time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
779.0,-17.352657457727236,6.05602531740446,34.170261073790314,26.867242832109355,8.359044626745218,-14.762115747257223,-27.40538700073955,5.811241731219738,26.10672492839683,-1.2024809709093938,38.781250369276236,54354.3532758671,9387.84436849477,9387.84436849477,63742.19764436187,87508.40731100028,87508.40731100028,9387.84436849477,96896.25167949505,96896.25167949505,96896.25167949505,117087.91843508431,99554.64601020067,66602.66489344249,36613.31235195353,20191.666755589267,0.0,56804.97910754279,17162.916742250876,1227.7043900694725,0.0,0.9087493884471352,2.935891140632086,0.0014959713701933424,410282.4598055052,1502651.835524154,3.6624812969983838,1502651.835524154,3.6624812969983838,0.85,0.08461502953035026,4.698906859688992,1.243197698122822,1.0,0.0,4.698906859688776,1.26368302159747,1.2647143346080048,3.718422087960733,18008.752170557265,1836.38165638187,1603.0968420496806,1603.0968420496806,5.856068156488725,6.05602531740446,3.4445969029605448,2.6114284144439153,3.5770226836213324,3.5770226836213324,1.0220064810346663,0.0,0.0,0.0008160743671401533,0.0003049361471220826,0.0005111382200180708,0.002401790888292134,0.08531405097772721,0.07368203888720547,0.011632012090521733,0.08166762398990136,0.07348546473098615,0.011129564799364113,0.42612659469242137,0.42612659469242137,0.06727161430946517,0.0,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,27.30920589930622,46.50390142355678,-2.8421709430404007e-13,20191.666755589267,17162.916742250876,0.85,1.1221234237880024,0.9568589607781356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794702930013674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16456.92671595941,1227.7043900694725,0.42612659469242137,0.06727161430946517,6.113110376966115,3.5770226836213324
780.0,-17.352603320312205,6.084262250762325,34.185124598882176,26.862805941514694,8.324226231242738,-14.734863557235773,-27.37936534741891,5.809413004265074,23.92809669732327,-1.2482409040495335,38.775730625243895,54220.80869057797,9489.263193897194,9489.263193897194,63710.07188447517,87652.05444644952,87652.05444644952,9489.263193897194,97141.31764034671,97141.31764034671,97141.31764034671,117341.081965205,99542.31514994062,66597.71521507608,36605.11103873838,20199.76432485829,0.0,56804.87536359667,17169.799676129547,1228.7043900694725,0.0,0.9085714017945977,2.956306719520586,0.0014959713701933424,409573.90802273125,1502419.8837890218,3.6682509660884888,1502419.8837890218,3.6682509660884888,0.8500000000000001,0.08521724311388541,4.698906859688992,1.2431669382145634,1.0,0.0,4.6989068596891705,1.2636912972734002,1.2647226222921917,3.7183977367159007,18006.52160256901,1836.1542017476927,1603.0968420496806,1603.0968420496806,5.919332472618715,6.084262250762325,3.452323046155976,2.6319392046063492,3.5874889939424555,3.5874889939424555,1.02499685541213,0.0,0.0,0.0008160785248520983,0.0003057457374927481,0.0005103327873593503,0.0023980062352470547,0.08526489028157849,0.07371126222917239,0.011553628052406109,0.08228638721670631,0.07368755669733881,0.011529686416546604,0.4261096911645183,0.4261096911645183,0.06678915449764314,0.0,-2.2737367544323206e-13,3.8486936796491023,-2.2737367544323206e-13,25.17633760137278,45.96170491348147,-2.2737367544323206e-13,20199.76432485829,17169.799676129547,0.85,1.1215599273245422,0.9545097730348213,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792413858217394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16458.187249936887,1228.7043900694725,0.4261096911645183,0.06678915449764314,6.113110376966115,3.5874889939424555
781.0,-17.344034193778967,6.0817597580418665,34.182496808773344,19.786253186780982,4.12715189400838,-15.194830285347066,-26.08728240067137,1.9779473668749121,-4.093014094249554,-4.093014094249845,38.293747216237364,47589.26061722654,13175.299126455073,13175.299126455073,60764.55974368161,74037.71436787712,74037.71436787712,13175.299126455073,87213.0134943322,87213.0134943322,87213.0134943322,105560.88402948307,84199.35697327949,57750.90029734931,29387.17408436686,18347.87053515087,0.0,47735.04461951773,15595.689954878237,1229.7043900694725,0.0,0.8973734526263204,3.1604443089312637,0.0014959713701933424,367368.78277478454,1482270.0851049991,4.03482863706932,1482270.0851049991,4.03482863706932,0.8499999999999999,0.08695519560028504,4.698906859688992,1.2062187512824312,1.0,0.0,4.698906859689164,1.2812882632158218,1.2823347930650824,3.667329979200397,15231.085774708155,1553.1385105727395,1603.0968420496806,1603.0968420496806,8.218654532192485,6.0817597580418665,2.4379024078953027,3.643857350146564,3.597767177701086,3.597767177701086,1.0279334793431674,0.0,0.0,0.000816736872350789,0.00034852484010807177,0.00046821203224271725,0.0022000847300942274,0.08695519559991112,0.0752371004040882,0.011718095195822925,0.08695491093270803,0.07523710040441173,0.011718095195873312,0.4263263224254279,0.4263263224254279,0.06639985331485218,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,19.42649643352661,18347.87053515087,15595.689954878237,0.85,1.2729549166240104,0.996945975363526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379241090438588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16458.60991257451,1229.7043900694725,0.4263263224254279,0.06639985331485218,6.113110376966115,3.597767177701086
782.0,-17.343737234955107,6.079900697982881,34.180099761531004,19.788986106310062,4.127217873158036,-15.194279293346844,-26.087175985425688,1.9798354809947774,-4.092744181065029,-4.092744181065257,38.29087312948431,47590.41796969381,13173.333226796949,13173.333226796949,60763.75119649076,74050.3271187488,74050.3271187488,13173.333226796949,87223.66034554575,87223.66034554575,87223.66034554575,105557.60223142029,84203.3549257468,57753.25917150548,29388.995282490352,18333.94188587454,0.0,47722.93716836489,15583.85060299336,1228.7594670148383,0.0,0.8973845743042345,3.160183964761513,0.0014959713701933424,367372.61845668376,1482150.547621586,4.0344611251868345,1482150.547621586,4.0344611251868345,0.85,0.08695487728658788,4.698906859688992,1.2062276687985292,1.0,0.0,4.698906859688696,1.2812794232519178,1.2823259751256078,3.667355281303944,15231.808976869566,1553.2122566696646,1603.0968420496806,1603.0968420496806,8.217428218468603,6.079900697982881,2.4376522453496934,3.6422484526331873,3.598819362815018,3.598819362815018,1.0282341036614338,0.0,0.0,0.0008167596957933274,0.0003485285795606718,0.0004682311162326556,0.0022001744039854593,0.08687927365952029,0.07521801967133564,0.01166125398818465,0.08688201278137316,0.07523679220635769,0.011718085080230185,0.4262653724800433,0.4262653724800433,0.06608507903528611,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19.35234908585113,18333.94188587454,15583.85060299336,0.85,1.2732609265460406,0.9972231550165581,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791943371656203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16459.20316063205,1228.7594670148383,0.4262653724800433,0.06608507903528611,6.113110376966115,3.598819362815018
783.0,-17.335168020660753,6.077533949552539,34.177673902798574,19.79456702191385,4.136407680204997,-15.185922358361251,-26.077508682478197,1.987162017905801,-4.08333040752899,-4.083330407529202,38.28957380748365,47589.52971391516,13159.009811641117,13159.009811641117,60748.539525556276,74033.35402831344,74033.35402831344,13159.009811641117,87192.36383995455,87192.36383995455,87192.36383995455,105538.12106097079,84195.20392962062,57751.37961522354,29382.02701599676,18345.757221016247,0.0,47727.78423701301,15593.89363786381,1228.568154597082,0.0,0.897433475823341,3.15790582030039,0.0014959713701933424,367506.41534187656,1482096.5093078709,4.032845271365224,1482096.5093078709,4.032845271365224,0.85,0.08681042798056152,4.698906859688992,1.2062003211630512,1.0,0.0,4.698906859689135,1.2812439489758907,1.282291316076651,3.66745682072869,15230.334517614652,1553.0619036689036,1603.0968420496806,1603.0968420496806,8.208493377615495,6.077533949552539,2.4405010331859742,3.6370329163665645,3.6000614792939603,3.6000614792939603,1.0285889940839887,0.0,0.0,0.0008174185543897036,0.00034886844453723223,0.0004685501098524714,0.0022016733252938087,0.08681042793371241,0.07519615502525852,0.011614272908453883,0.08681059337364683,0.07519615506583971,0.011614272914721805,0.4262132791904023,0.4262132791904023,0.06582992627829992,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22.96661242019354,18345.757221016247,15593.89363786381,0.85,1.2728129012627751,0.9971032696089287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791927170030354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16459.630975234028,1228.568154597082,0.4262132791904023,0.06582992627829992,6.113110376966115,3.6000614792939603
784.0,-17.335168451534045,6.071527396671872,34.177561799314674,19.796118477266305,4.124020565897825,-15.167478742150418,-26.061712357308693,1.9871620166451958,-4.426421891734833,-4.426421891735163,38.354187436843766,47507.410002828175,13596.399099132665,13596.399099132665,61103.80910196084,74099.2570730872,74099.2570730872,13596.399099132665,87695.65617221987,87695.65617221987,87695.65617221987,105988.9218712114,84202.53945601881,57756.46521527438,29384.52693416048,18293.265698991527,0.0,47677.79263315201,15549.275844142798,1228.7438374745614,0.0,0.8955790080231623,3.1180879012375717,0.0014959713701933424,362654.70965753304,1484785.572459023,4.094212850182355,1484785.572459023,4.094212850182355,0.85,0.0873654392786291,4.698906859688992,1.2062195238517601,1.0,0.0,4.698906859688772,1.2812439490499432,1.2822913161083005,3.667456820516721,15231.661463992747,1553.1972145424531,1603.0968420496806,1603.0968420496806,8.481333592890518,6.071527396671872,2.314737121899232,3.75679027477264,3.6011473446807787,3.6011473446807787,1.0288992413373654,0.0,0.0,0.000817418521249014,0.00034942443852379413,0.00046799408272521985,0.002199060605611393,0.08735290153177375,0.07569690084768681,0.011656000684086934,0.08555110904726532,0.07570508461834623,0.01166035466028287,0.42616827122535617,0.42616827122535617,0.06562247073937764,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,37.16478363896846,18293.265698991527,15549.275844142798,0.85,1.2815989526216711,0.9964263733509056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791459660713863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16460.224520585893,1228.7438374745614,0.42616827122535617,0.06562247073937764,6.113110376966115,3.6011473446807787
785.0,-17.326644108239755,6.069279836787662,34.17524754348402,19.7999328020029,4.1404873648029845,-15.177840934645548,-26.06970265097914,1.9916841912087226,-4.079921795430607,-4.079921795430892,38.28774574372633,47598.058740548055,13144.70718610514,13144.70718610514,60742.7659266532,74039.52463140358,74039.52463140358,13144.70718610514,87184.23181750871,87184.23181750871,87184.23181750871,105532.1240870338,84199.29471890615,57757.82882805036,29379.406545395323,18347.892269525077,0.0,47727.2988149204,15595.708429096314,1228.0536908058073,0.0,0.8974558268434263,3.1558315921522766,0.0014959713701933424,367554.87097519985,1482020.4833471105,4.032106769296787,1482020.4833471105,4.032106769296787,0.85,0.08671939037959228,4.698906859688992,1.2062071693362668,1.0,0.0,4.698906859689089,1.2812215413957455,1.282269730524146,3.667520961730058,15231.0745133193,1553.1373622306598,1603.0968420496806,1603.0968420496806,8.199571505174093,6.069279836787662,2.4372793079064206,3.6320005288812416,3.6011312578110317,3.6011312578110317,1.0288946450888663,0.0,0.0,0.000818074413810942,0.00034914309691070673,0.0004689313169002353,0.002203464581705508,0.08671939036830563,0.07517287716907642,0.01154651319922921,0.08671940461278775,0.07517287717886027,0.011546513200732007,0.42612893151998593,0.42612893151998593,0.06545317297490649,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.8023268201831115,2.8421709430404007e-13,2.8421709430404007e-13,25.200603494002905,18347.892269525077,15595.708429096314,0.85,1.2727048761381805,0.9972921142075624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791459684220266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16460.64667302004,1228.0536908058073,0.42612893151998593,0.06545317297490649,6.113110376966115,3.6011312578110317
786.0,-17.318074987713512,6.0665229459982575,34.173125374887135,19.798727274779253,4.126608080500201,-15.166439861698022,-26.06046198690308,1.9874887170233122,-4.127860831318628,-4.127860831318899,38.28883641805144,47599.39375906156,13204.057891457005,13204.057891457005,60803.45165051857,74099.5378288196,74099.5378288196,13204.057891457005,87303.5957202766,87303.5957202766,87303.5957202766,105619.08951045606,84213.53416747613,57772.566027146146,29378.853489255536,18315.493790179466,0.0,47694.347279435,15568.169721652544,1228.5213599541921,0.0,0.8972255952326643,3.1577515960614817,0.0014959713701933424,366873.8464473748,1482065.842221527,4.039715167960652,1482065.842221527,4.039715167960652,0.85,0.0870917746449471,4.698906859688992,1.2062475336110223,1.0,0.0,4.698906859689101,1.281239720801187,1.2822887702401158,3.6674689235755693,15233.650331833242,1553.4000226206954,1603.0968420496806,1603.0968420496806,8.236594037933862,6.0665229459982575,2.4192453464622456,3.647277599536012,3.6022391229070814,3.6022391229070814,1.0292111779734519,0.0,0.0,0.000818734238527463,0.00034946848346427536,0.0004692657550631876,0.0022050360754835466,0.08678599122584393,0.07521572921892691,0.011570262006917015,0.08678294044329024,0.07536956753633661,0.011722207108610487,0.4260941264223564,0.4260941264223564,0.06554507592375398,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.034913706746238,2.8421709430404007e-13,2.8421709430404007e-13,20.279323917329407,18315.493790179466,15568.169721652544,0.85,1.2748565630698125,0.9980091242298145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379099464996051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16461.23960508232,1228.5213599541921,0.4260941264223564,0.06554507592375398,6.113110376966115,3.6022391229070814
787.0,-17.309620544261296,6.064371888441577,34.17099967207547,19.80721674570816,4.146448427519935,-15.161920005189732,-26.05353294694794,1.998747888447657,-4.074699974235273,-4.074699974235499,38.284360435645134,47612.08943011901,13133.126906801635,13133.126906801635,60745.21633692065,74045.9588274291,74045.9588274291,13133.126906801635,87179.08573423074,87179.08573423074,87179.08573423074,105517.73107717729,84200.54015571818,57766.670758404594,29370.96599701509,18338.645342946547,0.0,47709.61133996164,15587.848541504565,1227.7721014888584,0.0,0.8974920626222067,3.157714532954051,0.0014959713701933424,367629.11226697004,1481879.702121351,4.030909557144154,1481879.702121351,4.030909557144154,0.85,0.08675464619596063,4.698906859688992,1.2062042658822616,1.0,0.0,4.698906859689633,1.2811859518287851,1.2822357919447247,3.667622840370438,15231.299804290546,1553.1603355162615,1603.0968420496806,1603.0968420496806,8.192347812256894,6.064371888441577,2.4376440612296664,3.6267278272119103,3.6031895939135903,3.6031895939135903,1.0294827411181686,0.0,0.0,0.0008193857117557277,0.00034971265506547573,0.0004696730566902519,0.0022069499478929214,0.08675464618743657,0.07514673583433386,0.011607910353102713,0.08675475242140275,0.07514673584171737,0.011607910354243254,0.42606294901091946,0.42606294901091946,0.0658139101051636,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.001020031817575,2.2737367544323206e-13,2.2737367544323206e-13,22.287471860411927,18338.645342946547,15587.848541504565,0.85,1.273228069373107,0.9979559273885567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790527200112415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16461.833718326587,1227.7721014888584,0.42606294901091946,0.0658139101051636,6.113110376966115,3.6031895939135903
788.0,-17.301248251551737,6.062190775244822,34.16901542813325,19.807630637101852,4.143741494240444,-15.154654433577893,-26.04739173604173,1.9971476762648084,-4.079014283131244,-4.079014283131494,38.28422616399623,47628.4120353524,13136.733583610532,13136.733583610532,60765.14561896293,74060.80274445587,74060.80274445587,13136.733583610532,87197.5363280664,87197.5363280664,87197.5363280664,105538.2304260034,84210.1634773606,57777.7727682488,29369.32301012423,18340.694097937,0.0,47710.017108061234,15589.58998324645,1228.3760372424304,0.0,0.8974721623600791,3.158739279123603,0.0014959713701933424,367567.77269583853,1481874.1185169558,4.031567043129222,1481874.1185169558,4.031567043129222,0.8499999999999999,0.08682391259724274,4.698906859688992,1.2062305497238412,1.0,0.0,4.6989068596888535,1.2811920748078374,1.2822427471369093,3.6676053123367693,15233.040597126055,1553.337846984042,1603.0968420496806,1603.0968420496806,8.19459763067977,6.062190775244822,2.435602925132292,3.6265878501125304,3.6043182297939884,3.6043182297939884,1.0298052085125682,0.0,0.0,0.0008200313235602286,0.0003499291956608202,0.00047010212789940837,0.002208966113540922,0.08682391275983686,0.07514550880938287,0.011678403950454004,0.08682366913487306,0.07514550866865874,0.011678403928584,0.42603467374843657,0.42603467374843657,0.06621027784315012,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.900193853698738,2.2737367544323206e-13,2.2737367544323206e-13,19.61183231549495,18340.694097937,15589.58998324645,0.85,1.273634957651186,0.9982895610260628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790066032652197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16462.425819844157,1228.3760372424304,0.42603467374843657,0.06621027784315012,6.113110376966115,3.6043182297939884
789.0,-17.292759602680178,6.0566273408418825,34.16746348602599,19.80626924140381,4.092683530952911,-15.123281408198334,-26.020144648477412,1.9927028161967717,-4.384841142595064,-4.384841142595383,38.297071773309504,47535.654956181206,13526.547725152619,13526.547725152619,61062.20268133382,74295.86429202656,74295.86429202656,13526.547725152619,87822.41201717917,87822.41201717917,87822.41201717917,106095.78404924419,84224.84453778372,57793.22826875908,29368.462521138492,18273.372032065014,0.0,47641.8345532035,15532.366227255261,1228.0774802433039,0.0,0.8959756662903641,3.122841521740724,0.0014959713701933424,363240.01893520646,1482408.3674079326,4.081071165433343,1482408.3674079326,4.081071165433343,0.85,0.08746231196747331,4.698906859688992,1.206272270116024,1.0,0.0,4.698906859688762,1.2812114244846695,1.2822629519972668,3.6675499218085665,15235.69630019323,1553.6086533314874,1603.0968420496806,1603.0968420496806,8.437760820399285,6.0566273408418825,2.323581424674276,3.7330459161676064,3.605434213793704,3.605434213793704,1.0301240610839153,0.0,0.0,0.0008206863845818891,0.0003508914233796001,0.000469794961202289,0.0022075227658407597,0.087275325715644,0.07546879006864639,0.011806535646997617,0.08567299695490703,0.0756256534673069,0.011836658500166403,0.42600872020511693,0.42600872020511693,0.066645922592088,0.0,3.410605131648481e-13,3.410605131648481e-13,15.03562898347684,3.410605131648481e-13,3.410605131648481e-13,27.213521543301113,18273.372032065014,15532.366227255261,0.85,1.281692933405897,0.9977712949549892,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378960937242245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16463.016557423296,1228.0774802433039,0.42600872020511693,0.066645922592088,6.113110376966115,3.605434213793704
790.0,-17.28436691496179,6.054716421272389,34.16548783077958,19.820841249916725,4.160254013960282,-15.137806669858778,-26.02797526689244,2.0136913612738163,-4.060763936280523,-4.06076393628075,38.277403826037514,47624.76160064086,13104.310348339219,13104.310348339219,60729.071948980076,74045.36920741912,74045.36920741912,13104.310348339219,87149.67955575834,87149.67955575834,87149.67955575834,105452.67983365757,84194.60703596707,57773.98804580929,29356.243322397535,18303.000277899242,0.0,47659.24360029677,15557.550236214354,1227.0774802433039,0.0,0.8975816118681444,3.1661054743330723,0.0014959713701933424,367827.30557580723,1481590.4367158518,4.027951199535141,1481590.4367158518,4.027951199535141,0.8499999999999999,0.08694535448867503,4.698906859688992,1.2061761533701794,1.0,0.0,4.6989068596888615,1.2811123647741591,1.282164641353512,3.6678335085130014,15230.2265436495,1553.050893388619,1603.0968420496806,1603.0968420496806,8.17437225538063,6.054716421272389,2.4382915373143472,3.616424883958042,3.605526229040892,3.605526229040892,1.0301503511545405,0.0,0.0,0.0008213345125205552,0.00035061463700958946,0.0004707198755109658,0.0022118688520304255,0.08694535448851551,0.07510005238316546,0.01184530210535005,0.08694474601950877,0.07510005238330325,0.011845302105371784,0.4259846240371279,0.4259846240371279,0.06718925491834732,0.0,2.2737367544323206e-13,2.2737367544323206e-13,14.302002728596733,2.2737367544323206e-13,2.2737367544323206e-13,12.070164855345013,18303.000277899242,15557.550236214354,0.85,1.2742349093555887,0.9992764887343764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789146392172957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16463.609905080637,1227.0774802433039,0.4259846240371279,0.06718925491834732,6.113110376966115,3.605526229040892
791.0,-17.2760809125088,6.052731006679339,34.16368364705666,19.819574953895085,4.15455732682351,-15.13091664353261,-26.022871770523466,2.00939305805916,-4.068968504222937,-4.068968504223191,38.2784433260335,47645.99550000327,13113.24975116557,13113.24975116557,60759.24525116884,74066.40443798757,74066.40443798757,13113.24975116557,87179.65418915314,87179.65418915314,87179.65418915314,105490.74709695927,84209.04252439362,57788.633587411,29356.009929980686,18311.092907806134,0.0,47667.10283778682,15564.428971635214,1228.0774802433039,0.0,0.8975393592676568,3.166579067275323,0.0014959713701933424,367710.61302906775,1481633.657841833,4.029347006431683,1481633.657841833,4.029347006431683,0.85,0.08702382614575944,4.698906859688992,1.206217133612372,1.0,0.0,4.698906859688861,1.2811310599054138,1.282184172255493,3.6677799850047452,15232.837824427983,1553.3171699232646,1603.0968420496806,1603.0968420496806,8.179948589006818,6.052731006679339,2.4350276819583963,3.617703324720943,3.6067108138721644,3.6067108138721644,1.0304888039634756,0.0,0.0,0.0008219748625101776,0.00035079500585859615,0.00047117985665158144,0.002214030260567392,0.08702382502844082,0.07510684851168159,0.011916976516759227,0.0870245203718805,0.0751068494759956,0.01191697666976385,0.4259620137694033,0.4259620137694033,0.06758610453921436,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.384730547635968,2.2737367544323206e-13,2.2737367544323206e-13,9.727815948012562,18311.092907806134,15564.428971635214,0.85,1.2746578171099496,0.99955719276971,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788688672014013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16464.201613271172,1228.0774802433039,0.4259620137694033,0.06758610453921436,6.113110376966115,3.6067108138721644
792.0,-17.276080916506963,6.050789911213258,34.16223869887698,19.823497090861224,4.164098955232682,-15.132484570176604,-26.024223073013104,2.0131849357448273,-4.067441804185989,-4.067441804186292,38.284333127292044,47653.02302709709,13109.61979601897,13109.61979601897,60762.64282311606,74039.83478202767,74039.83478202767,13109.61979601897,87149.45457804664,87149.45457804664,87149.45457804664,105459.79159890035,84209.65849776399,57788.24775591593,29357.12304649784,18310.337020853713,0.0,47667.46006735155,15563.786467725655,1228.1356271779118,0.0,0.8975264009782611,3.167840332355923,0.0014959713701933424,367732.32489509444,1481878.5665189011,4.029775100520866,1481878.5665189011,4.029775100520866,0.85,0.0870319633288413,4.698906859688992,1.2062156450701877,1.0,0.0,4.698906859689426,1.2811134053194466,1.2821665031567484,3.6678305294271087,15232.949249782949,1553.3285321473643,1603.0968420496806,1603.0968420496806,8.177684249728372,6.050789911213258,2.4352497884297613,3.6155401227834965,3.607869741172048,3.607869741172048,1.0308199260491566,0.0,0.0,0.0008219748622010855,0.00035074723953169075,0.0004712276226693948,0.002214254708636155,0.08708475398302674,0.07511811980858185,0.011966634174444896,0.08706204778549646,0.0751061185241034,0.011925844804737913,0.4259405922218903,0.4259405922218903,0.06785413772541544,0.0,2.8421709430404007e-13,2.8421709430404007e-13,12.56117412216031,2.8421709430404007e-13,2.8421709430404007e-13,9.294234824604075,18310.337020853713,15563.786467725655,0.85,1.2747195411138275,0.999697130070827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788236795866502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16464.791463956484,1228.1356271779118,0.4259405922218903,0.06785413772541544,6.113110376966115,3.607869741172048
793.0,-17.276080916506963,6.050789911213258,34.16223869887698,19.82460681991654,4.164098955232682,-15.132484570176604,-26.024870400410123,2.0131849357448273,-4.067441804185989,-4.067441804186292,38.284333127292044,47656.38941215184,13110.48957934445,13110.48957934445,60766.87899149629,74045.08159123114,74045.08159123114,13110.48957934445,87155.57117057558,87155.57117057558,87155.57117057558,105469.51117684612,84214.90530696746,57791.614140970676,29359.212406663086,18313.940006270535,0.0,47673.15241293362,15566.849005329954,1228.3315365265526,0.0,0.8975264009782611,3.167656046061601,0.0014959713701933424,367732.32489509444,1481878.5665189011,4.029775100520866,1481878.5665189011,4.029775100520866,0.85,0.0870319633288413,4.698906859688992,1.2062294298829515,1.0,0.0,4.698906859688953,1.2811134053194466,1.2821665031567484,3.6678305294271087,15233.898361556414,1553.4253146136973,1603.0968420496806,1603.0968420496806,8.178226814159084,6.050789911213258,2.4361810797752304,3.6146088314380274,3.609038729050913,3.609038729050913,1.0311539225859752,0.0,0.0,0.0008219748622010855,0.00035072435968996066,0.0004712505025111249,0.002214362218881409,0.08711113423904729,0.07511450965529093,0.011996624583756365,0.08707087015643634,0.0751061185241034,0.011925844804737913,0.42592012165054655,0.42592012165054655,0.06802419167159587,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.910490937101883,2.8421709430404007e-13,2.8421709430404007e-13,9.323076020714439,18313.940006270535,15566.849005329954,0.85,1.274656193598189,0.9996483764984413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788236796084536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16465.215594512636,1228.3315365265526,0.42592012165054655,0.06802419167159587,6.113110376966115,3.609038729050913
794.0,-17.26782076084002,6.048881986704788,34.16061629149672,19.82858225181701,4.163156801692053,-15.122620302982744,-26.014512742962665,2.017956340485701,-4.063299067639889,-4.063299067640185,38.27723647382373,47650.153726795106,13103.950941018593,13103.950941018593,60754.1046678137,74068.42015153712,74068.42015153712,13103.950941018593,87172.37109255572,87172.37109255572,87172.37109255572,105476.15578542901,84211.24133789855,57792.974897321634,29353.629378418795,18303.784692873294,0.0,47657.41407129209,15558.216988942298,1228.1457807388265,0.0,0.8975702296468301,3.1697248736244696,0.0014959713701933424,367791.2456195346,1481583.4785066422,4.028327199607359,1481583.4785066422,4.028327199607359,0.8499999999999999,0.08709789469538107,4.698906859688992,1.206215805518441,1.0,0.0,4.698906859689229,1.2810898767595094,1.2821437736697407,3.667897892983731,15233.235574699482,1553.357729163321,1603.0968420496806,1603.0968420496806,8.17414805974179,6.048881986704788,2.4378281755753406,3.6110538111294472,3.6107900455696016,3.6107900455696016,1.031654298734172,0.0,0.0,0.0008226136707895976,0.0003510906168278583,0.0004715230539617393,0.0022156429127623196,0.08709789459105341,0.0750871678981991,0.01201072669285432,0.08711881505919555,0.07508716795127547,0.012010726744105596,0.4259004118601382,0.4259004118601382,0.06812580083139477,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.724281654106562,2.8421709430404007e-13,2.8421709430404007e-13,6.041109929174013,18303.784692873294,15558.216988942298,0.85,1.2748090900805045,0.9998476555088338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788236796084536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16465.63972514875,1228.1457807388265,0.4259004118601382,0.06812580083139477,6.113110376966115,3.6107900455696016
795.0,-17.25650594916759,6.0469256266455895,34.15897317343151,19.826172629278176,4.15280766495509,-15.111811803418005,-26.00598583286626,2.011911606120141,-4.069717934156813,-4.069717934157053,38.27349695880844,47671.0603440491,13110.607184887824,13110.607184887824,60781.66752893693,74106.0792426112,74106.0792426112,13110.607184887824,87216.68642749902,87216.68642749902,87216.68642749902,105517.86217845805,84228.56497280474,57811.50401313308,29352.289955190732,18301.175750959017,0.0,47653.46570614975,15555.999388315166,1227.922129442022,0.0,0.8975527543131657,3.1680322918250665,0.0014959713701933424,367699.95542741206,1481428.0025314898,4.0289044930927105,1481428.0025314898,4.0289044930927105,0.8500000000000001,0.08710984168390092,4.698906859688992,1.206265616458841,1.0,0.0,4.6989068596899095,1.281116218033379,1.2821712586523089,3.667822476638543,15236.36930135335,1553.6772803509202,1603.0968420496806,1603.0968420496806,8.178300175630639,6.0469256266455895,2.4352136148895847,3.611712011756005,3.611965804861568,3.611965804861568,1.031990229960448,0.0,0.0,0.0008234894543065216,0.0003513924009854329,0.0004720970533210887,0.0022183400822894236,0.08709196383453804,0.07507947338087882,0.012012490453659224,0.08705474378061012,0.07508857728232911,0.012021264401571806,0.42588131069447827,0.42588131069447827,0.06813973179002358,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.750585844456111,2.2737367544323206e-13,2.2737367544323206e-13,5.879901399230619,18301.175750959017,15555.999388315166,0.85,1.2754931174101984,1.0003692205307344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787786354814187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16466.22933423673,1227.922129442022,0.42588131069447827,0.06813973179002358,6.113110376966115,3.611965804861568
796.0,-17.24865319034154,6.045089451058707,34.157409514957756,19.833053892385237,4.163695738726654,-15.105327242594559,-25.99813659964127,2.0203630828340797,-4.059098213881896,-4.059098213882139,38.2724190549359,47675.528642910955,13095.32375331483,13095.32375331483,60770.85239622578,74087.2177316157,74087.2177316157,13095.32375331483,87182.54148493054,87182.54148493054,87182.54148493054,105477.64725695278,84221.23546274475,57809.51465686065,29346.35645098233,18295.105772022245,0.0,47641.46222300458,15550.83990621891,1227.3198990092,0.0,0.8976065220645941,3.1690264507939596,0.0014959713701933424,367851.0004829402,1481383.1893446897,4.027128341094159,1481383.1893446897,4.027128341094159,0.8500000000000001,0.08706621923649323,4.698906859688992,1.2062394254794349,1.0,0.0,4.698906859689395,1.2810756189717156,1.2821314054984252,3.6679387150156493,15235.043443289542,1553.5420804545429,1603.0968420496806,1603.0968420496806,8.168766483608977,6.045089451058707,2.438743887520327,3.6063455635383797,3.613123772888218,3.613123772888218,1.0323210779680623,0.0,0.0,0.0008240977726887734,0.0003516704117827986,0.0004724273609059748,0.002219892166865852,0.08706559216684247,0.07506298906832602,0.012002603098516447,0.08704456735826237,0.07506325460167022,0.012002964634823005,0.42586269642861696,0.42586269642861696,0.06809562186557724,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.996720760918436,2.2737367544323206e-13,2.2737367544323206e-13,6.024707457422949,18295.105772022245,15550.83990621891,0.85,1.2755874727724337,1.0007150582353437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378716937864434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16466.880413605206,1227.3198990092,0.42586269642861696,0.06809562186557724,6.113110376966115,3.613123772888218
797.0,-17.24865319034154,6.045089451058707,34.157409514957756,19.834579049516492,4.163695738726654,-15.105327242594559,-25.999023335147626,2.0203630828340797,-4.059098213881896,-4.059098213882139,38.2724190549359,47680.141267544335,13096.20644522527,13096.20644522527,60776.34771276961,74094.42901426958,74094.42901426958,13096.20644522527,87190.63545949485,87190.63545949485,87190.63545949485,105490.36325704353,84228.44674539863,57814.12728149403,29349.243848782884,18299.72779754868,0.0,47648.97164633156,15554.768627916377,1227.5695765686687,0.0,0.8976065220645941,3.1687825753411154,0.0014959713701933424,367851.0004829402,1481383.1893446897,4.027128341094159,1481383.1893446897,4.027128341094159,0.85,0.08706621923649323,4.698906859688992,1.2062583281518893,1.0,0.0,4.698906859688776,1.2810756189717156,1.2821314054984252,3.6679387150156493,15236.347914827034,1553.675099532158,1603.0968420496806,1603.0968420496806,8.16931710031989,6.045089451058707,2.439689218584606,3.605400232474101,3.6143147359639176,3.6143147359639176,1.032661353132548,0.0,0.0,0.0008240977726887734,0.00035163899449580036,0.00047245877819297304,0.002220039793771241,0.08704865698958125,0.07505977675618192,0.011988880233399331,0.08705557514882825,0.07506325460167022,0.012002964634823005,0.42584447168259454,0.42584447168259454,0.06801776650151518,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.405243865497539,2.2737367544323206e-13,2.2737367544323206e-13,6.053403249698761,18299.72779754868,15554.768627916377,0.85,1.2755017708225547,1.0006541509740048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786741209819615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16467.462513675382,1227.5695765686687,0.42584447168259454,0.06801776650151518,6.113110376966115,3.6143147359639176
798.0,-17.24054141000717,6.043283652451109,34.15597992386434,19.83938809661197,4.169581097477088,-15.097420966930052,-25.990111905243225,2.0264606544003496,-4.056429027424883,-4.056429027425089,38.27319108987158,47680.58173331883,13091.695832911779,13091.695832911779,60772.27756623061,74089.42612714782,74089.42612714782,13091.695832911779,87181.1219600596,87181.1219600596,87181.1219600596,105482.14319131315,84222.45226056805,57813.6078667411,29343.160437585506,18301.02123125356,0.0,47644.18166883907,15555.868046565525,1227.3837311772745,0.0,0.8976164643617804,3.168230699276069,0.0014959713701933424,367888.97216510447,1481415.2861154003,4.026799926610895,1481415.2861154003,4.026799926610895,0.85,0.08702820703719585,4.698906859688992,1.206237486912869,1.0,0.0,4.698906859688262,1.28104593842735,1.282102506078119,3.6680236974620204,15235.263553664294,1553.5645254663207,1603.0968420496806,1603.0968420496806,8.166503413588574,6.043283652451109,2.4408612811411103,3.6024223713099985,3.6160565517156824,3.6160565517156824,1.0331590147759093,0.0,0.0,0.0008247265893782425,0.0003519548464179525,0.00047277174296029,0.0022215103860632277,0.08702820703666737,0.07505622337672947,0.011971983659937907,0.0870282001727105,0.07505622337718525,0.011971983660010609,0.4258265585524433,0.4258265585524433,0.06792226375911728,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.12458293649496,2.2737367544323206e-13,2.2737367544323206e-13,7.010332082385446,18301.02123125356,15555.868046565525,0.85,1.2755445772715992,1.0007639981043808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786741209819615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16467.88755856904,1227.3837311772745,0.4258265585524433,0.06792226375911728,6.113110376966115,3.6160565517156824
799.0,-17.232482795084923,6.041486062131001,34.154639982289545,19.841606018040352,4.170120536213775,-15.090112775909237,-25.98322177128864,2.0277505170382417,-4.056783637604951,-4.056783637605193,38.272941774228116,47691.2331101969,13090.710838412995,13090.710838412995,60781.9439486099,74097.44788922557,74097.44788922557,13090.710838412995,87188.15872763857,87188.15872763857,87188.15872763857,105492.75483165334,84226.93760006134,57820.7228210332,29340.238643364595,18304.59610401477,0.0,47644.83474737937,15558.906688412555,1227.434607993398,0.0,0.8976156456078019,3.1673881800121557,0.0014959713701933424,367883.92732551857,1481404.9209478658,4.02682697153295,1481404.9209478658,4.02682697153295,0.85,0.08700861020771652,4.698906859688992,1.206248027593829,1.0,0.0,4.698906859688531,1.2810386477818283,1.282096010278677,3.6680445729138187,15236.074920793533,1553.647261887957,1603.0968420496806,1603.0968420496806,8.16588898127672,6.041486062131001,2.440526798953658,3.6009592631773426,3.6172536182208215,3.6172536182208215,1.0335010337773776,0.0,0.0,0.0008253517207837824,0.00035219923553320913,0.00047315248525057324,0.002223299458622813,0.0870086102295998,0.07505275135035584,0.011955858879243955,0.08700858411226439,0.07505275133147955,0.011955858876236966,0.42580889471498895,0.42580889471498895,0.0678311049647498,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.010941389330355,2.2737367544323206e-13,2.2737367544323206e-13,7.556203445946096,18304.59610401477,15558.906688412555,0.85,1.275729977255365,1.000973838256834,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786298941922337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16468.47510946206,1227.434607993398,0.42580889471498895,0.0678311049647498,6.113110376966115,3.6172536182208215
800.0,-17.22446146307024,6.039721757880046,34.15336572568326,19.844917812757217,4.172585106106565,-15.08264545867858,-25.97574975863097,2.0307691017149456,-4.05478458379315,-4.054784583793398,38.2721741627853,47698.64594281866,13086.71651011459,13086.71651011459,60785.362452933245,74101.53906666755,74101.53906666755,13086.71651011459,87188.25557678215,87188.25557678215,87188.25557678215,105492.98230487187,84228.42095743769,57825.52783358895,29336.547915387484,18304.726728089718,0.0,47641.2746434772,15559.017718876261,1227.271767884246,0.0,0.8976276952907634,3.166984789905908,0.0014959713701933424,367912.3674486999,1481373.0082479767,4.026428952417678,1481373.0082479767,4.026428952417678,0.8500000000000001,0.08698711492910707,4.698906859688992,1.2062492062291135,1.0,0.0,4.698906859689284,1.2810233146593066,1.2820814621980352,3.6680884773269606,15236.343249961898,1553.6746238482967,1603.0968420496806,1603.0968420496806,8.16339734871053,6.039721757880046,2.441051630185923,3.598670127694123,3.6184501512283407,3.6184501512283407,1.0338429003509544,0.0,0.0,0.0008259743919108008,0.00035246444002238266,0.0004735099518884182,0.0022249791610594928,0.08698711492925046,0.07504560539665227,0.011941509532598194,0.0869871289387972,0.07504560539652856,0.011941509532578512,0.42579143031169214,0.42579143031169214,0.0677533667306855,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.995839596830592,2.2737367544323206e-13,2.2737367544323206e-13,7.9393483383831835,18304.726728089718,15559.017718876261,0.85,1.2758970642120648,1.0012042351883068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785859596819345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16469.061865667336,1227.271767884246,0.42579143031169214,0.0677533667306855,6.113110376966115,3.6184501512283407
801.0,-17.21648179216589,6.037982520190961,34.15215982848604,19.847882736381166,4.174456695352583,-15.075274982137472,-25.968509156350024,2.0332498853244876,-4.053518115577219,-4.053518115577423,38.271615825340255,47707.02575181169,13083.708522690196,13083.708522690196,60790.73427450189,74106.79352679395,74106.79352679395,13083.708522690196,87190.50204948414,87190.50204948414,87190.50204948414,105496.18932986722,84230.8066399177,57831.03886493706,29333.07530553405,18305.68728038307,0.0,47638.762585917124,15559.83418832561,1227.186480703537,0.0,0.8976355750052614,3.166560985297121,0.0014959713701933424,367930.3861207539,1481349.796237959,4.02616867787534,1481349.796237959,4.02616867787534,0.8500000000000001,0.08697007563806075,4.698906859688992,1.206253305352293,1.0,0.0,4.698906859688355,1.2810104911705305,1.2820694222116022,3.668125196535541,15236.774803548415,1553.7186300671906,1603.0968420496806,1603.0968420496806,8.161520988315145,6.037982520190961,2.4413358743574944,3.5966466458334665,3.6196537295495212,3.6196537295495212,1.0341867798712918,0.0,0.0,0.0008265942568020363,0.0003527216063351164,0.0004738726504669199,0.002226683447898014,0.0869700756304225,0.07503977664700269,0.01193029898341981,0.08697020759257214,0.07503977665359315,0.011930298984467597,0.42577412545572135,0.42577412545572135,0.06769226726228196,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.044892833494885,2.2737367544323206e-13,2.2737367544323206e-13,8.243680116477549,18305.68728038307,15559.83418832561,0.85,1.2760771055894875,1.001432933228932,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378542230820772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16469.648143592192,1227.186480703537,0.42577412545572135,0.06769226726228196,6.113110376966115,3.6196537295495212
802.0,-17.208541866578383,6.03627130794743,34.151015524723434,19.85097104860472,4.176549445902115,-15.067918163441243,-25.961230451334245,2.0359257427649626,-4.051947948018494,-4.051947948018748,38.27099726638828,47714.98112382687,13080.345469223701,13080.345469223701,60795.326593050566,74111.58517422929,74111.58517422929,13080.345469223701,87191.93064345299,87191.93064345299,87191.93064345299,105497.89905899993,84232.85279970171,57836.248749299135,29329.560056002858,18305.968415546937,0.0,47635.5284715498,15560.073153214897,1227.0778902056782,0.0,0.897645091644201,3.1662748221011565,0.0014959713701933424,367952.7266347277,1481324.080933852,4.0258543386318895,1481324.080933852,4.0258543386318895,0.85,0.0869555568378565,4.698906859688992,1.206256315405481,1.0,0.0,4.69890685968903,1.2809967653207195,1.282056475689407,3.6681645004096013,15237.144939809534,1553.7563734618382,1603.0968420496806,1603.0968420496806,8.159423140338475,6.03627130794743,2.4417489598374633,3.594522348109967,3.6208619291097803,3.6208619291097803,1.0345319797456516,0.0,0.0,0.0008272114580123591,0.00035298029994985556,0.0004742311580625035,0.0022283680416981524,0.08695555683795902,0.07503351065084615,0.011922046187112876,0.08695557488041637,0.07503351065075768,0.011922046187098816,0.4257569482376114,0.4257569482376114,0.06764836081031465,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.12117945302083,2.2737367544323206e-13,2.2737367544323206e-13,8.429634577973388,18305.968415546937,15560.073153214897,0.85,1.2762601474939115,1.0016679284312868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378498731441225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16470.233854283873,1227.0778902056782,0.4257569482376114,0.06764836081031465,6.113110376966115,3.6208619291097803
803.0,-17.208179835491013,6.037270758455859,34.14936580866793,19.852366705331974,4.2177657926441965,-15.099473500492424,-25.99069766057653,2.035706033025222,-3.8013234582629707,-3.8013234582631137,38.2456941256509,47870.37965236022,12757.55534592218,12757.55534592218,60627.9349982824,73923.3093704255,73923.3093704255,12757.55534592218,86680.86471634769,86680.86471634769,86680.86471634769,105013.7395592815,84240.49492657783,57840.73653452637,29333.064880057176,18332.874842933816,0.0,47665.939722990996,15582.943616493742,1226.978611215638,0.0,0.8989063988866203,3.200571159026055,0.0014959713701933424,371532.2948520015,1480272.4448486497,3.9842362706001393,1480272.4448486497,3.9842362706001393,0.8499999999999999,0.0865752863005022,4.698906859688992,1.2062764637498185,1.0,0.0,4.698906859689242,1.2809977301684152,1.2820574774000093,3.668161737547511,15238.52734810974,1553.8973398775056,1603.0968420496806,1603.0968420496806,7.9580690394291365,6.037270758455859,2.532627005042027,3.5046437534138324,3.6220756842833004,3.6220756842833004,1.034878766938086,0.0,0.0,0.0008272396101732907,0.0003519340772088295,0.0004753055329644612,0.002233416429294839,0.08658586178144113,0.07471840286369953,0.0118674589177416,0.08801384279391002,0.0747142467013316,0.011861039599170597,0.4257398731297901,0.4257398731297901,0.06761989363221438,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.361031926338228,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18332.874842933816,15582.943616493742,0.85,1.2719341179596921,1.004289014977095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784554510632678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16470.819034733406,1226.978611215638,0.4257398731297901,0.06761989363221438,6.113110376966115,3.6220756842833004
804.0,-17.200365265473998,6.035452536129232,34.14846846154584,19.850717845279746,4.170646375104604,-15.06114865181935,-25.956954144034512,2.031429761450203,-4.060826242371888,-4.060826242372088,38.27259952799898,47739.929673922714,13093.186679195358,13093.186679195358,60833.11635311807,74138.38608040455,74138.38608040455,13093.186679195358,87231.57275959992,87231.57275959992,87231.57275959992,105556.35851889824,84253.01261654444,57854.55621006407,29331.618229422635,18324.785759298324,0.0,47656.40398872096,15576.067895403574,1227.978611215638,0.0,0.8975977572571567,3.163446983315099,0.0014959713701933424,367826.4192946499,1481390.6923291776,4.027417865116696,1481390.6923291776,4.027417865116696,0.85,0.08693713152648527,4.698906859688992,1.2063123854761946,1.0,0.0,4.6989068596890675,1.2810163862486128,1.282076927670137,3.668108316279612,15240.791712309612,1554.1282407661754,1603.0968420496806,1603.0968420496806,8.167433392517152,6.035452536129232,2.4406204468701898,3.594832089259042,3.6241043040332555,3.6241043040332555,1.03545837258093,0.0,0.0,0.0008278474989917001,0.00035313236626659445,0.00047471513272510566,0.0022306421935601693,0.08693713152239578,0.07504050691009437,0.011896624612301409,0.0869371008403291,0.07504050691362424,0.011896624612861027,0.42572287971019973,0.42572287971019973,0.06749241839275076,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.142313136147834,2.2737367544323206e-13,2.2737367544323206e-13,9.789999592802758,18324.785759298324,15576.067895403574,0.85,1.2764940545559356,1.0017526644524317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784534776945512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16471.252669360634,1227.978611215638,0.42572287971019973,0.06749241839275076,6.113110376966115,3.6241043040332555
