time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
805.0,-17.2002199738224,6.033869720955348,34.14778761880731,19.852408160828077,4.191490580241436,-15.07303286338027,-25.96851436011491,2.031686227268402,-4.038539515400771,-4.038539515400985,38.276809208044774,47800.919332603225,13063.09937020255,13063.09937020255,60864.01870280578,74047.82423480507,74047.82423480507,13063.09937020255,87110.92360500761,87110.92360500761,87110.92360500761,105419.85790042457,84259.79376540966,57858.66828001484,29334.58387266091,18308.934295416948,0.0,47643.51816807786,15562.594151104406,1226.978611215638,0.0,0.8976883979833744,3.1679918392385487,0.0014959713701933424,368143.546585425,1481565.7136630001,4.024423971042539,1481565.7136630001,4.024423971042539,0.85,0.0868811485326422,4.698906859688992,1.2063299078540881,1.0,0.0,4.6989068596895365,1.2810151691017806,1.2820757239995473,3.6681118015048653,15242.018375596956,1554.2533256103723,1603.0968420496806,1603.0968420496806,8.148665150821696,6.033869720955348,2.448466010492095,3.585403710463253,3.6252845915621497,3.6252845915621497,1.0357955975891857,0.0,0.0,0.0008278588049881532,0.000352721421449697,0.0004751373835384562,0.0022326263108035315,0.0869135938030773,0.07502794725636934,0.011885646546707958,0.08699988735229801,0.075008017847096,0.011873130685546194,0.4257059516411941,0.4257059516411941,0.06743874328252587,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.632408782814025,2.2737367544323206e-13,2.2737367544323206e-13,9.645953892187833,18308.934295416948,15562.594151104406,0.85,1.277487915314909,1.0033037267308866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784108830097297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16471.835615252126,1226.978611215638,0.4257059516411941,0.06743874328252587,6.113110376966115,3.6252845915621497
806.0,-17.19239619365934,6.032186501328033,34.14690319335764,19.859327386971586,4.180557652936054,-15.052982967619126,-25.94779080301521,2.0411444268961936,-4.05022269288537,-4.050222692885637,38.269819389270964,47738.25385213951,13076.986355277779,13076.986355277779,60815.240207417286,74132.31613578975,74132.31613578975,13076.986355277779,87209.30249106753,87209.30249106753,87209.30249106753,105523.06564436447,84247.88389217749,57853.82160852898,29326.73587072056,18313.76315329694,0.0,47640.499024017496,15566.698680302397,1227.0384571998752,0.0,0.8976572515778483,3.1642600662600637,0.0014959713701933424,367977.2749777187,1481275.1140722397,4.02545269721325,1481275.1140722397,4.02545269721325,0.85,0.08689883904729184,4.698906859688992,1.2062909145327287,1.0,0.0,4.698906859688849,1.2809698884797525,1.282031186071114,3.6682414644934607,15239.863961272596,1554.03363648877,1603.0968420496806,1603.0968420496806,8.157327749805722,6.032186501328033,2.444206683561716,3.5879798177663167,3.6265328632115765,3.6265328632115765,1.036152246631879,0.0,0.0,0.0008284678285883507,0.0003534584194364048,0.00047500940915194586,0.0022320249710808936,0.0868988390451116,0.07501659549831828,0.011882243546793314,0.0868986280876699,0.07501659550020041,0.011882243547091434,0.4256890758526563,0.4256890758526563,0.06742696387233447,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.062403083998731,2.8421709430404007e-13,2.8421709430404007e-13,9.766844236689565,18313.76315329694,15566.698680302397,0.85,1.2765449870027152,1.0020519270394865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784100910934869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16472.265180419367,1227.0384571998752,0.4256890758526563,0.06742696387233447,6.113110376966115,3.6265328632115765
807.0,-17.19239619365934,6.032186501328033,34.14690319335764,19.86085781771692,4.180557652936054,-15.052982967619126,-25.9486812405288,2.0411444268961936,-4.05022269288537,-4.050222692885637,38.269819389270964,47742.88764207907,13077.879472406867,13077.879472406867,60820.767114485934,74139.55234338928,74139.55234338928,13077.879472406867,87217.43181579615,87217.43181579615,87217.43181579615,105522.88499595347,84255.12009977702,57858.45539846854,29329.62744589831,18305.453180157314,0.0,47635.08062605563,15559.635203133717,1226.4190418083124,0.0,0.8976572515778483,3.164015465548907,0.0014959713701933424,367977.2749777187,1481275.1140722397,4.02545269721325,1481275.1140722397,4.02545269721325,0.85,0.08689883904729184,4.698906859688992,1.206309900176712,1.0,0.0,4.69890685968914,1.2809698884797525,1.282031186071114,3.6682414644934607,15241.172941561686,1554.1671153310954,1603.0968420496806,1603.0968420496806,8.15788486969122,6.032186501328033,2.4451637398906607,3.587022761437372,3.6277482081589287,3.6277482081589287,1.0364994880454081,0.0,0.0,0.0008284678285883507,0.00035342672343460465,0.000475041105153746,0.0022321739076411767,0.08689911814287551,0.07501362895124924,0.011885489191626271,0.08684804724190895,0.07501659550020041,0.011882243547091434,0.42567224188849273,0.42567224188849273,0.06744538160430844,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.408300673270844,2.8421709430404007e-13,2.8421709430404007e-13,9.796619519496403,18305.453180157314,15559.635203133717,0.85,1.2768062175005104,1.0022631853374984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783674485123512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16472.848576149503,1226.4190418083124,0.42567224188849273,0.06744538160430844,6.113110376966115,3.6277482081589287
808.0,-17.185073623304266,6.030820309874062,34.145896196710744,19.871582148503535,4.198751552989855,-15.046045164203223,-25.938309089373774,2.056696961615066,-4.021713169294969,-4.021713169295223,38.26469338567305,47731.19000776217,13040.387300614713,13040.387300614713,60771.57730837688,74104.31288146257,74104.31288146257,13040.387300614713,87144.70018207729,87144.70018207729,87144.70018207729,105435.01775941945,84232.38021256648,57844.94917345103,29319.36782123939,18290.317577342164,0.0,47609.685398581554,15546.76994074084,1226.236943508965,0.0,0.8978090502326972,3.1718477088923294,0.0014959713701933424,368383.11777916254,1481062.0294414873,4.0204394771677645,1481062.0294414873,4.0204394771677645,0.85,0.08697077454349299,4.698906859688992,1.2062377297831701,1.0,0.0,4.698906859689077,1.2808963249219423,1.2819582922015842,3.6684521364173195,15237.059452040374,1553.7476561354158,1603.0968420496806,1603.0968420496806,8.134497529133416,6.030820309874062,2.455776282367183,3.5750440275068787,3.6294685189944755,3.6294685189944755,1.036991005426993,0.0,0.0,0.0008290382092228514,0.0003537960926294839,0.0004752421165933675,0.0022331184416736903,0.08685449895127598,0.07496896682705857,0.011885532124217398,0.08706482553011786,0.07498953989225242,0.011981234651240564,0.42565544138382855,0.42565544138382855,0.06748314184569278,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.707082918755532,2.2737367544323206e-13,2.2737367544323206e-13,4.977666015669854,18290.317577342164,15546.76994074084,0.85,1.2764540828112143,1.0025520985522882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783674485123512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16473.275496276383,1226.236943508965,0.42565544138382855,0.06748314184569278,6.113110376966115,3.6294685189944755
809.0,-17.185073623304266,6.030820309874062,34.145896196710744,19.873091554641746,4.198751552989855,-15.046045164203223,-25.939188281167276,2.056696961615066,-4.021713169294969,-4.021713169295223,38.26469338567305,47735.765723689605,13041.344435664229,13041.344435664229,60777.11015935383,74111.44962981548,74111.44962981548,13041.344435664229,87152.79406547971,87152.79406547971,87152.79406547971,105452.2183765409,84239.5169609194,57849.52488937847,29322.213412823257,18299.424311061186,0.0,47621.63772388444,15554.510664402009,1226.78664430067,0.0,0.8978090502326972,3.17160344462017,0.0014959713701933424,368383.11777916254,1481062.0294414873,4.0204394771677645,1481062.0294414873,4.0204394771677645,0.8500000000000001,0.08697077454349299,4.698906859688992,1.2062564077181746,1.0,0.0,4.6989068596890045,1.2808963249219423,1.2819582922015842,3.6684521364173195,15238.350440834389,1553.8793003558187,1603.0968420496806,1603.0968420496806,8.135094582926056,6.030820309874062,2.456802072550169,3.5740182373238927,3.6307766954080742,3.6307766954080742,1.0373647701165927,0.0,0.0,0.0008290382092228514,0.0003537647694058783,0.0004752734398169731,0.0022332656265839582,0.0868497728075223,0.07496601253676809,0.011883760270754214,0.08709714730845375,0.07498953989225242,0.011981234651240564,0.42563866764676384,0.42563866764676384,0.06747308169547517,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.164951448521094,2.2737367544323206e-13,2.2737367544323206e-13,5.0086913236861506,18299.424311061186,15554.510664402009,0.85,1.276249895304867,1.002396557641862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783275397666823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16473.84911189604,1226.78664430067,0.42563866764676384,0.06747308169547517,6.113110376966115,3.6307766954080742
810.0,-17.17732324143997,6.029212481122821,34.145102810556644,19.870164489280455,4.1891658713903,-15.038553000584113,-25.93386088320983,2.0503956305554834,-4.042850859809732,-4.04285085980996,38.26868737391384,47752.795294609874,13067.939450148891,13067.939450148891,60820.73474475877,74143.01558223892,74143.01558223892,13067.939450148891,87210.9550323878,87210.9550323878,87210.9550323878,105522.20686240036,84255.56513199364,57865.34484446431,29322.466986143707,18311.251830012552,0.0,47633.71881615626,15564.564055510667,1226.6085890902234,0.0,0.8976958588731938,3.1644247051839276,0.0014959713701933424,368082.1819210394,1481228.0549357787,4.024177555145905,1481228.0549357787,4.024177555145905,0.8499999999999999,0.08687637434473947,4.698906859688992,1.2063031981652608,1.0,0.0,4.698906859688039,1.2809244114103795,1.2819871758188601,3.668371699244295,15241.253444835198,1554.1753243804153,1603.0968420496806,1603.0968420496806,8.151684357035192,6.029212481122821,2.449599626825478,3.579612854297343,3.632494729257864,3.632494729257864,1.0378556369308183,0.0,0.0,0.0008296423062035651,0.000353954609293058,0.00047568769691050714,0.00223521218208244,0.0868763743820121,0.07499452199491943,0.011881852387092665,0.08687644103393662,0.07499452196274449,0.011881852381994976,0.42562191532377874,0.42562191532377874,0.0674339489880527,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.633205705423109,2.2737367544323206e-13,2.2737367544323206e-13,9.473871571513314,18311.251830012552,15564.564055510667,0.85,1.2768420408135293,1.0024998358602484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783275397666823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16474.276276108598,1226.6085890902234,0.42562191532377874,0.0674339489880527,6.113110376966115,3.632494729257864
811.0,-17.16957691112053,6.027685618618219,34.14430794106692,19.87555583417418,4.195389704263488,-15.030956866274146,-25.925432809721656,2.0567696594171156,-4.036194073202466,-4.036194073202731,38.267057419621906,47753.66723463714,13058.223500552276,13058.223500552276,60811.890735189416,74139.16228488015,74139.16228488015,13058.223500552276,87197.38578543243,87197.38578543243,87197.38578543243,105501.26281810232,84251.01296993422,57865.51791969122,29317.216722492223,18303.877032669894,0.0,47621.09375516212,15558.295477769409,1226.044976464328,0.0,0.8977327888718789,3.1651672428683373,0.0014959713701933424,368176.9333394291,1481160.297911286,4.022957887331244,1481160.297911286,4.022957887331244,0.8499999999999999,0.08686048656052885,4.698906859688992,1.2062859620666129,1.0,0.0,4.698906859688727,1.2808935014246758,1.2819570141243455,3.668460222854301,15240.429989962384,1554.0913553519688,1603.0968420496806,1603.0968420496806,8.145623619254563,6.027685618618219,2.45194792914861,3.5757376894696087,3.6337277347676964,3.6337277347676964,1.0382079242193418,0.0,0.0,0.0008302464910675909,0.00035425513207303967,0.0004759913589945512,0.0022366390619321824,0.08686048655965625,0.0749806252180441,0.011879861341612142,0.08686047181705595,0.07498062521879735,0.011879861341731492,0.42560518013205734,0.42560518013205734,0.06743249354799913,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.946543844211362,2.8421709430404007e-13,2.8421709430404007e-13,9.216858703007517,18303.877032669894,15558.295477769409,0.85,1.2769948344287538,1.002783923446963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782853015652996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16474.8587063045,1226.044976464328,0.42560518013205734,0.06743249354799913,6.113110376966115,3.6337277347676964
812.0,-17.16188160217348,6.026168557299255,34.14356721533064,19.877968774549686,4.196331139453049,-15.023935389551465,-25.91874565752221,2.058384927022647,-4.036097890289227,-4.036097890289437,38.267044228704854,47763.30876458113,13057.047358275733,13057.047358275733,60820.356122856865,74146.2021875062,74146.2021875062,13057.047358275733,87203.24954578193,87203.24954578193,87203.24954578193,105508.82442314466,84254.87807215752,57871.98465013847,29314.32602446561,18305.57487736273,0.0,47619.90090182834,15559.73864575832,1226.115127491314,0.0,0.8977332869717829,3.165013147596519,0.0014959713701933424,368178.3025286176,1481159.7495758492,4.022941437350785,1481159.7495758492,4.022941437350785,0.8499999999999999,0.08686084408167392,4.698906859688992,1.206294627920725,1.0,0.0,4.698906859688028,1.2808847482499595,1.2819490230280788,3.668485291989767,15241.129160426473,1554.1626508977556,1603.0968420496806,1603.0968420496806,8.144889950367133,6.026168557299255,2.4519871201370265,3.5741814371622285,3.6349824853806796,3.6349824853806796,1.0385664243944799,0.0,0.0,0.0008308470962904321,0.000354493745224973,0.00047635335106545914,0.0022383400289573245,0.08686084408177903,0.07497755014783185,0.011883293933947188,0.08686126091662584,0.07497755014774111,0.01188329393393281,0.4255884586453469,0.4255884586453469,0.06745209384684638,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.16725279075348,2.2737367544323206e-13,2.2737367544323206e-13,9.052221679535876,18305.57487736273,15559.73864575832,0.85,1.2772045924295845,1.0030115111547258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782430876633696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16475.44131368052,1226.115127491314,0.4255884586453469,0.06745209384684638,6.113110376966115,3.6349824853806796
813.0,-17.15421951156356,6.024681628190095,34.14285970889388,19.881212955247634,4.198731329620646,-15.016797975003346,-25.91162467198444,2.0613097930605613,-4.034091976072602,-4.0340919760729115,38.26653010165418,47770.50335062166,13053.431493099255,13053.431493099255,60823.93484372091,74150.27486593995,74150.27486593995,13053.431493099255,87203.7063590392,87203.7063590392,87203.7063590392,105507.99523007643,84256.48114753788,57876.709632220125,29310.857239241952,18304.288871037224,0.0,47615.14611027918,15558.64554038164,1226.0,0.0,0.8977444916080872,3.1652035418095497,0.0014959713701933424,368206.85815732845,1481138.377862172,4.022571402592689,1481138.377862172,4.022571402592689,0.85,0.0868594709414809,4.698906859688992,1.2062962027313189,1.0,0.0,4.698906859687778,1.280869904624221,1.281934933592599,3.6685278049901155,15241.419145760083,1554.1922211723763,1603.0968420496806,1603.0968420496806,8.142634400308257,6.024681628190095,2.452723383021027,3.5719582451690677,3.6362376479138225,3.6362376479138225,1.038925042261092,0.0,0.0,0.0008314455050574352,0.0003547480011316586,0.0004766975039257766,0.0022399571711934517,0.08685947094040206,0.07497124289788067,0.011888228042521388,0.08685941378664334,0.07497124289881185,0.011888228042669048,0.4255717481226452,0.4255717481226452,0.0674831281245772,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.282935113394956,2.8421709430404007e-13,2.8421709430404007e-13,8.75013529509522,18304.288871037224,15558.64554038164,0.85,1.2774072918488895,1.0032627693713816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378201154000621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16476.023157139385,1226.0,0.4255717481226452,0.0674831281245772,6.113110376966115,3.6362376479138225
814.0,-17.152185656353797,6.023209791646304,34.14233324664993,19.882871524337702,4.201867880963269,-15.016989936207473,-25.91240907842291,2.061567283553071,-4.03379001400026,-4.033790014000476,38.26968807189944,47786.33668485499,13052.050222566815,13052.050222566815,60838.38690742181,74143.30833445334,74143.30833445334,13052.050222566815,87195.35855702015,87195.35855702015,87195.35855702015,105501.18008293974,84263.13043120746,57882.02177496669,29312.342951378636,18305.821525919582,0.0,47618.16447729822,15559.948297031646,1226.0707328010717,0.0,0.8977351180091365,3.1654201292835777,0.0014959713701933424,368211.15695453447,1481269.6550051684,4.022880966608165,1481269.6550051684,4.022880966608165,0.8500000000000001,0.08685847541820374,4.698906859688992,1.206313409158029,1.0,0.0,4.698906859688627,1.2808683793984506,1.2819336106525,3.6685321733805276,15242.621955538596,1554.314873635604,1603.0968420496806,1603.0968420496806,8.141772773925984,6.023209791646304,2.45286837807366,3.5703414135726437,3.637499371894725,3.637499371894725,1.0392855348270642,0.0,0.0,0.0008316044154389686,0.0003547199855556149,0.0004768844298833537,0.002240835518857765,0.08687242117981657,0.07497685402039302,0.011895567159423559,0.08686946194243653,0.07497111016018188,0.011887365258021865,0.4255550463711505,0.4255550463711505,0.06751708510952928,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.374506060115664,2.2737367544323206e-13,2.2737367544323206e-13,8.741716641907374,18305.821525919582,15559.948297031646,0.85,1.277629819948778,1.0035316818571818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781594035274958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16476.604591634532,1226.0707328010717,0.4255550463711505,0.06751708510952928,6.113110376966115,3.637499371894725
815.0,-17.14475391558373,6.021742436477611,34.14169850747577,19.885122624132805,4.200104080333118,-15.008221927223442,-25.903946708980925,2.0633844311252707,-4.033756688219569,-4.033756688219813,38.26617585576925,47785.22196345611,13051.02407012146,13051.02407012146,60836.24603357757,74162.37128224742,74162.37128224742,13051.02407012146,87213.39535236888,87213.39535236888,87213.39535236888,105518.47442366858,84265.27269954354,57887.236077149624,29308.92958043768,18305.0790712997,0.0,47614.008651737386,15559.317210604744,1226.0188321616572,0.0,0.8977472815643901,3.1650971122191276,0.0014959713701933424,368211.6313899487,1481123.6523739535,4.022479264934987,1481123.6523739535,4.022479264934987,0.85,0.08686412732609207,4.698906859688992,1.2063173318980267,1.0,0.0,4.6989068596894406,1.2808587274987968,1.281924694813176,3.6685598175723917,15243.009477177144,1554.3543898453747,1603.0968420496806,1603.0968420496806,8.141132667590272,6.021742436477611,2.4529216604814827,3.5688207759961283,3.638763170584331,3.638763170584331,1.0396466201669516,0.0,0.0,0.0008321853136739215,0.00035502233198493886,0.00047716298168898265,0.0022421444078480133,0.08686419764854238,0.07496404617093465,0.01190015147760773,0.08685809725330326,0.0749639122183964,0.01190021510769566,0.4255383516366214,0.4255383516366214,0.06755199462500093,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.346313485471683,2.2737367544323206e-13,2.2737367544323206e-13,8.233640301629407,18305.0790712997,15559.317210604744,0.85,1.2776963703802267,1.0035958600539399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781483214834922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16477.07352921685,1226.0188321616572,0.4255383516366214,0.06755199462500093,6.113110376966115,3.638763170584331
816.0,-17.137212317344094,6.020294341757744,34.141098536888755,19.887773820105963,4.2014404042761475,-15.001289316122444,-25.897253724373854,2.0653780960180774,-4.032756223872866,-4.032756223873084,38.26592340990976,47793.95579606004,13048.765953842072,13048.765953842072,60842.72174990211,74168.66918322472,74168.66918322472,13048.765953842072,87217.43513706679,87217.43513706679,87217.43513706679,105522.80151043029,84268.47355375794,57893.10149020107,29305.96895950763,18305.36637336351,0.0,47611.33533287114,15559.561417358986,1226.0,0.0,0.8977528558793577,3.165100626207441,0.0014959713701933424,368225.8745117521,1481113.1586329031,4.022295175744453,1481113.1586329031,4.022295175744453,0.8500000000000001,0.08686421511572072,4.698906859688992,1.2063238322502006,1.0,0.0,4.698906859688577,1.2808482357758155,1.281914949926706,3.668589867591021,15243.588489735488,1554.413432694701,1603.0968420496806,1603.0968420496806,8.139724071290809,6.020294341757744,2.453328833614899,3.566965508142845,3.6400258680945194,3.6400258680945194,1.0400073908841485,0.0,0.0,0.0008327751795680715,0.00035526162913540615,0.0004775135504326653,0.0022437916977224963,0.08686434167180236,0.0749594399961467,0.01190490167565566,0.08685739882147588,0.07495937671794375,0.011904838397776969,0.4255216625156648,0.4255216625156648,0.06758046155855658,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.274699762730734,2.2737367544323206e-13,2.2737367544323206e-13,7.990411315123538,18305.36637336351,15559.561417358986,0.85,1.2779041235563908,1.0038356509413593,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781078288100268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16477.650672235068,1226.0,0.4255216625156648,0.06758046155855658,6.113110376966115,3.6400258680945194
817.0,-17.12969672375147,6.018873210264093,34.14054030444754,19.891282554622762,4.204268914707069,-14.994168789162385,-25.89004581151528,2.0687409801178354,-4.030978835886458,-4.030978835886692,38.26593954507425,47799.861518879865,13045.53577923804,13045.53577923804,60845.3972981179,74171.96617106102,74171.96617106102,13045.53577923804,87217.50195029906,87217.50195029906,87217.50195029906,105523.38715257919,84269.25487604082,57897.150223858866,29302.338502424398,18305.88520228013,0.0,47608.22370470453,15560.002421938108,1226.0,0.0,0.8977611702767129,3.1652770806754487,0.0014959713701933424,368251.1793808992,1481113.829342313,4.0220205997231275,1481113.829342313,4.0220205997231275,0.8499999999999999,0.08686311915442617,4.698906859688992,1.2063229756103833,1.0,0.0,4.698906859687952,1.280831375409577,1.2818988289606057,3.6686381594816897,15243.729825573862,1554.4278449392875,1603.0968420496806,1603.0968420496806,8.137709112169627,6.018873210264093,2.4540306036256805,3.564842606638413,3.6412919302481557,3.6412919302481557,1.0403691229280445,0.0,0.0,0.0008333633932513221,0.00035551950269896795,0.0004778438905523541,0.0022453439351769328,0.08686311915455018,0.07495484166052346,0.011908277494026715,0.08686304558545742,0.07495484166041645,0.011908277494009713,0.4255049778855662,0.4255049778855662,0.06760112141521181,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.170673725296524,2.2737367544323206e-13,2.2737367544323206e-13,7.75848270638096,18305.88520228013,15560.002421938108,0.85,1.278043845439781,1.0040253090592919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780667396518407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16478.230263789283,1226.0,0.4255049778855662,0.06760112141521181,6.113110376966115,3.6412919302481557
818.0,-17.122193536673954,6.017427705987924,34.140035980762526,19.892810540646337,4.202904111596893,-14.986956971067862,-25.883566530514486,2.0689337280728526,-4.033672015063416,-4.033672015063618,38.26628323175422,47809.492291619215,13048.080561926532,13048.080561926532,60857.572853545746,74185.72451469919,74185.72451469919,13048.080561926532,87233.80507662572,87233.80507662572,87233.80507662572,105540.8697125034,84275.65970401217,57905.414300264216,29300.27267083106,18307.064635877665,0.0,47607.33730670872,15561.004940496014,1226.0,0.0,0.8977473132564604,3.1645322845823363,0.0014959713701933424,368212.8368235476,1481128.1158263888,4.022478218314167,1481128.1158263888,4.022478218314167,0.8499999999999999,0.08686547491757252,4.698906859688992,1.2063393786968666,1.0,0.0,4.698906859688833,1.2808292698593668,1.28189747433959,3.668644190341563,15244.888414994386,1554.5459881809168,1603.0968420496806,1603.0968420496806,8.139296528863209,6.017427705987924,2.4531345976611663,3.5642931083267575,3.642563712817167,3.642563712817167,1.0407324893763334,0.0,0.0,0.0008339510162924384,0.0003557514553745454,0.00047819956091789303,0.0022470151970973517,0.08686647290601676,0.07495544780638846,0.011911025099628299,0.08684126611226772,0.07495344722608911,0.011912027691483397,0.4254882968481539,0.4254882968481539,0.06761352152077346,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.079301334530157,2.2737367544323206e-13,2.2737367544323206e-13,7.708883149436247,18307.064635877665,15561.004940496014,0.85,1.2783233908141682,1.0042462989183394,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780257942658072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16478.80958577034,1226.0,0.4254882968481539,0.06761352152077346,6.113110376966115,3.642563712817167
819.0,-17.122794702187175,6.016126399025869,34.14003565085832,19.901302211824827,4.233064682983175,-14.997352655004876,-25.891061244159914,2.080091168178393,-4.0209730083414,-4.020973008341665,38.28137998638206,47845.039840693054,13030.822011976787,13030.822011976787,60875.86185266984,74083.26211660026,74083.26211660026,13030.822011976787,87114.08412857706,87114.08412857706,87114.08412857706,105395.21162103485,84263.04788369224,57894.650089914714,29298.219770863918,18281.12749245779,0.0,47579.3472633217,15538.958368589121,1226.0,0.0,0.8977555084664299,3.175103297687363,0.0014959713701933424,368393.65889438073,1481755.7657063028,4.0222075758668945,1481755.7657063028,4.0222075758668945,0.8500000000000001,0.08705207421535865,4.698906859688992,1.206297472030856,1.0,0.0,4.69890685968876,1.2807774436990802,1.2818455446350094,3.6687926405994737,15242.607023259656,1554.3133509669108,1603.0968420496806,1603.0968420496806,8.128530772548897,6.016126399025869,2.4577806233053483,3.558345775720521,3.6438257743776297,3.6438257743776297,1.0410930783936085,0.0,0.0,0.0008339039211278933,0.00035548316370046315,0.0004784207574274302,0.002248054578893355,0.08689955380138588,0.07498260264084745,0.011916951160538428,0.0871321518162311,0.07505962827111892,0.011992445944239732,0.4254716186848908,0.4254716186848908,0.06762001212933316,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.314743529079976,2.8421709430404007e-13,2.8421709430404007e-13,4.305333506068166,18281.12749245779,15538.958368589121,0.85,1.2794597940942802,1.005584199713815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779849185521482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16479.388909727335,1226.0,0.4254716186848908,0.06762001212933316,6.113110376966115,3.6438257743776297
820.0,-17.1154982885259,6.014973791236633,34.13947233487122,19.90219533853235,4.222841052731798,-14.985440334514449,-25.880188029818214,2.0799473916604483,-4.010635746301205,-4.01063574630151,38.26499681459044,47830.60162650191,13016.849585313314,13016.849585313314,60847.45121181523,74135.90330789328,74135.90330789328,13016.849585313314,87152.7528932066,87152.7528932066,87152.7528932066,105463.10785637762,84268.03976773183,57902.047657388044,29295.546789270866,18310.35496317102,0.0,47605.90175244189,15563.801718695366,1227.0,0.0,0.8978601426823143,3.171510957761839,0.0014959713701933424,368540.9033048392,1481074.642138143,4.01875240673915,1481074.642138143,4.01875240673915,0.85,0.08692407913767725,4.698906859688992,1.2063104551518342,1.0,0.0,4.698906859688825,1.2807769368975812,1.2818457697515677,3.6687940923351787,15243.51002082065,1554.4054310922334,1603.0968420496806,1603.0968420496806,8.119814875731578,6.014973791236633,2.4617142491092423,3.5532595421273907,3.6451289262873896,3.6451289262873896,1.0414654075106828,0.0,0.0,0.0008344756854667137,0.00035587245801031985,0.0004786032274563938,0.00224891198856414,0.08682506950433493,0.07492387712587831,0.011901192378456613,0.0871147117060464,0.0749482234791481,0.011975855658529145,0.425454942820947,0.425454942820947,0.06758087431020664,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.724984686281289,2.8421709430404007e-13,2.8421709430404007e-13,4.400424047766137,18310.35496317102,15563.801718695366,0.85,1.2781493254393428,1.0047200003736616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779881934930875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16479.806126593667,1227.0,0.425454942820947,0.06758087431020664,6.113110376966115,3.6451289262873896
821.0,-17.10815981694815,6.013545813252531,34.13908089436845,19.898230872955196,4.204753939719633,-14.974731332577788,-25.87281831130383,2.071328820982989,-4.034038238636356,-4.034038238636543,38.267544326500094,47834.650092736374,13046.357358092282,13046.357358092282,60881.007450828656,74202.75768219282,74202.75768219282,13046.357358092282,87249.1150402851,87249.1150402851,87249.1150402851,105568.48182398202,84290.13523829062,57922.04356240805,29297.87963986952,18319.36678369691,0.0,47617.24642356643,15571.461766142373,1226.5146269736683,0.0,0.8977412775420159,3.163388907644812,0.0014959713701933424,368207.6231721874,1481180.5383321804,4.022677546900016,1481180.5383321804,4.022677546900016,0.8499999999999999,0.08684485911407168,4.698906859688992,1.206374901500531,1.0,0.0,4.698906859688711,1.2808158610741067,1.2818854634603443,3.668682597159935,15247.506939792613,1554.8130034000003,1603.0968420496806,1603.0968420496806,8.138221607006306,6.013545813252531,2.453545830457558,3.559999982794973,3.646474766936013,3.646474766936013,1.0418499334102893,0.0,0.0,0.0008350511084717191,0.0003561365394467078,0.0004789145690250113,0.002250374953596623,0.08684485911415316,0.07495051606676686,0.011894343047386298,0.08684574502238479,0.07495051606669655,0.011894343047375138,0.4254382687964586,0.4254382687964586,0.06751532851412835,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.047199051281154,1.7053025658242404e-13,1.7053025658242404e-13,8.295132973844659,18319.36678369691,15571.461766142373,0.85,1.278549517737292,1.0045656497487505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779484460673204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16480.381538257272,1226.5146269736683,0.4254382687964586,0.06751532851412835,6.113110376966115,3.646474766936013
822.0,-17.10082949317286,6.012189621664253,34.13867327220427,19.903213844541483,4.21031708468893,-14.967575857835472,-25.864986365754135,2.077066820359443,-4.028056193140799,-4.028056193140999,38.26629020361141,47836.24687802312,13037.742990593284,13037.742990593284,60873.98986861641,74200.09319997784,74200.09319997784,13037.742990593284,87237.83619057112,87237.83619057112,87237.83619057112,105551.223589407,84286.65472324769,57922.82434029415,29293.144869948374,18313.38739883588,0.0,47606.532268784256,15566.379289010496,1226.0,0.0,0.8977737329653936,3.163875251905517,0.0014959713701933424,368292.7923325736,1481128.405635982,4.021605734544221,1481128.405635982,4.021605734544221,0.85,0.08682561846401234,4.698906859688992,1.206361004593782,1.0,0.0,4.698906859688817,1.280787975491407,1.2818582912711207,3.668762472481939,15246.877338509841,1554.748801936425,1603.0968420496806,1603.0968420496806,8.132848028022778,6.012189621664253,2.4557699791055265,3.5564196425587262,3.64773561656287,3.64773561656287,1.04221017616082,0.0,0.0,0.0008356262561456373,0.00035641738162072226,0.000479208874524915,0.0022517578677289647,0.08682561777476329,0.0749383329168346,0.011887284857928686,0.08682579089766294,0.07493833351171866,0.01188728495229367,0.42542159624353454,0.42542159624353454,0.06748358953853323,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.287141343443693,2.2737367544323206e-13,2.2737367544323206e-13,8.260861043078478,18313.38739883588,15566.379289010496,0.85,1.2786898555207658,1.0048252749841535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377908471512425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16480.95803569493,1226.0,0.42542159624353454,0.06748358953853323,6.113110376966115,3.64773561656287
823.0,-17.093540917447935,6.010848150212191,34.138297144042184,19.905882991757267,4.211778071841072,-14.960870405322664,-25.858507573697693,2.0791075599684428,-4.027323300748094,-4.027323300748319,38.266392125215695,47844.651641539764,13035.97657424721,13035.97657424721,60880.62821578697,74205.8843778446,74205.8843778446,13035.97657424721,87241.86095209181,87241.86095209181,87241.86095209181,105556.51291335285,84289.71534697426,57928.48261186384,29290.258594567138,18314.651961261043,0.0,47604.91055582818,15567.454167071885,1226.0,0.0,0.8977768352037212,3.1636863030599693,0.0014959713701933424,368303.2279239092,1481132.6423683495,4.02150328879102,1481132.6423683495,4.02150328879102,0.8499999999999999,0.08682052938729051,4.698906859688992,1.206367254382931,1.0,0.0,4.698906859689845,1.2807773020177307,1.2818483418185258,3.6687930464463694,15247.430984335408,1554.8052580988829,1603.0968420496806,1603.0968420496806,8.131746150519346,6.010848150212191,2.4561578207480883,3.554690329464103,3.64901574178916,3.64901574178916,1.0425759262254743,0.0,0.0,0.0008361984886671945,0.00035664985566140746,0.00047954863300578705,0.002253354361185372,0.0868205293511418,0.07493497882681079,0.011885550524331018,0.0868209056074147,0.07493497885801081,0.0118855505292797,0.42540492486786197,0.42540492486786197,0.0674741196564825,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.482158224970419,2.2737367544323206e-13,2.2737367544323206e-13,8.26520032939186,18314.651961261043,15567.454167071885,0.85,1.2788728621680703,1.0050360578963893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778685433253597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16481.534614520664,1226.0,0.42540492486786197,0.0674741196564825,6.113110376966115,3.64901574178916
824.0,-17.086293237815042,6.009518564663985,34.137947209490015,19.908300472330325,4.212787276653304,-14.95425267558262,-25.85222526742143,2.080727061381628,-4.026839445469022,-4.026839445469273,38.26640262041547,47853.84603616704,13034.549662457388,13034.549662457388,60888.39569862442,74212.62104784358,74212.62104784358,13034.549662457388,87247.17071030097,87247.17071030097,87247.17071030097,105562.83770103168,84293.57698289413,57934.709046345495,29287.63104060959,18315.6669907307,0.0,47603.298031340295,15568.316942121095,1226.0,0.0,0.8977790773578455,3.1635104230544964,0.0014959713701933424,368310.1176243831,1481133.0786390102,4.021429246072265,1481133.0786390102,4.021429246072265,0.85,0.08681809342777903,4.698906859688992,1.2063758532004436,1.0,0.0,4.698906859689025,1.2807685947761966,1.281840356575501,3.668817988553261,15248.129527768999,1554.876489705353,1603.0968420496806,1603.0968420496806,8.130856053456965,6.009518564663985,2.4564659128752213,3.5530526517887635,3.6502980472705624,3.6502980472705624,1.0429422992201607,0.0,0.0,0.0008367678670142006,0.0003568754125591868,0.00047989245445501387,0.0022549699461516517,0.08681810751107207,0.07493160779394738,0.011886499717124691,0.08681629575902314,0.07493160075231568,0.01188649267546335,0.4253882544339906,0.4253882544339906,0.06747989953588351,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.622078718358978,2.2737367544323206e-13,2.2737367544323206e-13,8.183497837656603,18315.6669907307,15568.316942121095,0.85,1.2790793540930232,1.0052632488753572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778288445057172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16482.110601337914,1226.0,0.4253882544339906,0.06747989953588351,6.113110376966115,3.6502980472705624
825.0,-17.079083713224236,6.008207091663017,34.13762430362754,19.911185453552775,4.214604828475682,-14.947573411886625,-25.845696253795154,2.083094527137539,-4.0257630581742205,-4.025763058174492,38.266489971392936,47861.537957223125,13032.376760116296,13032.376760116296,60893.91471733942,74217.74602922579,74217.74602922579,13032.376760116296,87250.12278934209,87250.12278934209,87250.12278934209,105566.5441368333,84296.11238070214,57939.90430869679,29284.6756355615,18316.42134749121,0.0,47601.09698305271,15568.95814536753,1226.0,0.0,0.8977838463778096,3.163511395839109,0.0014959713701933424,368325.4448549159,1481136.709699788,4.02127175949848,1481136.709699788,4.02127175949848,0.85,0.08681685996526567,4.698906859688992,1.2063803028920672,1.0,0.0,4.69890685968839,1.2807564125269608,1.2818288900178734,3.668852885474096,15248.588163830778,1554.9232575681583,1603.0968420496806,1603.0968420496806,8.129500612984437,6.008207091663017,2.4569955561942463,3.551211535468771,3.651581702547207,3.651581702547207,1.0433090578706306,0.0,0.0,0.0008373346009051683,0.00035710996619185584,0.00048022463471331247,0.0022565308302460244,0.08681685990296495,0.07492788392333596,0.011888975979628985,0.08681678362517327,0.07492788397710502,0.011888975988160645,0.42537158475356013,0.42537158475356013,0.06749466672148655,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.7014112179775225,2.8421709430404007e-13,2.8421709430404007e-13,8.021092086942133,18316.42134749121,15568.95814536753,0.85,1.2792544411112903,1.0054713229458376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777893703794382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16482.686011822643,1226.0,0.42537158475356013,0.06749466672148655,6.113110376966115,3.651581702547207
826.0,-17.07191865602956,6.00691002498084,34.13732688747623,19.91382617214697,4.216025431285721,-14.940981400325125,-25.8393450762145,2.0850881755813284,-4.025013164123152,-4.025013164123375,38.26658649365436,47869.90158280097,13030.64800186133,13030.64800186133,60900.5495846623,74223.59222901468,74223.59222901468,13030.64800186133,87254.24023087602,87254.24023087602,87254.24023087602,105571.52697934445,84299.25955971853,57945.568913504816,29281.87849579301,18317.28674846842,0.0,47599.16524426143,15569.693736198156,1226.0106457430852,0.0,0.8977870468356988,3.1634689641489877,0.0014959713701933424,368336.12327630125,1481140.7220061389,4.021166071987693,1481140.7220061389,4.021166071987693,0.8499999999999999,0.08681664026814374,4.698906859688992,1.2063868004968392,1.0,0.0,4.698906859688727,1.2807459764345104,1.2818191670363053,3.6688827809323716,15249.1574669142,1554.9813103265844,1603.0968420496806,1603.0968420496806,8.128422226320815,6.00691002498084,2.4574204849687042,3.549489540012136,3.652868605799688,3.652868605799688,1.0436767445141966,0.0,0.0,0.0008378981882781872,0.0003573382671822563,0.0004805599210959309,0.0022581063097292706,0.08681664026825418,0.07492449889133573,0.011892141376918455,0.08681668249902741,0.07492449889124041,0.011892141376903333,0.42535491567588246,0.42535491567588246,0.06751304136075807,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.73063298333517,2.2737367544323206e-13,2.2737367544323206e-13,7.849014593667846,18317.28674846842,15569.693736198156,0.85,1.279445748095435,1.005687837951574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377750105985483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16483.26089952402,1226.0106457430852,0.42535491567588246,0.06751304136075807,6.113110376966115,3.652868605799688
827.0,-17.06478032174276,6.005611174773998,34.13704354539826,19.91523562408986,4.215249208145322,-14.934650446241541,-25.83374467268584,2.0850882066532526,-4.025760163779864,-4.025760163780113,38.266401542108056,47882.02455813469,13030.862024755423,13030.862024755423,60912.88658289011,74234.0038860766,74234.0038860766,13030.862024755423,87264.86591083203,87264.86591083203,87264.86591083203,105582.94833727999,84306.01132968016,57953.88482919523,29280.14055609436,18318.082426447967,0.0,47598.22298254233,15570.370062480772,1226.0,0.0,0.8977841622201796,3.1630783221791603,0.0014959713701933424,368325.4860703559,1481133.033815286,4.021261329530605,1481133.033815286,4.021261329530605,0.85,0.08681715302887992,4.698906859688992,1.206404254739173,1.0,0.0,4.698906859689578,1.2807448208906422,1.2818187301245332,3.668886091158524,15250.37881575953,1555.105853248513,1603.0968420496806,1603.0968420496806,8.128555732225438,6.005611174773998,2.457315496450584,3.548295678323414,3.654157669170003,3.654157669170003,1.0440450483342867,0.0,0.0,0.0008384600198792762,0.00035753969206918715,0.0004809203278100891,0.0022597998273107063,0.08681715302613631,0.07492176133530837,0.011895391690827938,0.0868049292489039,0.07492176133601017,0.011895391692869758,0.42533824708040696,0.42533824708040696,0.06753131480008563,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.732482237313093,2.2737367544323206e-13,2.2737367544323206e-13,7.738425371578785,18318.082426447967,15570.370062480772,0.85,1.2797302665108155,1.0059624405662466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777110856688113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16483.83513671271,1226.0,0.42533824708040696,0.06753131480008563,6.113110376966115,3.654157669170003
828.0,-17.09256844983405,6.007248407472056,34.14281636103009,20.257333118375414,4.829483205454611,-14.909247311284231,-25.681220403034217,2.620605239292823,-3.7426757321653668,-3.7426757321655093,38.449283062247694,46926.27329035683,12666.161282450019,12666.161282450019,59592.43457280685,72946.97048716652,72946.97048716652,12666.161282450019,85613.13176961654,85613.13176961654,85613.13176961654,103739.26182118568,83391.1319564638,57249.595293503924,29046.151847733192,18126.130051569147,0.0,47172.28189930234,15407.210543833775,1226.0,0.0,0.8984890380079013,3.323408426230174,0.0014959713701933424,372373.86388515186,1488749.9344528331,3.9979979231625014,1488749.9344528331,3.9979979231625014,0.85,0.08934832568967101,4.698906859688992,1.2035920666670425,1.0,0.0,4.698906859689069,1.278262236400591,1.279331270632082,3.6760116397715557,15084.883416413526,1538.2300190598753,1603.0968420496806,1603.0968420496806,7.901058095938467,6.007248407472056,2.559474226873991,3.447774180598065,3.655444032732574,3.655444032732574,1.0444125807807354,0.0,0.0,0.00083627486514751,0.0003630657289487561,0.00047320913619875387,0.002223565656151827,0.0870955354067509,0.07515907306722916,0.011936462339521739,0.0912765047792241,0.07656540082678666,0.012782924862884343,0.4253215788706932,0.4253215788706932,0.06754786616161124,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18126.130051569147,15407.210543833775,0.85,1.2632934463509216,0.9947848906383062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776722127658216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16484.409077387725,1226.0,0.4253215788706932,0.06754786616161124,6.113110376966115,3.655444032732574
829.0,-17.08916316292695,6.010436635085598,34.14462565204015,20.256938959378772,4.81045958557923,-14.894340834951315,-25.667221402376867,2.6205441041285766,-3.604529546435458,-3.6045295464356455,38.338387261627126,46872.94390085858,12492.336640284546,12492.336640284546,59365.28054114313,73035.09157345553,73035.09157345553,12492.336640284546,85527.42821374007,85527.42821374007,85527.42821374007,103831.46648566332,83389.59850045101,57250.65171243754,29043.274208903862,18304.03827192324,0.0,47347.3124808271,15558.432531134755,1227.0,0.0,0.8995079673019697,3.2566217911865785,0.0014959713701933424,374362.1055555654,1484127.666672355,3.9644174574503523,1484127.666672355,3.9644174574503523,0.85,0.08649586093463078,4.698906859688992,1.2035880461195485,1.0,0.0,4.698906859688905,1.2782619707360459,1.2793313466953697,3.6760124037667166,15084.606024745677,1538.2017329817704,1603.0968420496806,1603.0968420496806,7.792627564727873,6.010436635085598,2.6119954977678397,3.398441137317758,3.6576139498877778,3.6576139498877778,1.0450325571107937,0.0,0.0,0.0008365423629056261,0.0003635768371690199,0.00047296552573660626,0.00222242095328015,0.08649712087692431,0.07471109815604564,0.011786022720878673,0.08961669707040712,0.07471040203191291,0.011785458902717871,0.4253049109695889,0.4253049109695889,0.06709382498325961,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18304.03827192324,15558.432531134755,0.85,1.2538257702627282,0.9899810875187348,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778235478966874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16484.28356254424,1227.0,0.4253049109695889,0.06709382498325961,6.113110376966115,3.6576139498877778
830.0,-17.08214725638517,6.008846146832667,34.14424491778525,19.90866445647555,4.200417574210151,-14.951751306126702,-25.85639072405172,2.0700216239516003,-4.0460749437189065,-4.04607494371918,38.27816274909219,47899.51862317692,13065.858590351663,13065.858590351663,60965.37721352858,74272.87424811545,74272.87424811545,13065.858590351663,87338.73283846711,87338.73283846711,87338.73283846711,105706.74617700916,84345.96715669984,57972.6115317608,29303.728472154493,18368.01333854205,0.0,47671.74181069654,15612.81133776074,1228.0,0.0,0.8976482615730739,3.155579661232582,0.0014959713701933424,368036.29780393,1481621.991705155,4.025749635419069,1481621.991705155,4.025749635419069,0.85,0.08672731645928758,4.698906859688992,1.2065212945966048,1.0,0.0,4.698906859689022,1.2808177435987922,1.2818899639264563,3.668677204991075,15257.606550630822,1555.8428770916494,1603.0968420496806,1603.0968420496806,8.150386332023444,6.008846146832667,2.45694712108741,3.551899025745257,3.6602544792303164,3.6602544792303164,1.0457869940658047,0.0,0.0,0.0008370937356523872,0.0003567258433549351,0.0004803678922974521,0.002257203984290841,0.08672731644136918,0.07496533728140702,0.011761979159962157,0.08672728298262278,0.07496533729689533,0.011761979162392239,0.4252882433153721,0.4252882433153721,0.06672725870724497,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.6182858979810817,2.8421709430404007e-13,2.8421709430404007e-13,13.894678244863883,18368.01333854205,15612.81133776074,0.85,1.278857765584081,1.0047780258037324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377805001051884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16484.78202951028,1228.0,0.4252882433153721,0.06672725870724497,6.113110376966115,3.6602544792303164
