time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
831.0,-17.075103735925847,6.007377315052588,34.14381617045097,19.91567878229546,4.209680291810371,-14.944483677100298,-25.847620564140357,2.079060232985348,-4.035641514714598,-4.035641514714834,38.27600304640348,47894.581509897056,13051.259813609453,13051.259813609453,60945.84132350651,74262.31922486336,74262.31922486336,13051.259813609453,87313.57903847282,87313.57903847282,87313.57903847282,105671.82548214827,84336.48209392684,57968.744378962954,29297.486349959872,18358.246443675456,0.0,47655.732793635325,15604.509477124138,1227.0,0.0,0.8977048069369389,3.1558954817125673,0.0014959713701933424,368184.79920993303,1481532.1955375439,4.023882025321741,1481532.1955375439,4.023882025321741,0.85,0.08667085403837618,4.698906859688992,1.20648899119813,1.0,0.0,4.698906859688542,1.2807745420691188,1.2818474356614498,3.6688009523501357,15255.890767875851,1555.6679159423302,1603.0968420496806,1603.0968420496806,8.141279722641354,6.007377315052588,2.460613829713295,3.5467634853392935,3.6614587429991587,3.6614587429991587,1.046131069428331,0.0,0.0,0.0008376476140475281,0.00035704082095396755,0.0004806067930935605,0.0022583265568804595,0.08667085401710795,0.07494635802137002,0.011724495995737917,0.08667079032471992,0.07494635803976119,0.011724495998615005,0.4252715758586654,0.4252715758586654,0.06652884836424411,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.195928970822592,2.2737367544323206e-13,2.2737367544323206e-13,14.813410542091162,18358.246443675456,15604.509477124138,0.85,1.278877435111986,1.0050119618828657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777667903694446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16485.35294273257,1227.0,0.4252715758586654,0.06652884836424411,6.113110376966115,3.6614587429991587
832.0,-17.068084978169587,6.0059633060472635,34.14327269852983,19.917083030473464,4.209005295586045,-14.938191678300479,-25.84206647062672,2.0790602641174156,-4.031314890538226,-4.031314890538434,38.27182714347772,47906.25388616296,13044.69077154275,13044.69077154275,60950.94465770571,74272.22610747356,74272.22610747356,13044.69077154275,87316.91687901631,87316.91687901631,87316.91687901631,105662.38168541367,84343.20754066575,57976.990717747576,29295.796469909084,18345.464806397355,0.0,47641.26127630644,15593.64508543775,1226.0,0.0,0.8977394621842822,3.1557367618693144,0.0014959713701933424,368246.3948291798,1481358.5814281632,4.022737499209811,1481358.5814281632,4.022737499209811,0.85,0.0866501433196368,4.698906859688992,1.2065064459899442,1.0,0.0,4.69890685968894,1.2807734061712828,1.281847006176144,3.6688042061521293,15257.107355030863,1555.7919733069768,1603.0968420496806,1603.0968420496806,8.137182002594509,6.0059633060472635,2.462183513385029,3.5437797926622343,3.6626970556568894,3.6626970556568894,1.0464848730448255,0.0,0.0,0.0008381998797599439,0.00035724042683248146,0.00048095945292746245,0.002259983672593118,0.08664879543184255,0.07492758790053079,0.01172120753131176,0.08659914155991053,0.07492827443646466,0.011721868883172143,0.4252549085599666,0.4252549085599666,0.06652424262686112,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.255831028998728,2.2737367544323206e-13,2.2737367544323206e-13,14.677485328737589,18345.464806397355,15593.64508543775,0.85,1.2793730271792492,1.0055622500907277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777284311201694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16485.924643017224,1226.0,0.4252549085599666,0.06652424262686112,6.113110376966115,3.6626970556568894
833.0,-17.067310688615727,6.004621472089782,34.14289855624582,19.918805406801425,4.210486136151035,-14.938489816835677,-25.843048794753827,2.079402930191003,-4.031238688980352,-4.031238688980596,38.274266826951354,47915.849792315326,13043.748458075475,13043.748458075475,60959.5982503908,74273.37668132618,74273.37668132618,13043.748458075475,87317.12513940164,87317.12513940164,87317.12513940164,105663.5193077336,84349.74085997639,57981.51701505735,29298.02649435449,18346.394168331954,0.0,47644.42066268645,15594.43504308216,1226.0,0.0,0.8977314809110223,3.1557321284951216,0.0014959713701933424,368247.47973860457,1481460.0099512252,4.023001083409503,1481460.0099512252,4.023001083409503,0.85,0.08665092971571155,4.698906859688992,1.2065231677750128,1.0,0.0,4.698906859689006,1.2807716862480876,1.2818453628717459,3.6688091329173917,15258.289187652757,1555.912486695534,1603.0968420496806,1603.0968420496806,8.136594194395677,6.004621472089782,2.462308911758801,3.5423125603309806,3.6639494584653707,3.6639494584653707,1.0468427024186773,0.0,0.0,0.0008382608246174234,0.00035720511608926394,0.0004810557085281594,0.0022604359686955165,0.08667494645815052,0.07493140546106253,0.011743540997088,0.0865982445108416,0.07492823444668993,0.011722695269021617,0.4252382413876743,0.4252382413876743,0.0666449893811313,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.9069275092409725,2.2737367544323206e-13,2.2737367544323206e-13,14.618275027054949,18346.394168331954,15594.43504308216,0.85,1.2794698183439632,1.0056969761800767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776902085497014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16486.49608200641,1226.0,0.4252382413876743,0.0666449893811313,6.113110376966115,3.6639494584653707
834.0,-17.060556031357468,6.0032789122356744,34.142454756190226,19.92485214667397,4.2184580661397,-14.931229438195077,-25.834378135018028,2.08742762945509,-4.025982045451201,-4.025982045451441,38.2728627170415,47909.76396189769,13036.084799860364,13036.084799860364,60945.848761758054,74264.3467922264,74264.3467922264,13036.084799860364,87300.43159208677,87300.43159208677,87300.43159208677,105639.83651199001,84340.4713683376,57977.832275980516,29291.821213730094,18339.40491990325,0.0,47631.22613363335,15588.494181917762,1226.0,0.0,0.8977610346649934,3.1582356018127684,0.0014959713701933424,368322.32654229185,1481401.6341981222,4.022025078156709,1481401.6341981222,4.022025078156709,0.85,0.08669591881720437,4.698906859688992,1.2064923787442967,1.0,0.0,4.698906859688792,1.2807332509383862,1.2818075765173051,3.6689192353256455,15256.612400236401,1555.7415019641164,1603.0968420496806,1603.0968420496806,8.131813660859526,6.0032789122356744,2.464276032228117,3.5390028800075575,3.6652212773982757,3.6652212773982757,1.0472060792566502,0.0,0.0,0.0008387926608066237,0.00035751690363692846,0.00048127575716969524,0.0022614699567666944,0.08669645237558068,0.07491950156271206,0.011776950812868633,0.08666979686710245,0.07491921685709056,0.01177670196011381,0.4252215743165071,0.4252215743165071,0.0668425905250348,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.778266880760441,2.2737367544323206e-13,2.2737367544323206e-13,12.303440196492375,18339.40491990325,15588.494181917762,0.85,1.279535584298616,1.005847798825982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776859920548357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16486.942657441203,1226.0,0.4252215743165071,0.0668425905250348,6.113110376966115,3.6652212773982757
835.0,-17.053563124014477,6.0020056920613865,34.14202523397709,19.931015953794144,4.225133406010141,-14.923546416016437,-25.825579197239108,2.0951166980107057,-4.020170474830195,-4.02017047483042,38.27240015790137,47904.38909617974,13027.786420914359,13027.786420914359,60932.175517094096,74262.0037527865,74262.0037527865,13027.786420914359,87289.79017370087,87289.79017370087,87289.79017370087,105625.66316647691,84333.34538433042,57975.730727717215,29286.238507348,18335.87299277604,0.0,47622.11150012404,15585.492043859633,1226.0,0.0,0.8977899763291095,3.160073197554222,0.0014959713701933424,368405.0885650982,1481382.4037213156,4.021069332921419,1481382.4037213156,4.021069332921419,0.85,0.08672307583415584,4.698906859688992,1.2064673938741906,1.0,0.0,4.698906859689742,1.280696340289313,1.2817713405059319,3.669024976387061,15255.323358638649,1555.6100563024734,1603.0968420496806,1603.0968420496806,8.126637193207461,6.0020056920613865,2.466480081202021,3.5355256108593656,3.6664906409624365,3.6664906409624365,1.0475687545606962,0.0,0.0,0.0008393435821598415,0.00035783355988076176,0.0004815100222790797,0.002262570746696167,0.08672307578966006,0.07490970034194136,0.011813375447718698,0.0867230206917896,0.07490970038037596,0.011813375453779883,0.42520490732624,0.42520490732624,0.06705547064703594,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.149214359536757,2.2737367544323206e-13,2.2737367544323206e-13,10.649876969627655,18335.87299277604,15585.492043859633,0.85,1.2794933613335349,1.00592744813625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776492096244646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16487.509065385322,1226.0,0.42520490732624,0.06705547064703594,6.113110376966115,3.6664906409624365
836.0,-17.04661842925322,6.000735386774805,34.141629912694505,19.933175516221695,4.2257001950990345,-14.91723823392506,-25.819707080349303,2.0963199997709614,-4.020461464156142,-4.0204614641563445,38.27253710787084,47913.984529897665,13027.436634389873,13027.436634389873,60941.42116428754,74269.61002746898,74269.61002746898,13027.436634389873,87297.04666185885,87297.04666185885,87297.04666185885,105632.58175844679,84337.9522295062,57982.32673193543,29284.028330634195,18335.535096587933,0.0,47619.56342722213,15585.204832099744,1226.1795835549176,0.0,0.8977881385030153,3.1607936528455745,0.0014959713701933424,368400.94426718034,1481388.0972724303,4.021130022397726,1481388.0972724303,4.021130022397726,0.85,0.08675531776097248,4.698906859688992,1.2064782164385548,1.0,0.0,4.6989068596885915,1.2806896156585463,1.2817653113827867,3.669044241662533,15256.156705311894,1555.6950340138474,1603.0968420496806,1603.0968420496806,8.126418998950378,6.000735386774805,2.4665462679083685,3.5341891188664363,3.667778684396919,3.667778684396919,1.0479367669705482,0.0,0.0,0.0008398910338465528,0.0003580450292176182,0.00048184600462893457,0.0022641494964646346,0.08675531776107746,0.07490742619389161,0.011847891567185857,0.08675532082985692,0.07490742619380095,0.011847891567171526,0.425188240400693,0.425188240400693,0.0672507977362698,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.192470248960092,2.2737367544323206e-13,2.2737367544323206e-13,9.364988618970017,18335.535096587933,15585.204832099744,0.85,1.2797559821695017,1.00618277618453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776111315776118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16488.08047142805,1226.1795835549176,0.425188240400693,0.0672507977362698,6.113110376966115,3.667778684396919
837.0,-17.03995391456322,5.999133285205373,34.14104175736809,19.90664064595478,4.175811398964402,-14.917318121539937,-25.831651012971975,2.051151240077809,-4.05200719884175,-4.052007198841997,38.26610495436764,48014.775185488,13067.287530005982,13067.287530005982,61082.06271549398,74380.1065900542,74380.1065900542,13067.287530005982,87447.39412006018,87447.39412006018,87447.39412006018,105784.48067321768,84426.14081894071,58051.23760183315,29305.4480190084,18337.086553157493,0.0,47642.534572165896,15586.523570183868,1226.030188495162,0.0,0.8976615464877512,3.1538813832798875,0.0014959713701933424,367951.8835882934,1481120.7051187113,4.025310838674653,1481120.7051187113,4.025310838674653,0.85,0.0867971461004199,4.698906859688992,1.2067448270367458,1.0,0.0,4.698906859689373,1.2808987340542897,1.2819752787934908,3.6684452367409657,15272.109415858771,1557.3217577724067,1603.0968420496806,1603.0968420496806,8.15127769405276,5.999133285205373,2.4553763798072916,3.543756905398081,3.669065485122236,3.669065485122236,1.0483044243206388,0.0,0.0,0.0008404167070157078,0.0003576150197458202,0.0004828016872698876,0.0022686401601818944,0.0867950253776387,0.07491671627773001,0.011878309099908689,0.08654284594056057,0.0749181097093224,0.011879036391097492,0.42517157352692203,0.42517157352692203,0.06741244974118825,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.277441274119383,2.2737367544323206e-13,2.2737367544323206e-13,9.554864018920739,18337.086553157493,15586.523570183868,0.85,1.2820909564114549,1.0078131992066512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775733178439646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16488.651144708965,1226.030188495162,0.42517157352692203,0.06741244974118825,6.113110376966115,3.669065485122236
838.0,-17.03995391456322,5.999133285205373,34.14104175736809,19.90815532570707,4.175811398964402,-14.917318121539937,-25.83253380199892,2.051151240077809,-4.05200719884175,-4.052007198841997,38.26610495436764,48019.37386521753,13068.13813156556,13068.13813156556,61087.51199678309,74387.26835575548,74387.26835575548,13068.13813156556,87455.40648732104,87455.40648732104,87455.40648732104,105793.01627439805,84433.30258464199,58055.83628156268,29308.295892310343,18337.609787077006,0.0,47645.905679387346,15586.968319015456,1226.0,0.0,0.8976615464877512,3.1536415850813713,0.0014959713701933424,367951.8835882934,1481120.7051187113,4.025310838674653,1481120.7051187113,4.025310838674653,0.85,0.0867971461004199,4.698906859688992,1.2067635571723803,1.0,0.0,4.698906859689045,1.2808987340542897,1.2819752787934908,3.6684452367409657,15273.404930119397,1557.453863461977,1603.0968420496806,1603.0968420496806,8.151808293039212,5.999133285205373,2.456289542434816,3.5428437427705566,3.670250076793415,3.670250076793415,1.048642879083833,0.0,0.0,0.0008404167070157078,0.000357583256144003,0.0004828334508717048,0.0022687894143883615,0.08681627634008139,0.07491377952365669,0.011902496816424699,0.08653413507286725,0.0749181097093224,0.011879036391097492,0.42515490669457195,0.42515490669457195,0.06754972123414865,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.338565505158044,2.2737367544323206e-13,2.2737367544323206e-13,9.583206704846248,18337.609787077006,15586.968319015456,0.85,1.2821146145871434,1.0078384108876695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775370313572002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16489.216436538947,1226.0,0.42515490669457195,0.06754972123414865,6.113110376966115,3.670250076793415
839.0,-17.03902263704422,5.997567480727811,34.140804303586336,19.909333751443796,4.192360289712329,-14.925729041020812,-25.840694597549714,2.0512086489698724,-4.047912001055124,-4.04791200105533,38.27452418014242,48067.27295037789,13061.972145084388,13061.972145084388,61129.24509546228,74314.60239558274,74314.60239558274,13061.972145084388,87376.57454066713,87376.57454066713,87376.57454066713,105706.90269090161,84438.61470114118,58059.56399800311,29310.056336820075,18330.328150234476,0.0,47640.38448705455,15580.778927699304,1226.0,0.0,0.8976520491511972,3.156879988824821,0.0014959713701933424,368010.15540495387,1481470.7095775332,4.025624531875597,1481470.7095775332,4.025624531875597,0.85,0.08681367446516813,4.698906859688992,1.2067773782508446,1.0,0.0,4.698906859688692,1.2808983157219465,1.2819749542347272,3.6684464348292707,15274.36585553442,1557.5518505844932,1603.0968420496806,1603.0968420496806,8.147961996097298,5.997567480727811,2.458001300427484,3.5395661803003273,3.671915298935424,3.671915298935424,1.0491186568386925,0.0,0.0,0.0008404901869088435,0.0003572897457243166,0.0004832004411845269,0.0022705138676867207,0.08685660252627135,0.07493047496208306,0.011926127564188291,0.08662207855469868,0.07491542930745435,0.011898245157713795,0.42513823989535854,0.42513823989535854,0.06766609825938273,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.207286131718206,2.2737367544323206e-13,2.2737367544323206e-13,8.690967832952765,18330.328150234476,15580.778927699304,0.85,1.2831392053956467,1.0089606426967301,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775370313572002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16489.648438075128,1226.0,0.42513823989535854,0.06766609825938273,6.113110376966115,3.671915298935424
840.0,-17.03215320879785,5.996382547264648,34.14045280932513,19.943513825442665,4.2334453107611125,-14.903443785060325,-25.80663658501578,2.1047320225344412,-4.014003003708069,-4.0140030037082814,38.27137158958027,47929.60670072716,13017.192015579585,13017.192015579585,60946.798716306745,74282.02800172815,74282.02800172815,13017.192015579585,87299.22001730773,87299.22001730773,87299.22001730773,105625.34252945798,84347.23810350975,57994.79853001739,29280.48841499151,18326.12251215025,0.0,47606.61092714176,15577.20413532771,1226.0,0.0,0.8978225199800103,3.1635064234891477,0.0014959713701933424,368492.9348779662,1481339.6426029971,4.019994692960863,1481339.6426029971,4.019994692960863,0.8499999999999999,0.08682128958290704,4.698906859688992,1.20649539813865,1.0,0.0,4.698906859689052,1.2806481296921743,1.2817252523129639,3.6691630985464014,15257.836456185596,1555.866320933815,1603.0968420496806,1603.0968420496806,8.120028481208985,5.996382547264648,2.470096560964212,3.5262859863004365,3.673108170060035,3.673108170060035,1.04945947716001,0.0,0.0,0.0008410323824533554,0.00035851614268855636,0.000482516239764799,0.0022672988689421522,0.08682128958220146,0.07488623019060366,0.01193505939159781,0.08682038694634618,0.07488623019121224,0.011935059391694801,0.4251215731226545,0.4251215731226545,0.06775412797458474,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.522592925142987,2.2737367544323206e-13,2.2737367544323206e-13,5.869065810899713,18326.12251215025,15577.20413532771,0.85,1.2802171280283134,1.0067846832046021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775319609323953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16490.09909620427,1226.0,0.4251215731226545,0.06775412797458474,6.113110376966115,3.673108170060035
841.0,-17.032152879866775,5.995332237115281,34.140390776758565,19.946259701997064,4.251252844625878,-14.912649292324117,-25.815322436951078,2.1067255023911517,-4.000634128240222,-4.000634128240459,38.27886175184419,47974.86275890628,12999.371997084201,12999.371997084201,60974.23475599048,74210.81196533567,74210.81196533567,12999.371997084201,87210.18396241988,87210.18396241988,87210.18396241988,105536.73942629056,84350.79577105776,57996.52656826445,29282.521336437007,18326.55546387069,0.0,47609.076800307696,15577.572144290087,1226.1696476351476,0.0,0.8978598377825486,3.1670357791433417,0.0014959713701933424,368683.410699176,1481651.0557395297,4.018762474095884,1481651.0557395297,4.018762474095884,0.8500000000000001,0.08679991105217691,4.698906859688992,1.206503121084534,1.0,0.0,4.698906859689253,1.280638854856311,1.2817159697095168,3.669189671912785,15258.480013827004,1555.931945549908,1603.0968420496806,1603.0968420496806,8.108912484952265,5.995332237115281,2.47512442396477,3.5202078131505106,3.6744133275998605,3.6744133275998605,1.049832379314246,0.0,0.0,0.0008410324084231661,0.00035820300595904703,0.00048282940246411905,0.002268770391298186,0.08683337155613725,0.07489143215505953,0.011941939401077722,0.08693288819161399,0.07487320612184292,0.011926704930333983,0.4251049063711579,0.4251049063711579,0.06778581854963528,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.928526645422835,2.2737367544323206e-13,2.2737367544323206e-13,5.592652192553601,18326.55546387069,15577.572144290087,0.85,1.2807270977284821,1.0076831138762226,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377494560695484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16490.66874632891,1226.1696476351476,0.4251049063711579,0.06778581854963528,6.113110376966115,3.6744133275998605
842.0,-17.025385871646336,5.994090082031837,34.14013871918624,19.944487104099267,4.2298426253292,-14.8977104524203,-25.802942785061873,2.1021672061031085,-4.020121866333568,-4.020121866333796,38.273440429878114,47949.534039570215,13024.058610013211,13024.058610013211,60973.59264958343,74303.73797011914,74303.73797011914,13024.058610013211,87327.79658013234,87327.79658013234,87327.79658013234,105666.13394285129,84364.05064712193,58009.846716572756,29282.4488117213,18338.337362718947,0.0,47620.78617444025,15587.586758311103,1226.7155607329887,0.0,0.8977866501752891,3.162247697211899,0.0014959713701933424,368405.78085553664,1481425.6523506925,4.021179170724266,1481425.6523506925,4.021179170724266,0.8499999999999999,0.08683304070971606,4.698906859688992,1.2065411555627361,1.0,0.0,4.698906859688864,1.2806589638360706,1.2817367800549344,3.669132058088238,15260.877729932256,1556.1764445485724,1603.0968420496806,1603.0968420496806,8.12431181223024,5.994090082031837,2.468486547916932,3.5256035341149055,3.6757571216169094,3.6757571216169094,1.050216320461974,0.0,0.0,0.0008415668339507629,0.00035864938549206123,0.0004829174484587017,0.0022691841112260987,0.08683304070967583,0.0748920101217826,0.01194103058789322,0.08683302569609422,0.0748920101218173,0.011941030587898758,0.4250882396366273,0.4250882396366273,0.06777747938398944,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.526530644155912,2.2737367544323206e-13,2.2737367544323206e-13,5.887492274150247,18338.337362718947,15587.586758311103,0.85,1.2803986987159424,1.0069034531249805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774945589046776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16491.101014478198,1226.7155607329887,0.4250882396366273,0.06777747938398944,6.113110376966115,3.6757571216169094
843.0,-17.01860795193566,5.992941906910792,34.139846908000116,19.950456730462633,4.2373012325226425,-14.89086252477243,-25.794993423018582,2.1095558053595598,-4.011895172002994,-4.011895172003253,38.27177855867282,47947.35180261793,13012.781014525477,13012.781014525477,60960.13281714341,74296.77126816312,74296.77126816312,13012.781014525477,87309.5522826886,87309.5522826886,87309.5522826886,105638.79702643304,84357.42492475592,58008.00545921126,29277.132739494067,18329.24474374444,0.0,47606.37748323851,15579.858032182772,1226.0,0.0,0.8978310490241757,3.163113686999188,0.0014959713701933424,368522.96152257925,1481356.5615944935,4.019713060684636,1481356.5615944935,4.019713060684636,0.85,0.08681044559983782,4.698906859688992,1.2065177883626892,1.0,0.0,4.698906859689641,1.2806234866625972,1.281701958960735,3.6692337042284793,15259.679182231848,1556.054226696359,1603.0968420496806,1603.0968420496806,8.117276931247432,5.992941906910792,2.4716214259544076,3.5213204809563843,3.6770412918952626,3.6770412918952626,1.0505832262557893,0.0,0.0,0.0008421024336326875,0.00035893628953607195,0.0004831661440966156,0.002270352708865067,0.08681044559682058,0.07487654058594918,0.011933905010871403,0.08681043321268385,0.07487654058855163,0.011933905011286189,0.4250715729156695,0.4250715729156695,0.06774837264515952,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.170180537804583,2.8421709430404007e-13,2.8421709430404007e-13,5.765908699277418,18329.24474374444,15579.858032182772,0.85,1.2805034963772775,1.0071623664182277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774577179883667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16491.668841780218,1226.0,0.4250715729156695,0.06774837264515952,6.113110376966115,3.6770412918952626
844.0,-17.01187119455187,5.9918048194102935,34.139582151719104,19.952990335319214,4.238582447784226,-14.884670001138977,-25.789083412941523,2.111381254371152,-4.011291996548493,-4.0112919965486595,38.27198286175872,47955.55967282261,13011.450500059767,13011.450500059767,60967.01017288238,74302.76621772164,74302.76621772164,13011.450500059767,87314.21671778141,87314.21671778141,87314.21671778141,105645.48504213267,84360.85646791506,58013.649923015226,29274.673938777592,18331.268324351266,0.0,47605.94226312886,15581.578075698577,1226.0,0.0,0.8978331894582394,3.1627234901415546,0.0014959713701933424,368531.55427643843,1481365.0551746383,4.019642383358725,1481365.0551746383,4.019642383358725,0.8500000000000001,0.08679988886334186,4.698906859688992,1.206525128320791,1.0,0.0,4.6989068596886066,1.2806138986779396,1.2816930450650286,3.6692611758625895,15260.29992483696,1556.117524826211,1603.0968420496806,1603.0968420496806,8.116446966125666,5.9918048194102935,2.4720987603719076,3.519706059038386,3.6783517425371337,3.6783517425371337,1.0509576407248953,0.0,0.0,0.0008426350906068428,0.00035914972723541405,0.00048348536337142873,0.0022718526905052315,0.08679988886022719,0.0748735980651892,0.011926290795037993,0.08679993134167235,0.07487359806787591,0.011926290795465956,0.42505490620556996,0.42505490620556996,0.06770515303473972,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.934231334684853,1.7053025658242404e-13,1.7053025658242404e-13,5.993920785750674,18331.268324351266,15581.578075698577,0.85,1.2806596671462538,1.0073439867603362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377420819358942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16492.2371132427,1226.0,0.42505490620556996,0.06770515303473972,6.113110376966115,3.6783517425371337
845.0,-17.011493902344675,5.991771154079304,34.139564826303406,19.954504107031994,4.238583447603139,-14.884670010383664,-25.7899173075333,2.1113865242895993,-4.011291849555391,-4.011291849555595,38.27198389675779,47962.08986700716,13012.339918424886,13012.339918424886,60974.42978543205,74309.9229868592,74309.9229868592,13012.339918424886,87322.26290528408,87322.26290528408,87322.26290528408,105655.07983779577,84367.99360143684,58018.39666947856,29277.329924398087,18332.816932511694,0.0,47610.14685690978,15582.894392634938,1226.0395409588302,0.0,0.8978331866140129,3.1624816718987554,0.0014959713701933424,368531.55637050007,1481365.0982031934,4.019642477275177,1481365.0982031934,4.019642477275177,0.8499999999999999,0.08679988876677898,4.698906859688992,1.206543689216487,1.0,0.0,4.698906859688853,1.2806138128003381,1.2816929973313396,3.66926142192221,15261.590983305377,1556.2491761514257,1603.0968420496806,1603.0968420496806,8.117001778749453,5.991771154079304,2.473079439078986,3.518691715000318,3.6796636243193346,3.6796636243193346,1.0513324640912385,0.0,0.0,0.00084266493121143,0.00035911960438476476,0.0004835453268266653,0.002272134453196373,0.08678859907521555,0.07487066497286521,0.011917934102350349,0.08679609370045792,0.07487359797773036,0.01192629078904862,0.425038239504157,0.425038239504157,0.06765770988177314,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.75170771675289,2.2737367544323206e-13,2.2737367544323206e-13,6.023012655601292,18332.816932511694,15582.894392634938,0.85,1.280702409271873,1.0073921849297196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773841464918852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16492.804786017226,1226.0395409588302,0.425038239504157,0.06765770988177314,6.113110376966115,3.6796636243193346
846.0,-17.01903990079914,5.9913958964493945,34.140471182531144,20.04972608936953,4.420212130677392,-14.888585593176455,-25.756318064499624,2.2621063331055407,-3.9352613448817237,-3.935261344881964,38.31035262911133,47743.286908906,12914.107741112826,12914.107741112826,60657.394650018825,73901.28296398226,73901.28296398226,12914.107741112826,86815.39070509508,86815.39070509508,86815.39070509508,105057.25567002206,84105.48941473333,57816.748373739494,29209.712267770923,18241.864964926976,0.0,47451.5772326979,15505.58522018793,1226.0,0.0,0.8980596196858662,3.20531789210229,0.0014959713701933424,369615.93477438996,1482960.8713987444,4.012167041185412,1482960.8713987444,4.012167041185412,0.85,0.08742235138015866,4.698906859688992,1.205737483999692,1.0,0.0,4.698906859689186,1.2799142205873046,1.2809920518779516,3.6712670147010633,15214.10577762655,1551.4070327406964,1603.0968420496806,1603.0968420496806,8.055725270222077,5.9913958964493945,2.500825760440352,3.4905701360090426,3.6813064766435035,3.6813064766435035,1.0518018504695725,0.0,0.0,0.0008420682911626618,0.0003603351547104222,0.00048173313645223957,0.0022636191394149216,0.08681713201152458,0.07490213406357174,0.011914997947952833,0.08799110647420452,0.07525783826139165,0.012164513118767007,0.42502157280969327,0.42502157280969327,0.06760997174746847,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.29388603697987,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18241.864964926976,15505.58522018793,0.85,1.2783009161647227,1.0061475232904817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773820926767975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16493.245282064625,1226.0,0.42502157280969327,0.06760997174746847,6.113110376966115,3.6813064766435035
847.0,-17.04612477436203,5.991552594700295,34.14686359405409,20.202881411556177,4.759148462125142,-14.920033976278097,-25.728049746807642,2.502067866234253,-3.874179784574096,-3.874179784574342,38.49353194372047,47439.1464724419,12835.926336728493,12835.926336728493,60275.07280917039,73022.56302619819,73022.56302619819,12835.926336728493,85858.48936292667,85858.48936292667,85858.48936292667,103939.97532590505,83694.71142977892,57491.93615037694,29114.19475489109,18081.485962978382,0.0,47195.68071786947,15369.263068531624,1227.0,0.0,0.8977216729536932,3.35586697772248,0.0014959713701933424,370488.9156998653,1490597.316457102,4.023324999187402,1490597.316457102,4.023324999187402,0.8499999999999999,0.09124153429065056,4.698906859688992,1.204475555191748,1.0,0.0,4.698906859689093,1.2788044162597856,1.279878578322629,3.6744531063102164,15139.798859520417,1543.8298358277718,1603.0968420496806,1603.0968420496806,8.006956286132278,5.991552594700295,2.5235647332869284,3.4679878614133663,3.6828462258486128,3.6828462258486128,1.0522417788138894,0.0,0.0,0.0008399299612339717,0.000361360774227916,0.00047856918700605564,0.0022487520356585388,0.08730858144706832,0.07535420233606754,0.01195437911100078,0.09216436648339435,0.07819355475447183,0.013047979536178731,0.42500490612078895,0.42500490612078895,0.06742384119659633,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18081.485962978382,15369.263068531624,0.85,1.277131124974933,1.005158644835061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774231708147733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16493.527060765507,1227.0,0.42500490612078895,0.06742384119659633,6.113110376966115,3.6828462258486128
848.0,-17.043141224200355,5.992387489793938,34.14884251399971,20.20525090573358,4.674145483583755,-14.86492841432569,-25.67671366324646,2.506283889890068,-3.822384105083927,-3.8223841050841454,38.36261478096602,47188.69759872242,12770.807109413054,12770.807109413054,59959.50470813547,73435.71785357791,73435.71785357791,12770.807109413054,86206.52496299097,86206.52496299097,86206.52496299097,104384.6813094414,83686.01673578714,57487.94013118969,29108.97400510828,18178.156346450432,0.0,47287.13035155871,15451.432894482867,1228.0,0.0,0.8984108049946932,3.271413218204296,0.0014959713701933424,371230.4479051624,1485136.5700766407,4.000578558297691,1485136.5700766407,4.000578558297691,0.85,0.08854587800459862,4.698906859688992,1.204449547738768,1.0,0.0,4.698906859689306,1.2787843744337324,1.2798588205813437,3.6745106944004915,15138.226049053286,1543.6694537944443,1603.0968420496806,1603.0968420496806,7.966335391868538,5.992387489793938,2.543585014228163,3.448802475565775,3.6845458229817165,3.6845458229817165,1.0527273779947761,0.0,0.0,0.0008401652657271707,0.0003632301993385154,0.00047693506638865526,0.002241073455079877,0.08674992805279397,0.07493401140843346,0.011815916644360507,0.08998720629537287,0.0758898298853396,0.01265604811925902,0.4249882394363322,0.4249882394363322,0.06701397026034651,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18178.156346450432,15451.432894482867,0.85,1.267987806880293,0.9979184029120717,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775706299699546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16493.417159135104,1228.0,0.4249882394363322,0.06701397026034651,6.113110376966115,3.6845458229817165
849.0,-17.036686760101446,5.99080867801804,34.14847349328311,19.939907127432548,4.209042720691233,-14.909967988856511,-25.8247233350761,2.082343859532858,-4.048503413555295,-4.0485034135555305,38.28677905964726,47997.59598422038,13064.331027321858,13064.331027321858,61061.92701154224,74380.30831473535,74380.30831473535,13064.331027321858,87444.6393420572,87444.6393420572,87444.6393420572,105847.73477292665,84435.9869350466,58053.36874547256,29314.020210637827,18403.095430869453,0.0,47717.11564150728,15642.631116239036,1229.0,0.0,0.897607340852935,3.1509988510098816,0.0014959713701933424,368001.7395694047,1481980.2818468655,4.027101294632239,1481980.2818468655,4.027101294632239,0.8500000000000001,0.08669381274217138,4.698906859688992,1.206745543559082,1.0,0.0,4.698906859688539,1.2807530371095184,1.281829789606618,3.668862554715288,15273.890510683568,1557.5033788993765,1603.0968420496806,1603.0968420496806,8.14943344945906,5.99080867801804,2.4645616378758994,3.526247040142141,3.686450270659466,3.686450270659466,1.0532715059027047,0.0,0.0,0.0008406745188030167,0.0003578643744216922,0.0004828101443813245,0.0022686798993608384,0.08669422284541192,0.07493594434594528,0.01175827849946664,0.08666795618884715,0.07493560314029299,0.01175820960187839,0.4249715727554334,0.4249715727554334,0.06668274017801333,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,14.003965135275337,18403.095430869453,15642.631116239036,0.85,1.2796650885248988,1.0058779819136663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775543851951226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16493.908725430865,1229.0,0.4249715727554334,0.06668274017801333,6.113110376966115,3.686450270659466
850.0,-17.036686760786377,5.989269060780052,34.14825658474584,19.943493918422632,4.21625774910012,-14.91161420132306,-25.826208049524553,2.085711651777685,-4.046905105791211,-4.046905105791428,38.290156152446876,48005.330635127386,13061.085146358653,13061.085146358653,61066.41578148604,74363.152826241,74363.152826241,13061.085146358653,87424.23797259966,87424.23797259966,87424.23797259966,105811.66885163556,84437.02234849268,58053.31960671308,29315.225268644004,18387.430879035906,0.0,47702.65614767991,15629.31624718052,1228.0,0.0,0.8976033222604973,3.1517235609680747,0.0014959713701933424,368024.4839324177,1482120.728631714,4.027234038330677,1482120.728631714,4.027234038330677,0.85,0.08669275004867703,4.698906859688992,1.2067454847646877,1.0,0.0,4.698906859689125,1.2807373657778824,1.2818141050997378,3.668907447574166,15274.077809869406,1557.522478101024,1603.0968420496806,1603.0968420496806,8.147408692826735,5.989269060780052,2.465024014474257,3.5242450463057953,3.6876279749233936,3.6876279749233936,1.0536079928352553,0.0,0.0,0.0008406745187489687,0.00035781092018042943,0.0004828635985685393,0.002268931075607821,0.08665312588814911,0.0749409228671796,0.011712203020969505,0.08661696618393933,0.07493462779459927,0.011758122254077774,0.42495490607738107,0.42495490607738107,0.06641442277881345,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,13.902126169775556,18387.430879035906,15629.31624718052,0.85,1.2801470759287288,1.0063450237762535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775192431794303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16494.469925154175,1228.0,0.42495490607738107,0.06641442277881345,6.113110376966115,3.6876279749233936
851.0,-17.062159298491302,6.023627549087617,34.168052933827006,27.467938034702115,8.996291147833036,-14.453687868896017,-27.088088275026507,6.387819718237941,22.578818833347327,-0.7009849633685485,38.87492165404535,54397.43986250985,8751.981403092155,8751.981403092155,63149.421265602,87339.23665168369,87339.23665168369,8751.981403092155,96091.21805477585,96091.21805477585,96091.21805477585,116403.54231613461,99672.8366280665,66731.03983889346,36601.996432414504,20312.32426135876,0.0,56914.32069377326,17265.475622154947,1227.0,0.0,0.9105772620214364,3.0376819126173094,0.0014959713701933424,418110.6428681799,1506592.239443005,3.603333866624383,1506592.239443005,3.603333866624383,0.85,0.08462041811392251,4.698906859688992,1.2429578669974584,1.0,0.0,4.698906859689063,1.261030787498253,1.2620884267049686,3.7262427739858035,18030.132042128633,1838.561796549141,1603.0968420496806,1603.0968420496806,5.4594215230953145,6.023627549087617,3.662858708587745,2.3607688404998726,3.688814871519964,3.688814871519964,1.0539471061485612,0.0,0.0,0.0008386663975883763,0.0003149440269247946,0.0005237223706635818,0.002460922640083685,0.08462041811155566,0.0732150534780379,0.01140536463351776,0.08462052025185482,0.07321505348008574,0.011405364633836769,0.42493823940160586,0.42493823940160586,0.0661964355261202,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,23.279803796715896,47.25788306610838,-2.2737367544323206e-13,20312.32426135876,17265.475622154947,0.85,1.109552402555705,0.9557777234168277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377519243183159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16494.90203558178,1227.0,0.42493823940160586,0.0661964355261202,6.113110376966115,3.688814871519964
852.0,-17.05543135223863,6.021859218433079,34.16679775502626,19.95184557689356,4.227705852752163,-14.92497064181721,-25.837826205510623,2.097245142333032,-4.027182687888228,-4.027182687888448,38.29955545396599,47957.37583651722,13087.199678544377,13087.199678544377,61044.575515061595,74348.30877819043,74348.30877819043,13087.199678544377,87435.50845673481,87435.50845673481,87435.50845673481,105845.80565474248,84421.74704176195,58030.81410009975,29323.258824069108,18410.297198007665,0.0,47733.55602207677,15648.752618306515,1228.0,0.0,0.8976641239349767,3.150383443497415,0.0014959713701933424,368305.23012475285,1482511.6804954384,4.025225707474423,1482511.6804954384,4.025225707474423,0.85,0.08658602814484098,4.698906859688992,1.2066968771861863,1.0,0.0,4.698906859688978,1.2806867395980108,1.2817615432073917,3.669052481299144,15271.314611723788,1557.2407103061482,1603.0968420496806,1603.0968420496806,8.163698745617518,6.021859218433079,2.5031635103474326,3.5186957080856462,3.7008284639273796,3.7008284639273796,1.0573795611221084,0.0,0.0,0.0008391963652656483,0.00035739288477530494,0.00048180348049034336,0.0022639496794981057,0.0865860280846508,0.07494245704669755,0.011643571037953247,0.08658600127114119,0.0749424570987937,0.011643571046047277,0.42492157272765235,0.42492157272765235,0.06601871239063226,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19.250184961678258,18410.297198007665,15648.752618306515,0.85,1.2788608392558996,1.0046889407178659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377657940050137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16494.8238461844,1228.0,0.42492157272765235,0.06601871239063226,6.113110376966115,3.7008284639273796
853.0,-17.048678110125458,6.020216545515368,34.165534236974985,19.958889413997554,4.237112879149049,-14.917949873160723,-25.829263008758403,2.106384642183996,-4.016610870091824,-4.016610870092026,38.29680231720312,47951.84691207076,13072.120750125356,13072.120750125356,61023.96766219611,74337.20810770028,74337.20810770028,13072.120750125356,87409.32885782563,87409.32885782563,87409.32885782563,105808.71577493887,84411.92122682153,58026.56003119042,29317.06799514568,18399.386917113246,0.0,47716.45491225892,15639.47887954626,1227.0,0.0,0.8977233348280674,3.1509685350224323,0.0014959713701933424,368455.7877557745,1482397.1592323915,4.023270114065833,1482397.1592323915,4.023270114065833,0.85,0.08653683236151861,4.698906859688992,1.206663668244146,1.0,0.0,4.698906859688529,1.2806431216862395,1.2817185703722886,3.6691774469548393,15269.53718924049,1557.059463653795,1603.0968420496806,1603.0968420496806,8.154292621156726,6.020216545515368,2.506688293996711,3.5135282515186566,3.7020010634284066,3.7020010634284066,1.0577145895509734,0.0,0.0,0.0008397286346138436,0.00035770095545325777,0.0004820276791605858,0.002265003168167641,0.08653683230225098,0.07492168885472085,0.011615143447530138,0.08653726693359627,0.07492168890603347,0.01161514345548514,0.42490490605515624,0.42490490605515624,0.06587320054890859,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19.83290634124944,18399.386917113246,15639.47887954626,0.85,1.2788872889741507,1.0049331409939124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776213043489862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16495.389890731047,1227.0,0.42490490605515624,0.06587320054890859,6.113110376966115,3.7020010634284066
854.0,-17.04193827047596,6.016425491754622,34.165117656302236,19.947460863646143,4.201431249981679,-14.9074416183386,-25.82534645972771,2.0855541148596357,-4.206221561431391,-4.206221561431693,38.31948386406786,47970.44817524122,13315.003565368774,13315.003565368774,61285.45174060999,74451.95701910323,74451.95701910323,13315.003565368774,87766.96058447199,87766.96058447199,87766.96058447199,106117.79136120505,84456.4595668029,58062.98939131357,29326.077972765932,18350.830776733055,0.0,47676.90874949899,15598.206160223097,1226.272895092561,0.0,0.896749055990876,3.129812603511451,0.0014959713701933424,365762.78039492754,1483340.8351628038,4.055472329801261,1483340.8351628038,4.055472329801261,0.85,0.0869426764723101,4.698906859688992,1.206796650723554,1.0,0.0,4.698906859688816,1.2807389509578622,1.2818151608949477,3.668902906540547,15277.5938692545,1557.8810163771013,1603.0968420496806,1603.0968420496806,8.30580113197936,6.016425491754622,2.4387821242775516,3.5776433674770702,3.7032086224622853,3.7032086224622853,1.0580596064177958,0.0,0.0,0.0008402601565318107,0.0003578419391421,0.00048241821738971075,0.002266838270931447,0.0867952179811173,0.07516333726006183,0.01163188072105547,0.08581207900309194,0.0752829309833287,0.011659745488981407,0.42488823938382597,0.42488823938382597,0.06575345774219632,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26.817104242681637,18350.830776733055,15598.206160223097,0.85,1.2854325783286864,1.0061568468560855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775845325825067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16495.956666302973,1226.272895092561,0.42488823938382597,0.06575345774219632,6.113110376966115,3.7032086224622853
855.0,-17.035201013409402,6.014942264017706,34.16387443359109,19.968031800258927,4.246998925635414,-14.904828241006673,-25.815060816798336,2.116626153121179,-4.006239574532572,-4.006239574532824,38.29403118898199,47955.85670107237,13052.987328429783,13052.987328429783,61008.84402950216,74333.83799769802,74333.83799769802,13052.987328429783,87386.8253261278,87386.8253261278,87386.8253261278,105777.74133369507,84406.89017097025,58028.90887381728,29308.868107947743,18390.916007567273,0.0,47699.784115515016,15632.278606432183,1226.0,0.0,0.8977816360846229,3.1509441466849037,0.0014959713701933424,368603.5365479541,1482281.8963438745,4.021344749498991,1482281.8963438745,4.021344749498991,0.85,0.08647193252248275,4.698906859688992,1.2066418439848343,1.0,0.0,4.698906859688832,1.2805932882671724,1.281670056636533,3.6693202305060426,15268.627105767611,1556.9666609665494,1603.0968420496806,1603.0968420496806,8.142357333659609,6.014942264017706,2.5082279153072076,3.5067143487104984,3.703765348820319,3.703765348820319,1.0582186710915198,0.0,0.0,0.0008407917833687367,0.00035821243404328174,0.0004825793493254549,0.0022675954148896303,0.08647194065069101,0.07489812302340265,0.011573817627288362,0.08647168557096808,0.07489811598311256,0.01157381653937019,0.42487157271342846,0.42487157271342846,0.06565433016349317,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.867715396923188,2.2737367544323206e-13,2.2737367544323206e-13,20.791011398500984,18390.916007567273,15632.278606432183,0.85,1.2790171939092316,1.0053684223169066,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775478354693205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16496.52339848695,1226.0,0.42487157271342846,0.06565433016349317,6.113110376966115,3.703765348820319
856.0,-17.028525656715725,6.013415627217361,34.16273632486746,19.967578967940085,4.242909718959519,-14.899384059194578,-25.81108744544906,2.1136192274679897,-4.011110090723378,-4.011110090723623,38.294609910135925,47973.79457573674,13058.221255617322,13058.221255617322,61032.01583135406,74351.10426923791,74351.10426923791,13058.221255617322,87409.32552485523,87409.32552485523,87409.32552485523,105807.15833775485,84419.0488960724,58041.035185784815,29308.904122541764,18397.83281289962,0.0,47706.73693544138,15638.157890964678,1226.5010033799344,0.0,0.8977567299081443,3.1503149794074825,0.0014959713701933424,368534.14571241697,1482305.9672327698,4.022167238716265,1482305.9672327698,4.022167238716265,0.85,0.08649272641249928,4.698906859688992,1.2066759233037012,1.0,0.0,4.698906859688819,1.2806061934739699,1.2816836476690492,3.669283253224016,15270.826535687258,1557.1909404013868,1603.0968420496806,1603.0968420496806,8.145622218880677,6.013415627217361,2.5064755274911574,3.5069400997262035,3.705011950939274,3.705011950939274,1.0585748431255069,0.0,0.0,0.0008413188301903715,0.0003583556516914163,0.0004829631784989552,0.0022693989924259398,0.08649236223090477,0.07490147028117528,0.01159089194972949,0.08648734936890919,0.07490169254387204,0.011591033868627238,0.42485490604377707,0.42485490604377707,0.06574566950127732,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.262573336593505,2.2737367544323206e-13,2.2737367544323206e-13,20.29306219010141,18397.83281289962,15638.157890964678,0.85,1.2793165022781785,1.005597902045926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775111540910596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16497.090303594498,1226.5010033799344,0.42485490604377707,0.06574566950127732,6.113110376966115,3.705011950939274
