time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
857.0,-17.021872846068007,6.01196146416234,34.16161961516347,19.973020709026628,4.249441381528299,-14.892586315746717,-25.80341430203987,2.120154851194829,-4.005203764023861,-4.005203764024115,38.292952913509346,47972.32803324818,13049.499566602544,13049.499566602544,61021.82759985072,74346.02297158814,74346.02297158814,13049.499566602544,87395.5225381907,87395.5225381907,87395.5225381907,105782.86277487593,84413.95864961263,58040.26371121516,29304.1054871083,18387.34023668524,0.0,47691.44572379354,15629.239201182452,1226.169192828223,0.0,0.8977901960157844,3.152470275739194,0.0014959713701933424,368618.2951867441,1482237.048160226,4.021062078346699,1482237.048160226,4.021062078346699,0.85,0.08652647080044495,4.698906859688992,1.2066571431653577,1.0,0.0,4.698906859688972,1.2805747079037553,1.2816528086726762,3.669373470120222,15269.905745039561,1557.0970458861652,1603.0968420496806,1603.0968420496806,8.140181693526246,6.01196146416234,2.508527735605144,3.503433728557196,3.706242985944533,3.706242985944533,1.0589265674127237,0.0,0.0,0.0008418443985783817,0.00035863237438868634,0.00048321202418969534,0.0022705682951491626,0.08652647213118034,0.07488823846577357,0.011638233665406764,0.08652633148172001,0.07488823731402855,0.011638233486416412,0.42483823937472265,0.42483823937472265,0.06602327416344259,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.589378757457325,2.2737367544323206e-13,2.2737367544323206e-13,18.113412248130032,18387.34023668524,15629.239201182452,0.85,1.2795130588672126,1.005889574224304,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377474811382586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16497.65619320648,1226.169192828223,0.42483823937472265,0.06602327416344259,6.113110376966115,3.706242985944533
858.0,-17.015255925214685,6.010528820990835,34.16055125279533,19.975832558143907,4.251235911380918,-14.886450224166897,-25.797448203060753,2.122430210332986,-4.003979241919751,-4.003979241920034,38.29212784123029,47979.55031553116,13046.917180580573,13046.917180580573,61026.467496111734,74350.90509845302,74350.90509845302,13046.917180580573,87397.82227903359,87397.82227903359,87397.82227903359,105779.51758003373,84416.57699592423,58045.222213001565,29301.505314358517,18381.695301000145,0.0,47683.20061535866,15624.441005850122,1226.2636685268694,0.0,0.8977987785129494,3.154287895735894,0.0014959713701933424,368635.743260705,1482202.7320263218,4.020778665996272,1482202.7320263218,4.020778665996272,0.8499999999999999,0.0865836883475578,4.698906859688992,1.2066619610087947,1.0,0.0,4.698906859688793,1.2805630474232557,1.2816418081856706,3.6694068824991595,15270.379385916323,1557.1453438142817,1603.0968420496806,1603.0968420496806,8.138570820150267,6.010528820990835,2.508969692979541,3.5015591280112943,3.707493339468297,3.707493339468297,1.0592838112766563,0.0,0.0,0.0008423674305740576,0.0003588476704247152,0.00048351976014934247,0.0022720143177609215,0.08658368834672162,0.07488181966905641,0.0117018686776652,0.08658371832321297,0.07488181966977958,0.011701868677778213,0.4248215727061458,0.4248215727061458,0.06638735913759826,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.966516904946161,2.8421709430404007e-13,2.8421709430404007e-13,15.547622711169709,18381.695301000145,15624.441005850122,0.85,1.2798316117323558,1.0062149708146277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774385930552817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16498.2218536579,1226.2636685268694,0.4248215727061458,0.06638735913759826,6.113110376966115,3.707493339468297
859.0,-17.008765844429337,6.0091072568975195,34.159497899600716,19.977231497783237,4.2505856979575904,-14.880670204890281,-25.792405964434124,2.1224302102813213,-4.0037070735381235,-4.00370707353837,38.29042728698901,47990.85464841436,13045.591921014367,13045.591921014367,61036.44656942873,74360.66477771754,74360.66477771754,13045.591921014367,87406.2566987319,87406.2566987319,87406.2566987319,105779.68436289347,84423.27180642005,58053.17869577923,29300.103456267574,18373.42766416157,0.0,47673.53112042914,15617.413514537333,1226.169057701281,0.0,0.8978058695782167,3.1558353383652955,0.0014959713701933424,368639.6214444695,1482132.0050317678,4.020544506920373,1482132.0050317678,4.020544506920373,0.85,0.08664143015802227,4.698906859688992,1.2066793668968603,1.0,0.0,4.6989068596896795,1.2805619919959628,1.2816414092104291,3.6694099067902104,15271.590431185228,1557.2688360638167,1603.0968420496806,1603.0968420496806,8.137744132996103,6.0091072568975195,2.5090880282087245,3.500019228688795,3.7087477612184974,3.7087477612184974,1.0596422174909992,0.0,0.0,0.0008428807262513585,0.0003590297202233519,0.0004838510060280066,0.00227357081129242,0.08664143451649942,0.07487386526457795,0.011767569251921456,0.08662019550550062,0.07487386382794847,0.0117675663300738,0.42480490603795096,0.42480490603795096,0.06676456641704209,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.569188719989597,2.2737367544323206e-13,2.2737367544323206e-13,12.993802867145916,18373.42766416157,15617.413514537333,0.85,1.2803005176025923,1.0066561783976862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774025717316412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16498.78701687746,1226.169057701281,0.42480490603795096,0.06676456641704209,6.113110376966115,3.7087477612184974
860.0,-17.001996528388318,6.004983265250046,34.15946156985799,19.974481395352655,4.227431122075365,-14.867648122390273,-25.782543048821367,2.115692399095784,-4.248327685077527,-4.248327685077816,38.32304633287636,47978.65679473343,13359.835138828807,13359.835138828807,61338.49193356224,74457.21727030868,74457.21727030868,13359.835138828807,87817.05240913748,87817.05240913748,87817.05240913748,106134.15674524869,84442.21041604316,58070.555935755045,29301.838311431242,18317.104336111213,0.0,47618.942647542455,15569.538685694532,1226.0,0.0,0.8965367431738468,3.1300443169921666,0.0014959713701933424,365166.8541848952,1483489.0945634225,4.0624965753663025,1483489.0945634225,4.0624965753663025,0.85,0.08716822232447524,4.698906859688992,1.206734079201706,1.0,0.0,4.6989068596890435,1.2805922354385908,1.2816723641770829,3.6693232472080863,15275.01629568102,1557.6181770207993,1603.0968420496806,1603.0968420496806,8.333766737227952,6.004983265250046,2.4218681559212394,3.5831151093288067,3.710003137418665,3.710003137418665,1.060000896405333,0.0,0.0,0.0008434164122809746,0.0003593860660372046,0.00048403034624376997,0.002274413514262489,0.08707477457979691,0.07519568595443311,0.011879088625363793,0.08577902027592933,0.07527409381629847,0.011894128508176768,0.42478823937006177,0.42478823937006177,0.06710620534197977,0.0,2.8421709430404007e-13,2.8421709430404007e-13,12.358047990936143,2.8421709430404007e-13,2.8421709430404007e-13,19.111898937364458,18317.104336111213,15569.538685694532,0.85,1.2881111701191423,1.0075540137430905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773672424690764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16499.349859631686,1226.0,0.42478823937006177,0.06710620534197977,6.113110376966115,3.710003137418665
861.0,-17.00199351972723,6.00372444228962,34.15835862231144,19.975213275197916,4.262607366825531,-14.887646429686177,-25.801842869818188,2.114405908413071,-3.9924473420660433,-3.9924473420663515,38.29057399622327,48079.24489002134,13025.095312179283,13025.095312179283,61104.34020220063,74294.35321333962,74294.35321333962,13025.095312179283,87319.4485255189,87319.4485255189,87319.4485255189,105645.8734470233,84451.7541332239,58076.57125493724,29305.758753651848,18326.424921504396,0.0,47632.183675156244,15577.461183278736,1226.0,0.0,0.8978583483226579,3.168900334237811,0.0014959713701933424,368800.0917307042,1482138.106649589,4.018811654016177,1482138.106649589,4.018811654016177,0.85,0.08694303568550343,4.698906859688992,1.2067600646754726,1.0,0.0,4.698906859689328,1.2805982199943289,1.281678354085557,3.669306099542916,15276.742688615774,1557.794220107353,1603.0968420496806,1603.0968420496806,8.124958499404014,6.00372444228962,2.510798897798807,3.492925544490813,3.710440912033173,3.710440912033173,1.060125974866621,0.0,0.0,0.0008434166504391333,0.0003586890704524815,0.00048472757998665176,0.0022776897506797227,0.0867517010276031,0.07485761080681261,0.011894090220790498,0.08697188988285358,0.07495970256597327,0.01198333311953016,0.4247715727024171,0.4247715727024171,0.06749175340351399,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.650512933505865,2.8421709430404007e-13,2.8421709430404007e-13,4.444575448609953,18326.424921504396,15577.461183278736,0.85,1.282837264378268,1.0093856964004417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773303948203166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16499.918512734894,1226.0,0.4247715727024171,0.06749175340351399,6.113110376966115,3.710440912033173
862.0,-16.995486971705294,6.002413355880722,34.157409206088644,19.98639585161584,4.258401175342442,-14.867934566583084,-25.779713492933638,2.130848770220006,-3.998614401790178,-3.9986144017904546,38.28906906880741,48001.610139597076,13032.33036906782,13032.33036906782,61033.9405086649,74367.1870263984,74367.1870263984,13032.33036906782,87399.51739546622,87399.51739546622,87399.51739546622,105758.92746683297,84426.96203098219,58061.38514417978,29295.085429780454,18359.410071366765,0.0,47654.49550114722,15605.498560661748,1226.460050889471,0.0,0.8978344743964876,3.1610822468911843,0.0014959713701933424,368712.1938800425,1482075.5178180062,4.01959995470122,1482075.5178180062,4.01959995470122,0.8499999999999999,0.08678770161374706,4.698906859688992,1.206681874725036,1.0,0.0,4.698906859689121,1.2805206690165398,1.2816013974380769,3.6695283203025744,15272.257967480686,1557.3369058221397,1603.0968420496806,1603.0968420496806,8.129471674590162,6.002413355880722,2.508767143387352,3.49364621249337,3.711736139215528,3.711736139215528,1.0604960397758652,0.0,0.0,0.0008439318370900682,0.00035948835756240344,0.00048444347952766474,0.002276354789084148,0.08678770160888731,0.074856375273516,0.01193132633537131,0.08678756652825176,0.07485637527770764,0.011931326336039421,0.424754906034968,0.424754906034968,0.06770150675791788,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.822401650402128,2.8421709430404007e-13,2.8421709430404007e-13,6.524251436342752,18359.410071366765,15605.498560661748,0.85,1.2807593463495084,1.0072839851686501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773303784435444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16500.35183979079,1226.460050889471,0.424754906034968,0.06770150675791788,6.113110376966115,3.711736139215528
863.0,-16.98916054695699,6.001147677941568,34.15646720537728,19.98956291880461,4.261020977561234,-14.861844483072263,-25.77366518145425,2.133704061694681,-3.995015017158039,-3.995015017158201,38.2873855058827,48006.730798869736,13026.8849045517,13026.8849045517,61033.615703421434,74369.84358864326,74369.84358864326,13026.8849045517,87396.72849319495,87396.72849319495,87396.72849319495,105749.80360676184,84428.51444042275,58065.397622192155,29292.352020256214,18353.075113566883,0.0,47645.4271338231,15600.113846531849,1226.1270034913348,0.0,0.8978571592664817,3.161887437713,0.0014959713701933424,368763.4931830575,1482005.5020359443,4.018850915104721,1482005.5020359443,4.018850915104721,0.8499999999999999,0.08679668877879114,4.698906859688992,1.2066834671190008,1.0,0.0,4.698906859688781,1.2805063567164017,1.2815877148837784,3.6695693348515532,15272.538787693531,1557.3655415145367,1603.0968420496806,1603.0968420496806,8.126074833941937,6.001147677941568,2.5101626534743517,3.4909850244672165,3.7130135022193262,3.7130135022193262,1.0608610006340933,0.0,0.0,0.0008444330385550451,0.0003597071004380071,0.000484725938117038,0.0022776820356873316,0.08679668840882476,0.07484528180192965,0.011951406606895122,0.08678829249086878,0.07484528279188922,0.011951405986901921,0.4247382393676754,0.4247382393676754,0.06782283769888837,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.975920921965837,1.7053025658242404e-13,1.7053025658242404e-13,5.62556600936955,18353.075113566883,15600.113846531849,0.85,1.280996296496504,1.0075831761153455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772949627199569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16500.91545451884,1226.1270034913348,0.4247382393676754,0.06782283769888837,6.113110376966115,3.7130135022193262
864.0,-16.982698076882652,5.999916564740363,34.15558370597144,19.993664253875636,4.2650260132019895,-14.85576193214302,-25.767206017021067,2.1380898684622416,-3.992368957789324,-3.99236895778957,38.28720551810498,48010.500278141444,13022.733584144706,13022.733584144706,61033.23386228615,74370.36938374143,74370.36938374143,13022.733584144706,87393.10296788614,87393.10296788614,87393.10296788614,105745.07502218103,84427.24934399959,58067.38023839906,29288.74345066725,18351.972054294896,0.0,47640.71550496215,15599.17624615066,1226.0675780195447,0.0,0.8978702213252976,3.1623787581895955,0.0014959713701933424,368801.209031604,1481998.0168772123,4.0184196271173676,1481998.0168772123,4.0184196271173676,0.85,0.08679884864361663,4.698906859688992,1.2066763975052162,1.0,0.0,4.698906859687508,1.2804849028413952,1.2815668988687345,3.669630816624328,15272.309940433563,1557.3422055884082,1603.0968420496806,1603.0968420496806,8.12348527085498,5.999916564740363,2.5112550221256016,3.488661542614761,3.7143023783008164,3.7143023783008164,1.0612292509430905,0.0,0.0,0.0008449453000555921,0.0003599408374115105,0.00048500446264408155,0.0022789907964980483,0.08679884864179774,0.07483930605732925,0.01195954258446849,0.08679883417979325,0.07483930605889753,0.011959542584719094,0.424721572700508,0.424721572700508,0.06787176422190656,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.21509298368494,2.2737367544323206e-13,2.2737367544323206e-13,5.200447370689801,18351.972054294896,15599.17624615066,0.85,1.2811149709942762,1.0077619483515268,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772605289179713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16501.475677662238,1226.0675780195447,0.424721572700508,0.06787176422190656,6.113110376966115,3.7143023783008164
865.0,-16.976275640371018,5.998695621409275,34.15475191010413,19.99598880009728,4.265972501131569,-14.84988891218569,-25.7616967317648,2.139580220073488,-3.991957959009312,-3.9919579590095378,38.286943988192085,48018.990783343106,13021.513199576064,13021.513199576064,61040.50398291917,74376.95531047194,74376.95531047194,13021.513199576064,87398.468510048,87398.468510048,87398.468510048,105751.63097711428,84431.27316408652,58073.28238105541,29286.656425590125,18353.16246706629,0.0,47639.81889265642,15600.188097006347,1226.0644518925528,0.0,0.8978730477457826,3.1621183894302214,0.0014959713701933424,368807.06751152145,1481987.1406734975,4.018326304517471,1481987.1406734975,4.018326304517471,0.85,0.08679383789233523,4.698906859688992,1.2066855425061656,1.0,0.0,4.698906859688053,1.2804769233207698,1.2815595648768863,3.6696536845841132,15273.037821869822,1557.4164288385762,1603.0968420496806,1603.0968420496806,8.12272400395167,5.998695621409275,2.5115788584415055,3.4871167629677693,3.7155995719483554,3.7155995719483554,1.0615998776995301,0.0,0.0,0.0008454546707584309,0.0003601403116416082,0.00048531435911682274,0.002280446971159605,0.08679383789333939,0.07483524424367524,0.011958593649664147,0.08679173967204344,0.07483524424350903,0.01195859364882621,0.4247049060334407,0.4247049060334407,0.06786739915934673,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.607605407019491,2.2737367544323206e-13,2.2737367544323206e-13,5.193673902701505,18353.16246706629,15600.188097006347,0.85,1.2812916883764316,1.0079591379543456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772253561623857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16502.038837127828,1226.0644518925528,0.4247049060334407,0.06786739915934673,6.113110376966115,3.7155995719483554
866.0,-16.97003491703276,5.997490043164457,34.15396281543098,19.998382462095492,4.267062286165726,-14.8441588264089,-25.75630587581543,2.1411854490978306,-3.991055846633003,-3.991055846633172,38.28652328659031,48027.04837403269,13019.672563410635,13019.672563410635,61046.72093744332,74383.1886382359,74383.1886382359,13019.672563410635,87402.86120164653,87402.86120164653,87402.86120164653,105757.07507188851,84435.07849585968,58078.9347022076,29284.60421516897,18354.21387024197,0.0,47638.81808541094,15601.081789705673,1226.0,0.0,0.8978787276831145,3.161735498680541,0.0014959713701933424,368819.92670389364,1481969.6451482766,4.018138765962266,1481969.6451482766,4.018138765962266,0.85,0.08678180883221087,4.698906859688992,1.2066940479120238,1.0,0.0,4.6989068596880745,1.2804684386320075,1.2815517071721783,3.669678000583196,15273.726180269718,1557.4866218606476,1603.0968420496806,1603.0968420496806,8.121575828671707,5.997490043164457,2.512083977655255,3.485406065509202,3.7168977816513773,3.7168977816513773,1.0619707947575363,0.0,0.0,0.000845949899547397,0.0003603355963575468,0.00048561430318985017,0.002281856380421877,0.08678180311454484,0.074830266926513,0.011951536188031834,0.08677721736241767,0.0748302671113991,0.01195154172081176,0.42468823936645356,0.42468823936645356,0.06782919625830361,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.160545260434276,1.7053025658242404e-13,1.7053025658242404e-13,5.382373184816743,18354.21387024197,15601.081789705673,0.85,1.2814491079101407,1.0081494525730192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771904028170372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16502.601410003383,1226.0,0.42468823936645356,0.06782919625830361,6.113110376966115,3.7168977816513773
867.0,-16.963712044670512,5.996294291240519,34.153225302628016,20.000752515066438,4.268127111390995,-14.838360548883546,-25.750843389518536,2.1427756052922544,-3.9906482319858014,-3.9906482319860728,38.2864475476696,48035.21075648799,13018.49022477444,13018.49022477444,61053.70098126243,74389.42916921212,74389.42916921212,13018.49022477444,87407.91939398655,87407.91939398655,87407.91939398655,105764.45057844525,84438.84440337722,58084.62594189528,29282.464957202155,18356.531184458694,0.0,47638.99614166085,15603.051506789889,1226.0,0.0,0.8978809035437415,3.161224935352015,0.0014959713701933424,368825.7371764039,1481966.495444998,4.018066924478742,1481966.495444998,4.018066924478742,0.85,0.0867683103026852,4.698906859688992,1.2067024868307632,1.0,0.0,4.698906859689056,1.2804600101905126,1.281543914449217,3.66970215570408,15274.40740709236,1557.556087664224,1603.0968420496806,1603.0968420496806,8.120838294540782,5.996294291240519,2.512423998240569,3.4838702929999497,3.718198591583206,3.718198591583206,1.0623424547380589,0.0,0.0,0.0008464519187227792,0.0003605335752668145,0.0004859183434559647,0.002283285037313944,0.08676831036747312,0.07482672793765019,0.011941582429822937,0.08676341466127026,0.07482672791772135,0.011941582384963843,0.4246715726995305,0.4246715726995305,0.06777325069218096,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.86698431118441,2.8421709430404007e-13,2.8421709430404007e-13,5.697137491821422,18356.531184458694,15603.051506789889,0.85,1.2815908378864909,1.0083170227527243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377156439878057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16503.16055663958,1226.0,0.4246715726995305,0.06777325069218096,6.113110376966115,3.718198591583206
868.0,-16.95740603357693,5.995112624491256,34.15254637146016,20.003671931941085,4.2701726385205845,-14.832479391222817,-25.745078351441748,2.145245996166372,-3.989837082394615,-3.9898370823948492,38.286678353271505,48041.70063407028,13016.800009911523,13016.800009911523,61058.5006439818,74393.63022305224,74393.63022305224,13016.800009911523,87410.43023296376,87410.43023296376,87410.43023296376,105769.61632459363,84441.04585443228,58089.11626544978,29279.921765536103,18359.186091629883,0.0,47639.10785716599,15605.3081778854,1226.0258574004222,0.0,0.8978839305140071,3.16082396363282,0.0014959713701933424,368837.3001794959,1481976.0938172864,4.017966981907952,1481976.0938172864,4.017966981907952,0.85,0.08675445035258143,4.698906859688992,1.2067060842784123,1.0,0.0,4.698906859689379,1.2804474898983775,1.2815320250357947,3.6697380382712295,15274.805634478573,1557.596695556441,1603.0968420496806,1603.0968420496806,8.119783950961166,5.995112624491256,2.5129137887651614,3.4821988357260945,3.7195003564914257,3.7195003564914257,1.0627143875689788,0.0,0.0,0.000846952871476215,0.0003607426282134633,0.0004862102432627517,0.0022846566473183976,0.08675445035269819,0.07482365922698889,0.011930791125709293,0.08675453168882404,0.07482365922688819,0.011930791125693238,0.4246549060326587,0.4246549060326587,0.0677121252385353,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.698301770340834,2.2737367544323206e-13,2.2737367544323206e-13,6.026322102068946,18359.186091629883,15605.3081778854,0.85,1.2816885829820852,1.0084508882515466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771220313333585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16503.72155701867,1226.0258574004222,0.4246549060326587,0.0677121252385353,6.113110376966115,3.7195003564914257
869.0,-16.95113696707934,5.993945024997926,34.15191200834793,20.006244268175237,4.271589999848321,-14.826697279376459,-25.739556074235566,2.147150307972659,-3.989013002885997,-3.98901300288623,38.28661666395618,48049.24404285801,13015.111939198914,13015.111939198914,61064.35598205692,74399.15971703743,74399.15971703743,13015.111939198914,87414.27165623635,87414.27165623635,87414.27165623635,105775.42443709535,84444.2821237976,58094.36642988758,29277.684104344466,18361.152780859004,0.0,47638.83688520347,15606.979863730154,1226.0,0.0,0.8978880170240764,3.160380134857041,0.0014959713701933424,368849.04779062286,1481973.5283766182,4.0178320569173875,1481973.5283766182,4.0178320569173875,0.8500000000000001,0.08674031996985825,4.698906859688992,1.2067128610191862,1.0,0.0,4.698906859689001,1.280437608203306,1.281522773030302,3.6697663592390413,15275.391053394647,1557.6563916724517,1603.0968420496806,1603.0968420496806,8.118730944886716,5.993945024997926,2.513418014012813,3.4805270109851127,3.7208043775074655,3.7208043775074655,1.063086965002133,0.0,0.0,0.0008474511590336649,0.0003609429826912465,0.00048650817634241834,0.0022860566071101714,0.08674019837383277,0.07481976051539713,0.011920437858435651,0.08674091535189475,0.07481986540085672,0.01192045456900152,0.42463823936582795,0.42463823936582795,0.06765423612434839,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.626242178351788,2.2737367544323206e-13,2.2737367544323206e-13,6.339799925152192,18361.152780859004,15606.979863730154,0.85,1.2818187843083841,1.0086149701480644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770877160111534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16504.282430372758,1226.0,0.42463823936582795,0.06765423612434839,6.113110376966115,3.7208043775074655
870.0,-16.944908926138798,5.992786444600878,34.1513217342772,20.008620398025982,4.272664136118774,-14.82098035284511,-25.73417852455748,2.148735562825012,-3.988644006746256,-3.9886440067464766,38.28663342482855,48057.30654883986,13014.029647645793,13014.029647645793,61071.33619648565,74405.38428603159,74405.38428603159,13014.029647645793,87419.41393367738,87419.41393367738,87419.41393367738,105782.81507352574,84448.09913266884,58100.021395477095,29275.641930213045,18363.401139848364,0.0,47639.04307006141,15608.890968871108,1226.0025040497928,0.0,0.89788969522853,3.1599022043549425,0.0014959713701933424,368854.30808585027,1481974.2254017491,4.017776647621049,1481974.2254017491,4.017776647621049,0.85,0.08672817556251776,4.698906859688992,1.2067213746672492,1.0,0.0,4.698906859687945,1.2804292167523281,1.2815150086883906,3.6697904095060148,15276.081524101437,1557.7268000898816,1603.0968420496806,1603.0968420496806,8.118055819389157,5.992786444600878,2.513770270669897,3.479016173930981,3.7221106727011293,3.7221106727011293,1.0634601922003226,0.0,0.0,0.0008479464521407327,0.0003611381846733158,0.00048680826746741685,0.0022874667073559587,0.08672817556144655,0.07481651719480907,0.01191165836663748,0.08672813713883894,0.07481651719573315,0.011911658366784603,0.42462157269903,0.42462157269903,0.06760468541893175,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.624700469532797,2.2737367544323206e-13,2.2737367544323206e-13,6.619240420728545,18363.401139848364,15608.890968871108,0.85,1.2819597594911751,1.0087798463576045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770536031796499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16504.842773803804,1226.0025040497928,0.42462157269903,0.06760468541893175,6.113110376966115,3.7221106727011293
871.0,-16.938714899147573,5.991640101662062,34.150773398257996,20.01117719281467,4.274058461891404,-14.815264979801482,-25.728734897542722,2.150608542680577,-3.9879668078206123,-3.9879668078208264,38.286674112808264,48064.82952116251,13012.561152657867,13012.561152657867,61077.39067382037,74410.94864726096,74410.94864726096,13012.561152657867,87423.50979991883,87423.50979991883,87423.50979991883,105788.81665402451,84451.40938826145,58105.290262802424,29273.465694954477,18365.306854105682,0.0,47638.77254906016,15610.51082598983,1226.0,0.0,0.8978927411857403,3.1595457678688788,0.0014959713701933424,368863.96217799844,1481975.9174712952,4.017676079606159,1481975.9174712952,4.017676079606159,0.85,0.08671780873022401,4.698906859688992,1.206728371749632,1.0,0.0,4.698906859689511,1.2804194922126144,1.2815059069919967,3.6698182808581734,15276.680326618221,1557.7878609533554,1603.0968420496806,1603.0968420496806,8.117139783034146,5.991640101662062,2.5142376350754256,3.4774024665866365,3.72341774265635,3.72341774265635,1.0638336407589573,0.0,0.0,0.0008484393037322239,0.00036133588414366573,0.0004871034195885582,0.0022888535996826416,0.08671780872428012,0.07481304546573199,0.01190476325854812,0.0867184712787578,0.07481304547085989,0.011904763259364121,0.4246049060322583,0.4246049060322583,0.06756603548571564,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.663145351560331,2.2737367544323206e-13,2.2737367544323206e-13,6.818284896654802,18365.306854105682,15610.51082598983,0.85,1.2820941305933236,1.0089434918093991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770197150180299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16505.40250432508,1226.0,0.4246049060322583,0.06756603548571564,6.113110376966115,3.72341774265635
872.0,-16.932566117246743,5.990503861145862,34.15026232665068,20.01354972543197,4.275127765541497,-14.809622957958599,-25.72343348348511,2.1521846065769363,-3.9874757198218163,-3.9874757198219655,38.28666260706798,48072.83406272761,13011.348861944034,13011.348861944034,61084.182924671644,74417.17809481533,74417.17809481533,13011.348861944034,87428.52695675936,87428.52695675936,87428.52695675936,105795.58621074824,84455.25176757018,58110.90773701261,29271.493367286188,18367.059253988875,0.0,47638.55262127506,15612.000365890544,1226.0,0.0,0.8978950900295014,3.1592007734402796,0.0014959713701933424,368870.9632119985,1481975.4389879953,4.017598528448742,1481975.4389879953,4.017598528448742,0.8500000000000001,0.08670944339588306,4.698906859688992,1.2067368963873015,1.0,0.0,4.698906859688235,1.2804111556075497,1.281498190122092,3.6698421746094367,15277.375386663023,1557.8587373530231,1603.0968420496806,1603.0968420496806,8.116383565017843,5.990503861145862,2.5146471698352686,3.475856691310593,3.7247265732774757,3.7247265732774757,1.064207592364993,0.0,0.0,0.0008489288152444313,0.0003615285144806263,0.000487400300763805,0.002290248616673521,0.08670944336474506,0.07480960620692019,0.011899837157824876,0.08670922921588724,0.07480960623378485,0.011899837162098203,0.42458823936550766,0.42458823936550766,0.06753853099563212,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.721355644923847,1.7053025658242404e-13,1.7053025658242404e-13,6.955280883759826,18367.059253988875,15612.000365890544,0.85,1.282242628366334,1.0091161762387089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769860133485692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16505.96176103493,1226.0,0.42458823936550766,0.06753853099563212,6.113110376966115,3.7247265732774757
873.0,-16.926455618273053,5.989379007101571,34.14978682493942,20.01596123389902,4.276360762602787,-14.803932623059968,-25.718074304144807,2.1538377672799927,-3.986855134834684,-3.986855134834932,38.28667630638336,48080.31753122278,13009.982485144434,13009.982485144434,61090.30001636722,74422.81751030814,74422.81751030814,13009.982485144434,87432.79999545257,87432.79999545257,87432.79999545257,105801.3466555425,84458.91352039165,58116.413540787544,29269.44442178234,18368.546660089924,0.0,47637.991081872264,15613.264661076435,1226.0,0.0,0.8978979617597685,3.1589453373408714,0.0014959713701933424,368879.8105260723,1481976.0086943866,4.017503713691702,1481976.0086943866,4.017503713691702,0.85,0.08670280272248962,4.698906859688992,1.206745055071078,1.0,0.0,4.698906859688382,1.280402466270119,1.281490116638274,3.6698670796668798,15278.03777261601,1557.926281922574,1603.0968420496806,1603.0968420496806,8.115531229236396,5.989379007101571,2.5151092134329422,3.474269793668629,3.726036540891192,3.726036540891192,1.0645818688260549,0.0,0.0,0.0008494155357855277,0.0003617233397825614,0.00048769219600296626,0.0022916202052151264,0.08670280272334882,0.07480611335156503,0.011896689371783786,0.08670249566974857,0.07480611335146398,0.011896689371025641,0.42457157269877377,0.42457157269877377,0.06752116759159706,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.781482333779877,2.2737367544323206e-13,2.2737367544323206e-13,7.023331844724623,18368.546660089924,15613.264661076435,0.85,1.282386150821838,1.0092851616809433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376952559252582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16506.520317802373,1226.0,0.42457157269877377,0.06752116759159706,6.113110376966115,3.726036540891192
874.0,-16.920383361568998,5.988262703014298,34.149348020198765,20.01837413934993,4.27744168707882,-14.79842470638857,-25.71288321688769,2.1554830318981693,-3.9864868385068917,-3.9864868385071013,38.28679397121218,48088.457889433856,13008.9564904727,13008.9564904727,61097.41437990656,74429.18219798736,74429.18219798736,13008.9564904727,87438.13868846007,87438.13868846007,87438.13868846007,105808.52496904388,84462.61876809303,58121.89445953845,29267.47145394953,18370.386280583818,0.0,47637.85773453335,15614.828338496245,1226.0325258405499,0.0,0.8978992919920921,3.15868935779119,0.0014959713701933424,368885.0611882143,1481980.9019679981,4.0174597941006205,1481980.9019679981,4.0174597941006205,0.85,0.08669823583385192,4.698906859688992,1.2067531675985084,1.0,0.0,4.698906859689182,1.2803938195026976,1.2814820821766046,3.669891863047291,15278.708026494247,1557.994628797219,1603.0968420496806,1603.0968420496806,8.114891221318713,5.988262703014298,2.5154892615910738,3.4727734414232243,3.7273480496897404,3.7273480496897404,1.0649565856256402,0.0,0.0,0.0008498994639065526,0.00036191214642937805,0.00048798731747717454,0.0022930069535347253,0.08669823580481895,0.07480315280076023,0.011895083004058707,0.08669789836382694,0.07480315282580985,0.01189508300804207,0.42455490603205337,0.42455490603205337,0.06751207212458957,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.834509545825824,2.2737367544323206e-13,2.2737367544323206e-13,7.047443451303309,18370.386280583818,15614.828338496245,0.85,1.2825390831044066,1.0094588668829636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769193148220167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16507.07831259457,1226.0325258405499,0.42455490603205337,0.06751207212458957,6.113110376966115,3.7273480496897404
875.0,-16.914332933406865,5.987144371941875,34.14893037080192,20.01977307898926,4.27678754028305,-14.793062410242026,-25.70825490457935,2.155483064025795,-3.987093954673014,-3.9870939546732362,38.28653243972792,48099.408565848185,13009.199728319767,13009.199728319767,61108.60829416795,74438.95641158837,74438.95641158837,13009.199728319767,87448.15613990814,87448.15613990814,87448.15613990814,105819.51068144682,84469.30871666795,58129.600327506094,29266.34265462428,18371.35454153867,0.0,47637.697196162946,15615.65136030787,1226.0,0.0,0.8978973298840036,3.158210835156964,0.0014959713701933424,368876.4057928279,1481970.0257939643,4.01752457603993,1481970.0257939643,4.01752457603993,0.8500000000000001,0.08669462035618368,4.698906859688992,1.2067704866686833,1.0,0.0,4.698906859688695,1.2803928275132435,1.2814817070890887,3.6698947063106613,15279.918192275029,1558.1180313639245,1603.0968420496806,1603.0968420496806,8.115042951295766,5.987144371941875,2.515528180418454,3.471616191523421,3.7286602629685826,3.7286602629685826,1.0653315037053093,0.0,0.0,0.0008503819040618193,0.0003620805606665911,0.0004883013433952283,0.002294482532075188,0.08669462032800346,0.07480006703173292,0.011894553296270543,0.08668227503795613,0.07480006704567797,0.01189455331050571,0.4245382393653437,0.4245382393653437,0.06750920039007022,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.882686249407868,2.2737367544323206e-13,2.2737367544323206e-13,7.074322438990066,18371.35454153867,15615.65136030787,0.85,1.282778385414693,1.0096921429216865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376886279809692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16507.635744949934,1226.0,0.4245382393653437,0.06750920039007022,6.113110376966115,3.7286602629685826
876.0,-16.908315361127823,5.986027652538416,34.1485329954823,20.021146244276338,4.276175153977835,-14.78779230696217,-25.703722355514742,2.1554505810355367,-3.9873708213425516,-3.987370821342795,38.286252288625086,48110.67066487031,13009.011942381487,13009.011942381487,61119.6826072518,74448.41078128752,74448.41078128752,13009.011942381487,87457.422723669,87457.422723669,87457.422723669,105830.13862248746,84476.02997615375,58137.33699976692,29265.214418207583,18372.71589881845,0.0,47637.93031702603,15616.80851399568,1226.0,0.0,0.8978969844335004,3.1578105249408592,0.0014959713701933424,368872.4586760535,1481958.3753625131,4.0175359816276766,1481958.3753625131,4.0175359816276766,0.8499999999999999,0.08669153865725382,4.698906859688992,1.2067879986064507,1.0,0.0,4.69890685968903,1.2803919916203104,1.2814814851945902,3.669897102169953,15281.134021984684,1558.2420114906402,1603.0968420496806,1603.0968420496806,8.114925811810895,5.986027652538416,2.515680578667931,3.470347073870485,3.7299700042667587,3.7299700042667587,1.0657057155047882,0.0,0.0,0.0008508619736835541,0.0003622455601651242,0.0004886164135184299,0.0022959630172383833,0.08669140949950074,0.07479661286160162,0.011894796637899125,0.08667125452238524,0.07479670965361189,0.011894829003641937,0.4245215726986426,0.4245215726986426,0.06751104872883593,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.917805206247294,2.2737367544323206e-13,2.2737367544323206e-13,7.057799811928078,18372.71589881845,15616.80851399568,0.85,1.2830045764059428,1.0099236122287059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768533648993722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16508.192942415393,1226.0,0.4245215726986426,0.06751104872883593,6.113110376966115,3.7299700042667587
877.0,-16.902347122228143,5.984952619991749,34.14818147218613,20.026083185244374,4.281806059456762,-14.781751888482411,-25.696984597574897,2.1612108260431864,-3.983912068303823,-3.98391206830407,38.28682811334393,48110.14833081817,13004.003905600284,13004.003905600284,61114.15223641846,74445.19498389609,74445.19498389609,13004.003905600284,87449.19888949637,87449.19888949637,87449.19888949637,105822.37934313441,84472.21143982856,58137.16478832138,29261.16294611909,18373.180453638033,0.0,47634.34339975713,15617.203385592327,1226.0,0.0,0.8979112832368997,3.1583340968046625,0.0014959713701933424,368921.7703546286,1481982.3218235571,4.017063889721095,1481982.3218235571,4.017063889721095,0.85,0.08668735474536327,4.698906859688992,1.2067732269270341,1.0,0.0,4.6989068596904096,1.2803642230472059,1.28145430296415,3.6699766949952863,15280.443274971962,1558.171574897846,1603.0968420496806,1603.0968420496806,8.111801835361167,5.984952619991749,2.517157914512664,3.4677947054790854,3.731278367866618,3.731278367866618,1.0660795336761766,0.0,0.0,0.0008513383532576333,0.0003624909642762167,0.0004888473889814167,0.002297048349425832,0.0866873545508683,0.07479197194264607,0.011895382608222236,0.0866870052538637,0.07479197211045205,0.011895382634911213,0.4245049060319484,0.4245049060319484,0.06751591307406303,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.907402875792684,2.2737367544323206e-13,2.2737367544323206e-13,6.872448254087999,18373.180453638033,15617.203385592327,0.85,1.282985087535185,1.0099886950696053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376820630062433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16508.74968334894,1226.0,0.4245049060319484,0.06751591307406303,6.113110376966115,3.731278367866618
878.0,-16.902344464697315,5.983955735192814,34.148168106110724,20.027576700691156,4.304497029113389,-14.79669298903308,-25.71135516101492,2.161211224982332,-3.9766580591662546,-3.9766580591664553,38.29628992229165,48185.10594365909,12994.152737836148,12994.152737836148,61179.25868149524,74344.9652032425,74344.9652032425,12994.152737836148,87339.11794107864,87339.11794107864,87339.11794107864,105686.3854886572,84479.27169304034,58141.46238195846,29264.232567868756,18347.267547578547,0.0,47611.5001154473,15595.177415441764,1226.0907390612547,0.0,0.8979130882446388,3.1671571674782317,0.0014959713701933424,369025.2080436387,1482375.8460599754,4.0170042960444015,1482375.8460599754,4.0170042960444015,0.8499999999999999,0.08684517898050088,4.698906859688992,1.2067916839709505,1.0,0.0,4.698906859689445,1.2803642207556982,1.2814543009423685,3.6699767015635576,15281.720426319967,1558.3018080914449,1603.0968420496806,1603.0968420496806,8.10565674948379,5.983955735192814,2.520012623321267,3.463943111871547,3.7325974458026043,3.7325974458026043,1.0664564130864584,0.0,0.0,0.0008513385654339117,0.0003619677410944515,0.0004893708243394602,0.0022995079234203464,0.08670780976709466,0.0748085270693005,0.01189928269779416,0.08693578124654544,0.07488231759218981,0.011962861388311067,0.4244882393652597,0.4244882393652597,0.06752045201233463,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.353928354110224,2.2737367544323206e-13,2.2737367544323206e-13,4.166925064634938,18347.267547578547,15595.177415441764,0.85,1.2849680966394492,1.0120476319128975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767881649069607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16509.30563655619,1226.0907390612547,0.4244882393652597,0.06752045201233463,6.113110376966115,3.7325974458026043
879.0,-16.896487221578322,5.982805466706445,34.14792936174944,20.026347564440243,4.276974196866807,-14.776960745215234,-25.69456034163011,2.15744772050233,-3.991569285363596,-3.991569285363827,38.28938281470241,48131.49561029964,13013.032218364388,13013.032218364388,61144.527828664024,74469.35643819536,74469.35643819536,13013.032218364388,87482.38865655975,87482.38865655975,87482.38865655975,105870.93249032547,84491.32805530172,58153.46722739928,29264.289808780497,18388.543833765725,0.0,47652.83364254622,15630.262258700866,1226.8438216317672,0.0,0.8978665470012235,3.15659821613148,0.0014959713701933424,368812.60783048236,1482088.5661155377,4.018540946400486,1482088.5661155377,4.018540946400486,0.85,0.08669400370841325,4.698906859688992,1.2068260572617873,1.0,0.0,4.698906859688862,1.280380761930757,1.2814714551399282,3.6699292893180075,15283.901339504286,1558.5241993447596,1603.0968420496806,1603.0968420496806,8.117433630351513,5.982805466706445,2.5150752308599067,3.4677302358465383,3.733938306588245,3.733938306588245,1.0668395161680702,0.0,0.0,0.0008518063235146199,0.0003625792984731038,0.0004892270250415161,0.002298832223912818,0.08669400362903876,0.07480057216309147,0.011893431465947292,0.08669467231373429,0.07480057223157664,0.011893431476836611,0.42447157269857544,0.42447157269857544,0.0674917773105537,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.538308340187882,2.2737367544323206e-13,2.2737367544323206e-13,7.248702905757,18388.543833765725,15630.262258700866,0.85,1.2831246990960035,1.0100447744900956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767881504512034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16509.74227822465,1226.8438216317672,0.42447157269857544,0.0674917773105537,6.113110376966115,3.733938306588245
880.0,-16.890606563378586,5.981762674512208,34.14763603547814,20.032737648021453,4.285362193155097,-14.77082741037275,-25.68711693221701,2.165583040149337,-3.9820421014439944,-3.982042101444205,38.28731571898065,48126.788588914125,13000.135063308475,13000.135063308475,61126.9236522226,74459.97422565745,74459.97422565745,13000.135063308475,87460.10928896593,87460.10928896593,87460.10928896593,105837.17452674531,84483.14930440715,58149.9636676641,29259.095151936723,18377.065237779367,0.0,47636.16038971609,15620.50545211246,1226.0,0.0,0.8979184112385751,3.157754957503095,0.0014959713701933424,368948.43275217613,1482002.5998019322,4.0168285544592575,1482002.5998019322,4.0168285544592575,0.8499999999999999,0.08667188382502503,4.698906859688992,1.2067978991428387,1.0,0.0,4.698906859688609,1.2803419619227698,1.281433223699682,3.6700405043605295,15282.421859602264,1558.373334380473,1603.0968420496806,1603.0968420496806,8.10938848004143,5.981762674512208,2.518668434804538,3.4630942397076696,3.7352312351535124,3.7352312351535124,1.067208924329575,0.0,0.0,0.0008522761887945859,0.00036285064261077244,0.0004894255461838134,0.0022997650562701522,0.08667188382291752,0.07478273367514127,0.011889150147776254,0.08667179761120646,0.07478273367695969,0.011889150148065346,0.4244549060318947,0.4244549060318947,0.06748092588718707,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.620829190043594,2.2737367544323206e-13,2.2737367544323206e-13,6.969453376938361,18377.065237779367,15620.50545211246,0.85,1.2832042539141957,1.010299490873827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767562903471735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16510.29620684631,1226.0,0.4244549060318947,0.06748092588718707,6.113110376966115,3.7352312351535124
881.0,-16.884763935206124,5.980731298218732,34.147366699024495,20.035218900907807,4.286674914166439,-14.765436587662293,-25.682023459207244,2.167347566621738,-3.9813235535333433,-3.9813235535335174,38.28742772700879,48134.118713228636,12998.765155217052,12998.765155217052,61132.883868445686,74465.56386677639,74465.56386677639,12998.765155217052,87464.32902199344,87464.32902199344,87464.32902199344,105842.59875886896,84486.61127749272,58155.16612394092,29257.161281724217,18378.269736875518,0.0,47635.43101859973,15621.52927634419,1226.0,0.0,0.8979214073733816,3.1575962881265323,0.0014959713701933424,368958.67836759356,1482007.2578917034,4.016729636089978,1482007.2578917034,4.016729636089978,0.85,0.08666804556319786,4.698906859688992,1.2068053880101068,1.0,0.0,4.698906859688513,1.2803327959531716,1.2814246479439657,3.670066778372875,15283.04810677221,1558.4371938197255,1603.0968420496806,1603.0968420496806,8.108533941466161,5.980731298218732,2.5192284355864913,3.4615028626322406,3.7365546686194278,3.7365546686194278,1.0675870481769794,0.0,0.0,0.0008527432510270854,0.00036303642915546964,0.0004897068218716158,0.002301086744529031,0.08666804555124698,0.07477942185857678,0.011888623692670202,0.08666773175586566,0.07477942186888828,0.011888623694309581,0.42443823936521674,0.42443823936521674,0.06747827655227848,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.684985919396979,1.7053025658242404e-13,1.7053025658242404e-13,6.9431631608094335,18378.269736875518,15621.52927634419,0.85,1.2833490232213023,1.0104688397683268,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376724304145951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16510.850799791526,1226.0,0.42443823936521674,0.06747827655227848,6.113110376966115,3.7365546686194278
882.0,-16.87906579095064,5.979695704118392,34.1471147330668,20.036617840547137,4.2860175909057485,-14.760346768121886,-25.67767471829427,2.1673475989260527,-3.982060537381585,-3.982060537381831,38.28739134010124,48144.49703838391,12999.289391954137,12999.289391954137,61143.78643033805,74475.34950723454,74475.34950723454,12999.289391954137,87474.63889918868,87474.63889918868,87474.63889918868,105854.25426854548,84493.29711065574,58162.67647992894,29256.245145252,18379.615369356805,0.0,47635.86051460881,15622.673063953283,1226.0,0.0,0.8979180663754425,3.157145222318861,0.0014959713701933424,368948.1698811624,1482005.744664297,4.016839940259491,1482005.744664297,4.016839940259491,0.85,0.08666622700832989,4.698906859688992,1.2068227054318412,1.0,0.0,4.698906859688575,1.2803318589074961,1.281424293625937,3.670069464411014,15284.25752810323,1558.5605204736817,1603.0968420496806,1603.0968420496806,8.108860956480681,5.979695704118392,2.519280448635361,3.4604152554830305,3.7378798078950832,3.7378798078950832,1.0679656593985951,0.0,0.0,0.0008531989894096138,0.00036319512054204604,0.0004900038688675678,0.0023024825406959596,0.08666631224397835,0.07477708976762426,0.011889222476354091,0.08665502875477345,0.07477723127116594,0.01188899573716396,0.4244215726985411,0.4244215726985411,0.06748112981205907,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.737711418642448,2.2737367544323206e-13,2.2737367544323206e-13,6.947315723797601,18379.615369356805,15622.673063953283,0.85,1.2835663252390848,1.0106775970514716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376692526056181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16511.40482689047,1226.0,0.4244215726985411,0.06748112981205907,6.113110376966115,3.7378798078950832
