time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
883.0,-16.87329335058705,5.978687772980174,34.146889199668536,20.04019139511513,4.2893607017357445,-14.754842138233583,-25.672006875369675,2.1709094893815615,-3.9798126283317288,-3.979812628331948,38.28766082290247,48148.42783271946,12995.95173658589,12995.95173658589,61144.379569305354,74476.50274646537,74476.50274646537,12995.95173658589,87472.45448305126,87472.45448305126,87472.45448305126,105852.79598493828,84493.42442169625,58165.3495079471,29253.41657083239,18380.341501887015,0.0,47633.7580727194,15623.29027660396,1226.0,0.0,0.8979277155237313,3.1573740824013745,0.0014959713701933424,368980.2230428006,1482016.951710923,4.016521372038451,1482016.951710923,4.016521372038451,0.8499999999999999,0.08666291645458458,4.698906859688992,1.2068199986917896,1.0,0.0,4.698906859688994,1.2803143453911576,1.2814073565851882,3.6701196675675742,15284.28055779666,1558.5628688488587,1603.0968420496806,1603.0968420496806,8.106778951650595,5.978687772980174,2.520384259821939,3.458303513158235,3.739201955838512,3.739201955838512,1.0683434159538605,0.0,0.0,0.0008536608979212661,0.0003634020435223789,0.0004902588543988872,0.0023036806939581976,0.08666291633833337,0.07477275291397473,0.011890163424358642,0.08666224161417212,0.07477275301427626,0.011890163440308322,0.4244049060318672,0.4244049060318672,0.06748773442411737,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.7482746700665075,2.2737367544323206e-13,2.2737367544323206e-13,6.794844901771512,18380.341501887015,15623.29027660396,0.85,1.283635430905119,1.0108047271687939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766615350226572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.956154249216,1226.0,0.4244049060318672,0.06748773442411737,6.113110376966115,3.739201955838512
884.0,-16.867559413555867,5.977684275754355,34.14669275249192,20.042461668513738,4.290325191834076,-14.749584010737372,-25.667121692653723,2.17234978908721,-3.979707382407753,-3.9797073824078986,38.28805685916645,48156.21975123441,12995.419667098238,12995.419667098238,61151.63941833265,74482.74017814409,74482.74017814409,12995.419667098238,87478.15984524232,87478.15984524232,87478.15984524232,105860.66948497684,84497.42052450328,58170.900097932274,29251.689362856672,18382.509639734515,0.0,47634.19900259119,15625.133193774336,1226.0804486926029,0.0,0.8979268583248423,3.157194718150429,0.0014959713701933424,368981.7238085304,1482033.421883459,4.016549672396528,1482033.421883459,4.016549672396528,0.8499999999999999,0.08666239338547785,4.698906859688992,1.2068292112788184,1.0,0.0,4.6989068596894,1.2803067039621954,1.2814002963940965,3.6701415724428954,15285.003425367222,1558.6365808270125,1603.0968420496806,1603.0968420496806,8.106447050623972,5.977684275754355,2.5207508092969713,3.456933466457384,3.740530722785347,3.740530722785347,1.0687230636529563,0.0,0.0,0.0008541199526145709,0.0003635804799775929,0.000490539472636978,0.0023049992929221165,0.08666239338392923,0.07477082212865241,0.011891571255276819,0.08666292212185915,0.07477082212998852,0.01189157125548932,0.42438823936519476,0.42438823936519476,0.06749481742529616,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.744064013475224,1.7053025658242404e-13,1.7053025658242404e-13,6.727424005018406,18382.509639734515,15625.133193774336,0.85,1.2837759571648544,1.0109589488135367,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766301411233874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16512.5091599448,1226.0804486926029,0.42438823936519476,0.06749481742529616,6.113110376966115,3.740530722785347
885.0,-16.861856072603256,5.976701157892554,34.14650741296753,20.04530596258121,4.292314716088437,-14.74425086507775,-25.661931827757485,2.1747095085629233,-3.9781164933897912,-3.9781164933900124,38.287987466896595,48162.246294579476,12992.974143416097,12992.974143416097,61155.22043799557,74486.84483177758,74486.84483177758,12992.974143416097,87479.81897519367,87479.81897519367,87479.81897519367,105862.11169451116,84499.78319402422,58175.184656826095,29249.553930220136,18382.292719317487,0.0,47631.84664953762,15624.948811419865,1226.0,0.0,0.8979345747056978,3.1572208222861233,0.0014959713701933424,369004.4098468147,1482030.5360199062,4.016294918088224,1482030.5360199062,4.016294918088224,0.85,0.08665862465147507,4.698906859688992,1.2068332494096832,1.0,0.0,4.698906859688652,1.2802947917553282,1.2813889589196745,3.670175720426566,15285.430816067395,1558.6801625496369,1603.0968420496806,1603.0968420496806,8.104921550967314,5.976701157892554,2.5216452694426046,3.45505588844995,3.741859147410525,3.741859147410525,1.0691026135458643,0.0,0.0,0.0008545767825438137,0.00036377013357322797,0.0004908066489705857,0.0023062547296288523,0.08665862465149948,0.07476616795155137,0.011892456699948106,0.08665869696890119,0.07476616795153032,0.011892456699944752,0.4243715726985235,0.4243715726985235,0.06750139389618603,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.717491561377528,2.2737367544323206e-13,2.2737367544323206e-13,6.614281252237049,18382.292719317487,15624.948811419865,0.85,1.283914539109922,1.0111353995771861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376598957838692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16513.06158670497,1226.0,0.4243715726985235,0.06750139389618603,6.113110376966115,3.741859147410525
886.0,-16.856423962532105,5.975737836915401,34.14634858447458,20.04709563860672,4.293688349357841,-14.74012134611018,-25.65830881996078,2.175356439606763,-3.976550658768417,-3.976550658768643,38.28838074472006,48174.875058483914,12990.589206154067,12990.589206154067,61165.46426463798,74488.87200487322,74488.87200487322,12990.589206154067,87479.46121102729,87479.46121102729,87479.46121102729,105863.03928305437,84505.25458387373,58181.662267535,29248.43590704303,18383.57807202709,0.0,47632.01397907012,15626.041361223024,1226.0413458702856,0.0,0.8979405934620184,3.157359423997472,0.0014959713701933424,369026.73967774224,1482046.8915886388,4.01609621265618,1482046.8915886388,4.01609621265618,0.85,0.08665687075992537,4.698906859688992,1.2068469638889656,1.0,0.0,4.698906859689678,1.2802908885764717,1.2813856097616056,3.6701869095652215,15286.420552938322,1558.7810876230235,1603.0968420496806,1603.0968420496806,8.103433844673177,5.975737836915401,2.5225462171106234,3.453191619804777,3.743192047315139,3.743192047315139,1.0694834420900396,0.0,0.0,0.0008550120957350285,0.00036390258334171357,0.0004911095123933148,0.002307677856643463,0.08665607091826427,0.07476283030513471,0.011893240613129559,0.08666600481030798,0.07476433228144462,0.01189253847848075,0.4243549060318531,0.4243549060318531,0.06750620572014632,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.679971973032082,2.2737367544323206e-13,2.2737367544323206e-13,6.532952692543745,18383.57807202709,15626.041361223024,0.85,1.2841250905643957,1.0113969793436055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765679421439898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16513.61359165494,1226.0413458702856,0.4243549060318531,0.06750620572014632,6.113110376966115,3.743192047315139
887.0,-16.850790526558477,5.974778696209413,34.14619944595477,20.050365034863376,4.295227832132618,-14.73399681867182,-25.65221315072847,2.17843662010933,-3.976429012066717,-3.9764290120668613,38.28835346249627,48175.77371744084,12990.096884718478,12990.096884718478,61165.87060215932,74497.1139088936,74497.1139088936,12990.096884718478,87487.21079361209,87487.21079361209,87487.21079361209,105871.5944273047,84506.21976373404,58184.89137380431,29245.920433255254,18384.383633692614,0.0,47630.304066947865,15626.726088638721,1226.0,0.0,0.8979412584579507,3.1570366986284215,0.0014959713701933424,369028.47448401095,1482045.7569759227,4.016074258356819,1482045.7569759227,4.016074258356819,0.85,0.08665339009200605,4.698906859688992,1.206846836959012,1.0,0.0,4.69890685968858,1.2802756371135662,1.2813709235395467,3.670230631181009,15286.595147350545,1558.7988912983074,1603.0968420496806,1603.0968420496806,8.103126738188603,5.974778696209413,2.5229510917411155,3.451827604468298,3.7445292807501853,3.7445292807501853,1.0698655087857671,0.0,0.0,0.0008554637575408727,0.0003641255286898005,0.0004913382288510722,0.002308752573975743,0.08665339009230598,0.07475970123790128,0.011893688854404701,0.08665428818767747,0.07475970123764251,0.011893688854363534,0.4243382393651835,0.4243382393651835,0.06750892398532918,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.638991536160688,1.7053025658242404e-13,1.7053025658242404e-13,6.475373343333388,18384.383633692614,15626.726088638721,0.85,1.2841797213006707,1.0114521555379172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765384025568435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16514.16035305761,1226.0,0.4243382393651835,0.06750892398532918,6.113110376966115,3.7445292807501853
888.0,-16.845180111592782,5.973816242342638,34.14606025747962,20.051764009427302,4.294626539409809,-14.729029943291653,-25.647984620276816,2.1784366525930783,-3.9769931159301564,-3.97699311593039,38.288344975941676,48186.28216929384,12990.494463795403,12990.494463795403,61176.77663308924,74506.63390184779,74506.63390184779,12990.494463795403,87497.12836564319,87497.12836564319,87497.12836564319,105882.93192503811,84512.90475418123,58192.365215122736,29245.04393228722,18385.80355939491,0.0,47630.84749168213,15627.933025485672,1226.001254474749,0.0,0.8979386355297305,3.1566062922645846,0.0014959713701933424,369020.4298404183,1482045.4040373513,4.016160852336163,1482045.4040373513,4.016160852336163,0.85,0.08665119502595532,4.698906859688992,1.2068641082243996,1.0,0.0,4.698906859689287,1.2802747118399234,1.2813705736711007,3.6702332837114655,15287.804416240057,1558.922202407556,1603.0968420496806,1603.0968420496806,8.103374745087807,5.973816242342638,2.5231149752590776,3.45070126708356,3.745866169698738,3.745866169698738,1.0702474770567822,0.0,0.0,0.0008559137912524175,0.00036428025839976613,0.0004916335328526513,0.002310140179974457,0.08665119501344151,0.07475728153280278,0.011893913480638731,0.08664230996916603,0.07475728153888356,0.011893913487071767,0.42432157269851445,0.42432157269851445,0.06750973243228729,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.607526498682034,2.2737367544323206e-13,2.2737367544323206e-13,6.48062836981461,18385.80355939491,15627.933025485672,0.85,1.284394039887127,1.0116612386061092,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765077693115824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16514.71132875953,1226.001254474749,0.42432157269851445,0.06750973243228729,6.113110376966115,3.745866169698738
889.0,-16.839614659111067,5.972877069811661,34.14594370200754,20.055191090237372,4.297678631912336,-14.7236938335842,-25.642551645264007,2.181755683403315,-3.9750913763103313,-3.9750913763105378,38.28872578085226,48190.24721383305,12987.70070371719,12987.70070371719,61177.947917550235,74508.46853588634,74508.46853588634,12987.70070371719,87496.16923960352,87496.16923960352,87496.16923960352,105882.87528603227,84513.48544700086,58195.25408655165,29242.479289388008,18386.706046428742,0.0,47629.18533581675,15628.700139464432,1226.0,0.0,0.8979462756753925,3.1567396642989887,0.0014959713701933424,369047.55095839524,1482061.2410028894,4.015908619781006,1482061.2410028894,4.015908619781006,0.8500000000000001,0.08664735034934871,4.698906859688992,1.2068627861747516,1.0,0.0,4.698906859688862,1.2802583604256135,1.2813547801072727,3.6702801598006136,15287.909459585544,1558.9329138478017,1603.0968420496806,1603.0968420496806,8.101632018132747,5.972877069811661,2.524146367203531,3.4487307026081298,3.7472004606092764,3.7472004606092764,1.0706287030312218,0.0,0.0,0.0008563604330082318,0.000364479149741771,0.0004918812832664609,0.002311304336093397,0.08664735034890088,0.07475358730736324,0.011893763041537634,0.08664661932703818,0.0747535873077496,0.01189376304159911,0.4243049060318459,0.4243049060318459,0.06750956297193751,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.564092870838294,2.2737367544323206e-13,2.2737367544323206e-13,6.3940751054805105,18386.706046428742,15628.700139464432,0.85,1.2844634542078748,1.0117797916143316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376477262406167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16515.262031055125,1226.0,0.4243049060318459,0.06750956297193751,6.113110376966115,3.7472004606092764
890.0,-16.834086027041103,5.971948875191496,34.14584222713019,20.057665358204417,4.299035831867918,-14.718580030951273,-25.637725939135976,2.183529835779049,-3.974307428248892,-3.9743074282491184,38.28893189194839,48197.16872682909,12986.383354419959,12986.383354419959,61183.55208124905,74513.81185337313,74513.81185337313,12986.383354419959,87500.19520779309,87500.19520779309,87500.19520779309,105888.09265686001,84516.86543699361,58200.22231045414,29240.714585043857,18387.897449066913,0.0,47628.612034110774,15629.712831706875,1226.0,0.0,0.897949257286978,3.1566054838253614,0.0014959713701933424,369058.73146523006,1482069.812832119,4.0158101854087915,1482069.812832119,4.0158101854087915,0.8499999999999999,0.08664391182592392,4.698906859688992,1.2068700415128841,1.0,0.0,4.69890685968903,1.28024919839996,1.2813461785656266,3.670306425937723,15288.520876576686,1558.9952610296775,1603.0968420496806,1603.0968420496806,8.100810265346093,5.971948875191496,2.524800413707127,3.4471484614843693,3.7485401706330026,3.7485401706330026,1.071011477323715,0.0,0.0,0.0008568043316075279,0.00036465589384701916,0.0004921484377605087,0.0023125596701780754,0.08664391165422451,0.07475047579143125,0.011893435862793265,0.08664322401919661,0.07475047593956184,0.01189343588636207,0.42428823936517773,0.42428823936517773,0.06750786411456762,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.523473688029014,2.2737367544323206e-13,2.2737367544323206e-13,6.362565075430439,18387.897449066913,15629.712831706875,0.85,1.2845965789939557,1.0119372929093782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764470011273287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16515.81201961612,1226.0,0.42428823936517773,0.06750786411456762,6.113110376966115,3.7485401706330026
891.0,-16.828589807779,5.971032999046642,34.145757120065134,20.060274435114138,4.3006421765037075,-14.71347165183693,-25.632853364199377,2.185524020562475,-3.9733877222473097,-3.973387722247485,38.28920565679901,48203.659061929146,12984.905137382642,12984.905137382642,61188.56419931179,74518.61382443996,74518.61382443996,12984.905137382642,87503.5189618226,87503.5189618226,87503.5189618226,105892.592121153,84519.84168898134,58204.88692647456,29238.83862500753,18389.0731593304,0.0,47627.911784337935,15630.71218543084,1226.0,0.0,0.897952646034356,3.156503885609132,0.0014959713701933424,369071.8484625146,1482081.1983302631,4.015698310516884,1482081.1983302631,4.015698310516884,0.85,0.08664035072309996,4.698906859688992,1.2068761303042992,1.0,0.0,4.698906859689217,1.2802390183184127,1.2813365550232274,3.670335611127508,15289.05926013378,1559.0501608738743,1603.0968420496806,1603.0968420496806,8.099888164448293,5.971032999046642,2.5255099387657727,3.4455230602808693,3.7498816270389392,3.7498816270389392,1.071394750582554,0.0,0.0,0.0008572458370651188,0.00036483443454816755,0.0004924114025169513,0.00231379531707598,0.08664035067999225,0.07474742319876862,0.011892927481223626,0.08664076229837833,0.07474742323595904,0.011892927487140928,0.42427157269850985,0.42427157269850985,0.0675050835268285,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.484882690752897,1.7053025658242404e-13,1.7053025658242404e-13,6.332338627250465,18389.0731593304,15630.71218543084,0.85,1.2847207006760513,1.0120884425963965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764169411786127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16516.361456056617,1226.0,0.42427157269850985,0.0675050835268285,6.113110376966115,3.7498816270389392
892.0,-16.83815239850279,5.9797998486781445,34.15136658854478,20.726078131143026,5.552338062382596,-14.66900645656012,-25.33778267735613,3.2259794862094457,-3.07375498303594,-3.0737549830360136,38.46105756041341,46606.4019146012,11822.495971472752,11822.495971472752,58428.89788607395,71748.15093619155,71748.15093619155,11822.495971472752,83570.64690766431,83570.64690766431,83570.64690766431,101905.04368590224,82748.20269253915,56863.08283766497,28761.244283193533,18334.39677823793,0.0,47095.64106143147,15584.23726150224,1226.062415399927,0.0,0.9015364536870217,3.3716701560771347,0.0014959713701933424,382078.67880314274,1489241.3481903581,3.8977347620008276,1489241.3481903581,3.8977347620008276,0.85,0.08609506366759594,4.698906859688992,1.2014394005900249,1.0,0.0,4.698906859689268,1.2754209548935278,1.2765133815207002,3.684200766547118,14968.581925310526,1526.3705674527516,1603.0968420496806,1603.0968420496806,7.374785890262748,5.9797998486781445,2.8438437832220105,3.135956065456134,3.7512252525272274,3.7512252525272274,1.0717786435792078,0.0,0.0,0.000856477818629413,0.0003757975219240609,0.00048068029670535206,0.0022586719435061186,0.08618168259152754,0.0743518512598644,0.011829831331663142,0.09292080962294012,0.07431420591815292,0.011780857749443012,0.4242549060318422,0.4242549060318422,0.06750153351859449,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18334.39677823793,15584.23726150224,0.85,1.2406434347046982,0.9896117955758983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763870585740463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16516.910427448267,1226.062415399927,0.4242549060318422,0.06750153351859449,6.113110376966115,3.7512252525272274
893.0,-16.832730415794874,5.978664340106826,34.15116260354665,20.058395736292027,4.293657164676765,-14.717898178566363,-25.640310359280534,2.1788249274483107,-3.9830007496995563,-3.9830007496997855,38.29679210666198,48218.52570027192,13011.261028558214,13011.261028558214,61229.786728830135,74542.71301775312,74542.71301775312,13011.261028558214,87553.97404631134,87553.97404631134,87553.97404631134,105971.73003807911,84542.58278211734,58218.39546463641,29249.09701942326,18417.755991767764,0.0,47666.85301119102,15655.092593002599,1227.062415399927,0.0,0.8978815469724616,3.1525185151847657,0.0014959713701933424,368934.7639464336,1482396.734520556,4.018045680118635,1482396.734520556,4.018045680118635,0.85,0.086599417853987,4.698906859688992,1.2069410755811258,1.0,0.0,4.6989068596895835,1.2802708519026136,1.281367990019344,3.6702443492374566,15293.172967798733,1559.469642314015,1603.0968420496806,1603.0968420496806,8.116328775198843,5.978664340106826,2.5313021523650745,3.447362187741751,3.755488307164475,3.755488307164475,1.0729966591898499,0.0,0.0,0.0008569132070272145,0.0003645612282528691,0.0004923519787743455,0.002313516090444221,0.08659941785227573,0.07477194527977707,0.011827472572498663,0.08659949865261347,0.07477194528125462,0.01182747257273238,0.42423823936517474,0.42423823936517474,0.06710626721722876,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.6683923370013645,2.2737367544323206e-13,2.2737367544323206e-13,9.60347687111954,18417.755991767764,15655.092593002599,0.85,1.2845359586556901,1.0115735076731702,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376439050502073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16517.157903887175,1227.062415399927,0.42423823936517474,0.06710626721722876,6.113110376966115,3.755488307164475
894.0,-16.827276387366805,5.977645426624611,34.150903178464894,20.065148721355968,4.302787929349016,-14.712074551903479,-25.633015693724133,2.187586093885623,-3.972632905276896,-3.972632905277183,38.29476951545663,48212.13349436546,12997.26961786576,12997.26961786576,61209.403112231215,74531.53016426347,74531.53016426347,12997.26961786576,87528.79978212924,87528.79978212924,87528.79978212924,105937.37701629206,84533.15565417218,58213.7589842739,29243.77407766475,18408.57723416282,0.0,47652.35131182757,15647.2906490384,1226.062415399927,0.0,0.8979372026289727,3.152728436591742,0.0014959713701933424,369082.61405854515,1482312.6057874933,4.01620815862208,1482312.6057874933,4.01620815862208,0.8500000000000001,0.08653996610888746,4.698906859688992,1.2069091974804174,1.0,0.0,4.698906859689449,1.2802292133418158,1.2813268767589538,3.6703637213708884,15291.467665056489,1559.2957498285846,1603.0968420496806,1603.0968420496806,8.1076010362841,5.977645426624611,2.5351731904759305,3.4424722361486806,3.756778761826591,3.756778761826591,1.0733653605218831,0.0,0.0,0.0008573513736367473,0.00036482848518126033,0.0004925228884554869,0.002314319179117324,0.08653996610595119,0.07475343039447259,0.011786535711478599,0.08654004973107485,0.07475343039700895,0.011786535711878512,0.42422157269850747,0.42422157269850747,0.06688793664458093,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.43068559186014,2.8421709430404007e-13,2.8421709430404007e-13,10.638641287759981,18408.57723416282,15647.2906490384,0.85,1.284499115514552,1.0117472100982967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764095707010937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16517.705252527474,1226.062415399927,0.42422157269850747,0.06688793664458093,6.113110376966115,3.756778761826591
895.0,-16.821863136395667,5.97662832392056,34.150675331035906,20.0671911117621,4.303368260180132,-14.707143575857273,-25.62855494963003,2.188648699641733,-3.97279210626823,-3.972792106268459,38.2951703195872,48220.29352221629,12997.052324486101,12997.052324486101,61217.345846702396,74538.50341240603,74538.50341240603,12997.052324486101,87535.55573689213,87535.55573689213,87535.55573689213,105947.73895891709,84537.85653124697,58219.64664105723,29242.455433544157,18412.18322202497,0.0,47654.63865556913,15650.355738721226,1226.1160512896795,0.0,0.8979350860654594,3.1520849505728337,0.0014959713701933424,369080.34342991654,1482329.2767604338,4.016278035792791,1482329.2767604338,4.016278035792791,0.8500000000000001,0.08652617126759624,4.698906859688992,1.2069204799598086,1.0,0.0,4.698906859688876,1.280223378220909,1.281321593681465,3.6703804504952355,15292.318021454881,1559.3824620492096,1603.0968420496806,1603.0968420496806,8.107465490274675,5.97662832392056,2.5354261790763664,3.441202144844194,3.7581024968263006,3.7581024968263006,1.0737435705218001,0.0,0.0,0.0008577864675727644,0.00036499200365012395,0.0004927944639226405,0.002315595286942855,0.08652617125963981,0.07475176538741045,0.011774405872229355,0.08652596761244709,0.07475176539428416,0.011774405873312074,0.4242049060318403,0.4242049060318403,0.06681796357214877,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.941691552549969,2.2737367544323206e-13,2.2737367544323206e-13,11.083851560667142,18412.18322202497,15650.355738721226,0.85,1.2846041345347243,1.011869880511224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376379917752403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16518.253423883125,1226.1160512896795,0.4242049060318403,0.06681796357214877,6.113110376966115,3.7581024968263006
896.0,-16.816474385654065,5.975637984293815,34.150455769092446,20.070284138806187,4.305879746691644,-14.702041317407863,-25.62348075499756,2.1914466784454065,-3.970633685183884,-3.970633685184052,38.29495592994346,48225.111852462745,12993.840755209429,12993.840755209429,61218.952607672174,74541.31294682526,74541.31294682526,12993.840755209429,87535.15370203469,87535.15370203469,87535.15370203469,105945.89554690332,84539.31940807946,58223.118313716965,29240.223438180554,18410.741844868637,0.0,47650.96528304919,15649.130568138342,1226.0,0.0,0.897945964317162,3.152358055964431,0.0014959713701933424,369111.12917491206,1482320.3594595655,4.015918898931743,1482320.3594595655,4.015918898931743,0.8500000000000001,0.08652625299340765,4.698906859688992,1.206921950918622,1.0,0.0,4.698906859687905,1.2802094780532451,1.2813082363667045,3.670420302491746,15292.58264583343,1559.4094462261253,1603.0968420496806,1603.0968420496806,8.105462137019632,5.975637984293815,2.5364964914974983,3.439141492796317,3.7594250798882864,3.7594250798882864,1.0741214513966533,0.0,0.0,0.0008582197935467897,0.0003651780914811028,0.0004930417020656869,0.0023167570359491924,0.08652625299223489,0.07474616259983953,0.01178009039239536,0.08652632234341678,0.07474616260085262,0.011780090392555023,0.42418823936517325,0.42418823936517325,0.06685260659954613,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.0938258903229325,1.7053025658242404e-13,1.7053025658242404e-13,10.762079101988547,18410.741844868637,15649.130568138342,0.85,1.2847368829577415,1.012049001861832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763504875848034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16518.80096013133,1226.0,0.42418823936517325,0.06685260659954613,6.113110376966115,3.7594250798882864
897.0,-16.811122674472315,5.974653736035229,34.15025757309046,20.07253129212188,4.306833534914754,-14.697128342236518,-25.618956972006686,2.192839202678805,-3.9703653774117242,-3.970365377411949,38.295139066582145,48232.589083037245,12993.10979103033,12993.10979103033,61225.69887406757,74547.48781718568,74547.48781718568,12993.10979103033,87540.59760821602,87540.59760821602,87540.59760821602,105951.55731951089,84543.42768883008,58228.52895468083,29238.77637127695,18410.959711294872,0.0,47649.73608257182,15649.31575460064,1226.085475038205,0.0,0.897946600437069,3.1526650015216995,0.0014959713701933424,369114.9562123381,1482327.9768236165,4.0158978981358,1482327.9768236165,4.0158978981358,0.85,0.08654080391857039,4.698906859688992,1.2069313750555741,1.0,0.0,4.698906859689073,1.2802021184881223,1.2813014217001506,3.670441402829618,15293.325805624054,1559.4852274348584,1603.0968420496806,1603.0968420496806,8.105006166949748,5.974653736035229,2.536920953790591,3.4377327822446384,3.760754041307419,3.760754041307419,1.0745011546592627,0.0,0.0,0.0008586503398792365,0.00036534406745320874,0.0004933062724260277,0.0023180002274302684,0.08654080391779573,0.07474348025891356,0.011797323658882171,0.08654084181468467,0.07474348025958262,0.01179732365898777,0.42417157269850625,0.42417157269850625,0.06695017829899061,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.889367928599086,2.2737367544323206e-13,2.2737367544323206e-13,10.098084003790518,18410.959711294872,15649.31575460064,0.85,1.2849116051339735,1.0122320299834484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763211916844613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16519.348185999977,1226.085475038205,0.42417157269850625,0.06695017829899061,6.113110376966115,3.760754041307419
898.0,-16.805794845366577,5.973696355960578,34.15006228853543,20.075630011875205,4.309349186056728,-14.69208051701544,-25.61394068235529,2.1956348577056315,-3.968162507533634,-3.96816250753383,38.29482746778756,48237.35867555963,12989.885608958195,12989.885608958195,61227.24428451783,74550.30385728258,74550.30385728258,12989.885608958195,87540.18946624077,87540.18946624077,87540.18946624077,105948.06355237856,84544.92766342933,58231.98248170641,29236.60575746992,18407.874086137792,0.0,47644.47984360771,15646.692973217123,1226.0,0.0,0.8979580183561795,3.1534265286776373,0.0014959713701933424,369146.3782653016,1482315.0162372657,4.015520951886304,1482315.0162372657,4.015520951886304,0.85,0.08655680345753614,4.698906859688992,1.2069328817306086,1.0,0.0,4.69890685968931,1.280188238812857,1.2812880791078223,3.6704811973951412,15293.597140733997,1559.5128959159345,1603.0968420496806,1603.0968420496806,8.102994945925817,5.973696355960578,2.5380308853766897,3.435665470583888,3.7620831897232354,3.7620831897232354,1.074880911349496,0.0,0.0,0.0008590791617888138,0.0003655281944630263,0.0004935509673257875,0.0023191500259732807,0.08655680345701999,0.07473756359010167,0.011819239866918328,0.0865568118417311,0.07473756359054733,0.011819239866988804,0.4241549060318393,0.4241549060318393,0.06707722775946183,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.344976877233478,1.7053025658242404e-13,1.7053025658242404e-13,9.18015708117224,18407.874086137792,15646.692973217123,0.85,1.285085795573702,1.0124438095220694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762920982029856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16519.894849467797,1226.0,0.4241549060318393,0.06707722775946183,6.113110376966115,3.7620831897232354
899.0,-16.80052053077749,5.97274585396857,34.14988344363631,20.077369606029265,4.309748815366143,-14.687537510031214,-25.60997062884269,2.1962077555133424,-3.9677753339100263,-3.96777533391017,38.29490916473259,48247.2797452686,12989.046209876888,12989.046209876888,61236.32595514548,74556.69854154388,74556.69854154388,12989.046209876888,87545.74475142077,87545.74475142077,87545.74475142077,105952.89492360438,84550.51089902416,58238.45343240308,29235.61940735675,18407.150172183607,0.0,47642.769579540356,15646.077646356065,1226.0707746541543,0.0,0.8979595592994372,3.1539144209061467,0.0014959713701933424,369151.9011822454,1482318.4143175697,4.0154700803931895,1482318.4143175697,4.0154700803931895,0.85,0.086576937968718,4.698906859688992,1.2069468671036883,1.0,0.0,4.698906859689837,1.2801847021998674,1.2812850831897706,3.670491337394048,15294.607109732598,1559.6158840921823,1603.0968420496806,1603.0968420496806,8.102471334962777,5.97274585396857,2.5385216110377073,3.434224242930863,3.763418802960774,3.763418802960774,1.0752625151316497,0.0,0.0,0.000859503870051602,0.00036567397903702247,0.0004938298910145795,0.002320460662407875,0.08657670297163672,0.07473448421088498,0.011842218760751746,0.08657534985028975,0.0747344700791827,0.011842467889535297,0.4241382393651724,0.4241382393651724,0.06720776718267502,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.535931951510747,1.7053025658242404e-13,1.7053025658242404e-13,8.301990686071122,18407.150172183607,15646.077646356065,0.85,1.2853225472736314,1.0126883926157777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762631355943356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16520.4412128884,1226.0707746541543,0.4241382393651724,0.06720776718267502,6.113110376966115,3.763418802960774
900.0,-16.795252322743668,5.971821982455879,34.14970887406577,20.08101475602018,4.312919974129824,-14.682232908425137,-25.60449120411647,2.1999005598113732,-3.965569510267869,-3.9655695102681103,38.29468251609491,48249.288769754006,12985.864581522932,12985.864581522932,61235.15335127694,74558.99815215555,74558.99815215555,12985.864581522932,87544.86273367848,87544.86273367848,87544.86273367848,105949.34664861344,84550.35176301468,58240.64238061371,29233.010424889966,18404.483914934954,0.0,47637.494339824916,15643.811327694712,1226.0,0.0,0.8979706999914105,3.154640016743036,0.0014959713701933424,369183.36783827323,1482308.9871708562,4.015102294153744,1482308.9871708562,4.015102294153744,0.8500000000000001,0.08659130294827855,4.698906859688992,1.2069433559244498,1.0,0.0,4.698906859689886,1.2801666608723228,1.2812675696972284,3.6705430654529727,15294.578323120713,1559.6129486746968,1603.0968420496806,1603.0968420496806,8.100486658634749,5.971821982455879,2.539657432865091,3.4321645495907878,3.7647548954531196,3.7647548954531196,1.0756442558437485,0.0,0.0,0.0008599282789442137,0.0003658752771865285,0.0004940530017576852,0.0023215090390091247,0.0865913029469334,0.07472880211921051,0.011862500827722888,0.08659134315313693,0.07472880212037138,0.01186250082790717,0.4241215726985056,0.4241215726985056,0.06732534664700321,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.521297980195811,2.2737367544323206e-13,2.2737367544323206e-13,7.467047501564366,18404.483914934954,15643.811327694712,0.85,1.2854402650662586,1.01284270800569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376234464920643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16520.986681829152,1226.0,0.4241215726985056,0.06732534664700321,6.113110376966115,3.7647548954531196
901.0,-16.790018111131506,5.9709069719282635,34.14955220008564,20.083413586858683,4.314189970635983,-14.67739401704261,-25.599969795998163,2.2015658765962236,-3.9649732560385473,-3.964973256038832,38.29485457404415,48256.10247747559,12984.801263313773,12984.801263313773,61240.90374078936,74564.39403719887,74564.39403719887,12984.801263313773,87549.19530051264,87549.19530051264,87549.19530051264,105953.57603380954,84553.88617644583,58245.59461695502,29231.435066100894,18404.380733296894,0.0,47635.81579939779,15643.72362330236,1226.0609217268848,0.0,0.8979729149893496,3.1549926145051432,0.0014959713701933424,369191.87392310344,1482316.1436868082,4.015029171512995,1482316.1436868082,4.015029171512995,0.85,0.086604976484019,4.698906859688992,1.206951155248098,1.0,0.0,4.698906859689215,1.280158051345853,1.2812594928431453,3.6705677511842754,15295.217674251979,1559.6781443461305,1603.0968420496806,1603.0968420496806,8.099823368569377,5.9709069719282635,2.5402468583506246,3.430660113577639,3.7660974373034053,3.7660974373034053,1.0760278392295444,0.0,0.0,0.0008603501395351079,0.00036604145735100445,0.0004943086821841034,0.0023227104575187095,0.08660497647685182,0.07472577490963413,0.011879201567217699,0.08660553852547122,0.07472577491581822,0.011879201568200787,0.4241049060318388,0.4241049060318388,0.06742021304550701,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.382438335052655,2.8421709430404007e-13,2.8421709430404007e-13,6.82894711477968,18404.380733296894,15643.72362330236,0.85,1.2856062757208742,1.013021434978461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762058284592598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16521.53220424574,1226.0609217268848,0.4241049060318388,0.06742021304550701,6.113110376966115,3.7660974373034053
902.0,-16.790018111131506,5.9709069719282635,34.14955220008564,22.4109714612365,4.314189970635983,-14.67739401704261,-26.960820356011368,2.2015658765962236,21.008295687230827,-3.964973256038832,38.29485457404415,55319.06555388237,12985.713024889707,12985.713024889707,68304.77857877208,85570.19536968134,85570.19536968134,12985.713024889707,98555.90839457104,98555.90839457104,98555.90839457104,117970.2263643526,95559.68750892828,65128.47478638086,33812.45858060825,19414.317969781554,0.0,53226.7765503898,16502.17027431432,1226.0,0.0,0.8979729149893496,2.6831731844605593,0.0014959713701933424,369191.87392310344,1482316.1436868082,4.015029171512995,1482316.1436868082,4.015029171512995,0.85,0.086604976484019,4.698906859688992,1.2359673102432858,1.0,0.0,4.698906859688997,1.280158051345853,1.2812594928431453,3.6705677511842754,17286.091597049694,1762.6907860533101,1603.0968420496806,1603.0968420496806,8.10039211872346,5.9709069719282635,2.541229612190421,3.4296773597378425,3.7674411124316682,3.7674411124316682,1.0764117464090481,0.0,0.0,0.0008603501395351079,0.0003190424377918797,0.0005413077017432282,0.002543554472923738,0.08661422382383414,0.07472283830228975,0.011891385521544395,0.07365028714115716,0.07472577491581822,0.011879201568200787,0.42408823936517204,0.42408823936517204,0.06748936287782482,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.2776569529972335,24.97326894326966,27.939642006792212,6.8589850158116406,19414.317969781554,16502.17027431432,0.85,1.2832785114106606,1.0393089557379414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761773777997468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16522.07722120761,1226.0,0.42408823936517204,0.06748936287782482,6.113110376966115,3.7674411124316682
903.0,-16.78481926825531,5.970012607546366,34.14940715981702,20.08808038607242,4.317410097677667,-14.672391810495801,-25.595532067213185,2.2049826399180206,-3.9624350504077483,-3.9624350504079935,38.29488005368147,48263.14862186612,12982.32372582769,12982.32372582769,61245.47234769381,74571.29234536426,74571.29234536426,12982.32372582769,87553.61607119195,87553.61607119195,87553.61607119195,105956.57831269121,84559.86243415956,58251.71871066062,29231.270803887706,18402.96224149926,0.0,47634.233045386965,15642.51790527437,1226.0,0.0,0.8979847560010438,3.1555388280738392,0.0014959713701933424,369228.0853516325,1482317.2034798258,4.0146382745184415,1482317.2034798258,4.0146382745184415,0.85,0.08661745879851168,4.698906859688992,1.20696388670709,1.0,0.0,4.698906859689187,1.280141304769105,1.281243268518325,3.6706157688869503,15296.29873825439,1559.788382195183,1603.0968420496806,1603.0968420496806,8.098277898937663,5.970012607546366,2.5427024873828623,3.4273101201635034,3.769059290718215,3.769059290718215,1.076874083062347,0.0,0.0,0.0008607693375234351,0.000366204629480689,0.0004945647080427461,0.0023239134991821435,0.08661745879569471,0.0747175420960927,0.011899916699602017,0.0866173703273857,0.07471754209852266,0.011899916699989027,0.4240715726985053,0.4240715726985053,0.06753991429872441,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.021225391664473,2.2737367544323206e-13,2.2737367544323206e-13,6.003122742361143,18402.96224149926,15642.51790527437,0.85,1.2857449030267318,1.0132030167438597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761773777997468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16522.51755393724,1226.0,0.4240715726985053,0.06753991429872441,6.113110376966115,3.769059290718215
904.0,-16.779660591635306,5.969120063221591,34.149285379525026,20.090187317132973,4.318142253550649,-14.667674728502575,-25.591257645841665,2.2061563905458015,-3.962461743067081,-3.9624617430673044,38.29526741036096,48270.81577580791,12982.105318972946,12982.105318972946,61252.92109478086,74577.85030210388,74577.85030210388,12982.105318972946,87559.95562107682,87559.95562107682,87559.95562107682,105964.82588133728,84564.34000060186,58257.30547491067,29230.038361879106,18404.870260260457,0.0,47634.90862213956,15644.139721221389,1226.0888400238382,0.0,0.8979833087354399,3.1554316966423306,0.0014959713701933424,369227.7045250826,1482333.3151574777,4.014686051427592,1482333.3151574777,4.014686051427592,0.85,0.08662045762623241,4.698906859688992,1.2069745021173732,1.0,0.0,4.6989068596895205,1.2801349926006729,1.2812374836652114,3.6706338681851625,15297.108699292054,1559.8709752353816,1603.0968420496806,1603.0968420496806,8.098141658350682,5.969120063221591,2.5430932608033303,3.4260268024182605,3.7704076690828896,3.7704076690828896,1.0772593340236827,0.0,0.0,0.0008611854820640037,0.00036636186018025943,0.0004948236218837443,0.0023251301112056783,0.08662045762625672,0.07471571261858162,0.011904745007675112,0.08662056640694664,0.07471571261856064,0.011904745007671769,0.4240549060318386,0.4240549060318386,0.06756631702535856,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.781355924331137,2.2737367544323206e-13,2.2737367544323206e-13,5.824245887251038,18404.870260260457,15644.139721221389,0.85,1.2858830396981589,1.0133496037268095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376149120381268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16523.062036819156,1226.0888400238382,0.4240549060318386,0.06756631702535856,6.113110376966115,3.7704076690828896
905.0,-16.774529287976595,5.968247638877235,34.14916998667001,20.09297168059277,4.320157332051788,-14.662810432614405,-25.586560217756755,2.208438475491456,-3.960789495615643,-3.9607894956158507,38.29520988586246,48276.11705442795,12979.690921159416,12979.690921159416,61255.80797558737,74581.54499351779,74581.54499351779,12979.690921159416,87561.2359146772,87561.2359146772,87561.2359146772,105965.72489763307,84566.77979966185,58261.351854906585,29228.25327195029,18404.488982955863,0.0,47632.74225490615,15643.815635512485,1226.0,0.0,0.8979913629605855,3.155484105983286,0.0014959713701933424,369251.5632231372,1482330.922480467,4.014420168032439,1482330.922480467,4.014420168032439,0.8500000000000001,0.08661687327995787,4.698906859688992,1.2069788556499406,1.0,0.0,4.69890685968795,1.2801235320542395,1.2812265434004,3.670666730224515,15297.550042196457,1559.915979686892,1603.0968420496806,1603.0968420496806,8.096635574781557,5.968247638877235,2.544081705021651,3.4241659338555843,3.7717551058908265,3.7717551058908265,1.0776443159688076,0.0,0.0,0.0008615996016236506,0.00036653472242458186,0.0004950648791990687,0.002326263756859606,0.08661687328271248,0.07471101404157851,0.011905859241133965,0.08661650552343049,0.07471101404029998,0.011905859239657902,0.4240382393651719,0.4240382393651719,0.0675742346092421,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.564967505979723,2.2737367544323206e-13,2.2737367544323206e-13,5.7045882850527505,18404.488982955863,15643.815635512485,0.85,1.2860021295389108,1.0135069863515056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761210822582253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16523.605888331836,1226.0,0.4240382393651719,0.0675742346092421,6.113110376966115,3.7717551058908265
906.0,-16.759974107319128,5.95166675657312,34.14904981311707,20.09464942328634,4.319322124970111,-14.649835282660536,-25.573917653504736,2.2091833003113908,-3.963041250480444,-3.9630412504806873,38.29483986282171,48294.72272997069,12961.872326385443,12961.872326385443,61256.59505635613,74593.5895102908,74593.5895102908,12961.872326385443,87555.46183667624,87555.46183667624,87555.46183667624,105959.64501964461,84571.37483862718,58272.50805830652,29220.96308924517,18404.18318296836,0.0,47625.14627221353,15643.555705523107,1226.0476532503699,0.0,0.8979820445020557,3.155315112619837,0.0014959713701933424,369219.43671707256,1482315.5317925347,4.014727786198351,1482315.5317925347,4.014727786198351,0.85,0.08661425136714529,4.698906859688992,1.2069898996548725,1.0,0.0,4.698906859689185,1.2801176529597569,1.281222164306774,3.6706835882035227,15298.381253207266,1560.0007396213045,1603.0968420496806,1603.0968420496806,8.085520466631765,5.95166675657312,2.5334268356546357,3.4182399209184844,3.773107124652315,3.773107124652315,1.0780306070435186,0.0,0.0,0.0008627752655878196,0.0003670003332302312,0.0004957749323575884,0.0023296002305169183,0.08661425136725874,0.07470920083362859,0.011905050533630154,0.08661433443773225,0.07470920083353073,0.011905050533614557,0.42402157269850516,0.42402157269850516,0.0675686286829185,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.282454192912496,2.2737367544323206e-13,2.2737367544323206e-13,5.151528894068349,18404.18318296836,15643.555705523107,0.85,1.286223767297818,1.0140593050135747,49302.92439224791,12875.0,0.0,1902.833550108349,-1902.833550108349,0.04860052565816076,0.24300262829080385,1401.6186285270776,501.2149215812714,1902.833550108349,0.024492066873230557,0.3681858004406119,1.3760727670839725,1.3760931938780068,1.2617675121050074,0.0008615996016236506,0.0037456565939987157,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,51205.75794235626,10972.16644989165,,,,,,,,,,,,,,,,,,4.0,16524.149363428744,1226.0476532503699,0.42402157269850516,0.0675686286829185,6.113110376966115,3.773107124652315
907.0,-16.728319569831765,5.906699076473279,34.14886871988811,20.096083741541975,4.315753860135908,-14.621697779940018,-25.546225591655798,2.2091320702374273,-3.9692568109368267,-3.969256810936988,38.292825208086384,48334.200507544774,12908.929883475384,12908.929883475384,61243.13039102016,74617.59742765699,74617.59742765699,12908.929883475384,87526.52731113238,87526.52731113238,87526.52731113238,105924.98092488776,84578.7996367382,58295.40271659427,29203.77435571548,18398.453613755373,0.0,47602.227969470856,15638.685571692065,1226.0,0.0,0.8979597087176049,3.1552824735465186,0.0014959713701933424,369130.7687019808,1482231.7366391062,4.015465147625751,1482231.7366391062,4.015465147625751,0.8499999999999999,0.08660807398189078,4.698906859688992,1.2070083797769624,1.0,0.0,4.698906859689105,1.2801126253947128,1.281220412111323,3.6706980045916824,15299.724348225493,1560.1376971978702,1603.0968420496806,1603.0968420496806,8.052495360773303,5.906699076473279,2.4993611688538917,3.4073379076193873,3.769718971222036,3.769718971222036,1.077062563206296,0.0,0.0,0.0008653371782481787,0.0003680221012551185,0.0004973150769930602,0.0023368372267094494,0.08660806784999704,0.07470659134631352,0.011901476503683523,0.08660791776971404,0.07470659663557704,0.011901477346313746,0.42400490603183844,0.42400490603183844,0.06754804811253753,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.736691893115051,1.7053025658242404e-13,1.7053025658242404e-13,3.5549321651791956,18398.453613755373,15638.685571692065,0.85,1.2865601675261449,1.0153768545989772,49302.92439224791,12875.0,0.0,5362.191728506358,-5362.191728506358,0.13715513407933355,0.6857756703966679,3950.3257838648465,1411.8659446415115,5362.191728506358,0.14258788553766746,0.5195270230277786,1.3759744087469932,1.376014092441503,1.2618457534414484,0.0008627752655878196,0.003741335206968176,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54665.11612075427,7512.808271493642,,,,,,,,,,,,,,,,,,4.0,16524.881801238313,1226.0,0.42400490603183844,0.06754804811253753,6.113110376966115,3.769718971222036
908.0,-16.693707275981915,5.855813196875863,34.1486294291769,20.09841880006718,4.312406967626161,-14.590662306198706,-25.51611797008661,2.2091320702519748,-3.9763460026645134,-3.976346002664716,38.290768138523596,48378.33227977892,12843.628001151761,12843.628001151761,61221.96028093068,74644.85243281953,74644.85243281953,12843.628001151761,87488.4804339713,87488.4804339713,87488.4804339713,105881.10242664712,84590.28043714062,58322.67306135778,29186.23041753649,18392.621992675828,0.0,47578.85241021232,15633.728693774452,1226.0,0.0,0.8979334059115414,3.1552950031811595,0.0014959713701933424,369029.65828657645,1482146.1810316273,4.016333505315827,1482146.1810316273,4.016333505315827,0.8499999999999999,0.08659777274505377,4.698906859688992,1.207037482452579,1.0,0.0,4.6989068596892025,1.2801068512725957,1.2812182293625047,3.6707145618490022,15301.801146219892,1560.3494716564671,1603.0968420496806,1603.0968420496806,8.01176052766108,5.855813196875863,2.454904692124132,3.4009085047517305,3.757739832319539,3.757739832319539,1.073639952091297,0.0,0.0,0.0008681464616271104,0.00036913596640332074,0.0004990104952237897,0.0023448038390638665,0.08659775748395375,0.07470469873179832,0.011893058752155428,0.0866057247829289,0.07470470348913634,0.011893069255917429,0.42398823936517177,0.42398823936517177,0.06749932904617366,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.934144686124625,2.2737367544323206e-13,2.2737367544323206e-13,1.7396868525131026,18392.621992675828,15633.728693774452,0.85,1.2867473085120062,1.0168032608830853,49302.92439224791,12875.0,0.0,6143.293126159135,-6143.293126159135,0.15770552241810631,0.7885276120905317,4527.652899758631,1615.6402264005033,6143.293126159135,0.29074507288439205,0.5973694030988876,1.3758514285084649,1.3758420897866446,1.2620579755563435,0.0008653371782481787,0.0037296378493021478,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55446.217518407044,6731.706873840865,,,,,,,,,,,,,,,,,,5.0,16525.957281335734,1226.0,0.42398823936517177,0.06749932904617366,6.113110376966115,3.757739832319539
