time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
909.0,-16.648485471534382,5.810504972342082,34.15341515188728,20.751055853348248,5.442415166857665,-14.435558014080431,-25.118874258454866,3.2321991170637654,-3.2610987329430827,-3.2610987329431307,38.46001358403794,46562.90335602052,11841.48669109549,11841.48669109549,58404.39004711601,72388.0745784108,72388.0745784108,11841.48669109549,84229.56126950629,84229.56126950629,84229.56126950629,102549.1428647007,82839.24967831955,57026.899553769785,28680.38902727752,18319.58159519441,0.0,46999.97062247193,15571.644355915249,1226.0,0.0,0.9006833801802973,3.334096574710189,0.0014959713701933424,379340.9224115801,1489197.7724310576,3.925750385599835,1489197.7724310576,3.925750385599835,0.85,0.08633572219448352,4.698906859688992,1.201665732632391,1.0,0.0,4.698906859689147,1.2753608163473165,1.2764727713787654,3.6843744918766173,14985.051700137781,1528.0500170942964,1603.0968420496806,1603.0968420496806,7.386632161258111,5.810504972342082,2.6633662965421108,3.1471386757999715,3.7439004237684403,3.7439004237684403,1.0696858353624115,0.0,0.0,0.0008718294702879969,0.00038412579642928897,0.0004877036738587079,0.0022916741385902053,0.08632592057982198,0.07448300400803891,0.011842916571783072,0.09179368956331982,0.07449136152847442,0.0118443606660091,0.4239715726985051,0.4239715726985051,0.06741215705712054,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18319.58159519441,15571.644355915249,0.85,1.242647373468598,0.9907006906459122,49302.92439224791,12875.0,0.0,6480.8669857674395,-6480.8669857674395,0.1670503395735497,0.8352516978677487,4778.73218353457,1702.1348022328693,6480.8669857674395,0.45351137412963205,0.6327664377785974,1.3757168302298486,1.3756540573933198,1.2622981813040663,0.0008681464616271104,0.003716440273237403,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55783.79137801535,6394.1330142325605,,,,,,,,,,,,,,,,,,9.0,16527.093070303534,1226.0,0.4239715726985051,0.06741215705712054,6.113110376966115,3.7439004237684403
910.0,-16.60949151257222,5.757862282461193,34.15347841779144,20.202130497805797,4.47343755601682,-14.493159556356405,-25.380749709997303,2.3695602964284155,-3.8916116104401794,-3.8916116104404064,38.30893968572989,48161.25097857629,12587.625602429267,12587.625602429267,60748.876581005556,74374.76185940253,74374.76185940253,12587.625602429267,86962.3874618318,86962.3874618318,86962.3874618318,105341.05351313508,84323.16448996967,58168.54693865003,29060.68616813293,18378.66605130328,0.0,47439.35221943621,15621.866143607787,1227.0,0.0,0.8982692248353908,3.178484569704247,0.0014959713701933424,370239.6144836133,1482902.083380352,4.005249642042248,1482902.083380352,4.005249642042248,0.85,0.08651461270611047,4.698906859688992,1.2062085705110803,1.0,0.0,4.6989068596890435,1.2793473641134294,1.2804668727918134,3.6728936889984305,15253.481704725295,1555.4222598670592,1603.0968420496806,1603.0968420496806,7.852068117316628,5.757862282461193,2.4014459332365488,3.3564163492246446,3.7316587980288762,3.7316587980288762,1.0661882280082504,0.0,0.0,0.0008750167703068562,0.00037418249122459727,0.000500834279082259,0.0023533736295470176,0.08647619882040805,0.0746683549931201,0.01180784382728794,0.08734604049954407,0.0747008707109312,0.011813741995179265,0.4239549060318384,0.4239549060318384,0.06704303745137724,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18378.66605130328,15621.866143607787,0.85,1.2805587289641858,1.0152172979892486,49302.92439224791,12875.0,0.0,6605.352592424531,-6605.352592424531,0.17097914968426753,0.8548957484213379,4872.31093739042,1733.0416550341113,6605.352592424531,0.6227016586030217,0.6476482942585893,1.375577486865589,1.3754084544696297,1.2625121053515302,0.0008718294702879969,0.003704724299286974,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55908.27698467244,6269.647407575469,,,,,,,,,,,,,,,,,,10.0,16528.442556876766,1227.0,0.4239549060318384,0.06704303745137724,6.113110376966115,3.7316587980288762
911.0,-16.5726523046773,5.7041971875519195,34.153017546518626,20.096458482462936,4.280132998057798,-14.485137825227822,-25.417818502150453,2.1926139861488783,-4.024017027866307,-4.024017027866526,38.29353454547925,48569.84385187805,12680.497820090046,12680.497820090046,61250.3416719681,74789.55901859995,74789.55901859995,12680.497820090046,87470.05683869,87470.05683869,87470.05683869,105891.77117630345,84660.66508973729,58440.92849068963,29133.04066560851,18421.71433761344,0.0,47554.75500322195,15658.457186971424,1228.0,0.0,0.8976996239418353,3.1477363223470523,0.0014959713701933424,368350.3085390788,1482261.2395663646,4.024053204801671,1482261.2395663646,4.024053204801671,0.85,0.0865176361407279,4.698906859688992,1.2072312462469563,1.0,0.0,4.698906859688945,1.2801633150766483,1.281287405330348,3.670552658672031,15314.533246790008,1561.6477845941283,1603.0968420496806,1603.0968420496806,7.910001122500537,5.7041971875519195,2.3098004786304083,3.3943967089215112,3.717129094868712,3.717129094868712,1.0620368842482033,0.0,0.0,0.0008780377645694222,0.0003727942947018679,0.0005052434698675543,0.0023740920063737197,0.08651763613949473,0.07474919788495733,0.01176843825453739,0.08651666841600261,0.07474919788602277,0.011768438254705128,0.4239382393651717,0.4239382393651717,0.06674440843344928,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,0.8403593855944109,18421.71433761344,15658.457186971424,0.85,1.2879961565950289,1.0213456855910061,49302.92439224791,12875.0,0.0,6634.3135690227855,-6634.3135690227855,0.1724818139203019,0.8624090696015098,4896.040959429638,1738.2726095931478,6634.3135690227855,0.7945028916074666,0.653340204243568,1.375436570084873,1.3751967353843162,1.262760715596679,0.0008750167703068562,0.0036911530505888837,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55937.23796127069,6240.6864309772145,,,,,,,,,,,,,,,,,,5.0,16529.668786338923,1228.0,0.4239382393651717,0.06674440843344928,6.113110376966115,3.717129094868712
912.0,-16.53603752368802,5.651267079299916,34.15240703688983,20.100624148640804,4.2789947989832795,-14.452362489786841,-25.38539272556079,2.1951750108680894,-4.025806705354796,-4.02580670535502,38.28826253131387,48613.86764868448,12603.709663875024,12603.709663875024,61217.5773125595,74815.05552562067,74815.05552562067,12603.709663875024,87418.7651894957,87418.7651894957,87418.7651894957,105822.48857576473,84668.72419170044,58466.85182176217,29113.19152215364,18403.723386269037,0.0,47516.91490842268,15643.16487832868,1227.0,0.0,0.8977092181518334,3.1476992976429363,0.0014959713701933424,368324.8233306082,1482041.975336006,4.023736336678361,1482041.975336006,4.023736336678361,0.8499999999999999,0.08647047084258909,4.698906859688992,1.2072491922741757,1.0,0.0,4.698906859689218,1.2801452171083838,1.2812731475605055,3.6706045508672616,15315.991083021547,1561.796442518245,1603.0968420496806,1603.0968420496806,7.86210123635465,5.651267079299916,2.263823476919491,3.387443602380425,3.7022032283751827,3.7022032283751827,1.057772350964338,0.0,0.0,0.0008810498362904228,0.0003740083538845887,0.0005070414824058342,0.00238254069982365,0.08645694317035493,0.0747332561365893,0.011723687033765645,0.08644612218172111,0.07473313592249597,0.011737334920093117,0.42392157269850506,0.42392157269850506,0.06650217188577358,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18403.723386269037,15643.16487832868,0.85,1.2883323218803562,1.0230855210692005,49302.92439224791,12875.0,0.0,6622.9026631582,-6622.9026631582,0.17293747417565578,0.8646873708782791,4890.093726110134,1732.8089370480657,6622.9026631582,0.9672364093970232,0.6550661900593023,1.37529546003566,1.3749967665505634,1.2630142166805158,0.0008780377645694222,0.0036773637948536784,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55925.82705540611,6252.0973368418,,,,,,,,,,,,,,,,,,8.0,16530.853148753333,1227.0,0.42392157269850506,0.06650217188577358,6.113110376966115,3.7022032283751827
913.0,-16.536036503464427,5.599693584054153,34.15318434278163,20.116633863095217,4.387102564489989,-14.502424611093199,-25.426817837264366,2.216271580972868,-3.9595598714755056,-3.9595598714757356,38.324412422443686,48830.47770320221,12440.27228666232,12440.27228666232,61270.74998986453,74379.55548294482,74379.55548294482,12440.27228666232,86819.82776960715,86819.82776960715,86819.82776960715,105098.35840771001,84644.6702337307,58446.730461826504,29108.821968782446,18278.530638102864,0.0,47387.35260688531,15536.751042387436,1226.0,0.0,0.8978974746323634,3.1911642273681844,0.0014959713701933424,369269.1075886201,1483545.950138878,4.017519796948747,1483545.950138878,4.017519796948747,0.8500000000000001,0.0870631039448738,4.698906859688992,1.2071693489374593,1.0,0.0,4.698906859688989,1.2800471414772085,1.2811749856229184,3.6708857880549055,15311.639887119012,1561.3527440174794,1603.0968420496806,1603.0968420496806,7.7601502044982436,5.599693584054153,2.2427624074911066,3.3569311765630463,3.6874096410317483,3.6874096410317483,1.0535456117233566,0.0,0.0,0.0008810499203498693,0.00037245799232695783,0.0005085919280229114,0.0023898260993693086,0.08646268357866468,0.07476787314895394,0.01169481042971074,0.08758674904211729,0.07521608590051203,0.011847018044361765,0.4239049060318384,0.4239049060318384,0.06630504931429969,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18278.530638102864,15536.751042387436,0.85,1.292976851822737,1.030453802901562,49302.92439224791,12875.0,0.0,6594.730033320138,-6594.730033320138,0.17294884950904896,0.8647442475452449,4871.722143881983,1723.0078894381552,6594.730033320138,1.1401832994441614,0.6551092784433673,1.3751547419032215,1.3747980649507308,1.2632643077349703,0.0008810498362904228,0.003663808330078636,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55897.65442556805,6280.269966679862,,,,,,,,,,,,,,,,,,8.0,16532.03424312233,1226.0,0.4239049060318384,0.06630504931429969,6.113110376966115,3.6874096410317483
914.0,-16.5174505395147,5.549266279078625,34.151971790321994,20.124652864784025,4.380399731103384,-14.478584564996885,-25.400842424109555,2.227991372782746,-3.946179205940723,-3.946179205940885,38.258029961232545,48803.12981988922,12347.46419717995,12347.46419717995,61150.59401706917,74449.38092233059,74449.38092233059,12347.46419717995,86796.84511951054,86796.84511951054,86796.84511951054,105165.10064870125,84627.41023153177,58444.25463988674,29092.39510182781,18368.255529190712,0.0,47460.65063101852,15613.017199812106,1227.0,0.0,0.898186769118111,3.167159937015683,0.0014959713701933424,369460.066133935,1480785.0698965993,4.0079705646991135,1480785.0698965993,4.0079705646991135,0.8500000000000001,0.08617079070284789,4.698906859688992,1.207114270678721,1.0,0.0,4.698906859688979,1.2799895143947835,1.281119269551509,3.671051056938363,15308.517671185136,1561.0343665966602,1603.0968420496806,1603.0968420496806,7.702257201999589,5.549266279078625,2.204250082628693,3.3450161964499325,3.6729370817647764,3.6729370817647764,1.0494105947899361,0.0,0.0,0.0008825824984263712,0.0003734294460982858,0.0005091530523280854,0.0023924627702160287,0.08620237550677659,0.07456687317854703,0.011635502328229562,0.08702684574175173,0.07450495709931503,0.011665833603532856,0.4238882393651717,0.4238882393651717,0.06614401792378724,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18368.255529190712,15613.017199812106,0.85,1.2884482872450005,1.0282861522339373,49302.92439224791,12875.0,0.0,6571.57774253247,-6571.57774253247,0.17281880622521995,0.8640940311261,4857.680263187925,1713.8974793445454,6571.57774253247,1.313064429283589,0.6546166902470454,1.375014384685063,1.3747980594148472,1.2635080481139087,0.0008810499203498693,0.0036506430979517906,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55874.50213478038,6303.42225746753,,,,,,,,,,,,,,,,,,10.0,16532.483062310017,1227.0,0.4238882393651717,0.06614401792378724,6.113110376966115,3.6729370817647764
915.0,-16.481841142575767,5.49853230466599,34.15129907843554,20.097108638752275,4.255762540766069,-14.405829018830275,-25.345423340890534,2.179750417017492,-4.061912126090192,-4.061912126090402,38.28435242280381,48721.16876918575,12422.261229122863,12422.261229122863,61143.42999830862,74908.90916954455,74908.90916954455,12422.261229122863,87331.17039866741,87331.17039866741,87331.17039866741,105740.02398886136,84725.73928054814,58537.99888017482,29097.48933374813,18408.85359019394,0.0,47506.342923942066,15647.525551664847,1228.0,0.0,0.8975524180285316,3.1436293688385555,0.0014959713701933424,367810.9732683276,1481879.3689117995,4.0289156023377535,1481879.3689117995,4.0289156023377535,0.8499999999999999,0.08638892849178333,4.698906859688992,1.2074090470885857,1.0,0.0,4.698906859689043,1.280207733785758,1.2813414495854554,3.6704253033948246,15326.304721271386,1562.84814093206,1603.0968420496806,1603.0968420496806,7.7489150394932205,5.49853230466599,2.1201802327844907,3.3783520718814994,3.658724334070582,3.658724334070582,1.045349809734452,0.0,0.0,0.0008855256459115707,0.00037550985923298554,0.0005100157866785852,0.0023965166785736816,0.08638892805359259,0.07474800818456259,0.011640919869030006,0.08638961871546445,0.07474800856370713,0.011640919928076197,0.42387157269850506,0.42387157269850506,0.06601185947804394,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18408.85359019394,15647.525551664847,0.85,1.2870582375957587,1.0255718662071849,49302.92439224791,12875.0,0.0,6540.815700393735,-6540.815700393735,0.1726086598045717,0.8630432990228587,4837.559338188541,1703.2563622051941,6540.815700393735,1.4857718319831843,0.6538206810779232,1.3748745959049424,1.37469721553143,1.2637464281452018,0.0008825824984263712,0.0036378111896686253,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55843.740092641645,6334.184299606265,,,,,,,,,,,,,,,,,,5.0,16533.30419990436,1228.0,0.42387157269850506,0.06601185947804394,6.113110376966115,3.658724334070582
916.0,-16.462309697542327,5.475404880639679,34.15029327449961,20.089096237812214,4.2322438462982515,-14.389893592256664,-25.335594162438042,2.161675226566882,-4.077725866372191,-4.077725866372408,38.2739523580395,48783.82682871219,12402.853855379935,12402.853855379935,61186.68068409213,74982.45784257054,74982.45784257054,12402.853855379935,87385.31169795047,87385.31169795047,87385.31169795047,105723.64316466785,84773.57656070926,58583.68177042713,29099.883100313476,18338.331466717384,0.0,47438.21456703086,15587.581746709775,1227.0,0.0,0.8975134181929322,3.1534429543743445,0.0014959713701933424,367586.090184828,1481446.9357810426,4.030204012986857,1481446.9357810426,4.030204012986857,0.85,0.0868255805086435,4.698906859688992,1.207548169461079,1.0,0.0,4.698906859689245,1.280288457787772,1.2814243168336121,3.6701938778767853,15334.958156921663,1563.730545795115,1603.0968420496806,1603.0968420496806,7.736808862727191,5.475404880639679,2.08901257124242,3.3863923093972588,3.644335028921235,3.644335028921235,1.0412385796917814,0.0,0.0,0.0008871437589096858,0.000375879954476122,0.0005112638044335638,0.002402380997763564,0.08635066659987041,0.07473114414012334,0.011619522459747062,0.08658497256286228,0.07484830794174535,0.011977272566898158,0.4238549060318384,0.4238549060318384,0.06590279938811597,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18338.331466717384,15587.581746709775,0.85,1.2898183720138643,1.0283655756010792,49302.92439224791,12875.0,0.0,3247.4174524535892,-3247.4174524535892,0.08605902299524204,0.4302951149762103,2402.923317154376,844.494135299213,3247.4174524535892,1.57193697668857,0.6519622954185005,1.374804914229798,1.3745040408744813,1.263986314490164,0.0008855256459115707,0.0036249417776965877,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,52550.3418447015,9627.582547546412,,,,,,,,,,,,,,,,,,13.0,16534.466993138387,1227.0,0.4238549060318384,0.06590279938811597,6.113110376966115,3.644335028921235
917.0,-16.459433965296697,5.47969286348891,34.14951969476919,20.112881354894512,4.272881214345236,-14.383944707159854,-25.32166165821252,2.197391956208442,-4.044034846438649,-4.044034846438886,38.2780582598015,48727.72608567606,12360.442058092241,12360.442058092241,61088.1681437683,74902.80147017952,74902.80147017952,12360.442058092241,87263.24352827176,87263.24352827176,87263.24352827176,105645.11979939384,84717.19278662135,58542.11740211789,29083.417093892735,18381.87627112208,0.0,47465.29336501482,15624.594830453767,1226.0,0.0,0.8976582331846407,3.145404759613757,0.0014959713701933424,368065.3312860851,1481617.647152255,4.025420275186534,1481617.647152255,4.025420275186534,0.8499999999999999,0.08630784422389445,4.698906859688992,1.2073718291381375,1.0,0.0,4.698906859687838,1.2801218948315332,1.281257911395496,3.6706714248547234,15324.75871917884,1562.6904925921535,1603.0968420496806,1603.0968420496806,7.71035269602832,5.47969286348891,2.0991794164252005,3.3805134470637093,3.6381891431810747,3.6381891431810747,1.0394826123374499,0.0,0.0,0.0008873822324574201,0.0003764051259960715,0.0005109771064613486,0.002401033830695263,0.08630784422389566,0.07470750652901022,0.011600337694885447,0.08630780269071922,0.07470750652900918,0.011600337694885283,0.42383823936517173,0.42383823936517173,0.06581221798284026,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18381.87627112208,15624.594830453767,0.85,1.2870070700710021,1.0265969644589144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743981058375783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16535.30887838247,1226.0,0.42383823936517173,0.06581221798284026,6.113110376966115,3.6381891431810747
918.0,-16.45906580908755,5.483974032966071,34.14888590616569,20.114303205069177,4.279090480277436,-14.388111002626557,-25.32617716407401,2.1974411065666213,-4.038395673549701,-4.0383956735499345,38.28052099667486,48753.50514634113,12360.11901093106,12360.11901093106,61113.62415727219,74880.1673267773,74880.1673267773,12360.11901093106,87240.28633770836,87240.28633770836,87240.28633770836,105622.15079118172,84723.68861223334,58546.45489862176,29085.815237346193,18381.86445347336,0.0,47467.679690819554,15624.584785452356,1226.0,0.0,0.8976763828673319,3.1465544842051836,0.0014959713701933424,368145.59406809433,1481720.0476797814,4.024820808817595,1481720.0476797814,4.024820808817595,0.85,0.08630209984759141,4.698906859688992,1.20738876357209,1.0,0.0,4.698906859688787,1.2801216035685554,1.281257658963366,3.6706722600337303,15325.933769447985,1562.8103143732046,1603.0968420496806,1603.0968420496806,7.710151181589079,5.483974032966071,2.105485926104869,3.3784881068612016,3.6402750261416585,3.6402750261416585,1.0400785788976168,0.0,0.0,0.000887412766500155,0.00037623484472822707,0.0005111779217719279,0.002401977443135675,0.08629326143426475,0.07470605394107173,0.01158720749319301,0.0863410960531511,0.07470243199371045,0.011599667853880962,0.42382157269850507,0.42382157269850507,0.06573641952528636,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18381.86445347336,15624.584785452356,0.85,1.2874786497957225,1.0270884413119998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374382509555544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16535.817745228538,1226.0,0.42382157269850507,0.06573641952528636,6.113110376966115,3.6402750261416585
919.0,-16.45622068530556,5.488172809867593,34.1482266890252,20.117395917791896,4.2760504465423645,-14.380738985574752,-25.319106679502852,2.2005687515479444,-4.0415813646375796,-4.041581364637789,38.27857360623835,48733.1294333819,12371.146771817512,12371.146771817512,61104.276205199414,74909.19998979678,74909.19998979678,12371.146771817512,87280.34676161429,87280.34676161429,87280.34676161429,105669.27173106732,84723.56037715841,58547.48984314073,29084.522815575205,18388.92496945303,0.0,47473.447785028235,15630.586224035076,1226.0,0.0,0.897668032073275,3.144221721838091,0.0014959713701933424,368100.25019538886,1481639.0747991162,4.025096625206468,1481639.0747991162,4.025096625206468,0.8500000000000001,0.08627628692842103,4.698906859688992,1.207385893086903,1.0,0.0,4.698906859688977,1.2801065779043088,1.2812429220861656,3.670715345734476,15325.910572603078,1562.8079489533202,1603.0968420496806,1603.0968420496806,7.7170302175881424,5.488172809867593,2.1086116189639297,3.3795611909036634,3.642366000373084,3.642366000373084,1.0406760001065953,0.0,0.0,0.0008876487671457407,0.0003765015065189263,0.0005111472606268144,0.002401833369270575,0.08627628691132196,0.07470072600689781,0.011575560904424147,0.0862762827120287,0.07470072602170275,0.01157556090671828,0.4238049060318384,0.4238049060318384,0.06567244742590991,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18388.92496945303,15630.586224035076,0.85,1.2871253101711722,1.02653444624578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743805129142834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16536.276472825753,1226.0,0.4238049060318384,0.06567244742590991,6.113110376966115,3.642366000373084
920.0,-16.45346385502338,5.492324567516345,34.14761850669941,20.119497225992404,4.277210475674268,-14.378203344509437,-25.316989655233897,2.201804130652282,-4.04065679730337,-4.040656797303615,38.27874430467107,48738.158496121505,12376.765691855955,12376.765691855955,61114.92418797746,74913.68272686012,74913.68272686012,12376.765691855955,87290.44841871607,87290.44841871607,87290.44841871607,105681.47573959155,84727.69095467518,58551.477113892164,29084.68204531447,18391.027320875484,0.0,47475.709366189956,15632.373222744161,1226.0,0.0,0.8976718048323915,3.1439047094344374,0.0014959713701933424,368113.4096718146,1481646.172339942,4.024972015175647,1481646.172339942,4.024972015175647,0.85,0.08627225435000029,4.698906859688992,1.2073955535003913,1.0,0.0,4.698906859689277,1.280100364535108,1.2812369960161825,3.6707331627043844,15326.657765725668,1562.8841414474534,1603.0968420496806,1603.0968420496806,7.720535258513344,5.492324567516345,2.113151838284325,3.37917272923202,3.64443925479332,3.64443925479332,1.0412683585123772,0.0,0.0,0.0008878774988601301,0.0003765813834454435,0.0005112961154146865,0.002402532824054405,0.08626327138021331,0.07469738166251699,0.01156588971769632,0.08626794657800031,0.07469751879537215,0.01157473555462814,0.42378823936517174,0.42378823936517174,0.06561793641307542,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18391.027320875484,15632.373222744161,0.85,1.2872882786560476,1.026591474814921,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743650829684342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16536.784834611884,1226.0,0.42378823936517174,0.06561793641307542,6.113110376966115,3.64443925479332
921.0,-16.453198342004207,5.495159283898143,34.14703860505771,20.120401284098648,4.277144910808141,-14.378211726171301,-25.317995378840692,2.2010024772281005,-4.0406170611967696,-4.040617061196969,38.27757147281892,48744.97285915008,12381.818025449078,12381.818025449078,61126.79088459916,74918.27084499024,74918.27084499024,12381.818025449078,87300.08887043931,87300.08887043931,87300.08887043931,105691.90974252802,84735.76022669932,58556.99670618479,29087.51502279392,18391.820872088712,0.0,47479.335894882635,15633.047741275404,1226.0,0.0,0.8976760029119769,3.1436332061941297,0.0014959713701933424,368113.9752487946,1481597.407197451,4.024833358190474,1481597.407197451,4.024833358190474,0.85,0.08627216297250746,4.698906859688992,1.207417354132049,1.0,0.0,4.6989068596889405,1.280104046120422,1.281240709075479,3.670722605658381,15328.117441651439,1563.0329869681736,1603.0968420496806,1603.0968420496806,7.723686866988016,5.495159283898143,2.1165225209343035,3.37863676296384,3.6465053230338063,3.6465053230338063,1.0418586637239446,0.0,0.0,0.0008878995310903585,0.00037654343478965964,0.0005113560963006989,0.002402814668651139,0.0862482385606904,0.07469113493192442,0.011557103628765985,0.08626090000654926,0.07469743030401209,0.011574732668495373,0.4237715726985051,0.4237715726985051,0.06557099426947449,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18391.820872088712,15633.047741275404,0.85,1.2874398879531814,1.0266565852367757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743501321449252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16537.29152242236,1226.0,0.4237715726985051,0.06557099426947449,6.113110376966115,3.6465053230338063
922.0,-16.450394115404617,5.499245071848582,34.14653088211379,20.124316226597898,4.280878457647947,-14.37500663894905,-25.314317050483055,2.2054909811919132,-4.037866458160181,-4.037866458160402,38.279290548209666,48742.109011874265,12384.705445947273,12384.705445947273,61126.814457821536,74919.16075624988,74919.16075624988,12384.705445947273,87303.86620219715,87303.86620219715,87303.86620219715,105701.6232618292,84733.08438095938,58556.032636581636,29085.613049308602,18397.75705963205,0.0,47483.37010894065,15638.093500687242,1226.0,0.0,0.8976830839638383,3.1428684224268713,0.0014959713701933424,368153.12713572243,1481668.8849991132,4.024599482630185,1481668.8849991132,4.024599482630185,0.85,0.08624059813777313,4.698906859688992,1.2074066826747734,1.0,0.0,4.6989068596892,1.2800827011407743,1.2812196430653173,3.6707838138125424,15327.633399522732,1562.983628407533,1603.0968420496806,1603.0968420496806,7.725488018623064,5.499245071848582,2.121372651480729,3.3778724203678534,3.648181003421509,3.648181003421509,1.0423374295490027,0.0,0.0,0.0008881322560233553,0.00037668224510629006,0.0005114500109170653,0.002403255964686208,0.08624059813628798,0.07469036567541097,0.011550232460877016,0.08624059471419188,0.0746903656766972,0.011550232461075923,0.4237549060318384,0.4237549060318384,0.06553010722126042,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18397.75705963205,15638.093500687242,0.85,1.2873310027822131,1.0265090472737235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743486922310808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16537.74839273801,1226.0,0.4237549060318384,0.06553010722126042,6.113110376966115,3.648181003421509
923.0,-16.44774357134947,5.503282200281067,34.14606753903393,20.12643761644142,4.282061707464693,-14.372553102108345,-25.312278082687385,2.206761583710202,-4.03719719162217,-4.037197191622427,38.27957476685695,48746.92645056734,12390.4949806384,12390.4949806384,61137.421431205745,74923.62744523639,74923.62744523639,12390.4949806384,87314.12242587478,87314.12242587478,87314.12242587478,105713.95261424525,84737.14199436439,58559.92247413359,29085.7994669231,18399.830188370473,0.0,47485.629655293575,15639.855660114901,1226.0,0.0,0.8976852652363586,3.1425289761268207,0.0014959713701933424,368162.6539215465,1481680.7028380847,4.024527439314426,1481680.7028380847,4.024527439314426,0.85,0.08623701841281388,4.698906859688992,1.2074161079106855,1.0,0.0,4.6989068596892025,1.2800763421444357,1.281213560080877,3.670802049053725,15328.367393938293,1563.0584750081114,1603.0968420496806,1603.0968420496806,7.7290994877116805,5.503282200281067,2.125735866438795,3.3775463338422718,3.6502388149263885,3.6502388149263885,1.042925375693254,0.0,0.0,0.0008883522781814204,0.0003767592105983855,0.0005115930675830349,0.002403928174635257,0.08623148503972562,0.07468758170426842,0.011543903335457203,0.08623148980957245,0.07468989330015346,0.011547125112660416,0.42373823936517174,0.42373823936517174,0.06549406424935582,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18399.830188370473,15639.855660114901,0.85,1.2874931189712109,1.0265616525342454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743334846785946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16538.256130799487,1226.0,0.42373823936517174,0.06549406424935582,6.113110376966115,3.6502388149263885
924.0,-16.444973660862146,5.507287520168808,34.14564770528635,20.129231584165268,4.28436306778401,-14.369778532195458,-25.30962737565858,2.2091679389730428,-4.035083750564638,-4.035083750564893,38.27990782673982,48749.24039096134,12394.361613471028,12394.361613471028,61143.60200443237,74925.98884919372,74925.98884919372,12394.361613471028,87320.35046266475,87320.35046266475,87320.35046266475,105723.62378679085,84739.01107781944,58562.26261890486,29085.27606546064,18403.2733241261,0.0,47488.54938958674,15642.782325507187,1226.0,0.0,0.8976940831185036,3.1421223635099356,0.0014959713701933424,368192.7393185385,1481694.5515911249,4.024236203933534,1481694.5515911249,4.024236203933534,0.8500000000000001,0.08622162003642277,4.698906859688992,1.2074189772969115,1.0,0.0,4.698906859688806,1.2800646829267293,1.2812021849151642,3.6708354838330908,15328.705498306872,1563.092952058743,1603.0968420496806,1603.0968420496806,7.7315114647870535,5.507287520168808,2.1305835016807917,3.3767040184880166,3.6522887571232685,3.6522887571232685,1.043511073463791,0.0,0.0,0.0008885822624180997,0.0003768592892117517,0.000511722973206348,0.002404538589059755,0.08622162030267624,0.07468355505194522,0.011538065250731018,0.08622117922997483,0.07468355482132144,0.01153806521510132,0.4237215726985051,0.4237215726985051,0.0654618965384988,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18403.2733241261,15642.782325507187,0.85,1.2875441088507937,1.0265472628155503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743191108219321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16538.760883561547,1226.0,0.4237215726985051,0.0654618965384988,6.113110376966115,3.6522887571232685
925.0,-16.442647180866512,5.511087680315352,34.145320145169805,20.118166703637712,4.267404110807073,-14.373919617400883,-25.31947495937345,2.188511858340919,-4.04805896878338,-4.048058968783642,38.28140254061077,48814.36922481708,12417.559496926453,12417.559496926453,61231.928721743534,74953.88704702293,74953.88704702293,12417.559496926453,87371.44654394938,87371.44654394938,87371.44654394938,105775.18770688193,84784.39545854706,58596.81162397251,29097.3153717495,18403.741162932554,0.0,47501.05653468205,15643.179988492671,1226.0,0.0,0.8976278285764827,3.1399853336834673,0.0014959713701933424,368008.0640312265,1481756.703552324,4.026424549834302,1481756.703552324,4.026424549834302,0.85,0.08625274224325771,4.698906859688992,1.207554273637943,1.0,0.0,4.698906859689479,1.2801603171241271,1.2812981514467594,3.6705612545818163,15336.915221285088,1563.9301108212376,1603.0968420496806,1603.0968420496806,7.74598213358693,5.511087680315352,2.1299587526507278,3.3811289276646246,3.6543358322898727,3.6543358322898727,1.0440959520828208,0.0,0.0,0.0008887754710669447,0.0003764876126325261,0.0005122878584344187,0.002407192932132873,0.08623267012260326,0.07469717172008607,0.011535498402517197,0.08615617897087037,0.07469476089720853,0.01155798134604919,0.4237049060318384,0.4237049060318384,0.06543282903647987,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18403.741162932554,15643.179988492671,0.85,1.2890645637963047,1.0276480732418265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374304089915853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16539.268115982595,1226.0,0.4237049060318384,0.06543282903647987,6.113110376966115,3.6543358322898727
926.0,-16.43999189020599,5.514927223067,34.14498523196777,20.127990818023704,4.2772178824435985,-14.366354748396816,-25.309349096473284,2.202638930845859,-4.03976351377986,-4.039763513780088,38.2800629063145,48776.89684521984,12413.139962187619,12413.139962187619,61190.03680740746,74953.96649822702,74953.96649822702,12413.139962187619,87367.10646041464,87367.10646041464,87367.10646041464,105772.33427486317,84764.08249810155,58582.55928440023,29090.581348557018,18405.227814448535,0.0,47495.80916300556,15644.443642281254,1226.0,0.0,0.8976715044892744,3.140915596111762,0.0014959713701933424,368126.12423236755,1481700.9998905773,4.024981935145961,1481700.9998905773,4.024981935145961,0.85,0.08624624602173914,4.698906859688992,1.2074896591482687,1.0,0.0,4.698906859689039,1.2800941846923652,1.2812322425907887,3.670750883708016,15333.240746158368,1563.5554186351474,1603.0968420496806,1603.0968420496806,7.743225260375712,5.514927223067,2.1368429583153583,3.3780842647516414,3.6563276931343616,3.6563276931343616,1.0446650551812462,0.0,0.0,0.0008889960337713607,0.0003768697971834777,0.000512126236587883,0.002406433486129511,0.08621159206287965,0.07468257988584487,0.011529012177034788,0.08618589723165791,0.07468753879283319,0.011558707228905953,0.42368823936517175,0.42368823936517175,0.06540624170153139,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18405.227814448535,15644.443642281254,0.85,1.2883249677335389,1.0269726467406333,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374291473897739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16539.766557343148,1226.0,0.42368823936517175,0.06540624170153139,6.113110376966115,3.6563276931343616
927.0,-16.43811241255614,5.519250195326296,34.14505912026096,20.169865863304608,4.351984591993492,-14.358225221314015,-25.2846380934119,2.2697778213058855,-3.990709522446707,-3.9907095224469185,38.29386460483977,48658.545019540055,12356.400451253432,12356.400451253432,61014.945470793486,74798.45233296469,74798.45233296469,12356.400451253432,87154.85278421812,87154.85278421812,87154.85278421812,105552.35923121136,84644.64104307789,58493.7650702149,29056.52885873666,18397.506446993248,0.0,47454.03530572991,15637.88047994426,1226.0,0.0,0.8978552848037782,3.1519906851051944,0.0014959713701933424,368824.86348747025,1482274.9676241803,4.018912807581196,1482274.9676241803,4.018912807581196,0.85,0.08621613738418471,4.698906859688992,1.2071233541378747,1.0,0.0,4.698906859689114,1.279781816158006,1.2809197961957486,3.6716468388302603,15311.634606730266,1561.3522055676776,1603.0968420496806,1603.0968420496806,7.7078315714569285,5.519250195326296,2.158454500162801,3.360795695163495,3.658337767998301,3.658337767998301,1.0452393622852287,0.0,0.0,0.0008891521836385356,0.0003778039733067968,0.0005113482103317388,0.002402777613217497,0.08619465867333814,0.0746712745405193,0.011523384132818832,0.08650750181686487,0.07468401295651306,0.011532124427671653,0.4236715726985051,0.4236715726985051,0.06538163850023927,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18397.506446993248,15637.88047994426,0.85,1.2857693782561448,1.025382661475466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374277075047935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16540.271663426684,1226.0,0.4236715726985051,0.06538163850023927,6.113110376966115,3.658337767998301
928.0,-16.438112378269206,5.523284527180027,34.14524725634196,20.171205221582227,4.357541879691994,-14.361102046765275,-25.288003392610676,2.2697876335615415,-4.01160334274266,-4.011603342742907,38.29596937078968,48676.16068339592,12390.269892628832,12390.269892628832,61066.43057602475,74778.50696322032,74778.50696322032,12390.269892628832,87168.77685584915,87168.77685584915,87168.77685584915,105577.38576434947,84650.92817384812,58497.77684795994,29059.057028764648,18408.608908500322,0.0,47467.665937264974,15647.317572225273,1226.8841524503628,0.0,0.8977497614536745,3.1491688471715746,0.0014959713701933424,368527.11886212975,1482362.5127717778,4.02239736752276,1482362.5127717778,4.02239736752276,0.85,0.08621940799706819,4.698906859688992,1.207139797336422,1.0,0.0,4.698906859689197,1.2797817705579468,1.280919750558788,3.671646969655153,15312.771905534919,1561.4681777706883,1603.0968420496806,1603.0968420496806,7.728959079469543,5.523284527180027,2.1552674528419544,3.3680170743380726,3.6605000766683,3.6605000766683,1.0458571647623713,0.0,0.0,0.000889152186487378,0.00037767662617897187,0.0005114755603084062,0.0024033760188964404,0.0862174884221046,0.07469417473484408,0.011523313687260516,0.08648222080082527,0.07469410382150159,0.011525304175566606,0.4236549060318384,0.4236549060318384,0.06535862260587225,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18408.608908500322,15647.317572225273,0.85,1.286484796971741,1.025459325253703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374266883355662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16540.76131589926,1226.8841524503628,0.4236549060318384,0.06535862260587225,6.113110376966115,3.6605000766683
929.0,-16.43811305942584,5.526595387734269,34.14479869030994,20.167635892890416,4.327211442080575,-14.353498776774776,-25.28398269843308,2.261850709988265,-4.0672304218077215,-4.067230421808009,38.28431010580222,48655.11056926884,12468.290506176836,12468.290506176836,61123.40107544568,74905.05288810642,74905.05288810642,12468.290506176836,87373.34339428326,87373.34339428326,87373.34339428326,105780.73948369944,84671.58126890824,58512.68374676979,29065.44169126494,18407.39608941618,0.0,47472.83778068112,15646.28667600375,1226.9636754871235,0.0,0.8975274769589204,3.139493929578991,0.0014959713701933424,367735.3311351558,1481877.609183752,4.029739553742007,1481877.609183752,4.029739553742007,0.8499999999999999,0.08631452247944123,4.698906859688992,1.2072002203902228,1.0,0.0,4.698906859688903,1.2798186519125665,1.2809566646358155,3.671541161450433,15316.507908678905,1561.849144068454,1603.0968420496806,1603.0968420496806,7.777627763420194,5.526595387734269,2.1392971761054342,3.387298211628835,3.6625825171030524,3.6625825171030524,1.0464521477437292,0.0,0.0,0.0008891521298912859,0.0003778287788669112,0.0005113233510243747,0.0024026608016475964,0.08623446870727271,0.07471181519501151,0.0115226535122612,0.08620076854225567,0.07478260567336507,0.011531916806076157,0.42363823936517175,0.42363823936517175,0.06533687655704529,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.2556512136090987,18407.39608941618,15646.28667600375,0.85,1.2875447083620437,1.0249041945638406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742668831697378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16541.213379505727,1226.9636754871235,0.42363823936517175,0.06533687655704529,6.113110376966115,3.6625825171030524
930.0,-16.43790895000288,5.5301516330885345,34.144712354187455,20.16888263113799,4.325202815663397,-14.347842967160034,-25.27956903269512,2.2618787953150514,-4.043630471673396,-4.043630471673639,38.287096211243345,48633.199483242846,12443.524694991878,12443.524694991878,61076.72417823473,74920.448983839,74920.448983839,12443.524694991878,87363.97367883088,87363.97367883088,87363.97367883088,105765.05773005803,84677.34661535437,58516.552575922826,29067.548932701717,18401.084051227146,0.0,47468.63298392887,15640.921443543075,1226.0,0.0,0.8976292257800923,3.1417806641354082,0.0014959713701933424,368071.0863266151,1481993.471142453,4.026378398621012,1481993.471142453,4.026378398621012,0.8500000000000001,0.08628981472615158,4.698906859688992,1.2072152613149951,1.0,0.0,4.698906859688922,1.279818486553776,1.280956520835862,3.671541635831458,15317.55082028059,1561.9554914553482,1603.0968420496806,1603.0968420496806,7.76217903285362,5.5301516330885345,2.1513076024315785,3.378844030656956,3.664453434248882,3.664453434248882,1.0469866954996807,0.0,0.0,0.0008891690891272471,0.00037799586746084247,0.0005111732216664046,0.0024019553577775904,0.08621085508498848,0.07469413094835195,0.011516724136636531,0.08620557415220025,0.07475818489794338,0.011531629828208205,0.4236215726985051,0.4236215726985051,0.06531614638465039,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,1.4385349585780887,18401.084051227146,15640.921443543075,0.85,1.2866754388927328,1.024533390285502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742668868633678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16541.665428780612,1226.0,0.4236215726985051,0.06531614638465039,6.113110376966115,3.664453434248882
931.0,-16.43522063823237,5.533894430177624,34.1444901245667,20.14547501401978,4.296477178787951,-14.359786170383236,-25.301713462080784,2.221042710936303,-4.02527334570965,-4.025273345709855,38.28295228129803,48764.82019872674,12425.864349309248,12425.864349309248,61190.684548035984,74945.62733759958,74945.62733759958,12425.864349309248,87371.49168690883,87371.49168690883,87371.49168690883,105791.66378762522,84759.79603099726,58578.988892112575,29089.785709871867,18420.172100716387,0.0,47509.957810588254,15657.146285608927,1226.0,0.0,0.8977298838032562,3.14017815879383,0.0014959713701933424,368332.41828726715,1481821.145675956,4.0230538288385596,1481821.145675956,4.0230538288385596,0.8499999999999999,0.0861708453959201,4.698906859688992,1.2074635439971462,1.0,0.0,4.69890685968907,1.280007817826762,1.2811463064295163,3.6709985628579562,15332.465353679341,1563.476350606919,1603.0968420496806,1603.0968420496806,7.751162639321178,5.533894430177624,2.1616407215226943,3.37225370865493,3.6664038939103096,3.6664038939103096,1.04754396968866,0.0,0.0,0.0008893924858110367,0.00037715822802635344,0.0005122342577846832,0.0024069410676721475,0.08617084451765657,0.07466211445525607,0.011508730062400496,0.08617126585738068,0.07466211521622114,0.01150873017969896,0.4236049060318384,0.4236049060318384,0.06529622891340113,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.18097196686801453,2.2737367544323206e-13,2.2737367544323206e-13,1.656757601210245,18420.172100716387,15657.146285608927,0.85,1.2879549334055354,1.026412618448144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742657800633378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16542.12158067074,1226.0,0.4236049060318384,0.06529622891340113,6.113110376966115,3.6664038939103096
932.0,-16.43481904504204,5.5376758042530225,34.14439779686532,20.14689592123034,4.305199162097996,-14.364055403875215,-25.306316384207435,2.2210969816331567,-4.016679513020847,-4.016679513021075,38.28607557320213,48791.25722706611,12420.983904800027,12420.983904800027,61212.24113186614,74911.10727114731,74911.10727114731,12420.983904800027,87332.09117594734,87332.09117594734,87332.09117594734,105751.8100306253,84766.26384291744,58583.33944746656,29092.13821716764,18419.71885467796,0.0,47511.8570718456,15656.761026476268,1226.0,0.0,0.8977596753143331,3.141945747251971,0.0014959713701933424,368454.8100278231,1481951.0264678798,4.02206996932941,1481951.0264678798,4.02206996932941,0.85,0.08615812338497383,4.698906859688992,1.2074803993059327,1.0,0.0,4.698906859688537,1.280007496967041,1.2811460280088214,3.6709994830678596,15333.635336463914,1563.5956556483525,1603.0968420496806,1603.0968420496806,7.748118253990731,5.5376758042530225,2.168596046640065,3.3690797576129574,3.668416557087333,3.668416557087333,1.0481190163106666,0.0,0.0,0.0008894258623241837,0.0003769843315056368,0.0005124415308185469,0.002407915024352798,0.08616702562821318,0.07465967902567643,0.01150734660253676,0.08622263240994923,0.07465584406537254,0.011502279319601287,0.42358823936517176,0.42358823936517176,0.06528794056905837,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.48647048068642107,2.2737367544323206e-13,2.2737367544323206e-13,1.7281348798464364,18419.71885467796,15656.761026476268,0.85,1.288357157652317,1.0269280182689102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742512026142486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16542.627506218207,1226.0,0.42358823936517176,0.06528794056905837,6.113110376966115,3.668416557087333
933.0,-16.432154548139444,5.541347438941099,34.14422505828874,20.150247460138075,4.300122468001598,-14.356667653792819,-25.299137563537784,2.224635579183167,-4.022263384455528,-4.022263384455755,38.28376451456919,48769.25874220751,12434.403837430773,12434.403837430773,61203.66257963828,74950.99271086261,74950.99271086261,12434.403837430773,87385.39654829339,87385.39654829339,87385.39654829339,105809.27525153803,84765.41391179229,58583.67996927852,29090.815491681966,18423.878703244638,0.0,47514.694194926604,15660.296897757942,1226.0,0.0,0.8977412820087756,3.1399111991290325,0.0014959713701933424,368375.2819591781,1481854.9212293357,4.0226773993851985,1481854.9212293357,4.0226773993851985,0.85,0.08616433725877731,4.698906859688992,1.2074752506753432,1.0,0.0,4.698906859688931,1.2799905935581954,1.2811293930669927,3.6710479618656304,15333.481589756873,1563.5799778473663,1603.0968420496806,1603.0968420496806,7.756489509100676,5.541347438941099,2.1704934777346105,3.370853961206488,3.670447095650374,3.670447095650374,1.0486991701858213,0.0,0.0,0.0008896473384594938,0.0003772555766220783,0.0005123917618374155,0.00240768116454596,0.08616433694604723,0.0746556299851734,0.011508706960873838,0.08616503407560495,0.07465563025613296,0.01150870700264435,0.4235715726985051,0.4235715726985051,0.06529663078473373,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.7786254070923064,2.2737367544323206e-13,2.2737367544323206e-13,1.9417224851497394,18423.878703244638,15660.296897757942,0.85,1.2880996840378134,1.0264037171771352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742490249859833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16543.087710780514,1226.0,0.4235715726985051,0.06529663078473373,6.113110376966115,3.670447095650374
