time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
934.0,-16.43033274215607,5.545120621515648,34.1441193138885,20.151729974336945,4.319217763737824,-14.368041741453158,-25.30995881007982,2.2248177053054055,-4.009504479760665,-4.009504479760938,38.28839572309355,48836.54097560529,12424.08736135736,12424.08736135736,61260.62833696265,74867.72757024459,74867.72757024459,12424.08736135736,87291.81493160196,87291.81493160196,87291.81493160196,105684.26436493886,84771.58685341937,58588.56508851811,29092.246405445847,18392.449433336904,0.0,47484.69583878275,15633.582018336367,1226.0,0.0,0.8977855242913783,3.1495713580526257,0.0014959713701933424,368557.0199151162,1482047.5145092946,4.021216350323841,1482047.5145092946,4.021216350323841,0.8499999999999999,0.08634300142257612,4.698906859688992,1.207491144393571,1.0,0.0,4.698906859688919,1.2799894357384336,1.2811284280941617,3.671051282527316,15334.598232529263,1563.6938437212773,1603.0968420496806,1603.0968420496806,7.750054167327921,5.545120621515648,2.1789010183984345,3.366219603117213,3.6724508317883653,3.6724508317883653,1.0492716662252473,0.0,0.0,0.0008897987982586455,0.0003768467744213859,0.0005129520238372595,0.0024103137835002502,0.08616605833231739,0.07465342023014235,0.011512638102175043,0.08643438632825735,0.07476015397697841,0.011582847445597703,0.42355490603183843,0.42355490603183843,0.06531829800312976,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.412651317484233,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18392.449433336904,15633.582018336367,0.85,1.2901131039135458,1.0284690701486696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742345769716195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16543.593262233626,1226.0,0.42355490603183843,0.06531829800312976,6.113110376966115,3.6724508317883653
935.0,-16.427809835529654,5.547446135532223,34.14421029738606,20.150986813847,4.287130132411354,-14.349045762174795,-25.294251053687162,2.2213994486168738,-4.135436945819549,-4.135436945819859,38.29430215095257,48769.078032717596,12592.272989507996,12592.272989507996,61361.35102222559,75015.97638737231,75015.97638737231,12592.272989507996,87608.24937688031,87608.24937688031,87608.24937688031,106013.58266179654,84784.26963180564,58599.0027241705,29094.741008483485,18405.333284916233,0.0,47500.07429339972,15644.533292178798,1226.0,0.0,0.8971710108934863,3.1262361500677747,0.0014959713701933424,366766.3103494216,1482293.1664938196,4.0415194216765045,1482293.1664938196,4.0415194216765045,0.85,0.086377478704877,4.698906859688992,1.2075269825989379,1.0,0.0,4.698906859688967,1.2800048934418933,1.2811441680941806,3.6710069498670257,15336.892460091174,1563.9277898253915,1603.0968420496806,1603.0968420496806,7.8549671231388745,5.547446135532223,2.1375524194106816,3.409893716121541,3.674491320929923,3.674491320929923,1.0498546631228352,0.0,0.0,0.0008900085846577013,0.0003774403115706681,0.0005125682730870333,0.002408510574467601,0.08631934003617965,0.07478700413870087,0.011532335897478773,0.08573526903139336,0.07482904889670901,0.01154842980816799,0.42353823936517176,0.42353823936517176,0.06531061510001508,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.5352467918386878,2.8421709430404007e-13,2.8421709430404007e-13,5.8614439816446975,18405.333284916233,15644.533292178798,0.85,1.2918158957648609,1.0267158264107012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742246985275919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16544.082020595222,1226.0,0.42353823936517176,0.06531061510001508,6.113110376966115,3.674491320929923
936.0,-16.425187994468573,5.551030451900728,34.144089633575504,20.1576642919332,4.30563874353129,-14.349839805984422,-25.293082895781822,2.230290553424586,-4.01767161958287,-4.017671619583078,38.28490600866658,48778.289641394076,12444.882035777124,12444.882035777124,61223.1716771712,74960.06021627742,74960.06021627742,12444.882035777124,87404.94225205453,87404.94225205453,87404.94225205453,105832.50269329532,84773.83605592638,58592.06547337049,29090.85620283988,18427.56044124079,0.0,47518.41664408067,15663.426375054669,1226.0,0.0,0.8977590014565933,3.1399378810591188,0.0014959713701933424,368440.67900604504,1481902.3896054905,4.02209222283291,1481902.3896054905,4.02209222283291,0.85,0.08616705501350937,4.698906859688992,1.2074925142480057,1.0,0.0,4.698906859688893,1.2799631182536741,1.2811026348485144,3.6711267634804785,15335.0050978254,1563.7353324351743,1603.0968420496806,1603.0968420496806,7.7630257320358735,5.551030451900728,2.182525097535227,3.3685053543655012,3.676101385360782,3.676101385360782,1.050314681531652,0.0,0.0,0.0008902266458110429,0.0003774844862091013,0.0005127421596019416,0.0024093276510053115,0.08616698285418646,0.07464561542629355,0.011521367427892901,0.08616746700127025,0.074645677937209,0.01152137707630037,0.4235215726985051,0.4235215726985051,0.06536951467051251,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.5534581828856062,2.2737367544323206e-13,2.2737367544323206e-13,1.8351357957745904,18427.56044124079,15663.426375054669,0.85,1.2884093368628207,1.0265133623190776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37421101867942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16544.584885066564,1226.0,0.4235215726985051,0.06536951467051251,6.113110376966115,3.676101385360782
937.0,-16.41731600838701,5.552978002312149,34.14351057998315,20.0493125821464,4.103184627814678,-14.367505497316655,-25.359722308907635,2.045223735109442,-4.165798942373215,-4.165798942373469,38.27129054108261,49173.0047997847,12641.446134911452,12641.446134911452,61814.45093469615,75405.13701369065,75405.13701369065,12641.446134911452,88046.5831486021,88046.5831486021,88046.5831486021,106508.47942416873,85136.70467768579,58866.03140566331,29189.63696891387,18461.896275566636,0.0,47651.53324448051,15692.61183423164,1226.0,0.0,0.8971062850692857,3.1076447282766977,0.0014959713701933424,366335.59721021046,1481336.2731782356,4.0436591050915975,1481336.2731782356,4.0436591050915975,0.85,0.0862977422535148,4.698906859688992,1.2085910688200965,1.0,0.0,4.698906859689533,1.2808225372901223,1.2819636580049572,3.668663474356581,15400.645540955167,1570.428794843822,1603.0968420496806,1603.0968420496806,7.885640968981267,5.552978002312149,2.1331225749845233,3.419855427327626,3.678095064357835,3.678095064357835,1.0508843041022387,0.0,0.0,0.0008908816614250611,0.0003749720627935477,0.0005159095986315134,0.0024242111519890133,0.0862912401826097,0.07474584492158678,0.011545395261022912,0.08521926120752248,0.07475006465909959,0.011547677594415223,0.42350490603183844,0.42350490603183844,0.06541542931582853,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.7880001471072546,2.2737367544323206e-13,2.2737367544323206e-13,7.5264424139044195,18461.896275566636,15692.61183423164,0.85,1.2972185095818745,1.0319291206748404,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741968026282572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16545.089815621304,1226.0,0.42350490603183844,0.06541542931582853,6.113110376966115,3.678095064357835
938.0,-16.416753966958712,5.553308233639129,34.143214108857556,20.05107442326846,4.1032404658026485,-14.367940360810351,-25.361075392551697,2.0452237300157092,-4.16579762131164,-4.165797621311901,38.2712623128626,49183.36884778999,12642.915058534722,12642.915058534722,61826.283906324716,75413.210798468,75413.210798468,12642.915058534722,88056.12585700273,88056.12585700273,88056.12585700273,106519.3923692852,85145.04337152574,58871.68218447178,29192.623541171066,18463.26651228247,0.0,47655.890053453535,15693.776535440098,1226.0,0.0,0.8971063882227265,3.107365044324199,0.0014959713701933424,366335.61594206415,1481335.09964935,4.043655694901427,1481335.09964935,4.043655694901427,0.85,0.08629773489531792,4.698906859688992,1.2086128183500846,1.0,0.0,4.698906859688675,1.2808224411065383,1.281963621660153,3.668663749855503,15402.15395343824,1570.5826101103069,1603.0968420496806,1603.0968420496806,7.8865572727158515,5.553308233639129,2.134455178068409,3.41885305557072,3.6796009594851147,3.6796009594851147,1.05131455985289,0.0,0.0,0.0008909284449222823,0.0003749212088721315,0.0005160072360501507,0.0024246699411252103,0.08630750229034315,0.07474282344201928,0.011564678848323857,0.0852116013837307,0.07475005732291916,0.011547677572398753,0.42348823936517177,0.42348823936517177,0.06552475888336604,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.7375580300722504,2.8421709430404007e-13,2.8421709430404007e-13,7.576364670933344,18463.26651228247,15693.776535440098,0.85,1.2973482152358684,1.0320522561350371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374154120931788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.70001147599,1226.0,0.42348823936517177,0.06552475888336604,6.113110376966115,3.6796009594851147
939.0,-16.41419288833532,5.556856379738809,34.143164332654585,20.165720872487896,4.311611174496255,-14.339342476162262,-25.283173320908077,2.236760762323522,-4.012816264630715,-4.012816264630893,38.28497844497591,48790.69714813991,12449.222468038366,12449.222468038366,61239.919616178275,74970.0424796671,74970.0424796671,12449.222468038366,87419.26494770547,87419.26494770547,87419.26494770547,105844.53318413369,84781.48105123547,58602.135719709906,29088.161479472852,18425.268236428226,0.0,47513.429715901075,15661.47800096399,1226.0,0.0,0.8977816121413718,3.14125356886475,0.0014959713701933424,368509.84006783506,1481905.4018666125,4.021345540172887,1481905.4018666125,4.021345540172887,0.8499999999999999,0.08620571918314554,4.698906859688992,1.20750698920805,1.0,0.0,4.698906859689016,1.2799311651858036,1.2810718245419839,3.671218411973636,15336.388025005435,1563.8763517618593,1603.0968420496806,1603.0968420496806,7.765733261704325,5.556856379738809,2.1913150843997284,3.3655412953390806,3.6806222092726073,3.6806222092726073,1.0516063455064593,0.0,0.0,0.0008911416538630792,0.00037785941446615793,0.0005132822393969212,0.0024118654356587205,0.08620571918278525,0.07463236889247454,0.011573350290310704,0.08620574374418943,0.07463236889278646,0.011573350290359077,0.4234715726985051,0.4234715726985051,0.06566835438239399,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.954533417913524,1.7053025658242404e-13,1.7053025658242404e-13,0.12742393790108508,18425.268236428226,15661.47800096399,0.85,1.2888970546296603,1.0268822402397817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374151073644367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16546.164027172323,1226.0,0.4234715726985051,0.06566835438239399,6.113110376966115,3.6806222092726073
940.0,-16.411645344665178,5.560374055338698,34.14312878938386,20.168318005185597,4.313619631132526,-14.336848229480706,-25.28089655153451,2.238822515952061,-4.011067823261271,-4.011067823261475,38.28529343018251,48793.673815382346,12452.878928013646,12452.878928013646,61246.552743395994,74972.85546356862,74972.85546356862,12452.878928013646,87425.73439158226,87425.73439158226,87425.73439158226,105851.2948020924,84784.04585391756,58604.86420575013,29087.979609074922,18425.56041051014,0.0,47513.54001958507,15661.72634893362,1226.0,0.0,0.8977887661438175,3.1415014142977253,0.0014959713701933424,368534.74785802746,1481918.5005681056,4.021109296155142,1481918.5005681056,4.021109296155142,0.85,0.0862135934616791,4.698906859688992,1.2075118955178183,1.0,0.0,4.698906859689425,1.2799211468026703,1.2810620687526177,3.671247147863116,15336.851980207122,1563.9236620259846,1603.0968420496806,1603.0968420496806,7.768014134499633,5.560374055338698,2.195665782135789,3.3647082732029094,3.682614747068743,3.682614747068743,1.0521756420196409,0.0,0.0,0.0008913537824744215,0.0003779456042984327,0.0005134081781759889,0.0024124572102515824,0.08621359286793431,0.0746286400218236,0.011584952846110726,0.08621323237933375,0.07462864053578389,0.011584952925895219,0.42345490603183844,0.42345490603183844,0.06573488566049877,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.3268836876601995,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18425.56041051014,15661.72634893362,0.85,1.2890336674167024,1.0269425051315817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374137188082432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16546.66810898185,1226.0,0.42345490603183844,0.06573488566049877,6.113110376966115,3.682614747068743
941.0,-16.409113941607398,5.563860078539392,34.14311138129177,20.170879689417802,4.315588047374032,-14.33437239604886,-25.27863773340357,2.2408465018150276,-4.009462329232292,-4.0094623292325275,38.285750550754045,48796.650490215565,12456.677215916792,12456.677215916792,61253.32770613236,74975.6901706274,74975.6901706274,12456.677215916792,87432.36738654418,87432.36738654418,87432.36738654418,105859.44822625825,84786.62160932789,58607.581928913896,29087.821867126662,18427.080839714057,0.0,47514.902706840716,15663.018713756948,1226.0,0.0,0.8977947612004972,3.1414628422778432,0.0014959713701933424,368557.62042409764,1481937.5101433666,4.020911325719185,1481937.5101433666,4.020911325719185,0.85,0.08621278570232183,4.698906859688992,1.207516906778328,1.0,0.0,4.698906859689567,1.2799113067674972,1.2810524898044424,3.6712753726321865,15337.317916682165,1563.9711743237665,1603.0968420496806,1603.0968420496806,7.770383478511494,5.563860078539392,2.1999426329906733,3.3639174455487186,3.684604006507607,3.684604006507607,1.0527440018593164,0.0,0.0,0.0008915646129884082,0.0003780311324364425,0.0005135334805519657,0.0024130459944455953,0.08621278570257941,0.0746254438089477,0.01158734189363171,0.08621274952372593,0.07462544380872474,0.011587341893597088,0.4234382393651718,0.4234382393651718,0.06574866962162584,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.8343307231776294,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18427.080839714057,15663.018713756948,0.85,1.2891392850797887,1.0269757004719766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741233761400609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16547.17200501043,1226.0,0.4234382393651718,0.06574866962162584,6.113110376966115,3.684604006507607
942.0,-16.401423671948596,5.565371986098028,34.1428111504285,20.05755485678094,4.102911437221002,-14.352698108545546,-25.348428078554548,2.0470057198244707,-4.189095550840307,-4.18909555084057,38.27745813682939,49206.84542960747,12693.754181866962,12693.754181866962,61900.599611474434,75445.58918496205,75445.58918496205,12693.754181866962,88139.34336682901,88139.34336682901,88139.34336682901,106599.47938912592,85167.46223900667,58894.76529939731,29191.88548845484,18460.136022296916,0.0,47652.02151075176,15691.115618952377,1226.0,0.0,0.8969747529494595,3.1047314675679587,0.0014959713701933424,366005.3821490072,1481592.694867883,4.048007945043554,1481592.694867883,4.048007945043554,0.8499999999999999,0.08638489407735594,4.698906859688992,1.208669613734819,1.0,0.0,4.698906859688828,1.2808115214409712,1.2819543278710968,3.668695027354617,15406.209372693784,1570.996147786837,1603.0968420496806,1603.0968420496806,7.918270343316901,5.565371986098028,2.1392783293482562,3.4260936567497717,3.686589580265381,3.686589580265381,1.0533113086472519,0.0,0.0,0.0008922053857395791,0.00037539678962419503,0.0005168085961153842,0.0024284354574328165,0.08637712674061077,0.07477045552354607,0.011606671217064692,0.08512688945159835,0.07477556987398261,0.011609324203373343,0.4234215726985051,0.4234215726985051,0.06572803316647399,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.929337556656094,2.8421709430404007e-13,2.8421709430404007e-13,7.036546726163635,18460.136022296916,15691.115618952377,0.85,1.299013087986367,1.0326287084904655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741096519401488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16547.675662606864,1226.0,0.4234215726985051,0.06572803316647399,6.113110376966115,3.686589580265381
943.0,-16.401423671948596,5.565371986098028,34.1428111504285,20.059316732827597,4.102911437221002,-14.352698108545546,-25.34945224234832,2.0470057198244707,-4.189095550840307,-4.18909555084057,38.27745813682939,49212.203518390445,12694.718907363953,12694.718907363953,61906.9224257544,75453.92050850361,75453.92050850361,12694.718907363953,88148.63941586757,88148.63941586757,88148.63941586757,106610.1211845142,85175.79356254822,58900.12338818029,29195.189082631034,18461.481768646627,0.0,47656.67085127766,15692.259503349633,1226.0,0.0,0.8969747529494595,3.1044593034661068,0.0014959713701933424,366005.3821490072,1481592.694867883,4.048007945043554,1481592.694867883,4.048007945043554,0.85,0.08638489407735594,4.698906859688992,1.208691445137374,1.0,0.0,4.6989068596889005,1.2808115214409712,1.2819543278710968,3.668695027354617,15407.716451940463,1571.149827101045,1603.0968420496806,1603.0968420496806,7.918872131974759,5.565371986098028,2.140314780699917,3.4250572053981108,3.6879854391764684,3.6879854391764684,1.053710125478991,0.0,0.0,0.0008922053857395791,0.0003753582570447527,0.0005168471286948265,0.0024286165184346795,0.08638262636912468,0.0747675124182839,0.011615113950840772,0.08511942713685293,0.07477556987398261,0.011609324203373343,0.42340490603183845,0.42340490603183845,0.06577584397073233,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.751209756895207,2.8421709430404007e-13,2.8421709430404007e-13,7.069131858542107,18461.481768646627,15692.259503349633,0.85,1.2990190317520824,1.0326403972272242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740679599676962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16548.282753877644,1226.0,0.42340490603183845,0.06577584397073233,6.113110376966115,3.6879854391764684
944.0,-16.40142400420959,5.5657165541548075,34.143167804098,20.05743160787972,4.077118280225934,-14.339148304338577,-25.3395414101891,2.041505328386186,-4.2867387942009145,-4.286738794201186,38.29727362359355,49160.35027790984,12822.90023456178,12822.90023456178,61983.25051247162,75566.97580228715,75566.97580228715,12822.90023456178,88389.87603684893,88389.87603684893,88389.87603684893,106808.96904337844,85192.88935293538,58912.34541363546,29200.60437699991,18419.093006529514,0.0,47619.69738352942,15656.229055550088,1226.0,0.0,0.8964428070747958,3.0989419366190796,0.0014959713701933424,364623.8876762293,1482416.7635239647,4.065605171870386,1482416.7635239647,4.065605171870386,0.85,0.08682777043267678,4.698906859688992,1.2087407280271871,1.0,0.0,4.69890685968922,1.2808371217239116,1.2819799509604635,3.6686217005989117,15410.808963084652,1571.4651754762995,1603.0968420496806,1603.0968420496806,7.998830699564433,5.5657165541548075,2.1069595224835824,3.458757031671225,3.688927725819965,3.688927725819965,1.0539793502342758,0.0,0.0,0.0008922053580456219,0.00037573128958648297,0.0005164740684591389,0.0024268635431341297,0.08656580487349361,0.07491238201718377,0.011653422856309846,0.08491775966491151,0.0751185380651991,0.011709232367477685,0.4233882393651718,0.4233882393651718,0.06586257241932461,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.589444359808283,2.8421709430404007e-13,2.8421709430404007e-13,7.790057198839463,18419.093006529514,15656.229055550088,0.85,1.3016304999432908,1.032353269319878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740679599676962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16548.736039755244,1226.0,0.4233882393651718,0.06586257241932461,6.113110376966115,3.688927725819965
945.0,-16.398962169246165,5.569171811899424,34.14318205885635,20.1805641403422,4.322395070946818,-14.324553659343534,-25.2699607173912,2.2479865611338528,-4.004188567250424,-4.00418856725064,38.28675079411345,48810.58929632651,12460.369070646235,12460.369070646235,61270.95836697274,74989.41406688352,74989.41406688352,12460.369070646235,87449.78313752975,87449.78313752975,87449.78313752975,105877.07550568822,84798.7860007123,58619.96123057944,29087.58307792539,18427.29236815847,0.0,47514.87544608385,15663.1985129347,1226.0,0.0,0.8978161642603392,3.1423638933711255,0.0014959713701933424,368632.76056237926,1481979.1063802505,4.020204563803203,1481979.1063802505,4.020204563803203,0.8500000000000001,0.08623955553106347,4.698906859688992,1.2075427274079993,1.0,0.0,4.698906859689901,1.2798763849859838,1.28101861966772,3.6713755443971654,15339.51837159338,1564.1955582786559,1603.0968420496806,1603.0968420496806,7.772686430293694,5.569171811899424,2.2091542809727054,3.3600175309267186,3.6899739571605905,3.6899739571605905,1.0542782734744545,0.0,0.0,0.0008924105736463818,0.0003783598455128256,0.0005140507281335561,0.002415476492654888,0.08623955538705338,0.0746114467212355,0.011628108665817882,0.08623953338960993,0.07461144684582793,0.01162810868523553,0.4233715726985051,0.4233715726985051,0.0659819755506131,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.2679317063421536,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18427.29236815847,15663.1985129347,0.85,1.2895110803036454,1.027269646359758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740679617689675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16549.18931897655,1226.0,0.4233715726985051,0.0659819755506131,6.113110376966115,3.6899739571605905
946.0,-16.39651793015711,5.572596626234942,34.14321221662,20.183168711978965,4.324435621204424,-14.322148053155615,-25.26776654468847,2.2500657442048597,-4.002537544155359,-4.002537544155583,38.28724249737362,48813.39636417738,12464.022279738165,12464.022279738165,61277.418643915546,74992.10934097868,74992.10934097868,12464.022279738165,87456.13162071686,87456.13162071686,87456.13162071686,105884.89008005155,84801.30228438255,58622.58930759037,29087.458863102413,18428.75845933469,0.0,47516.21732243711,15664.444690434486,1226.0,0.0,0.8978222539237782,3.142347553910837,0.0014959713701933424,368656.2866754281,1481999.5547331634,4.020003478302117,1481999.5547331634,4.020003478302117,0.8499999999999999,0.08623903705018525,4.698906859688992,1.2075474952487277,1.0,0.0,4.698906859689623,1.2798663035547968,1.281008790078973,3.671404463605218,15339.97355003883,1564.2419735627184,1603.0968420496806,1603.0968420496806,7.774965275211924,5.572596626234942,2.213401223264272,3.35919540297067,3.6919591541704744,3.6919591541704744,1.0548454726201355,0.0,0.0,0.0008926143653272227,0.0003784430094221941,0.0005141713559050287,0.002416043311317729,0.08623903684166288,0.0746083032785451,0.01163073356311778,0.08623966990510397,0.07460830345894487,0.011630733591240375,0.42335490603183845,0.42335490603183845,0.06599705258424014,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.325597560862491,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18428.75845933469,15664.444690434486,0.85,1.2896106234235194,1.02729971186338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740546156482003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16549.69192360351,1226.0,0.42335490603183845,0.06599705258424014,6.113110376966115,3.6919591541704744
947.0,-16.39408839052851,5.575986507459093,34.143259947858766,20.185481279063993,4.32596392325399,-14.319807999472275,-25.265753630641825,2.251683532197893,-4.001337653495398,-4.001337653495543,38.28781466852205,48817.06692360193,12468.21425310187,12468.21425310187,61285.2811767038,74995.84603473885,74995.84603473885,12468.21425310187,87464.06028784072,87464.06028784072,87464.06028784072,105895.80305279576,84804.6194938972,58625.84038276083,29087.532345707084,18431.74276495504,0.0,47519.27511066213,15666.981350211785,1226.0,0.0,0.8978259455370886,3.1419253557436866,0.0014959713701933424,368673.38515379385,1482023.3497547763,4.0198815792915,1482023.3497547763,4.0198815792915,0.85,0.08622846561211402,4.698906859688992,1.207554877516814,1.0,0.0,4.698906859688914,1.2798583689187322,1.2810011076835446,3.6714272249192605,15340.573610472387,1564.3031626980048,1603.0968420496806,1603.0968420496806,7.777580197313788,5.575986507459093,2.2174641097432692,3.3585223977158236,3.6939409261815213,3.6939409261815213,1.0554116931947204,0.0,0.0,0.0008928169737419782,0.0003785193180236409,0.0005142976557183372,0.0024166367823768623,0.08622846561082995,0.07460581483021542,0.011622650780614535,0.08622843750062496,0.0746058148313264,0.011622650780787613,0.4233382393651718,0.4233382393651718,0.06595079122745358,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.6596079057341058,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18431.74276495504,15666.981350211785,0.85,1.289693098936876,1.0273108503847654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374041365135942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16550.194257787618,1226.0,0.4233382393651718,0.06595079122745358,6.113110376966115,3.6939409261815213
948.0,-16.391680448997715,5.579341573068518,34.143327830175615,20.187835057172947,4.3275662155601085,-14.317479996064051,-25.26373554775489,2.253365762623997,-4.000164737807779,-4.000164737807979,38.288497064888396,48820.58453066278,12472.392126869021,12472.392126869021,61292.976657531806,74999.42752531117,74999.42752531117,12472.392126869021,87471.81965218019,87471.81965218019,87471.81965218019,105907.31142377452,84807.82661738952,58628.983622729575,29087.603327399942,18435.491771594337,0.0,47523.09509899428,15670.168005855186,1226.0,0.0,0.8978291335463673,3.1413395631531977,0.0014959713701933424,368690.09983887087,1482051.729117447,4.019776310145431,1482051.729117447,4.019776310145431,0.85,0.08621247498284038,4.698906859688992,1.2075618366850542,1.0,0.0,4.698906859689243,1.2798501385157925,1.2809931270018653,3.6714508349689963,15341.153757100079,1564.3623211902209,1603.0968420496806,1603.0968420496806,7.7801863241911935,5.579341573068518,2.2214908664846353,3.357850706583883,3.6959178680611986,3.6959178680611986,1.055976533731771,0.0,0.0,0.0008930178226506375,0.00037859583678188165,0.0005144219858687558,0.0024172209981735302,0.08621247487961776,0.07460365924917119,0.011608815630446578,0.08621266686436456,0.07460365933849447,0.0116088156443459,0.4233215726985051,0.4233215726985051,0.06587159583465377,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.2535385131617431,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18435.491771594337,15670.168005855186,0.85,1.2897513625712678,1.0273022922637032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740281945260746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16550.696378967175,1226.0,0.4233215726985051,0.06587159583465377,6.113110376966115,3.6959178680611986
949.0,-16.389287993826322,5.582661345292273,34.143415312493005,20.190151046868436,4.329077201716335,-14.315175106847544,-25.261765940207965,2.2549643147317426,-3.999074141386359,-3.9990741413865987,38.28920370792545,48824.26572145559,12476.627333149425,12476.627333149425,61300.89305460501,75003.2617421372,75003.2617421372,12476.627333149425,87479.88907528663,87479.88907528663,87479.88907528663,105919.42092722804,84811.25037397438,58632.25435326507,29087.773356343685,18439.53185194141,0.0,47527.30520828509,15673.602074150198,1226.0,0.0,0.897831851283041,3.1406807686997014,0.0014959713701933424,368705.64196272515,1482081.117279098,4.019686569995398,1482081.117279098,4.019686569995398,0.85,0.08619471003128212,4.698906859688992,1.207569346432574,1.0,0.0,4.698906859688913,1.2798422996474037,1.2809855366004301,3.6714733221300313,15341.77309116734,1564.4254756891846,1603.0968420496806,1603.0968420496806,7.782828214667998,5.582661345292273,2.2254617788913666,3.357199566400906,3.6978899570324737,3.6978899570324737,1.056539987723564,0.0,0.0,0.0008932174208888948,0.00037867053124262623,0.0005145468896462686,0.002417807909390486,0.08619471007020989,0.0746016497684757,0.01159306030173418,0.08619484745542817,0.07460164973478366,0.01159306029649846,0.4233049060318384,0.4233049060318384,0.06578137771586835,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.068611926105234,2.2737367544323206e-13,2.2737367544323206e-13,0.33252080228970726,18439.53185194141,15673.602074150198,0.85,1.2898036778217938,1.0272887450169257,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374015141211517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16551.19814844949,1226.0,0.4233049060318384,0.06578137771586835,6.113110376966115,3.6978899570324737
950.0,-16.3869385763339,5.585932224354004,34.143519830541905,20.19157960256564,4.32917771022669,-14.313200599297561,-25.260492833889998,2.2550945316853714,-3.9992133498470253,-3.9992133498472353,38.28986801654514,48831.34221248979,12482.396382134906,12482.396382134906,61313.738594624694,75009.56900482604,75009.56900482604,12482.396382134906,87491.96538696095,87491.96538696095,87491.96538696095,105934.26261854873,84817.42070630625,58637.56153721512,29088.732410101253,18442.297231587785,0.0,47531.029641689034,15675.952646849617,1226.0,0.0,0.8978289269663252,3.1401006816474912,0.0014959713701933424,368703.65806998406,1482108.7452216235,4.019783131471678,1482108.7452216235,4.019783131471678,0.85,0.08618826962020605,4.698906859688992,1.2075853038905189,1.0,0.0,4.698906859688876,1.2798412916638169,1.2809847786392246,3.6714762137267254,15342.889261936141,1564.5392934321244,1603.0968420496806,1603.0968420496806,7.786426904924359,5.585932224354004,2.2289660124152326,3.3569662119387718,3.699856990941754,3.699856990941754,1.0571019974119298,0.0,0.0,0.0008934134684109247,0.000378718819134579,0.0005146946492763456,0.00241850221812984,0.08617892768618199,0.07460069655934339,0.011578231126838598,0.08617864648385648,0.07460016204668919,0.011588107573516856,0.42328823936517174,0.42328823936517174,0.06569548670023403,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.9944791681541005,2.2737367544323206e-13,2.2737367544323206e-13,0.6979780805080509,18442.297231587785,15675.952646849617,0.85,1.289972867342368,1.0273571302915825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374002172056005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16551.699687953125,1226.0,0.42328823936517174,0.06569548670023403,6.113110376966115,3.699856990941754
951.0,-16.38458216312162,5.589183619958706,34.14364236324337,20.194789103139215,4.332168468679595,-14.310629545834628,-25.257871568296082,2.258215851383621,-3.996817982827963,-3.996817982828177,38.290608618136105,48831.40146144098,12484.832527435685,12484.832527435685,61316.233988876666,75010.6307937115,75010.6307937115,12484.832527435685,87495.4633211472,87495.4633211472,87495.4633211472,105942.6154338273,84817.86866667127,58638.63933435855,29088.03259145858,18447.152112680116,0.0,47535.18470413869,15680.0792957781,1226.0,0.0,0.8978376678328115,3.139485515362369,0.0014959713701933424,368737.7961795565,1482139.5465731777,4.019494507830305,1482139.5465731777,4.019494507830305,0.8500000000000001,0.08616236751841294,4.698906859688992,1.2075839571142568,1.0,0.0,4.698906859688673,1.2798263825471596,1.280970107919634,3.671518983955501,15342.9702948916,1564.5475564939711,1603.0968420496806,1603.0968420496806,7.787946554415819,5.589183619958706,2.2333380210131057,3.3558455989456,3.70181480836753,3.70181480836753,1.0576613738192944,0.0,0.0,0.0008936101393541842,0.00037881825945476876,0.0005147918798994154,0.002418959095771555,0.08616236757257106,0.07459753564951244,0.011564831923058624,0.08616260235563872,0.07459753560262349,0.011564831915789456,0.42327157269850507,0.42327157269850507,0.06561965557502829,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.115698170381279,2.2737367544323206e-13,2.2737367544323206e-13,1.6055142006853202,18447.152112680116,15680.0792957781,0.85,1.2899126062202533,1.0272685751695299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739894364036769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16552.200445017093,1226.0,0.42327157269850507,0.06561965557502829,6.113110376966115,3.70181480836753
952.0,-16.382917151118885,5.592892977508273,34.14402243501476,20.23426011381673,4.401688652476891,-14.30125265001873,-25.23293310133738,2.3216923423151394,-3.9499046474001602,-3.9499046474004116,38.298356708071736,48710.55374970231,12429.877488198203,12429.877488198203,61140.43123790051,74868.55435397105,74868.55435397105,12429.877488198203,87298.43184216926,87298.43184216926,87298.43184216926,105737.43545080471,84704.37396661141,58554.26184996615,29055.680129605847,18439.003608635445,0.0,47494.68373824129,15673.153067340127,1226.0,0.0,0.8980317640072988,3.1496225321969415,0.0014959713701933424,369406.8917306508,1482461.815860767,4.013086515293517,1482461.815860767,4.013086515293517,0.8499999999999999,0.0861227190993252,4.698906859688992,1.2072362119005997,1.0,0.0,4.698906859688269,1.279531188716769,1.280674828137551,3.67236602055905,15322.439882620934,1562.4540370688192,1603.0968420496806,1603.0968420496806,7.753666005795173,5.592892977508273,2.253584662993588,3.3393083145146853,3.7037721997488715,3.7037721997488715,1.0582206284996776,0.0,0.0,0.0008937491285274038,0.000379765527018717,0.0005139836015086868,0.0024151610708968217,0.0861227283550835,0.07457136198433592,0.011551366370747574,0.08645949784881002,0.07457135246466876,0.011551366634656444,0.4232549060318384,0.4232549060318384,0.06556367428044424,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.9291259736332336,2.2737367544323206e-13,2.2737367544323206e-13,0.266590603439397,18439.003608635445,15673.153067340127,0.85,1.287311050956048,1.025600128598857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739766630303234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16552.70142054257,1226.0,0.4232549060318384,0.06556367428044424,6.113110376966115,3.7037721997488715
953.0,-16.409862880198137,5.604053691298461,34.152952840788416,20.859347213432216,5.507507186882662,-14.223094791076784,-24.918181880470343,3.3097532525242928,-3.2488302805659828,-3.2488302805660507,38.55573462691176,46902.302770480164,11532.544332234473,11532.544332234473,58434.84710271464,72594.98560858147,72594.98560858147,11532.544332234473,84127.52994081593,84127.52994081593,84127.52994081593,102490.80262171816,82987.61052577142,57242.978391999735,28605.146815301872,18363.272680902224,0.0,46968.41949620409,15608.78177876689,1227.0,0.0,0.9004190645906597,3.3392342796819228,0.0014959713701933424,379519.73639341077,1493197.1978035406,3.9344388568390287,1493197.1978035406,3.9344388568390287,0.85,0.08638556706899676,4.698906859688992,1.2019836526038126,1.0,0.0,4.698906859689355,1.2749627726051014,1.2760994639369594,3.685524754646621,15011.88915916808,1530.786676303129,1603.0968420496806,1603.0968420496806,7.193916193789791,5.604053691298461,2.507571974782803,3.0964817165156577,3.705873161976256,3.705873161976256,1.0588209034217875,0.0,0.0,0.0008915022320994118,0.0003919098820002675,0.0004995923500991443,0.002347537920929014,0.08615761248121107,0.07461013205960428,0.011547480421606783,0.09198312632401227,0.07472632627079498,0.011659240798201779,0.42323823936517174,0.42323823936517174,0.06550498099695454,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18363.272680902224,15608.78177876689,0.85,1.244130582410533,0.9985923152954025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739676376464784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16553.18862354425,1227.0,0.42323823936517174,0.06550498099695454,6.113110376966115,3.705873161976256
954.0,-16.409862880198137,5.604053691298461,34.152952840788416,20.85914210127669,5.507507186882662,-14.223094791076784,-24.918062263727165,3.3097532525242928,-3.2488302805659828,-3.2488302805660507,38.55573462691176,46901.674612251016,11535.24970336901,11535.24970336901,58436.924315620025,72594.01569456399,72594.01569456399,11535.24970336901,84129.265397933,84129.265397933,84129.265397933,102507.61857052793,82986.64061175396,57242.35023377059,28604.76708664819,18378.353172594925,0.0,46983.120259243115,15621.600196705687,1228.0,0.0,0.9004190645906597,3.339177346893612,0.0014959713701933424,379519.73639341077,1493197.1978035406,3.9344388568390287,1493197.1978035406,3.9344388568390287,0.8500000000000001,0.08638556706899676,4.698906859688992,1.2019811156531794,1.0,0.0,4.698906859689228,1.2749627726051014,1.2760994639369594,3.685524754646621,15011.71370837932,1530.7687853017412,1603.0968420496806,1603.0968420496806,7.195603784372949,5.604053691298461,2.510481007304556,3.0935726839939046,3.7102281322654758,3.7102281322654758,1.0600651806472787,0.0,0.0,0.0008915022320994118,0.0003919145644261564,0.0004995876676732553,0.002347515918645884,0.08613598204853504,0.07460719399284815,0.011528788055686884,0.0920565226385387,0.07472632627079498,0.011659240798201779,0.423221572698505,0.423221572698505,0.06539894547841145,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18378.353172594925,15621.600196705687,0.85,1.2437855126091497,0.998266491315547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741137123451366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16553.102713533328,1228.0,0.423221572698505,0.06539894547841145,6.113110376966115,3.7102281322654758
955.0,-16.407639839236296,5.606772012366573,34.152964211268404,20.186729973088973,4.311919262052115,-14.333415041903748,-25.28876642519606,2.2376935504320397,-4.023454546885091,-4.023454546885291,38.306236060699355,48858.28926346838,12548.801471826582,12548.801471826582,61407.090735294965,75068.00783899298,75068.00783899298,12548.801471826582,87616.80931081956,87616.80931081956,87616.80931081956,106124.8555179633,84876.50225468948,58666.779355727725,29121.914332179724,18508.046207143736,0.0,47629.96053932346,15731.839276072174,1229.0,0.0,0.8976588451109946,3.13294030470672,0.0014959713701933424,368358.3186169501,1482789.59917474,4.025400063563296,1482789.59917474,4.025400063563296,0.85,0.08617578974726937,4.698906859688992,1.207754411953502,1.0,0.0,4.698906859688817,1.279925708307784,1.2810670613596802,3.671234063968848,15353.57670853283,1565.6291096891223,1603.0968420496806,1603.0968420496806,7.8278499106654,5.606772012366573,2.242293611207799,3.364478401158774,3.71123488841764,3.71123488841764,1.0603528252621828,0.0,0.0,0.0008916874062065177,0.0003776477575643506,0.0005140396486421671,0.0024154244311567984,0.0861757931608895,0.07465475359580587,0.011521039565083623,0.08617620186760148,0.07465475063856046,0.011521039108708912,0.42320490603183836,0.42320490603183836,0.06531078373024365,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,5.371411377619893,18508.046207143736,15731.839276072174,0.85,1.2892534455198017,1.0257889931093016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741137123451366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16553.555718103988,1229.0,0.42320490603183836,0.06531078373024365,6.113110376966115,3.71123488841764
956.0,-16.405401681540482,5.60952064239653,34.15291388670442,20.190201477985852,4.3158249342167965,-14.331069629458993,-25.286231842450775,2.2412674907094403,-4.016493130258766,-4.016493130258978,38.30399640831135,48858.10935113482,12544.543523321367,12544.543523321367,61402.65287445619,75065.98065002992,75065.98065002992,12544.543523321367,87610.52417335128,87610.52417335128,87610.52417335128,106106.76842609279,84876.04712379484,58667.11000487297,29121.041243246516,18496.244252741508,0.0,47617.28549598802,15721.807614830283,1228.0,0.0,0.8976992967766488,3.133204678532147,0.0014959713701933424,368457.4648090784,1482696.4234201477,4.02406401017938,1482696.4234201477,4.02406401017938,0.8500000000000001,0.08615028302453086,4.698906859688992,1.2077503589866687,1.0,0.0,4.698906859689841,1.279908714651535,1.2810502912252746,3.6712828078276702,15353.494378477779,1565.6207143599272,1603.0968420496806,1603.0968420496806,7.825193833756306,5.60952064239653,2.2478385687899642,3.3616820736065653,3.7130616714253515,3.7130616714253515,1.0608747632643862,0.0,0.0,0.0008918738751581627,0.00037774365892827316,0.0005141302162298895,0.0024158499998160124,0.08614495452197442,0.07463893057272546,0.011506023949248967,0.08611722955792922,0.07463791358380184,0.011512369440729022,0.4231882393651717,0.4231882393651717,0.0652369209983761,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,5.539116143735498,18496.244252741508,15721.807614830283,0.85,1.2895034279018205,1.026058265233354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741016600858795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16554.05325759525,1228.0,0.4231882393651717,0.0652369209983761,6.113110376966115,3.7130616714253515
957.0,-16.404552644119796,5.611072234050388,34.1528648081517,20.19157960256564,4.31600494858374,-14.330963533907303,-25.286852033436276,2.2412661984703752,-4.016512765093012,-4.01651276509323,38.30402909569417,48866.32046048942,12547.831079956377,12547.831079956377,61414.1515404458,75071.65613840503,75071.65613840503,12547.831079956377,87619.4872183614,87619.4872183614,87619.4872183614,106101.92810933245,84882.5812488846,58671.80920893509,29123.08004438834,18482.440890971047,0.0,47605.52093535939,15710.07475732539,1227.0,0.0,0.8976990925488276,3.132935302791029,0.0014959713701933424,368457.1851355666,1482697.7832741274,4.024070755272686,1482697.7832741274,4.024070755272686,0.85,0.08615027500331134,4.698906859688992,1.2077674209000544,1.0,0.0,4.698906859688747,1.2799085752773072,1.2810502422794992,3.671283207607949,15354.67635685959,1565.7412426118594,1603.0968420496806,1603.0968420496806,7.827244587365681,5.611072234050388,2.250175061288819,3.360897172761569,3.7149021281716657,3.7149021281716657,1.0614006080490472,0.0,0.0,0.0008919446208747544,0.0003777201906046968,0.0005142244302700576,0.0024162927028156377,0.08613113189376881,0.07463610084647405,0.011495031047294758,0.08603968408917513,0.07463790628361686,0.01151236871969448,0.423171572698505,0.423171572698505,0.0651744974795487,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,5.650409443587648,18482.440890971047,15710.07475732539,0.85,1.2900636382875905,1.026484313171197,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740895260521855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16554.55117402645,1227.0,0.423171572698505,0.0651744974795487,6.113110376966115,3.7149021281716657
958.0,-16.402554881830145,5.613928562663029,34.15264523272527,20.19976236568766,4.330478552269661,-14.328604426867807,-25.28210295187307,2.2528625928445476,-4.000751363740505,-4.0007513637407195,38.299164481299584,48853.14323637104,12532.009270715202,12532.009270715202,61385.15250708624,75041.93151377764,75041.93151377764,12532.009270715202,87573.94078449285,87573.94078449285,87573.94078449285,106041.757523535,84866.46525672718,58660.34371225759,29117.912827188433,18467.816739042148,0.0,47585.729566230584,15697.644228185825,1226.0,0.0,0.897789928812277,3.135030439213033,0.0014959713701933424,368681.7400267156,1482495.4169349752,4.021070902040198,1482495.4169349752,4.021070902040198,0.85,0.08611132317828062,4.698906859688992,1.2077158582163974,1.0,0.0,4.698906859687992,1.279854340036317,1.280996171746356,3.671438782288035,15351.761084490325,1565.4439675618407,1603.0968420496806,1603.0968420496806,7.8173750593208595,5.613928562663029,2.258609506297729,3.3553190563652997,3.716386059391241,3.716386059391241,1.0618245883974973,0.0,0.0,0.0008921111039639192,0.00037789993231599476,0.0005142111716479245,0.002416230401785146,0.08608580015238657,0.0746045656019952,0.011481234550391357,0.08603575875080392,0.07461593124583632,0.0114953919324443,0.42315490603183836,0.42315490603183836,0.06512122533115347,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,5.72451442789469,18467.816739042148,15697.644228185825,0.85,1.2899907822501575,1.0266343225520258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740849230958279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16555.02133635339,1226.0,0.42315490603183836,0.06512122533115347,6.113110376966115,3.716386059391241
959.0,-16.400176169406855,5.616883529000295,34.1524747138325,20.209130399767332,4.342910458995665,-14.323591583462878,-25.27445163633672,2.2663258730562026,-3.987924756224686,-3.9879247562249223,38.30032406667207,48827.00022068397,12520.404039528095,12520.404039528095,61347.40426021207,75027.47052472903,75027.47052472903,12520.404039528095,87547.87456425712,87547.87456425712,87547.87456425712,106021.8625350041,84847.13075509464,58646.66045107081,29111.63367113758,18473.987970746974,0.0,47585.62164188456,15702.889775134927,1226.0,0.0,0.8978463237094434,3.135881928054768,0.0014959713701933424,368864.561668621,1482543.6534033974,4.019208694640822,1482543.6534033974,4.019208694640822,0.85,0.08606435965984305,4.698906859688992,1.2076543263113124,1.0,0.0,4.6989068596887025,1.2797913690397336,1.2809333983229145,3.6716194321694204,15348.263605847227,1565.0873239941498,1603.0968420496806,1603.0968420496806,7.810135801602489,5.616883529000295,2.2663666765067747,3.35051685249352,3.718266172246138,3.718266172246138,1.0623617634988967,0.0,0.0,0.0008923093706407833,0.00037818968234973874,0.0005141196882910445,0.0024158005300119554,0.08606435964969403,0.07459261285585156,0.011471746793842469,0.08606453228823681,0.07459261286464777,0.011471746795195274,0.4231382393651717,0.4231382393651717,0.06507527427910395,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.2334972262140127,2.2737367544323206e-13,2.2737367544323206e-13,6.202409866169887,18473.987970746974,15702.889775134927,0.85,1.2892004379367923,1.0260872619914827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740740925661306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16555.514539769792,1226.0,0.4231382393651717,0.06507527427910395,6.113110376966115,3.718266172246138
