time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
960.0,-16.397836360510908,5.619772001972058,34.15235889815524,20.209950568992667,4.341659069709718,-14.321610677650279,-25.27345457402987,2.2654333868532808,-3.9901720637587346,-3.990172063758969,38.301576231097705,48835.464004013986,12528.383243388327,12528.383243388327,61363.847247402315,75037.29343187307,75037.29343187307,12528.383243388327,87565.67667526139,87565.67667526139,87565.67667526139,106047.24659135676,84855.2600370563,58653.43060921711,29113.14380871021,18481.56991609537,0.0,47594.71372480558,15709.334428681064,1226.3249994337673,0.0,0.8978314739779552,3.1350407301178005,0.0014959713701933424,368832.5249585844,1482595.7423115533,4.019699028652724,1482595.7423115533,4.019699028652724,0.85,0.08606335201257449,4.698906859688992,1.2076762296957897,1.0,0.0,4.698906859689001,1.2797951154022023,1.2809373976827825,3.671608684185564,15349.734137158815,1565.2372764561615,1603.0968420496806,1603.0968420496806,7.815113170187426,5.619772001972058,2.2688453550922025,3.3509266468798558,3.7201808013623183,3.7201808013623183,1.0629088003892337,0.0,0.0,0.0008925044341406369,0.0003782274554577976,0.0005142769786828393,0.002416539622912923,0.08606335136409617,0.07459530917494198,0.011468042189154195,0.08606283076547594,0.0745953097370098,0.011468042275564689,0.42312157269850503,0.42312157269850503,0.0650493456025213,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.495372569714732,2.2737367544323206e-13,2.2737367544323206e-13,6.615463887827502,18481.56991609537,15709.334428681064,0.85,1.2892996394979992,1.026069077469033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740611969687682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16556.015441479274,1226.3249994337673,0.42312157269850503,0.0650493456025213,6.113110376966115,3.7201808013623183
961.0,-16.395497323880804,5.622657636647102,34.15224316272269,20.213331304863118,4.345182734080407,-14.319154317969836,-25.27086065439505,2.268836068485283,-3.986571183528156,-3.98657118352837,38.30134694542254,48835.56370252521,12528.723838994656,12528.723838994656,61364.287541519865,75036.6447515112,75036.6447515112,12528.723838994656,87565.36859050585,87565.36859050585,87565.36859050585,106044.35624706998,84855.18699405767,58654.088639308466,29112.331505276896,18478.98765656413,0.0,47591.31916184103,15707.139508079512,1226.1286458778206,0.0,0.8978491978750831,3.1355267848146626,0.0014959713701933424,368883.8587078157,1482586.204131184,4.019113791871023,1482586.204131184,4.019113791871023,0.85,0.0860649880932887,4.698906859688992,1.2076732476660985,1.0,0.0,4.698906859689394,1.279778903326362,1.280921420755645,3.671655195655857,15349.720924181693,1565.2359291074622,1603.0968420496806,1603.0968420496806,7.815325631217471,5.622657636647102,2.27335002202733,3.3493076146197724,3.7220802965904674,3.7220802965904674,1.063451513311562,0.0,0.0,0.0008926994723696173,0.00037832574080839016,0.0005143737315612272,0.0024169942556768746,0.08606498809272975,0.07458829408943142,0.011476694003298331,0.08606409070675192,0.07458829408991585,0.011476694003372858,0.42310490603183837,0.42310490603183837,0.06510197876357837,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.4471045861649827,2.2737367544323206e-13,2.2737367544323206e-13,6.3030788642283255,18478.98765656413,15707.139508079512,0.85,1.2894008533960133,1.0261443591519905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740485124775466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16556.515643111845,1226.1286458778206,0.42310490603183837,0.06510197876357837,6.113110376966115,3.7220802965904674
962.0,-16.395497323880804,5.622657636647102,34.15224316272269,20.214730279427044,4.345182734080407,-14.319154317969836,-25.271671743225284,2.268836068485283,-3.986571183528156,-3.98657118352837,38.30134694542254,48839.80997366242,12529.998421774933,12529.998421774933,61369.80839543736,75043.26007714051,75043.26007714051,12529.998421774933,87573.25849891544,87573.25849891544,87573.25849891544,106053.28167039523,84861.80231968699,58658.33491044568,29114.9637880459,18480.02317147978,0.0,47594.98695952568,15708.019695757814,1226.124077504666,0.0,0.8978491978750831,3.1352919297676913,0.0014959713701933424,368883.8587078157,1482586.204131184,4.019113791871023,1482586.204131184,4.019113791871023,0.85,0.0860649880932887,4.698906859688992,1.2076905431086198,1.0,0.0,4.6989068596890675,1.279778903326362,1.280921420755645,3.671655195655857,15350.917591183792,1565.3579551818198,1603.0968420496806,1603.0968420496806,7.816120706565913,5.622657636647102,2.274721405157349,3.3479362314897534,3.723983749720726,3.723983749720726,1.0639953570630645,0.0,0.0,0.0008926994723696173,0.00037829500558555205,0.0005144044667840653,0.0024171386776263024,0.08607923953678569,0.07458535595702714,0.011493883579758545,0.08605732375607736,0.07458829408991585,0.011476694003372858,0.4230882393651717,0.4230882393651717,0.06519948728313515,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.221457273826104,2.2737367544323206e-13,2.2737367544323206e-13,6.346452220341462,18480.02317147978,15708.019695757814,0.85,1.2894174852411588,1.0261544984810127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740358323714934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16557.015907266985,1226.124077504666,0.4230882393651717,0.06519948728313515,6.113110376966115,3.723983749720726
963.0,-16.39549647559474,5.625571451890879,34.152183496633064,20.221206452138745,4.357412883677807,-14.319723031288225,-25.270537741575367,2.277586229898013,-3.979037921670624,-3.9790379216708702,38.302867289120506,48833.87812332091,12524.668968488886,12524.668968488886,61358.54709180979,75016.05097592228,75016.05097592228,12524.668968488886,87540.71994441116,87540.71994441116,87540.71994441116,106005.14355809947,84851.04924396308,58649.70974202737,29112.599446595228,18464.423613688316,0.0,47577.02306028354,15694.760071635068,1226.0,0.0,0.8978794398416854,3.139578698349194,0.0014959713701933424,368991.2701689366,1482649.4506079762,4.018115252236644,1482649.4506079762,4.018115252236644,0.85,0.08614581370935383,4.698906859688992,1.2076554467016831,1.0,0.0,4.698906859689373,1.279738245409109,1.2808807266317352,3.671771845958106,15348.972433589008,1565.1596043082,1603.0968420496806,1603.0968420496806,7.8127962328683465,5.625571451890879,2.2799915294854243,3.345579922405455,3.725021512448471,3.725021512448471,1.0642918606995633,0.0,0.0,0.0008926995431101999,0.00037833797783549543,0.0005143615652747045,0.0024169370874296764,0.08609462028041732,0.0745794601839858,0.01151516009643152,0.08616916859031407,0.07460543470598052,0.011540379003373302,0.42307157269850504,0.42307157269850504,0.06532276956488946,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.339518050400386,2.2737367544323206e-13,2.2737367544323206e-13,3.826145906262525,18464.423613688316,15694.760071635068,0.85,1.2896676409128007,1.0264172699801928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740358323714934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16557.469390689523,1226.0,0.42307157269850504,0.06532276956488946,6.113110376966115,3.725021512448471
964.0,-16.3930518812805,5.628505687660302,34.15207770203732,20.226919382717483,4.361322528187883,-14.31426494538237,-25.264023955073185,2.2851181983219795,-3.974652418897449,-3.974652418897595,38.301716825894445,48814.073366795055,12524.057412136464,12524.057412136464,61338.13077893152,75024.60660846677,75024.60660846677,12524.057412136464,87548.66402060323,87548.66402060323,87548.66402060323,106026.22287642192,84842.47948061832,58644.15876414863,29109.245240521872,18477.558855818686,0.0,47586.80409634056,15705.925027445885,1226.4704863516015,0.0,0.8979039910874613,3.138898798338746,0.0014959713701933424,369053.8112464815,1482601.5910144604,4.017304647273428,1482601.5910144604,4.017304647273428,0.8500000000000001,0.08611362454611929,4.698906859688992,1.2076268402067947,1.0,0.0,4.6989068596903225,1.2797028311578404,1.2808455416863176,3.6718734578695496,15347.422222218454,1565.0015267413903,1603.0968420496806,1603.0968420496806,7.812414748521064,5.628505687660302,2.2848096708306724,3.3436960168296292,3.726938276108089,3.726938276108089,1.0648395074594539,0.0,0.0,0.0008929034249749019,0.0003785849004974741,0.0005143185244774278,0.002416734842732106,0.0861015853049295,0.07456912914729552,0.011532456157633982,0.08618592543893978,0.07457752933076553,0.011536095215353757,0.4230549060318384,0.4230549060318384,0.06542737204892096,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.4613088712719104,1.7053025658242404e-13,1.7053025658242404e-13,3.9571699270413205,18477.558855818686,15705.925027445885,0.85,1.2889735283493946,1.0257901175285875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740358277729023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16557.922891106056,1226.4704863516015,0.4230549060318384,0.06542737204892096,6.113110376966115,3.726938276108089
965.0,-16.390773340797494,5.63128955356515,34.15203238138527,20.221293449308746,4.349725914958491,-14.314445166279949,-25.26793034104628,2.273397740427967,-3.9838225482273515,-3.9838225482276624,38.30283538970661,48847.85153939099,12540.936091418456,12540.936091418456,61388.78763080945,75052.86684693793,75052.86684693793,12540.936091418456,87593.80293835638,87593.80293835638,87593.80293835638,106074.34341552638,84871.32880006911,58666.31349246115,29116.68367511995,18480.540477169998,0.0,47597.22415228995,15708.459405594496,1226.4849438049353,0.0,0.8978570443643643,3.1369003250290572,0.0014959713701933424,368923.04671708343,1482648.1235676385,4.018854709027271,1482648.1235676385,4.018854709027271,0.8499999999999999,0.08612821693396923,4.698906859688992,1.2077116162283343,1.0,0.0,4.698906859689442,1.279756897510148,1.2808998995748468,3.671718330904117,15352.64086609998,1565.5336803189653,1603.0968420496806,1603.0968420496806,7.822943544311347,5.63128955356515,2.284818217218393,3.346471336346757,3.7288660563183496,3.7288660563183496,1.0653903018052426,0.0,0.0,0.0008930934962408198,0.00037843680060386907,0.0005146566956369507,0.002418323877513337,0.08612821588199582,0.07457806371807432,0.011550152163921495,0.08612756450820123,0.07457806462897378,0.011550152304995448,0.4230382393651717,0.4230382393651717,0.06551733569131263,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.57581486112241,2.8421709430404007e-13,2.8421709430404007e-13,4.01765707455769,18480.540477169998,15708.459405594496,0.85,1.2897556259666032,1.026275216871883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740225756423983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16558.42534792963,1226.4849438049353,0.4230382393651717,0.06551733569131263,6.113110376966115,3.7288660563183496
966.0,-16.38847443337718,5.634107131098055,34.151956188319005,20.226129388343566,4.355978356039411,-14.311749467114527,-25.26445674067361,2.279253389766096,-3.97693729461497,-3.9769372946151806,38.30184498316381,48843.112179118114,12536.890696051265,12536.890696051265,61380.002875169375,75046.1952237613,75046.1952237613,12536.890696051265,87583.08591981257,87583.08591981257,87583.08591981257,106055.84835162185,84866.53699205269,58663.453947358976,29114.536716326344,18472.762431809293,0.0,47587.29914813564,15701.8480670379,1226.0,0.0,0.8978928092938269,3.138044429542941,0.0014959713701933424,369021.225897948,1482606.9223350307,4.017673830895143,1482606.9223350307,4.017673830895143,0.85,0.08612822844042672,4.698906859688992,1.207694386723451,1.0,0.0,4.698906859689279,1.2797292956670838,1.2808725185543923,3.67179752436596,15351.774060918351,1565.4452907892453,1603.0968420496806,1603.0968420496806,7.820420056483858,5.634107131098055,2.2904076463245353,3.34369948477352,3.7307533653457456,3.7307533653457456,1.0659295329559273,0.0,0.0,0.0008932853041031854,0.00037856848999446576,0.0005147168141087196,0.002418606368612726,0.08612822923741562,0.07456579260140321,0.011562436636012405,0.08612834134066355,0.07456579191140765,0.011562436529019074,0.42302157269850504,0.42302157269850504,0.06559522750785775,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.5445616854989908,2.2737367544323206e-13,2.2737367544323206e-13,3.4321780390437198,18472.762431809293,15701.8480670379,0.85,1.289840019793897,1.0263896681144526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740102238839371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16558.924559627932,1226.0,0.42302157269850504,0.06559522750785775,6.113110376966115,3.7307533653457456
967.0,-16.38586433388931,5.6362194251419,34.151946640140565,20.22748104007917,4.3430070166705015,-14.302720150789101,-25.256833469588287,2.279253410076492,-4.036021593339456,-4.036021593339706,38.304449588016766,48818.46619002392,12617.993993088876,12617.993993088876,61436.460183112795,75113.95535172908,75113.95535172908,12617.993993088876,87731.94934481796,87731.94934481796,87731.94934481796,106180.10844928202,84872.962553209,58669.16688396309,29115.328521384345,18448.159104464066,0.0,47563.487625848415,15680.935238794456,1226.1280609981163,0.0,0.897605730571539,3.1343476177106124,0.0014959713701933424,368179.3886386994,1482715.2765960235,4.027154485964549,1482715.2765960235,4.027154485964549,0.85,0.08638405122950976,4.698906859688992,1.2077110436698422,1.0,0.0,4.698906859689014,1.2797288480284266,1.2808723492780747,3.671798808730625,15352.93640082973,1565.5638164745078,1603.0968420496806,1603.0968420496806,7.871011695685097,5.6362194251419,2.272603908526321,3.363615516615579,3.732655483824114,3.732655483824114,1.0664729953783183,0.0,0.0,0.0008935031218994922,0.0003788576474019585,0.0005146454744975337,0.0024182711504243575,0.08620927104696278,0.07462647717469172,0.011582793872271074,0.08600835485716171,0.07473340925268962,0.011650641976820135,0.4230049060318384,0.4230049060318384,0.06565469547834676,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.4538138458715366,2.2737367544323206e-13,2.2737367544323206e-13,2.9833839298103157,18448.159104464066,15680.935238794456,0.85,1.2916727357420505,1.0263853351976127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739977619090988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16559.424255295224,1226.1280609981163,0.4230049060318384,0.06565469547834676,6.113110376966115,3.732655483824114
968.0,-16.385864565789138,5.639488517116483,34.152201752817916,20.2643143007532,4.421542883864664,-14.30279483663864,-25.241642178129382,2.3385438574830877,-3.9278420710758155,-3.927842071076026,38.31132115394973,48738.9202020839,12482.256271296765,12482.256271296765,61221.17647338066,74916.75351789739,74916.75351789739,12482.256271296765,87399.00978919416,87399.00978919416,87399.00978919416,105858.84586996504,84766.7677993769,58589.268820389494,29086.109976652675,18459.836080770874,0.0,47545.94605742355,15690.860668655241,1226.0,0.0,0.8980911513948027,3.149632703620737,0.0014959713701933424,369721.88531250134,1483001.169613033,4.011126277687215,1483001.169613033,4.011126277687215,0.8499999999999999,0.0861416909777399,4.698906859688992,1.2073858073679733,1.0,0.0,4.698906859688311,1.2794534257406496,1.2805966808620473,3.672589220642315,15333.726498728529,1563.6049516122764,1603.0968420496806,1603.0968420496806,7.786339504815723,5.639488517116483,2.3135664607347994,3.3259220563816836,3.7343495377458376,3.7343495377458376,1.066957010784525,0.0,0.0,0.0008935031025448441,0.0003794344724375267,0.0005140686301073174,0.0024155606123621967,0.08611637828367213,0.07453940118617658,0.011576977097495562,0.08646549469972829,0.07455222359962652,0.011589467378113375,0.4229882393651717,0.4229882393651717,0.06569579419359092,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.851536608214019,2.2737367544323206e-13,2.2737367544323206e-13,0.654372848874516,18459.836080770874,15690.860668655241,0.85,1.2876213757412855,1.0250909750164512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739836132489673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16559.930261807185,1226.0,0.4229882393651717,0.06569579419359092,6.113110376966115,3.7343495377458376
969.0,-16.383676875437562,5.642121627817242,34.152246609451076,20.228800631035142,4.352963396251819,-14.307731008990855,-25.263269723486133,2.277020915047992,-3.983005422634619,-3.9830054226348532,38.305710013457194,48864.959867687394,12559.026715908936,12559.026715908936,61423.98658359633,75073.1393547644,75073.1393547644,12559.026715908936,87632.16607067334,87632.16607067334,87632.16607067334,106123.31782238804,84889.78820079108,58681.62472173991,29120.18164339019,18491.151751714697,0.0,47611.333395104884,15717.478988957491,1227.0,0.0,0.8978510708627688,3.136642880687783,0.0014959713701933424,368934.6973187533,1482767.71375159,4.019051947479215,1482767.71375159,4.019051947479215,0.85,0.08615544620644874,4.698906859688992,1.207756767575629,1.0,0.0,4.698906859689362,1.2797388458141263,1.280882589670743,3.6717701233017643,15355.980044994605,1565.8741818046535,1603.0968420496806,1603.0968420496806,7.834228342594243,5.642121627817242,2.2975768499280007,3.3445447778892414,3.7363960795334066,3.7363960795334066,1.0675417370095448,0.0,0.0,0.0008936857070315354,0.00037861350125631903,0.0005150722057752164,0.0024202763209523045,0.08615544620640354,0.07457353773786884,0.011581908468534704,0.0861560887123952,0.07457353773790797,0.011581908468540783,0.42297157269850505,0.42297157269850505,0.06569110422259894,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.996304770370955,2.2737367544323206e-13,2.2737367544323206e-13,3.476342112923305,18491.151751714697,15717.478988957491,0.85,1.2901127148417897,1.0263304214183466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739836145060242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16560.384061683664,1227.0,0.42297157269850505,0.06569110422259894,6.113110376966115,3.7363960795334066
970.0,-16.381430763088645,5.644844086770676,34.15221332836292,20.235736306663625,4.363154282184812,-14.304689142713581,-25.258517463784642,2.2864156037205423,-3.971116905478368,-3.9711169054785618,38.30352387701364,48853.2177092026,12548.304925587883,12548.304925587883,61401.52263479048,75057.77235657588,75057.77235657588,12548.304925587883,87606.07728216377,87606.07728216377,87606.07728216377,106083.26777017664,84878.18963768597,58673.64890192898,29116.156373063317,18477.190488012875,0.0,47593.34686107619,15705.611914810943,1226.0,0.0,0.8979144454736236,3.138169462728418,0.0014959713701933424,369104.2367875362,1482676.7653727431,4.0169594862336995,1482676.7653727431,4.0169594862336995,0.85,0.08613299383910585,4.698906859688992,1.2077188078267498,1.0,0.0,4.698906859689728,1.2796948107264707,1.2808387552039537,3.6718964711761757,15353.881944535553,1565.6602350991984,1603.0968420496806,1603.0968420496806,7.827540168779778,5.644844086770676,2.3048173929814775,3.3400266937891985,3.738256215456663,3.738256215456663,1.0680732044161894,0.0,0.0,0.0008938732235776033,0.00037879375453657156,0.0005150794690410317,0.0024203104503618678,0.08613299383913742,0.07455315972122241,0.011579834117915001,0.08613384854859493,0.07455315972119508,0.011579834117910758,0.4229549060318384,0.4229549060318384,0.06569470253871501,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.029686334685607,1.7053025658242404e-13,1.7053025658242404e-13,3.184824464716314,18477.190488012875,15705.611914810943,0.85,1.2901282780977774,1.026471574941009,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739717558046711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16560.88169292818,1226.0,0.4229549060318384,0.06569470253871501,6.113110376966115,3.738256215456663
971.0,-16.37933809117516,5.647522640213283,34.15220819064008,20.23729677256199,4.363292774971152,-14.302798277350576,-25.25729751270262,2.286752117578743,-3.971511685682003,-3.9715116856822554,38.30427735495993,48859.07203839733,12553.573869613207,12553.573869613207,61412.64590801054,75064.52074954801,75064.52074954801,12553.573869613207,87618.09461916122,87618.09461916122,87618.09461916122,106099.2862344274,84884.00480609275,58678.55210590351,29117.169666876936,18481.191615266187,0.0,47598.36128214312,15709.01287297626,1226.1450307474988,0.0,0.8979100170654983,3.137774763931267,0.0014959713701933424,369098.60593565,1482708.1113373935,4.0171056934197535,1482708.1113373935,4.0171056934197535,0.8500000000000001,0.08613362809693897,4.698906859688992,1.2077336778631436,1.0,0.0,4.698906859688733,1.2796928882427745,1.2808370546256989,3.6719019874693153,15354.933868587968,1565.7675015003053,1603.0968420496806,1603.0968420496806,7.830826897246276,5.647522640213283,2.3077833297468198,3.339739310466463,3.740147693287311,3.740147693287311,1.0686136266535173,0.0,0.0,0.0008940479626482086,0.0003788400400310141,0.0005152079226171944,0.0024209140417520503,0.08613354499099049,0.07455269741431036,0.011580847576680126,0.08613277838537593,0.07455270896116932,0.01158091913576966,0.4229382393651717,0.4229382393651717,0.0656982705430232,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.088377278664723,2.2737367544323206e-13,2.2737367544323206e-13,3.3225854031334165,18481.191615266187,15709.01287297626,0.85,1.290226055136271,1.0264864319336804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739595805988298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16561.380567483055,1226.1450307474988,0.4229382393651717,0.0656982705430232,6.113110376966115,3.740147693287311
972.0,-16.378375312918287,5.650090078570186,34.15235399700794,20.23867538608613,4.368458171429108,-14.304850437637992,-25.25983607685191,2.2867780389918324,-3.978146441707054,-3.9781464417072177,38.30862535486106,48877.99548869289,12566.836160473338,12566.836160473338,61444.831649166226,75046.62502969048,75046.62502969048,12566.836160473338,87613.46119016381,87613.46119016381,87613.46119016381,106091.46353932287,84890.4139466876,58683.22006106959,29119.10431735334,18478.00234915906,0.0,47597.106666512394,15706.301996785198,1226.0090799645018,0.0,0.8978639705511384,3.137272420555568,0.0014959713701933424,369003.98277444975,1482889.005326142,4.018626016382441,1482889.005326142,4.018626016382441,0.8499999999999999,0.08614013851581334,4.698906859688992,1.2077504491014408,1.0,0.0,4.69890685968908,1.2796926026137259,1.280836871637696,3.6719028070426014,15356.093238132478,1565.8857242924423,1603.0968420496806,1603.0968420496806,7.839099816581066,5.650090078570186,2.308504618813276,3.3415854597569106,3.7420304637204485,3.7420304637204485,1.0691515610629854,0.0,0.0,0.0008941283656047519,0.00037874373161202705,0.0005153846339927249,0.0024217443920467154,0.08615281607214588,0.07456820381738113,0.011584612254764747,0.08610502448776038,0.07455917691792464,0.011580961597888694,0.42292157269850505,0.42292157269850505,0.06570337198796095,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.2277561252840883,1.7053025658242404e-13,1.7053025658242404e-13,3.774095820348009,18478.00234915906,15706.301996785198,0.85,1.2909362764354033,1.0269110648080986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739482372920715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16561.876442984954,1226.0090799645018,0.42292157269850505,0.06570337198796095,6.113110376966115,3.7420304637204485
973.0,-16.376176880978896,5.652729566860877,34.15236553386865,20.24235692750665,4.367446135785429,-14.299531653845541,-25.25446292767299,2.2908009086502226,-3.9679938707537303,-3.9679938707539746,38.3050440185147,48862.723752248196,12558.261405117128,12558.261405117128,61420.98515736532,75068.8453590953,75068.8453590953,12558.261405117128,87627.10676421243,87627.10676421243,87627.10676421243,106110.19202218812,84888.82869389595,58682.70708704025,29117.91289650633,18483.085257975694,0.0,47600.99815448202,15710.62246927934,1226.0753531942485,0.0,0.8979239389564531,3.137775771295644,0.0014959713701933424,369148.7838110029,1482740.0063604019,4.016646055427711,1482740.0063604019,4.016646055427711,0.85,0.08612913970083952,4.698906859688992,1.2077429333096372,1.0,0.0,4.69890685968894,1.2796735351794255,1.2808180221383767,3.671957519251306,15355.806476782844,1565.8564827726946,1603.0968420496806,1603.0968420496806,7.833750947360388,5.652729566860877,2.315077573304772,3.337651993556105,3.743884178691803,3.743884178691803,1.0696811939119437,0.0,0.0,0.0008943119846004214,0.00037894760555480186,0.0005153643790456196,0.0024216492159368198,0.0861291396611456,0.07454559775564684,0.011583541905498764,0.08612924680402247,0.07454559779000235,0.011583541910837174,0.4229049060318384,0.4229049060318384,0.06571463437879183,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.2552635565326113,2.2737367544323206e-13,2.2737367544323206e-13,3.3838046084028406,18483.085257975694,15710.62246927934,0.85,1.290329773296614,1.0265062844621753,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739430186157084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16562.349752706326,1226.0753531942485,0.4229049060318384,0.06571463437879183,6.113110376966115,3.743884178691803
974.0,-16.373993194852172,5.655351054247541,34.15238177985792,20.244765607081376,4.369400799506888,-14.297181715193771,-25.25241536842657,2.2925892999887276,-3.9660713938703793,-3.966071393870606,38.30520425060925,48864.77804870032,12560.421512737496,12560.421512737496,61425.19956143781,75071.01763078276,75071.01763078276,12560.421512737496,87631.43914352026,87631.43914352026,87631.43914352026,106114.86748391172,84891.79054107814,58685.550865083525,29118.044084438458,18483.428340391467,0.0,47601.472424829924,15710.914089332748,1226.0,0.0,0.8979324296980994,3.1377846155609617,0.0014959713701933424,369176.20815154136,1482746.6724613109,4.016365734632242,1482746.6724613109,4.016365734632242,0.8500000000000001,0.08612627039243134,4.698906859688992,1.2077492166170853,1.0,0.0,4.698906859688308,1.2796648517283953,1.2808095643719426,3.6719824361373643,15356.342254609483,1565.9111169063324,1603.0968420496806,1603.0968420496806,7.8350984065803795,5.655351054247541,2.3188001767411057,3.3365508775064354,3.745763907790445,3.745763907790445,1.0702182593686986,0.0,0.0,0.000894494406241107,0.000379025322863781,0.0005154690833773259,0.002422141211839314,0.08612627040371813,0.07454127038102809,0.011585000022690046,0.08612501053900264,0.0745412703759263,0.011585000016505045,0.4228882393651717,0.4228882393651717,0.06572413157970246,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.2840046439655453,2.2737367544323206e-13,2.2737367544323206e-13,3.402507239366855,18483.428340391467,15710.914089332748,0.85,1.2904054524455664,1.026539213169621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373931102285691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16562.847848782414,1226.0,0.4228882393651717,0.06572413157970246,6.113110376966115,3.745763907790445
975.0,-16.37181692969577,5.657950723141752,34.15241369113195,20.247465592715912,4.371454269980263,-14.295205666838179,-25.250583154242463,2.294843007121309,-3.9645228321701325,-3.964522832170347,38.305693015342165,48867.91676239573,12563.039732694755,12563.039732694755,61430.95649509049,75074.10003756995,75074.10003756995,12563.039732694755,87637.13977026471,87637.13977026471,87637.13977026471,106122.12257571872,84893.92937412029,58687.7460989396,29117.981416867427,18484.982805454012,0.0,47602.96422232144,15712.235384635911,1226.0,0.0,0.897938040844602,3.137741953942067,0.0014959713701933424,369198.2997129507,1482767.0065740477,4.0161804854650995,1482767.0065740477,4.0161804854650995,0.8500000000000001,0.0861246382864881,4.698906859688992,1.2077528629684826,1.0,0.0,4.698906859688606,1.2796540078393814,1.280798943481492,3.6720135528062094,15356.729154826937,1565.9505697487866,1603.0968420496806,1603.0968420496806,7.836731632901204,5.657950723141752,2.3223773074076024,3.33557341573415,3.7476426057635237,3.7476426057635237,1.0707550302181497,0.0,0.0,0.000894676241917752,0.0003790948789495645,0.0005155813629681874,0.0024226688031790157,0.08612463824867583,0.07453821495936411,0.011586423289311722,0.08612437775982965,0.07453821499208946,0.01158642329439864,0.42287157269850506,0.42287157269850506,0.06573230980877293,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.314331018613359,2.2737367544323206e-13,2.2737367544323206e-13,3.438499681220037,18484.982805454012,15712.235384635911,0.85,1.2904859497443855,1.02657297840039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739192660570876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16563.345722731785,1226.0,0.42287157269850506,0.06573230980877293,6.113110376966115,3.7476426057635237
976.0,-16.369661724761304,5.660521309022771,34.15246397751111,20.24964076643812,4.37275121730019,-14.293136562941445,-25.248903420846887,2.2962260542875876,-3.963672724813648,-3.963672724813854,38.30628862247591,48871.731191383136,12566.529694280942,12566.529694280942,61438.26088566408,75078.2779966791,75078.2779966791,12566.529694280942,87644.80769096003,87644.80769096003,87644.80769096003,106132.2071380543,84897.70345511194,58691.156644176015,29118.385345484363,18487.399447094267,0.0,47605.784792578634,15714.289530030126,1226.0555203074014,0.0,0.8979400039458236,3.1375891844489483,0.0014959713701933424,369210.4276644288,1482791.7859437102,4.01611567507352,1482791.7859437102,4.01611567507352,0.85,0.08612406810557852,4.698906859688992,1.2077615513512865,1.0,0.0,4.698906859688837,1.2796472125079759,1.2807923725586898,3.672033052359503,15357.411860174949,1566.020186319992,1603.0968420496806,1603.0968420496806,7.8389086452279955,5.660521309022771,2.325691070082792,3.334830238939979,3.749519090970357,3.749519090970357,1.0712911688486735,0.0,0.0,0.0008948563513575094,0.00037915865674552894,0.0005156976946119804,0.0024232154347380336,0.08612395481180106,0.07453612398578888,0.011587830826012177,0.08612427286333343,0.0745362220360842,0.011587846069494312,0.4228549060318384,0.4228549060318384,0.06573954819518724,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.3519495680245086,2.2737367544323206e-13,2.2737367544323206e-13,3.504038722737107,18487.399447094267,15714.289530030126,0.85,1.2905629253535973,1.0265922808398247,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373907470224427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16563.843520803926,1226.0555203074014,0.4228549060318384,0.06573954819518724,6.113110376966115,3.749519090970357
977.0,-16.369522695474664,5.663307453644365,34.15273197808106,20.27747818445789,4.422757618978753,-14.288666191641916,-25.233578228484816,2.340629860750505,-3.9395605889263834,-3.939560588926605,38.313583080271144,48792.292809643535,12539.92081617593,12539.92081617593,61332.213625819466,74973.4473970503,74973.4473970503,12539.92081617593,87513.36821322623,87513.36821322623,87513.36821322623,105988.35451475761,84819.36649310548,58632.20042639345,29096.851185235588,18474.986301531382,0.0,47571.83748676697,15703.738356301674,1226.0,0.0,0.8980284109417256,3.1445580052441295,0.0014959713701933424,369554.5505452443,1483095.286679788,4.0131971977928975,1483095.286679788,4.0131971977928975,0.85,0.08613380567483936,4.698906859688992,1.2075210443651305,1.0,0.0,4.698906859688773,1.279440934047695,1.2805859243667703,3.6726250775980143,15343.241241413229,1564.5751853500665,1603.0968420496806,1603.0968420496806,7.822310223094627,5.663307453644365,2.337199164889618,3.3261082887547473,3.7513911355830336,3.7513911355830336,1.0718260387380096,0.0,0.0,0.0008948679711104594,0.0003797409949547575,0.0005151269761557019,0.0024205336818688755,0.08611910027329896,0.07453046728916267,0.01158863298413629,0.08632015048732648,0.07454003788617165,0.011593767788667698,0.42283823936517173,0.42283823936517173,0.06574649731699538,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.1546670815761786,2.2737367544323206e-13,2.2737367544323206e-13,2.41108214538923,18474.986301531382,15703.738356301674,0.85,1.2892546696957041,1.0256549964717268,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738957887120586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16564.340969511788,1226.0,0.42283823936517173,0.06574649731699538,6.113110376966115,3.7513911355830336
978.0,-16.367458989652256,5.6657204178485445,34.152882407206626,20.249907590355747,4.368078742493858,-14.291620660151178,-25.249928457755573,2.2922404129944822,-3.971023855440251,-3.971023855440407,38.30984548051686,48889.98672223436,12585.444295498532,12585.444295498532,61475.43101773289,75101.66043650311,75101.66043650311,12585.444295498532,87687.10473200164,87687.10473200164,87687.10473200164,106192.72100799362,84917.84135244632,58706.167638185645,29124.08190473409,18505.61627599199,0.0,47629.698180726074,15729.77383459319,1227.0,0.0,0.8978933012177344,3.1358270677419338,0.0014959713701933424,369105.5639940406,1482939.770378056,4.01765758914975,1482939.770378056,4.01765758914975,0.85,0.08613753456436632,4.698906859688992,1.2078173653641722,1.0,0.0,4.698906859688829,1.2796653506881344,1.2808107625897556,3.6719810043791337,15361.054667586408,1566.3916492978142,1603.0968420496806,1603.0968420496806,7.850707434122998,5.6657204178485445,2.3292640358216303,3.336456382026914,3.753332491392252,3.753332491392252,1.0723807118263577,0.0,0.0,0.0008950404672519927,0.00037911973594625275,0.0005159207313057399,0.002424263463388303,0.08613753451373457,0.07454717108520345,0.011590363428531125,0.0861377315700945,0.07454717112902237,0.011590363435343955,0.42282157269850507,0.42282157269850507,0.06573898944330937,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.3455494530218743,1.7053025658242404e-13,1.7053025658242404e-13,4.053379606983299,18505.61627599199,15729.77383459319,0.85,1.2906953721283427,1.0264601412489798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738950351596513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16564.798099341006,1227.0,0.42282157269850507,0.06573898944330937,6.113110376966115,3.753332491392252
979.0,-16.36626100982784,5.668156273552858,34.15295299203261,20.252171053458028,4.371443996967781,-14.291496128262674,-25.250075210910268,2.2937489623208704,-3.9653290891708934,-3.965329089171088,38.3078183117,48897.76452343072,12582.40138527839,12582.40138527839,61480.16590870911,75096.46427283039,75096.46427283039,12582.40138527839,87678.86565810879,87678.86565810879,87678.86565810879,106169.92508383714,84921.42695586172,58708.87115723258,29125.061998476827,18491.059425728352,0.0,47616.12142420518,15717.400511869098,1226.0,0.0,0.8979269964217481,3.136484133745226,0.0014959713701933424,369186.7976357059,1482855.4278775363,4.016545113134679,1482855.4278775363,4.016545113134679,0.85,0.08612812654427077,4.698906859688992,1.2078254690999168,1.0,0.0,4.698906859688807,1.279658136462389,1.2808036700683836,3.6720017056110827,15361.703278634486,1566.4577892179784,1603.0968420496806,1603.0968420496806,7.848809289144898,5.668156273552858,2.334135178917051,3.3340210946358075,3.7551659146832534,3.7551659146832534,1.0729045470523582,0.0,0.0,0.0008951406151415026,0.0003791141640085634,0.0005160264511329392,0.0024247602310095346,0.08612255747785945,0.07453315129104292,0.011589406186816534,0.08608879437216166,0.07453788009910434,0.011590246445166423,0.4228049060318384,0.4228049060318384,0.065743333119616,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.464160026587706,1.7053025658242404e-13,1.7053025658242404e-13,3.949655832291853,18491.059425728352,15717.400511869098,0.85,1.291162826156947,1.02691615908418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738838497535615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16565.29379149113,1226.0,0.4228049060318384,0.065743333119616,6.113110376966115,3.7551659146832534
980.0,-16.36592849945376,5.66832986202006,34.15297359383749,20.253512157965474,4.371449423370933,-14.291492717061463,-25.250815402809508,2.293748962280708,-3.9653298694913133,-3.9653298694915655,38.30782549568753,48903.58588774527,12583.848529532763,12583.848529532763,61487.43441727803,75102.78425945729,75102.78425945729,12583.848529532763,87686.63278899004,87686.63278899004,87686.63278899004,106178.7892357317,84927.77310774427,58713.13678797309,29127.37368863465,18492.15644674166,0.0,47619.530135376306,15718.33297973041,1226.0,0.0,0.8979269682314217,3.13625291089461,0.0014959713701933424,369186.7865037757,1482855.7267685218,4.0165460438366924,1482855.7267685218,4.0165460438366924,0.8499999999999999,0.08612812538968696,4.698906859688992,1.207842069999315,1.0,0.0,4.698906859689415,1.2796580793484769,1.280803648478149,3.6720018695004732,15362.851253953264,1566.5748501224439,1603.0968420496806,1603.0968420496806,7.849712007069616,5.66832986202006,2.3355621999305134,3.3327676620895463,3.7570102651838027,3.7570102651838027,1.0734315043382294,0.0,0.0,0.0008951684139370924,0.0003790860614805196,0.0005160823524565728,0.002425022906122622,0.08612133002479426,0.07453023399529513,0.011591096029499138,0.08608244516964834,0.07453787895110708,0.011590246438579883,0.42278823936517174,0.42278823936517174,0.06575290080175963,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.570808880455502,2.2737367544323206e-13,2.2737367544323206e-13,3.9979264861431147,18492.15644674166,15718.33297973041,0.85,1.2912230390026325,1.0269648975686774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738773567037954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16565.77220905396,1226.0,0.42278823936517174,0.06575290080175963,6.113110376966115,3.7570102651838027
981.0,-16.363826867948873,5.670811645727378,34.153057138435976,20.260951690748357,4.3809558806187905,-14.287063862373273,-25.24447456290943,2.304192875042871,-3.957158106602435,-3.9571581066026296,38.30838054953171,48882.68087474622,12577.18595512186,12577.18595512186,61459.86682986808,75093.03447761927,75093.03447761927,12577.18595512186,87670.22043274113,87670.22043274113,87670.22043274113,106164.09135252185,84913.59349428715,58703.23989141276,29122.615114304877,18493.870919780715,0.0,47616.486034085596,15719.790281813608,1226.0,0.0,0.8979634836498359,3.137253750013692,0.0014959713701933424,369303.37802694587,1482878.820012874,4.0153405255466605,1482878.820012874,4.0153405255466605,0.85,0.08611347105793532,4.698906859688992,1.2077965834690256,1.0,0.0,4.69890685968961,1.2796091997875005,1.280754950024845,3.672142135637443,15360.286259200562,1566.3132934488906,1603.0968420496806,1603.0968420496806,7.845555942235513,5.670811645727378,2.3408419630940136,3.3299696826333642,3.7581762248273294,3.7581762248273294,1.0737646356649513,0.0,0.0,0.0008953441345266022,0.00037932686337263866,0.0005160172711539636,0.002424717095143354,0.08611347105401006,0.07452103899830692,0.011592432055703131,0.08611341752368279,0.07452103900170379,0.011592432056231531,0.42277157269850507,0.42277157269850507,0.06576600108462691,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.5924872925337468,1.7053025658242404e-13,1.7053025658242404e-13,3.694170115057318,18493.870919780715,15719.790281813608,0.85,1.2907266358519798,1.0265915220991788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738755545070402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16566.23332831146,1226.0,0.42277157269850507,0.06576600108462691,6.113110376966115,3.7581762248273294
982.0,-16.361753749891484,5.673251489794684,34.15316576406467,20.262547919433587,4.38117486143062,-14.285173868767005,-25.243236625660188,2.3045949803589947,-3.9576297938923517,-3.9576297938925595,38.30927817504282,48888.329361173775,12582.218711923184,12582.218711923184,61470.54807309696,75099.57119187468,75099.57119187468,12582.218711923184,87681.78990379786,87681.78990379786,87681.78990379786,106179.78735212423,84919.26739921626,58708.02556876535,29123.602033834344,18497.997448326372,0.0,47621.59948216072,15723.297831077416,1226.1697432884087,0.0,0.8979582035968023,3.136914755566806,0.0014959713701933424,369296.6473919543,1482916.1666686793,4.015514836490733,1482916.1666686793,4.015514836490733,0.85,0.08611585292796263,4.698906859688992,1.2078110122727233,1.0,0.0,4.698906859688325,1.2796069756508521,1.280752945750599,3.672148518336239,15361.312629659426,1566.417954108633,1603.0968420496806,1603.0968420496806,7.848695338851688,5.673251489794684,2.343599498533531,3.3296519912611533,3.760038779349071,3.760038779349071,1.0742967940997346,0.0,0.0,0.0008955175020752617,0.0003793738921123311,0.0005161436099629306,0.002425310749439454,0.08611585293962257,0.0745210507592902,0.011594802180332358,0.08611552758118537,0.07452105074920018,0.011594802178762447,0.4227549060318384,0.4227549060318384,0.06577684367384044,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.629757995746104,2.2737367544323206e-13,2.2737367544323206e-13,3.77804139556838,18497.997448326372,15723.297831077416,0.85,1.290812336030925,1.0265999019937913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738641638169096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16566.72990004596,1226.1697432884087,0.4227549060318384,0.06577684367384044,6.113110376966115,3.760038779349071
983.0,-16.35968788504719,5.675684143746593,34.15327153127343,20.2655304101296,4.383989377124816,-14.283032447171205,-25.241127599123843,2.307333939167523,-3.954921691340985,-3.9549216913412284,38.30941214597535,48889.374366172495,12583.081525770727,12583.081525770727,61472.455891943224,75100.38948596573,75100.38948596573,12583.081525770727,87683.47101173646,87683.47101173646,87683.47101173646,106180.91649573974,84920.44612159528,58709.43100141767,29123.35013353067,18497.445484003292,0.0,47620.795617533964,15722.828661402797,1226.040985823422,0.0,0.8979704732089959,3.137069310676739,0.0014959713701933424,369335.29135702824,1482921.740731608,4.015109780825414,1482921.740731608,4.015109780825414,0.8499999999999999,0.0861121214246553,4.698906859688992,1.2078117601154372,1.0,0.0,4.6989068596888846,1.2795938971251501,1.2807400766268664,3.672186050782186,15361.525852447636,1566.4396967820444,1603.0968420496806,1603.0968420496806,7.8492335557734005,5.675684143746593,2.347444947529068,3.328239196217525,3.7618928183855873,3.7618928183855873,1.0748265195387392,0.0,0.0,0.0008956902937066249,0.00037945402553742535,0.0005162362681691995,0.0024257461417204976,0.08611211996292673,0.07451589996509154,0.01159621999783518,0.08611190382993092,0.07451590122997727,0.011596220194678023,0.42273823936517174,0.42273823936517174,0.06578684049273452,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.653719112972283,2.2737367544323206e-13,2.2737367544323206e-13,3.7545479688783416,18497.445484003292,15722.828661402797,0.85,1.290874188362134,1.0266391758513889,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738529278245104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16567.225970615444,1226.040985823422,0.42273823936517174,0.06578684049273452,6.113110376966115,3.7618928183855873
984.0,-16.357652359279484,5.678082049816474,34.15339013897144,20.267041283100866,4.384259107785519,-14.28131390183028,-25.240086007956393,2.307593695176417,-3.9546682806717968,-3.9546682806720184,38.3099460960138,48895.831691994965,12587.106617508962,12587.106617508962,61482.93830950392,75106.28231720155,75106.28231720155,12587.106617508962,87693.38893471051,87693.38893471051,87693.38893471051,106192.3750890693,84926.38921146424,58714.39248518606,29124.440806975756,18498.986154358794,0.0,47623.42696133455,15724.138231204975,1226.016675201662,0.0,0.8979698419998317,3.1367488928982676,0.0014959713701933424,369338.90762786154,1482943.9566866546,4.015130618680551,1482943.9566866546,4.015130618680551,0.85,0.08611051915211881,4.698906859688992,1.2078270274261014,1.0,0.0,4.698906859688827,1.2795923406313074,1.2807387366442033,3.6721905176227536,15362.60091661457,1566.549322818146,1603.0968420496806,1603.0968420496806,7.851744378346722,5.678082049816474,2.3504199202660305,3.327662129550444,3.7637487548107376,3.7637487548107376,1.0753567870887821,0.0,0.0,0.0008958605776618923,0.0003794936070123338,0.0005163669706495585,0.002426360300502035,0.08611212532013561,0.07451420669162828,0.011597918628507325,0.08610134060476753,0.07451307166423919,0.011597447487879628,0.4227215726985051,0.4227215726985051,0.06579537809429199,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.6918944719284355,2.2737367544323206e-13,2.2737367544323206e-13,3.845127099638205,18498.986154358794,15724.138231204975,0.85,1.2910229740380066,1.0267180421873772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373841731298472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16567.72196498283,1226.016675201662,0.4227215726985051,0.06579537809429199,6.113110376966115,3.7637487548107376
985.0,-16.355601420047222,5.680467647737594,34.15349864122598,20.26985449427741,4.386557806979828,-14.279090674959644,-25.23797757513819,2.3100699998389107,-3.9525924963060106,-3.9525924963062757,38.30995066373409,48896.79302367115,12588.729371035322,12588.729371035322,61485.522394706466,75108.73915677733,75108.73915677733,12588.729371035322,87697.46852781266,87697.46852781266,87697.46852781266,106194.95914976807,84928.00930707407,58716.17164264928,29124.2640715831,18497.490621955407,0.0,47621.7546935385,15722.867028662095,1226.0,0.0,0.8979795807324097,3.137346300651447,0.0014959713701933424,369368.53093960095,1482944.1467359872,4.014809120212999,1482944.1467359872,4.014809120212999,0.85,0.08612617034109982,4.698906859688992,1.2078292896365745,1.0,0.0,4.698906859689499,1.2795804849275827,1.2807270899106995,3.6722245415886636,15362.893980790872,1566.5792070473478,1603.0968420496806,1603.0968420496806,7.852756640041583,5.680467647737594,2.354011132590385,3.326456515147209,3.765598263381396,3.765598263381396,1.0758852181089702,0.0,0.0,0.0008960321810915597,0.00037957374113071433,0.0005164584399608453,0.0024267901062762914,0.08610836547729576,0.0745092994375102,0.011599066039785565,0.08611750164765135,0.07450922328843332,0.011616947052666506,0.4227049060318384,0.4227049060318384,0.0658036266267233,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.5917586140964204,2.8421709430404007e-13,2.8421709430404007e-13,3.195471165827371,18497.490621955407,15722.867028662095,0.85,1.2911225718242811,1.026774282853245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738306993548024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16568.21742041954,1226.0,0.4227049060318384,0.0658036266267233,6.113110376966115,3.765598263381396
