time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
986.0,-16.35426788817458,5.682861301051225,34.153660338910235,20.271286751981847,4.390728934096297,-14.280738045411978,-25.240090443380154,2.3101792053973416,-3.9483712646693334,-3.9483712646695652,38.31174829899762,48915.6617428853,12587.557887799494,12587.557887799494,61503.21963068479,75095.80320378106,75095.80320378106,12587.557887799494,87683.36109158056,87683.36109158056,87683.36109158056,106184.1653088898,84934.28334828252,58720.946329766426,29125.93002057344,18500.804217309244,0.0,47626.73423788269,15725.683584712857,1226.0,0.0,0.897993281102873,3.1374656288483953,0.0014959713701933424,369428.77746043005,1483018.942453713,4.014356847478025,1483018.942453713,4.014356847478025,0.85,0.08610057485975217,4.698906859688992,1.2078455641446637,1.0,0.0,4.69890685968908,1.2795797483800817,1.2807264955036253,3.6722266553825187,15364.028911783638,1566.6949378007412,1603.0968420496806,1603.0968420496806,7.852025877429433,5.682861301051225,2.3583474558256636,3.324513845225561,3.7674480555039613,3.7674480555039613,1.076413730143989,0.0,0.0,0.0008961437747593635,0.0003794934384538756,0.0005166503363054879,0.0024276918093264818,0.086106491303254,0.0745073350872328,0.011599156216021204,0.0861220910404239,0.07450439081814048,0.011596184041611692,0.42268823936517175,0.42268823936517175,0.06580327847360783,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.653101110254056,2.2737367544323206e-13,2.2737367544323206e-13,3.9063735401772988,18500.804217309244,15725.683584712857,0.85,1.291359162345518,1.027063109105167,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738195840266763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16568.713252490183,1226.0,0.42268823936517175,0.06580327847360783,6.113110376966115,3.7674480555039613
987.0,-16.352263890806473,5.685193389932246,34.15380851995944,20.274377753399335,4.389648492206781,-14.275783030784536,-25.235359732154734,2.313167632180298,-3.9509137310837446,-3.9509137310838907,38.311636717211435,48902.61648557154,12595.149334277416,12595.149334277416,61497.76581984895,75115.55227689976,75115.55227689976,12595.149334277416,87710.70161117718,87710.70161117718,87710.70161117718,106216.23689632028,84934.79464492938,58721.85885357965,29125.48421261081,18505.535285143094,0.0,47631.01949775391,15729.70499237163,1226.1508639103204,0.0,0.8979817159152974,3.136531774591536,0.0014959713701933424,369392.489792968,1483014.299693696,4.014738633492184,1483014.299693696,4.014738633492184,0.85,0.0861064417326096,4.698906859688992,1.207844348694198,1.0,0.0,4.698906859688256,1.2795655219865385,1.2807124709856412,3.672267483726735,15364.121401837774,1566.7043691615154,1603.0968420496806,1603.0968420496806,7.856761365815905,5.685193389932246,2.36031270735324,3.3248806825790065,3.769304253666469,3.769304253666469,1.076944072476134,0.0,0.0,0.0008963114988345909,0.00037967325779941335,0.0005166382410351775,0.0024276349747778506,0.08610644168247716,0.07450651444328803,0.011599927239189137,0.08610594266666433,0.07450651448666687,0.01159992724594274,0.4226715726985051,0.4226715726985051,0.06580578256829174,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.7283353660018292,1.7053025658242404e-13,1.7053025658242404e-13,4.024870591960223,18505.535285143094,15729.70499237163,0.85,1.2911284803120568,1.0266968249100272,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738123568615308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16569.1947808647,1226.1508639103204,0.4226715726985051,0.06580578256829174,6.113110376966115,3.769304253666469
988.0,-16.351342261493077,5.685807920233944,34.15390150251089,20.275750394817464,4.389687987740564,-14.275735487124615,-25.23601903868837,2.313167632177933,-3.9509171859347134,-3.9509171859349204,38.31166039992093,48911.46305881162,12597.167188527545,12597.167188527545,61508.63024733916,75121.86724266836,75121.86724266836,12597.167188527545,87719.0344311959,87719.0344311959,87719.0344311959,106223.48537674006,84941.29777688961,58726.573458607134,29127.471464758306,18504.45094554416,0.0,47631.92241030246,15728.783303712535,1226.0,0.0,0.897981618873713,3.136283227177444,0.0014959713701933424,369392.440485079,1483015.2850967606,4.014741837026479,1483015.2850967606,4.014741837026479,0.85,0.08610643958890678,4.698906859688992,1.2078613413730634,1.0,0.0,4.698906859689021,1.2795653634994035,1.2807124110739259,3.672267938574271,15365.297773775175,1566.8243257152214,1603.0968420496806,1603.0968420496806,7.8580200884315365,5.685807920233944,2.362018507327221,3.3237894129067227,3.771145869313996,3.771145869313996,1.0774702483754275,0.0,0.0,0.0008963886440471,0.00037964819215987363,0.0005167404518872263,0.0024281152540516775,0.08610458316756907,0.07450364574762873,0.011600937419940335,0.08608851657456715,0.07450651234938967,0.011599927239517116,0.4226549060318384,0.4226549060318384,0.06581145212296106,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.801055083781705,2.2737367544323206e-13,2.2737367544323206e-13,4.092169582313602,18504.45094554416,15728.783303712535,0.85,1.2913320969391582,1.026863090628322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738014961850413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16569.689785349034,1226.0,0.4226549060318384,0.06581145212296106,6.113110376966115,3.771145869313996
989.0,-16.349376879763696,5.6880969841577285,34.154037155036114,20.27704396694901,4.389522846426043,-14.273348686933305,-25.234418199956394,2.31316885241004,-3.950360186140699,-3.9503601861409496,38.31175302192299,48914.58259715516,12600.303070675007,12600.303070675007,61514.88566783017,75128.78796405533,75128.78796405533,12600.303070675007,87729.09103473034,87729.09103473034,87729.09103473034,106235.6904143145,84947.43479513674,58731.688782090496,29128.60668116249,18506.59937958415,0.0,47635.20606074664,15730.609472646525,1226.0,0.0,0.8979839200335137,3.1359307321144914,0.0014959713701933424,369400.39009391173,1483019.1389681885,4.014665871335882,1483019.1389681885,4.014665871335882,0.8499999999999999,0.08610254398184833,4.698906859688992,1.207877371911891,1.0,0.0,4.698906859689257,1.2795650198144948,1.2807122776227133,3.672268924927486,15366.407918254698,1566.9375289476732,1603.0968420496806,1603.0968420496806,7.859976228612969,5.6880969841577285,2.3646499527978087,3.32344703135992,3.7724732416048954,3.7724732416048954,1.0778494976013986,0.0,0.0,0.0008965531771686447,0.0003797090557865544,0.0005168441213820903,0.0024286023873522342,0.08610275631834403,0.07450043382255761,0.011602322495786428,0.08607906144623213,0.07450032765133312,0.011602216330515216,0.42263823936517175,0.42263823936517175,0.06581955165315251,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.8633545043983304,2.2737367544323206e-13,2.2737367544323206e-13,4.113752773592807,18506.59937958415,15730.609472646525,0.85,1.2913744004672407,1.0268577936826178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3737965014579863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16570.16317319325,1226.0,0.42263823936517175,0.06581955165315251,6.113110376966115,3.7724732416048954
990.0,-16.34765076242975,5.689549239913006,34.15453826859624,20.27840606113898,4.387107590153543,-14.27175504240476,-25.23359397947786,2.3131690524095916,-4.023108810985718,-4.0231088109859465,38.32716891294784,48920.3691529484,12698.518012826407,12698.518012826407,61618.88716577481,75146.67039957964,75146.67039957964,12698.518012826407,87845.18841240605,87845.18841240605,87845.18841240605,106333.52133460021,84953.89765927765,58736.851523667785,29130.051261788733,18488.33292219417,0.0,47618.384183982904,15715.082983865044,1226.0,0.0,0.8975888836265319,3.129175663008309,0.0014959713701933424,368363.2421782529,1483660.6781291505,4.027710988088218,1483660.6781291505,4.027710988088218,0.85,0.08628290750296037,4.698906859688992,1.2078941519418733,1.0,0.0,4.698906859688946,1.2795647219718578,1.280712164452793,3.6722697797168076,15367.577006019956,1567.056742722536,1603.0968420496806,1603.0968420496806,7.92124198597409,5.689549239913006,2.341824210558717,3.3477250293542893,3.77430678908896,3.77430678908896,1.0783733683111314,0.0,0.0,0.000896697702983952,0.00037974039601451805,0.000516957306969434,0.0024291342358850215,0.08623127671963252,0.0746097946518506,0.011621482067781927,0.08585585373590945,0.07465377450478397,0.011629132998176405,0.4226215726985051,0.4226215726985051,0.06582901147887893,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.4118190857032005,2.2737367544323206e-13,2.2737367544323206e-13,6.483782369432959,18488.33292219417,15715.082983865044,0.85,1.294014658869949,1.0273420652816572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3737858502662634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16570.657501598515,1226.0,0.4226215726985051,0.06582901147887893,6.113110376966115,3.77430678908896
991.0,-16.34576853207283,5.691808233554265,34.15468257952969,20.28243279727178,4.394463189930959,-14.26961241660096,-25.231004774663575,2.3177096410628444,-3.9476976204890093,-3.947697620489226,38.31327852466007,48917.8263708607,12603.916816721621,12603.916816721621,61521.74318758232,75130.95058750747,75130.95058750747,12603.916816721621,87734.8674042291,87734.8674042291,87734.8674042291,106242.76181104465,84951.49231470689,58735.54295802349,29128.832618537108,18507.89440681556,0.0,47636.727025352666,15731.710245793227,1226.0,0.0,0.8979912252078812,3.136203000817101,0.0014959713701933424,369438.3925988803,1483082.6140847637,4.0144247154491834,1483082.6140847637,4.0144247154491834,0.85,0.0861074768891654,4.698906859688992,1.207884230525233,1.0,0.0,4.698906859689701,1.2795433068423225,1.2806909318131983,3.6723312408120283,15367.141895696173,1567.0123738173763,1603.0968420496806,1603.0968420496806,7.862230456774257,5.691808233554265,2.370417761845273,3.321390471708992,3.775891714548732,3.775891714548732,1.0788262041567804,0.0,0.0,0.0008968553243296429,0.000379838863632662,0.0005170164606969809,0.002429412193741168,0.08610758330665602,0.07449626196703922,0.011611321339616804,0.08608723534905376,0.07449620799019245,0.011611268898972947,0.4226049060318384,0.4226049060318384,0.06586909509372882,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.283125307877867,2.2737367544323206e-13,2.2737367544323206e-13,3.908456272582498,18507.89440681556,15731.710245793227,0.85,1.2914771234144597,1.0268931017201544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373776495859735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16571.14710225311,1226.0,0.4226049060318384,0.06586909509372882,6.113110376966115,3.775891714548732
992.0,-16.34622840146045,5.694054104398691,34.15501351850537,20.283975800871872,4.400766616448727,-14.273206126873816,-25.235027040448017,2.317966163082707,-3.944164001891977,-3.944164001892194,38.3181983924791,48936.199135452436,12603.432550454063,12603.432550454063,61539.6316859065,75108.43425430646,75108.43425430646,12603.432550454063,87711.86680476052,87711.86680476052,87711.86680476052,106213.73202864813,84957.56985198573,58739.09573383601,29131.63790905524,18501.865223887606,0.0,47633.503132942846,15726.585440304465,1226.1656704081358,0.0,0.8979910415606401,3.1389349181688364,0.0014959713701933424,369488.83227875514,1483287.340394899,4.0144307779128106,1483287.340394899,4.0144307779128106,0.85,0.08616337651750994,4.698906859688992,1.2078999258810659,1.0,0.0,4.698906859689129,1.2795421944214298,1.280689769113467,3.672334433499237,15368.241280476776,1567.1244798658845,1603.0968420496806,1603.0968420496806,7.861928375044157,5.694054104398691,2.3744007549609196,3.3196533494377714,3.7777224263636997,3.7777224263636997,1.0793492646753429,0.0,0.0,0.0008968168116954725,0.0003796859067130637,0.0005171309049824089,0.0024299499567790174,0.08612078233675696,0.07450364445093245,0.011617137885824507,0.08617385069188477,0.07452610803176571,0.011637268485744225,0.42258823936517176,0.42258823936517176,0.0658929624424778,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.017607193894094,2.2737367544323206e-13,2.2737367544323206e-13,2.9652490814889347,18501.865223887606,15726.585440304465,0.85,1.291940076591728,1.0273483140400954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3737662955476684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16571.63988790918,1226.1656704081358,0.42258823936517176,0.0658929624424778,6.113110376966115,3.7777224263636997
993.0,-16.344310870542937,5.696273987234823,34.15518011931862,20.287261332292132,4.397979222245041,-14.267793005390757,-25.22969510229302,2.321461359882883,-3.9449898556221115,-3.944989855622378,38.31487947146641,48919.49963651823,12608.614059664524,12608.614059664524,61528.11369618276,75137.17427080733,75137.17427080733,12608.614059664524,87745.78833047186,87745.78833047186,87745.78833047186,106260.61413049436,84956.60370052136,58738.929079425565,29130.749578995325,18514.82580002251,0.0,47645.575379017835,15737.601930019133,1226.284644494724,0.0,0.8979984847651654,3.136208898100958,0.0014959713701933424,369477.0433703892,1483149.230587423,4.01418506832808,1483149.230587423,4.01418506832808,0.85,0.08610851947770794,4.698906859688992,1.2078945250390105,1.0,0.0,4.698906859689922,1.2795256296002526,1.2806733949349576,3.6723819757772396,15368.066510308048,1567.106658268425,1603.0968420496806,1603.0968420496806,7.865160562317282,5.696273987234823,2.3768643054947374,3.319409681740086,3.7795529444576923,3.7795529444576923,1.079872269845055,0.0,0.0,0.0008969774089892062,0.00037988867949773644,0.0005170887294914698,0.002429751778075333,0.08610851903273568,0.07449225660462663,0.011616262428109052,0.08610808053464988,0.07449225698957106,0.011616262488136879,0.4225715726985051,0.4225715726985051,0.06589547030610056,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.9916242243806437,2.8421709430404007e-13,2.8421709430404007e-13,3.886203963793946,18514.82580002251,15737.601930019133,0.85,1.2913709868488337,1.0267375143938635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3737687876915943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16572.08581624138,1226.284644494724,0.4225715726985051,0.06589547030610056,6.113110376966115,3.7795529444576923
994.0,-16.342389330015784,5.698502061239268,34.1553314872054,20.290762453246884,4.401786621334836,-14.26567900031125,-25.22738885655997,2.325076291630492,-3.941096513589912,-3.9410965135901397,38.31476910725501,48918.66892403589,12607.631119466561,12607.631119466561,61526.30004350245,75135.74813820736,75135.74813820736,12607.631119466561,87743.37925767392,87743.37925767392,87743.37925767392,106256.02614759107,84956.09062820322,58739.01141403257,29130.088015745172,18512.64688991714,0.0,47642.73490566231,15735.749856429571,1226.0393663315203,0.0,0.8980171508710588,3.1365096109383184,0.0014959713701933424,369532.62268527027,1483144.638183691,4.0135688898213475,1483144.638183691,4.0135688898213475,0.8500000000000001,0.08610088904529957,4.698906859688992,1.2078901473293082,1.0,0.0,4.698906859688137,1.2795085083180968,1.2806564642544733,3.6724311164336574,15367.973699047165,1567.097194153678,1603.0968420496806,1603.0968420496806,7.864547411463151,5.698502061239268,2.380954316761849,3.317547744477419,3.7813793659539234,3.7813793659539234,1.080394104558264,0.0,0.0,0.0008971383685694105,0.0003799764165249532,0.0005171619520444573,0.00243009584403185,0.08610088904394983,0.0744852938932119,0.011615595150737934,0.08610090186509547,0.07448529389437955,0.011615595150920022,0.42255490603183843,0.42255490603183843,0.06589524536831087,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.9669834275986204,2.2737367544323206e-13,2.2737367544323206e-13,3.875606885310333,18512.64688991714,15735.749856429571,0.85,1.2914099109828827,1.0267812924866733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3737583961763888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16572.57935649738,1226.0393663315203,0.42255490603183843,0.06589524536831087,6.113110376966115,3.7813793659539234
995.0,-16.34054760027206,5.700805670431501,34.15552647741217,20.299549342039995,4.415441555984589,-14.262517316218009,-25.221676659397758,2.337659979766773,-3.9309473967115878,-3.9309473967117925,38.31634247329177,48899.53270051618,12598.566896908766,12598.566896908766,61498.099597424945,75112.74972546051,75112.74972546051,12598.566896908766,87711.31662236928,87711.31662236928,87711.31662236928,106223.82131188887,84938.16072525702,58726.119789627366,29124.489928477396,18512.504689519592,0.0,47636.994617996985,15735.628986091653,1226.058725988742,0.0,0.8980594492791185,3.138352331483167,0.0014959713701933424,369677.5369812356,1483210.109083733,4.012172665928087,1483210.109083733,4.012172665928087,0.85,0.08609139991010394,4.698906859688992,1.207833142592572,1.0,0.0,4.698906859689033,1.2794497461382974,1.280597846782261,3.672599782735883,15364.730302665976,1566.7664597661767,1603.0968420496806,1603.0968420496806,7.8588932162080365,5.700805670431501,2.3872489366488208,3.3135567337826806,3.7832119582573225,3.7832119582573225,1.080917702359235,0.0,0.0,0.0008972926676034077,0.0003801938071970377,0.00051709886040637,0.0024297993823008523,0.08609139535422486,0.07447704254055242,0.01161435281367244,0.08615690506410117,0.07447704244442217,0.011614357465681768,0.42253823936517176,0.42253823936517176,0.06589289829255728,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.893276301155936,2.2737367544323206e-13,2.2737367544323206e-13,3.617328065566369,18512.504689519592,15735.628986091653,0.85,1.2909735404296752,1.0265033109801225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3737479830659276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16573.073040996922,1226.058725988742,0.42253823936517176,0.06589289829255728,6.113110376966115,3.7832119582573225
996.0,-16.33872762359346,5.703045118332467,34.15576625168544,20.300281850527995,4.4140599560136184,-14.261008338037524,-25.22120102131737,2.336608544643212,-3.9336678698749665,-3.9336678698751637,38.318036750435624,48907.69535207382,12606.268419832864,12606.268419832864,61513.96377190668,75122.7680889301,75122.7680889301,12606.268419832864,87729.03650876296,87729.03650876296,87729.03650876296,106249.83084896168,84946.62057452586,58732.814561150466,29126.451125972664,18520.794340198718,0.0,47647.245466171385,15742.675189168911,1226.4750214982841,0.0,0.8980408958869591,3.137622155650062,0.0014959713701933424,369638.68830078724,1483280.6137811998,4.012785081019997,1483280.6137811998,4.012785081019997,0.8500000000000001,0.0860959897537099,4.698906859688992,1.207855966356583,1.0,0.0,4.698906859689038,1.2794543160768843,1.2806026159492114,3.67258666499088,15366.260631334588,1566.9225098616334,1603.0968420496806,1603.0968420496806,7.8636973694707,5.703045118332467,2.389091298375239,3.313953819957228,3.7850710504657115,3.7850710504657115,1.081448871561632,0.0,0.0,0.0008974451681008786,0.00038021191384627863,0.0005172332542546,0.0024304308864762005,0.08609567127224003,0.07448141851271742,0.011614252759522617,0.08616432634647536,0.07448157137297931,0.011614418380730589,0.4225215726985051,0.4225215726985051,0.0658858603885686,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.890733778340632,1.7053025658242404e-13,1.7053025658242404e-13,3.8755677884747115,18520.794340198718,15742.675189168911,0.85,1.2910287503520093,1.0264537828697218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3737380025874266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16573.565190671787,1226.4750214982841,0.4225215726985051,0.0658858603885686,6.113110376966115,3.7850710504657115
997.0,-16.33686853206003,5.705181581187508,34.1559554387911,20.296555081754946,4.404438809068269,-14.260443820537438,-25.223647698853142,2.3280140975475674,-3.940056648019663,-3.940056648019808,38.3170429600166,48931.39292850189,12618.624457395266,12618.624457395266,61550.017385897154,75150.66297217258,75150.66297217258,12618.624457395266,87769.28742956785,87769.28742956785,87769.28742956785,106291.37935489597,84969.66322688184,58750.39318322,29132.522270735368,18522.09192532811,0.0,47654.61419606348,15743.778136528892,1226.2895486007817,0.0,0.8980142787815135,3.135668367728596,0.0014959713701933424,369547.46837131295,1483239.2584374265,4.0136636978584335,1483239.2584374265,4.0136636978584335,0.8499999999999999,0.08609543853189201,4.698906859688992,1.2079230963671583,1.0,0.0,4.698906859688345,1.2794939128204066,1.2806424475893299,3.67247300874697,15370.42888899268,1567.347553853016,1603.0968420496806,1603.0968420496806,7.871404974674767,5.705181581187508,2.3895944954071044,3.315587085780404,3.7869146266998888,3.7869146266998888,1.0819756076285396,0.0,0.0,0.0008976009706879813,0.00038011878187727384,0.0005174821888107074,0.0024316006067695074,0.08609543839241893,0.0744818153985115,0.01161362299390744,0.08609509819228314,0.07448181551917081,0.011613623012721204,0.42250490603183843,0.42250490603183843,0.0658793380031943,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.9782136560124286,1.7053025658242404e-13,1.7053025658242404e-13,4.316723971035287,18522.09192532811,15743.778136528892,0.85,1.2915856821894387,1.0267923422312353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373728140111257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16574.05696595124,1226.2895486007817,0.42250490603183843,0.0658793380031943,6.113110376966115,3.7869146266998888
998.0,-16.33504094990616,5.707324691567508,34.156120692887654,20.299628062080615,4.4076527340866045,-14.258376326063948,-25.221582467760868,2.3309257859826524,-3.936390233121074,-3.9363902331213008,38.31672262998274,48931.27529235271,12617.8162720043,12617.8162720043,61549.091564357004,75150.01769968035,75150.01769968035,12617.8162720043,87767.83397168465,87767.83397168465,87767.83397168465,106287.18829364108,84970.44995160092,58751.4128251284,29132.263473858362,18519.354321956438,0.0,47651.617795814804,15741.451173662972,1226.0,0.0,0.8980325925577319,3.1358946299552684,0.0014959713701933424,369599.81583342334,1483225.9284901237,4.013059165480228,1483225.9284901237,4.013059165480228,0.85,0.08608708841783651,4.698906859688992,1.207922750744037,1.0,0.0,4.698906859689046,1.2794800745590185,1.280628792914841,3.6725127285069306,15370.57120209468,1567.362065750759,1603.0968420496806,1603.0968420496806,7.87090083458181,5.707324691567508,2.393539283351585,3.313785408215923,3.7887308681917133,3.7887308681917133,1.082494533769061,0.0,0.0,0.0008977541568005792,0.000380197392832927,0.0005175567639676522,0.0024319510284860377,0.08608730854750135,0.0744744850736285,0.011612823473872848,0.08608273607127133,0.07447437235720997,0.011612716060626544,0.42248823936517177,0.42248823936517177,0.06587868769665918,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.045244643559101,2.2737367544323206e-13,2.2737367544323206e-13,4.3203265356432325,18519.354321956438,15741.451173662972,0.85,1.2916474699367457,1.02685443969649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373718065795139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16574.549585497505,1226.0,0.42248823936517177,0.06587868769665918,6.113110376966115,3.7887308681917133
999.0,-16.33319803513739,5.709432985746411,34.15628724026166,20.30097950426864,4.407369980679648,-14.256927966782053,-25.220871368050553,2.3309267592673364,-3.9365719143738147,-3.9365719143740154,38.317091852369984,48938.33982651278,12622.000113281298,12622.000113281298,61560.33993979408,75157.7669920426,75157.7669920426,12622.000113281298,87779.7671053239,87779.7671053239,87779.7671053239,106301.08850707793,84976.8603601757,58756.61438774782,29133.606636030985,18521.32140175403,0.0,47654.928037785015,15743.123191490926,1226.0,0.0,0.8980304798917985,3.1354858403921892,0.0014959713701933424,369597.2217313928,1483241.2930110823,4.013128903033361,1483241.2930110823,4.013128903033361,0.85,0.08608615900146842,4.698906859688992,1.2079395181359724,1.0,0.0,4.698906859688293,1.2794797526647956,1.2806286684158654,3.672513652445452,15371.730801008061,1567.4803119320118,1603.0968420496806,1603.0968420496806,7.8735106839479005,5.709432985746411,2.3961419785994877,3.3132910071469235,3.790552675791659,3.790552675791659,1.0830150502261884,0.0,0.0,0.0008979086523702078,0.00038022446359299285,0.0005176841887772149,0.002432549785797786,0.08608626389306152,0.07447274808978743,0.011613515803274093,0.08607131199371282,0.07447269564368084,0.011613463357787583,0.4224715726985051,0.4224715726985051,0.06588155280711293,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.122911253409143,2.2737367544323206e-13,2.2737367544323206e-13,4.433516009154687,18521.32140175403,15743.123191490926,0.85,1.2917937865939833,1.0269313550890302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3737081623487184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16575.041635775586,1226.0,0.4224715726985051,0.06588155280711293,6.113110376966115,3.790552675791659
1000.0,-16.331361298800868,5.711544476028188,34.1564662287447,20.30483140787112,4.4117538526187445,-14.25475395260545,-25.218346634041495,2.3351465064322925,-3.9332675173167218,-3.9332675173169545,38.31778787564354,48935.869544527064,12621.621166186525,12621.621166186525,61557.49071071359,75155.27283366043,75155.27283366043,12621.621166186525,87776.89399984696,87776.89399984696,87776.89399984696,106299.23350892306,84975.14511076431,58755.74182167343,29132.670321212085,18522.339509076097,0.0,47655.00983028818,15743.98858271468,1226.0,0.0,0.8980436248446887,3.1358572669042557,0.0014959713701933424,369644.40518211504,1483270.257086515,4.012695001715887,1483270.257086515,4.012695001715887,0.8499999999999999,0.08608304005892618,4.698906859688992,1.2079314929759128,1.0,0.0,4.69890685968811,1.2794598378631095,1.2806089327810708,3.672570815147175,15371.420524162144,1567.4486724989822,1603.0968420496806,1603.0968420496806,7.873274299541897,5.711544476028188,2.399938504915804,3.3116059711123844,3.792367552354907,3.792367552354907,1.0835335863871163,0.0,0.0,0.0008980626542633189,0.00038032059167908476,0.0005177420625842341,0.002432821729426585,0.08608303999050018,0.07446859177444215,0.011614448216058039,0.08608276793623491,0.07446859183363602,0.011614448225290161,0.42245490603183844,0.42245490603183844,0.06588792016623586,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.1740849069771,2.2737367544323206e-13,2.2737367544323206e-13,4.38499618727559,18522.339509076097,15743.98858271468,0.85,1.2917317807704949,1.0268777557448914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736981759392726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16575.534054136457,1226.0,0.42245490603183844,0.06588792016623586,6.113110376966115,3.792367552354907
1001.0,-16.329544226648064,5.713628945323971,34.15665551268888,20.306809537019603,4.412740384436795,-14.253019497293902,-25.217089313641168,2.336215655129016,-3.932755969783557,-3.9327559697837673,38.31844574019948,48939.922349023924,12624.86368450594,12624.86368450594,61564.78603352986,75159.98307985695,75159.98307985695,12624.86368450594,87784.84676436288,87784.84676436288,87784.84676436288,106309.72408024265,84979.46744326211,58759.40671264843,29133.400811792977,18524.877315879774,0.0,47658.27812767275,15746.145718497808,1226.066583098902,0.0,0.8980437834625097,3.1356716110975857,0.0014959713701933424,369651.709985994,1483297.6336314285,4.01268976596275,1483297.6336314285,4.01268976596275,0.85,0.08608299568090629,4.698906859688992,1.2079419600265102,1.0,0.0,4.698906859688403,1.2794545593259319,1.2806038444727759,3.6725859667611527,15372.202404444695,1567.5284020990548,1603.0968420496806,1603.0968420496806,7.875296958581802,5.713628945323971,2.4027605759836126,3.3108683693403584,3.794186906899488,3.794186906899488,1.0840534019712822,0.0,0.0,0.0008982150312548736,0.00038036847191338046,0.0005178465593414932,0.002433312749956085,0.08608299568312924,0.07446699599598018,0.01161599968714906,0.086082361493195,0.07446699599405719,0.011615999686849092,0.4224382393651718,0.4224382393651718,0.06589553386268628,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.226633172191441,2.2737367544323206e-13,2.2737367544323206e-13,4.43789583813998,18524.877315879774,15746.145718497808,0.85,1.2917962723832086,1.026892373616977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736882231320384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16576.026410153227,1226.066583098902,0.4224382393651718,0.06589553386268628,6.113110376966115,3.794186906899488
1002.0,-16.32773389253059,5.715703133934002,34.156842875941706,20.30949352718892,4.414960554401221,-14.251074490559432,-25.215314061474032,2.3384704879592335,-3.930722694354756,-3.930722694354961,38.31876835763758,48941.22322722208,12626.0973667963,12626.0973667963,61567.32059401838,75162.19753077283,75162.19753077283,12626.0973667963,87788.29489756913,87788.29489756913,87788.29489756913,106313.60033334595,84981.52073576115,58761.34718744558,29133.52616479508,18525.30543577683,0.0,47658.83160057191,15746.509620410305,1226.0,0.0,0.898052231402618,3.135725693247982,0.0014959713701933424,369680.7459007178,1483311.059256215,4.012410913211521,1483311.059256215,4.012410913211521,0.85,0.08608038968273707,4.698906859688992,1.2079454552708193,1.0,0.0,4.69890685968914,1.2794437752771457,1.2805932450122444,3.672616921889469,15372.573830965011,1567.5662770635245,1603.0968420496806,1603.0968420496806,7.876066520505947,5.715703133934002,2.406094185103538,3.3096089488304643,3.796001629263762,3.796001629263762,1.0845718940753606,0.0,0.0,0.0008983668667977194,0.0003804360850379429,0.0005179307817597765,0.002433708503255096,0.08608038968122651,0.07446301422866058,0.01161737545256593,0.08607998104773386,0.07446301422996728,0.0116173754527698,0.4224215726985051,0.4224215726985051,0.06590426213787426,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.266311021550109,2.2737367544323206e-13,2.2737367544323206e-13,4.428850678343281,18525.30543577683,15746.509620410305,0.85,1.2918344517971685,1.0269077437188951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736783770002963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16576.518433455396,1226.0,0.4224215726985051,0.06590426213787426,6.113110376966115,3.796001629263762
1003.0,-16.32773389253059,5.715703133934002,34.156842875941706,20.31088195452469,4.414960554401221,-14.251074490559432,-25.21611760659141,2.3384704879592335,-3.930722694354756,-3.930722694354961,38.31876835763758,48945.432108217945,12627.276769826134,12627.276769826134,61572.70887804408,75168.76318588499,75168.76318588499,12627.276769826134,87796.03995571112,87796.03995571112,87796.03995571112,106323.44157578451,84988.08639087332,58765.556068441445,29136.144802702078,18527.401620073393,0.0,47663.54642277547,15748.291377062384,1226.0648424045125,0.0,0.898052231402618,3.135495598930107,0.0014959713701933424,369680.7459007178,1483311.059256215,4.012410913211521,1483311.059256215,4.012410913211521,0.85,0.08608038968273707,4.698906859688992,1.207962619387545,1.0,0.0,4.698906859688704,1.2794437752771457,1.2805932450122444,3.672616921889469,15373.761512911467,1567.6873869171907,1603.0968420496806,1603.0968420496806,7.876802223427257,5.715703133934002,2.407366947881362,3.30833618605264,3.797816724403328,3.797816724403328,1.0850904926866651,0.0,0.0,0.0008983668667977194,0.0003804054794551162,0.0005179613873426032,0.0024338523160381854,0.0860790160459991,0.07446007628628891,0.0116189397597102,0.08607821702687787,0.07446301422996728,0.0116173754527698,0.42240490603183845,0.42240490603183845,0.06591313630300054,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.306667051811019,2.2737367544323206e-13,2.2737367544323206e-13,4.468164635337018,18527.401620073393,15748.291377062384,0.85,1.2918197133695088,1.0268944671903377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736685674987708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16577.010382341326,1226.0648424045125,0.42240490603183845,0.06591313630300054,6.113110376966115,3.797816724403328
1004.0,-16.325949997005253,5.717759929982141,34.15704288584854,20.31367194084453,4.417745597905624,-14.24928296089427,-25.214326603431232,2.3410785617936036,-3.928767616863979,-3.9287676168641235,38.31951146095963,48946.49594568543,12628.184474223233,12628.184474223233,61574.68041990866,75168.8072147153,75168.8072147153,12628.184474223233,87796.99168893853,87796.99168893853,87796.99168893853,106324.63107823335,84988.96999131319,58766.658722278204,29135.901410038874,18527.639389294814,0.0,47663.540799333685,15748.493480900592,1226.0,0.0,0.89805887760361,3.1356130721012927,0.0014959713701933424,369708.6668063894,1483341.9836206185,4.0121915356596745,1483341.9836206185,4.0121915356596745,0.85,0.0860779071041772,4.698906859688992,1.2079627726925537,1.0,0.0,4.698906859688663,1.2794313553943026,1.280581005436738,3.672652573252635,15373.921350166456,1567.7036857812257,1603.0968420496806,1603.0968420496806,7.877368442743077,5.717759929982141,2.4102247744232437,3.3075351555588974,3.799009562959885,3.799009562959885,1.0854313037028243,0.0,0.0,0.0008985165079337025,0.0003804736986341379,0.0005180428092995647,0.002434234910230281,0.08607790705105886,0.07445733915467068,0.011620567896388184,0.08607752647031264,0.07445733920061802,0.01162056790355919,0.4223882393651718,0.4223882393651718,0.06592219477495176,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.321268393270202,1.7053025658242404e-13,1.7053025658242404e-13,4.383298346653646,18527.639389294814,15748.493480900592,0.85,1.2918612295117078,1.026916908077666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736685674987708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16577.46612454491,1226.0,0.4223882393651718,0.06592219477495176,6.113110376966115,3.799009562959885
1005.0,-16.32418698577905,5.719794207716237,34.157251810261194,20.315874565299623,4.419145832478125,-14.247555801445449,-25.212978514004476,2.342514647981381,-3.9278985869855205,-3.927898586985752,38.32017102338745,48949.75770530396,12630.88667190833,12630.88667190833,61580.64437721229,75172.62216389146,75172.62216389146,12630.88667190833,87803.50883579979,87803.50883579979,87803.50883579979,106333.31475880198,84992.61808958286,58769.753630223895,29136.5160659544,18529.805923002183,0.0,47666.32198895658,15750.335034551856,1226.0468542775563,0.0,0.898060708897954,3.135500871701138,0.0014959713701933424,369721.0781501362,1483369.4318258488,4.012131088786565,1483369.4318258488,4.012131088786565,0.85,0.08607748874738087,4.698906859688992,1.207971079736017,1.0,0.0,4.69890685968912,1.2794243821447076,1.2805742151729758,3.6726725903192365,15374.581266104738,1567.7709784793726,1603.0968420496806,1603.0968420496806,7.8790540537518545,5.719794207716237,2.413129605045403,3.306664602670834,3.800822868324297,3.800822868324297,1.0859493909497993,0.0,0.0,0.0008986644196739038,0.00038052505468466613,0.0005181393649892377,0.0024346886164228272,0.08607748345842896,0.07445540652677445,0.011622076931654512,0.08607791144304508,0.07445541110161855,0.011622077645762324,0.4223715726985051,0.4223715726985051,0.06592986514526246,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.3405931095297206,2.2737367544323206e-13,2.2737367544323206e-13,4.419516152321421,18529.805923002183,15750.335034551856,0.85,1.291910972100583,1.0269254195162094,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736589013739142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16577.95760412218,1226.0468542775563,0.4223715726985051,0.06592986514526246,6.113110376966115,3.800822868324297
1006.0,-16.322430223937573,5.721815734687343,34.15745973122243,20.31841861261057,4.421178674898268,-14.245770896157229,-25.21142475362865,2.344519347133011,-3.9261493064311708,-3.926149306431469,38.3205597604909,48951.90559207031,12632.416763467198,12632.416763467198,61584.32235553751,75175.06013017322,75175.06013017322,12632.416763467198,87807.47689364041,87807.47689364041,87807.47689364041,106338.0280602235,84995.19181553142,58772.03727749974,29136.838375590756,18530.55116658309,0.0,47667.38954217384,15750.968491595626,1226.0,0.0,0.8980675966670779,3.1355109947871496,0.0014959713701933424,369746.0620816495,1483385.609603803,4.011903740779348,1483385.609603803,4.011903740779348,0.85,0.0860750735468694,4.698906859688992,1.2079760739626364,1.0,0.0,4.698906859689158,1.2794147693176456,1.280564782314672,3.672700184784544,15375.04683546408,1567.8184533417711,1603.0968420496806,1603.0968420496806,7.880008513594037,5.721815734687343,2.416324631192964,3.3054911034943792,3.802632808657386,3.802632808657386,1.086466516759253,0.0,0.0,0.0008988118293328498,0.00038058425376913873,0.0005182275755637111,0.0024351031096963172,0.08607507342838185,0.07445187980530485,0.011623193623077002,0.08607555996824375,0.07445187990779238,0.01162319363907702,0.42235490603183845,0.42235490603183845,0.06593672131989295,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.357827580710932,2.8421709430404007e-13,2.8421709430404007e-13,4.43001503586305,18530.55116658309,15750.968491595626,0.85,1.2919591978295901,1.0269474804941854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373649348524923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16578.448724780512,1226.0,0.42235490603183845,0.06593672131989295,6.113110376966115,3.802632808657386
1007.0,-16.32069417231883,5.723813037217263,34.15767613847096,20.32048988565805,4.422349545325126,-14.24409089329394,-25.21017735181374,2.3457462662996043,-3.9254766235115994,-3.925476623511749,38.32122279358922,48955.53727847955,12635.32369640956,12635.32369640956,61590.8609748891,75179.33810644106,75179.33810644106,12635.32369640956,87814.66180285062,87814.66180285062,87814.66180285062,106347.57895745305,84999.20739210147,58775.40656413701,29137.556475516063,18532.917154602423,0.0,47670.47363011849,15752.979581412059,1226.0555503961284,0.0,0.898068494083922,3.135354113115155,0.0014959713701933424,369755.66996315244,1483413.2028586683,4.011874119486785,1483413.2028586683,4.011874119486785,0.85,0.08607459928509938,4.698906859688992,1.2079855948081244,1.0,0.0,4.6989068596893215,1.2794087721739884,1.2805589661918868,3.6727174003227656,15375.773225704721,1567.8925245323044,1603.0968420496806,1603.0968420496806,7.881821836948005,5.723813037217263,2.4191338171687478,3.304679220048515,3.8044422929731967,3.8044422929731967,1.0869835122780562,0.0,0.0,0.0008989575229971676,0.0003806317865626939,0.0005183257364344738,0.0024355643584852973,0.08607459924175935,0.07445014419531146,0.011624455046447893,0.08607523920185946,0.07445014423279837,0.011624455052301001,0.4223382393651718,0.4223382393651718,0.06594281221292202,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.38243501776293,1.7053025658242404e-13,1.7053025658242404e-13,4.482137007319864,18532.917154602423,15752.979581412059,0.85,1.2920127761427491,1.0269572242628013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373639829650127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16578.939779009877,1226.0555503961284,0.4223382393651718,0.06594281221292202,6.113110376966115,3.8044422929731967
1008.0,-16.318968558972962,5.725797847237501,34.157889380695714,20.32297613276171,4.424286343895482,-14.242343656509897,-25.208682020287938,2.347661441434492,-3.92374384329662,-3.9237438432968097,38.321563416245965,48957.809165362945,12636.822797571487,12636.822797571487,61594.631962934436,75181.9564205696,75181.9564205696,12636.822797571487,87818.77921814108,87818.77921814108,87818.77921814108,106352.3533826232,85001.93058819725,58777.78333300056,29137.941394662994,18533.574164482132,0.0,47671.515559145126,15753.538039809811,1226.0,0.0,0.8980754679369326,3.135349569504785,0.0014959713701933424,369780.42003903474,1483427.3786033099,4.0116439330311655,1483427.3786033099,4.0116439330311655,0.85,0.08607189061452018,4.698906859688992,1.207991052796133,1.0,0.0,4.698906859688323,1.279399580599377,1.2805499516707863,3.6727437861810412,15376.265833187808,1567.942756516018,1603.0968420496806,1603.0968420496806,7.882756965208884,5.725797847237501,2.4222943537832227,3.303503493454278,3.8062478387942016,3.8062478387942016,1.0874993825126291,0.0,0.0,0.0008991023621324055,0.0003806887740235749,0.0005184135881088306,0.0024359771653205678,0.08607189061424822,0.07444649929468174,0.011625391319566485,0.0860718829319047,0.07444649929491697,0.011625391319603214,0.4223215726985051,0.4223215726985051,0.06594874966358023,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.404906327257606,1.7053025658242404e-13,1.7053025658242404e-13,4.498022262847201,18533.574164482132,15753.538039809811,0.85,1.2920636409495974,1.026982435761287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736304231018612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16579.430476903173,1226.0,0.4223215726985051,0.06594874966358023,6.113110376966115,3.8062478387942016
1009.0,-16.317263497879694,5.727759015191052,34.15811030639295,20.32505365731197,4.425454348078028,-14.240691837937238,-25.207469333522,2.34888268817921,-3.923057176735199,-3.923057176735403,38.322213710311466,48961.44158075788,12639.659845573966,12639.659845573966,61601.10142633184,75186.27720293557,75186.27720293557,12639.659845573966,87825.93704850954,87825.93704850954,87825.93704850954,106361.83702650547,85006.00219414063,58781.166572169626,29138.706246634447,18535.899977995923,0.0,47674.60622463037,15755.514981296536,1226.0519207879938,0.0,0.8980764743459311,3.1351915359839584,0.0014959713701933424,369790.22836434876,1483454.4422744287,4.0116107146368485,1483454.4422744287,4.0116107146368485,0.8500000000000001,0.08607129129338395,4.698906859688992,1.2080006610089917,1.0,0.0,4.698906859688766,1.2793936151898364,1.280544164033142,3.672760911028752,15377.002358757518,1568.0178612224886,1603.0968420496806,1603.0968420496806,7.884526694852201,5.727759015191052,2.425080153370537,3.3026788618205147,3.8080529448790017,3.8080529448790017,1.0880151271082863,0.0,0.0,0.0008992454972501241,0.00038073499558480874,0.0005185105016653154,0.002436432553095931,0.08607129129200566,0.074444714770348,0.011626576521657661,0.08607128597469674,0.07444471477154008,0.011626576521843866,0.4223049060318384,0.4223049060318384,0.06595445117356133,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.433771924256973,2.2737367544323206e-13,2.2737367544323206e-13,4.550543618695826,18535.899977995923,15755.514981296536,0.85,1.2921155790167085,1.0269920500247924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736210732200795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16579.921023551462,1226.0519207879938,0.4223049060318384,0.06595445117356133,6.113110376966115,3.8080529448790017
1010.0,-16.315561888149293,5.729707805330442,34.15832927422672,20.327545527275674,4.427426555336727,-14.238965053402483,-25.20598500324411,2.350825347632079,-3.9213532884710958,-3.9213532884713134,38.322598531240104,48963.630955723274,12641.145183273125,12641.145183273125,61604.7761389964,75188.75460923515,75188.75460923515,12641.145183273125,87829.89979250828,87829.89979250828,87829.89979250828,106366.47858248658,85008.62191951339,58783.47758708366,29139.049258255254,18536.578789978306,0.0,47675.62804823356,15756.091971481559,1226.0,0.0,0.8980831613462946,3.1351927844624683,0.0014959713701933424,369814.5675359453,1483470.457769589,4.011389999193038,1483470.457769589,4.011389999193038,0.85,0.08606875283354873,4.698906859688992,1.2080059563508256,1.0,0.0,4.698906859688906,1.2793843002450045,1.2805350235017818,3.672787651676781,15377.476249096988,1568.0661845887219,1603.0968420496806,1603.0968420496806,7.8854532375663995,5.729707805330442,2.428202507645887,3.301505297684555,3.8098542269570523,3.8098542269570523,1.0885297791305864,0.0,0.0,0.0008993883634820649,0.0003807915778661179,0.0005185967856159469,0.0024368379933434347,0.08606875278948778,0.07444122035066827,0.011627532438819501,0.08606831615790392,0.07444122038877678,0.011627532444771955,0.42228823936517174,0.42228823936517174,0.06596036683198234,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.459450529558353,2.2737367544323206e-13,2.2737367544323206e-13,4.565351652883578,18536.578789978306,15756.091971481559,0.85,1.292164962707375,1.0270159609892635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736118348024016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16580.411215990065,1226.0,0.42228823936517174,0.06596036683198234,6.113110376966115,3.8098542269570523
1011.0,-16.313883402940714,5.731634833506952,34.15855563539333,20.32970767412337,4.428757879972219,-14.237318462816676,-25.204740220773942,2.3521929398639774,-3.9205317299433773,-3.92053172994362,38.323251822627455,48966.940089216645,12643.756618819221,12643.756618819221,61610.696708035866,75192.70292277611,75192.70292277611,12643.756618819221,87836.45954159534,87836.45954159534,87836.45954159534,106375.29933705626,85012.40128825213,58786.63845476715,29139.736481649983,18538.83979546092,0.0,47678.5762771109,15758.013826141781,1226.0502907023852,0.0,0.8980847906747734,3.1350652923761917,0.0014959713701933424,369826.30352765025,1483497.6467802252,4.011336220895145,1483497.6467802252,4.011336220895145,0.85,0.08606805150451638,4.698906859688992,1.2080147018795837,1.0,0.0,4.698906859688873,1.279377659870597,1.2805285574862073,3.6728067146054935,15378.159910962153,1568.1358986975322,1603.0968420496806,1603.0968420496806,7.887082231821517,5.731634833506952,2.4310076222611623,3.3006272112457897,3.81165504367442,3.81165504367442,1.0890442981926916,0.0,0.0,0.0008995293085971442,0.0003808390346110372,0.0005186902739861071,0.0024372772864872812,0.08606805136332946,0.0744393152417339,0.011628736121595559,0.08606850274358142,0.07443931536384495,0.011628736140671435,0.42227157269850507,0.42227157269850507,0.0659662797087236,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.489173180244848,2.2737367544323206e-13,2.2737367544323206e-13,4.609626374428274,18538.83979546092,15758.013826141781,0.85,1.2922092377496888,1.0270218599779006,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736026151899925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16580.90139612173,1226.0502907023852,0.42227157269850507,0.0659662797087236,6.113110376966115,3.81165504367442
