time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1012.0,-16.312215931101647,5.7335498599708155,34.15877903870919,20.332183793094032,4.430698557403486,-14.235623115980106,-25.2032948663458,2.354105742323906,-3.918830301944638,-3.918830301944807,38.323618388071594,48969.13412116386,12645.196824336306,12645.196824336306,61614.330945500165,75195.25447390872,75195.25447390872,12645.196824336306,87840.45129824503,87840.45129824503,87840.45129824503,106379.99400238172,85015.08719670247,58788.96684415599,29140.133725051644,18539.542704136686,0.0,47679.67642918833,15758.611298516184,1226.0,0.0,0.8980915278405921,3.135065289605851,0.0014959713701933424,369850.6094132718,1483512.9028509806,4.011113852710461,1483512.9028509806,4.011113852710461,0.8500000000000001,0.0860655021909803,4.698906859688992,1.2080201115133242,1.0,0.0,4.698906859688584,1.2793684896029722,1.2805195581417979,3.6728330405786442,15378.645773366103,1568.1854428745905,1603.0968420496806,1603.0968420496806,7.887980621413033,5.7335498599708155,2.434102638910898,3.2994472210599173,3.8134525435165516,3.8134525435165516,1.0895578695761576,0.0,0.0,0.0008996693489712699,0.00038089414489336245,0.0005187752040779075,0.0024376763650782365,0.08606550214380913,0.0744357723129945,0.011629729830814626,0.0860656179034638,0.07443577235379158,0.011629729837188728,0.4222549060318384,0.4222549060318384,0.06597245281794462,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.515006318808503,1.7053025658242404e-13,1.7053025658242404e-13,4.621523888589763,18539.542704136686,15758.611298516184,0.85,1.29225564349219,1.0270441787475335,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735935209729384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16581.391169712475,1226.0,0.4222549060318384,0.06597245281794462,6.113110376966115,3.8134525435165516
1013.0,-16.310565818848577,5.73544172460266,34.15900979213941,20.334244204591982,4.431847730968277,-14.23402269339274,-25.202135753910966,2.355304605512289,-3.9181750807011326,-3.918175080701341,38.32427928865851,48972.72610463251,12647.97624417857,12647.97624417857,61620.70234881108,75199.58288001428,75199.58288001428,12647.97624417857,87847.55912419285,87847.55912419285,87847.55912419285,106389.44246911848,85019.18314502297,58792.32636964064,29140.951972647024,18541.883344925638,0.0,47682.835317572666,15760.600843186792,1226.0546593533675,0.0,0.8980923502744265,3.1349095086666376,0.0014959713701933424,369859.9699626572,1483540.4091427433,4.011086707470745,1483540.4091427433,4.011086707470745,0.85,0.08606505324633387,4.698906859688992,1.2080298026977112,1.0,0.0,4.69890685968985,1.2793626377247314,1.2805138783301677,3.672849840328081,15379.386702304764,1568.2609965997324,1603.0968420496806,1603.0968420496806,7.88971440303455,5.73544172460266,2.4368237586256822,3.298617965976978,3.815249634555662,3.815249634555662,1.0900713241587605,0.0,0.0,0.0008998079511186397,0.0003809383462832071,0.0005188696048354325,0.0024381199454453304,0.08606505321918029,0.07443404707674117,0.011631006142439114,0.0860652570447862,0.0744340471002251,0.01163100614610877,0.42223823936517174,0.42223823936517174,0.06597861796451446,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.545524291630045,2.2737367544323206e-13,2.2737367544323206e-13,4.668853519190634,18541.883344925638,15760.600843186792,0.85,1.2923036547304867,1.0270514699570408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735844865285634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16581.88077861822,1226.0546593533675,0.42223823936517174,0.06597861796451446,6.113110376966115,3.815249634555662
1014.0,-16.31053232805785,5.737624703446531,34.15950975788589,20.355371210631006,4.476115012492602,-14.225862924174676,-25.18632325865326,2.3888286467201403,-3.888339014743451,-3.888339014743667,38.33371629655992,48890.083407914455,12612.898361882912,12612.898361882912,61502.98176979736,75090.15688786027,75090.15688786027,12612.898361882912,87703.05524974318,87703.05524974318,87703.05524974318,106232.41106599045,84960.56006215507,58748.111438403925,29124.942915279047,18529.35581624727,0.0,47654.298731526316,15749.95244381018,1226.0,0.0,0.8982001744178622,3.142810713940524,0.0014959713701933424,370286.4074742436,1483933.2139246503,4.0075281835125685,1483933.2139246503,4.0075281835125685,0.8500000000000001,0.0860717699952453,4.698906859688992,1.2078495390852915,1.0,0.0,4.6989068596887895,1.2792069754609101,1.2803580795918685,3.673296776697088,15368.782188973122,1567.1796371822306,1603.0968420496806,1603.0968420496806,7.8678330784785055,5.737624703446531,2.449700555508951,3.28792414793758,3.817042930152886,3.817042930152886,1.090583694329396,0.0,0.0,0.0008998107644001395,0.000381541808624678,0.0005182689557754615,0.0024352975514571667,0.08606065490178294,0.07442886121067958,0.011631793691103356,0.08628868726002022,0.0744349849697011,0.011636785025544185,0.4222215726985051,0.4222215726985051,0.06598507817633405,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.284748152337272,2.2737367544323206e-13,2.2737367544323206e-13,3.2997334487743046,18529.35581624727,15749.95244381018,0.85,1.2906072150235897,1.0259322812271412,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735755462384085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16582.370095335984,1226.0,0.4222215726985051,0.06598507817633405,6.113110376966115,3.817042930152886
1015.0,-16.30923998431402,5.739735460455977,34.1599349864575,20.356633455399447,4.469812383554212,-14.229439540133402,-25.19014837509019,2.388828541086519,-3.8920876033450327,-3.8920876033451774,38.33143725433289,48917.692487653476,12621.786701841038,12621.786701841038,61539.479189494516,75125.94484641428,75125.94484641428,12621.786701841038,87747.73154825531,87747.73154825531,87747.73154825531,106298.22797590445,84966.54649199011,58752.69805367619,29126.498264793245,18550.49642764914,0.0,47676.994692442386,15767.92196350177,1227.0,0.0,0.8981903585944931,3.1407840978442354,0.0014959713701933424,370232.80891704233,1483838.3441634043,4.007852109335579,1483838.3441634043,4.007852109335579,0.8500000000000001,0.08606247850636578,4.698906859688992,1.2078651465242727,1.0,0.0,4.698906859689004,1.2792067529787767,1.2803579957940552,3.6732974155640274,15369.865093042457,1567.290062665891,1603.0968420496806,1603.0968420496806,7.873377559463675,5.739735460455977,2.4511177175785317,3.2886177428774452,3.818927198311792,3.818927198311792,1.091122056660512,0.0,0.0,0.0008999193295651442,0.000381395747688008,0.0005185235818771362,0.002436494015792982,0.08605259655144197,0.07442316503661152,0.011629431514830455,0.0863024384501401,0.0744299799977595,0.011632498508606282,0.4222049060318384,0.4222049060318384,0.06597412294286704,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.1782153246685425,1.7053025658242404e-13,1.7053025658242404e-13,3.745694388899608,18550.49642764914,15767.92196350177,0.85,1.2907583539289142,1.0260229866251986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373575364786691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16582.827080740863,1227.0,0.4222049060318384,0.06597412294286704,6.113110376966115,3.818927198311792
1016.0,-16.307716123320283,5.741422994890608,34.16027093890195,20.335269870143406,4.4258416155907945,-14.231925679133246,-25.203677674848564,2.350237663250442,-3.928215533221646,-3.928215533221876,38.329674739316914,48997.49339855644,12672.543914275535,12672.543914275535,61670.03731283198,75232.86811372505,75232.86811372505,12672.543914275535,87905.41202800059,87905.41202800059,87905.41202800059,106473.60264114648,85048.03154042711,58813.53871216691,29149.436475844665,18568.19061314589,0.0,47717.62708899056,15782.962021174006,1227.3849740429623,0.0,0.8980268089921458,3.132444995943336,0.0014959713701933424,369716.5515375706,1483764.9790428935,4.013250077315279,1483764.9790428935,4.013250077315279,0.85,0.08608161319124971,4.698906859688992,1.2081092416169126,1.0,0.0,4.6989068596894095,1.279385675724509,1.2805372433718973,3.6727837030284296,15384.605179032595,1568.793133132374,1603.0968420496806,1603.0968420496806,7.905039534650153,5.741422994890608,2.441193073211756,3.300229921678852,3.820793317848719,3.820793317848719,1.0916552336710625,0.0,0.0,0.000900047359107151,0.0003808795479775996,0.0005191678111295514,0.002439521189046368,0.08608111221132894,0.0744498248416207,0.011631287369708237,0.0860846245486894,0.07445025706419939,0.011631356127050328,0.42218823936517175,0.42218823936517175,0.0659584189299831,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.453574286157675,2.2737367544323206e-13,2.2737367544323206e-13,5.491371942886872,18568.19061314589,15782.962021174006,0.85,1.2923953070386547,1.0268216671206012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735683629528335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16583.30928628293,1227.3849740429623,0.42218823936517175,0.0659584189299831,6.113110376966115,3.820793317848719
1017.0,-16.321612627146113,5.743122160981622,34.170383556711215,20.328828028310113,4.683255467672274,-14.376968228615667,-25.35059714047236,2.3364351089291375,-3.9109646410670393,-3.9109646410672685,38.64354216889945,49685.22899492396,12653.282714816443,12653.282714816443,62338.5117097404,73984.98171286455,73984.98171286455,12653.282714816443,86638.26442768099,86638.26442768099,86638.26442768099,104803.39938620335,85082.65554848633,58770.97874408513,29235.19644933467,18165.134958522372,0.0,47400.33140785704,15440.364714744017,1226.3849740429623,0.0,0.8970352467323692,3.29662438000209,0.0014959713701933424,369962.9912162141,1496873.1207908469,4.046007725989119,1496873.1207908469,4.046007725989119,0.85,0.09031684982286142,4.698906859688992,1.2082113224221391,1.0,0.0,4.698906859688415,1.2794521732128052,1.280602307620997,3.6725928159468957,15390.868424448843,1569.431806422055,1603.0968420496806,1603.0968420496806,7.8930245403254995,5.743122160981622,2.449409970815563,3.293712190166059,3.8225352831705925,3.8225352831705925,1.0921529380487407,0.0,0.0,0.0008988804413398906,0.0003753151863299156,0.0005235652550099751,0.0024601843682611883,0.08707258777801137,0.07530637595968981,0.011766211818321558,0.0904227740571137,0.07781293698966689,0.012503912833194531,0.4221715726985051,0.4221715726985051,0.06596201297355606,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18165.134958522372,15440.364714744017,0.85,1.3151492797243864,1.0482042534134723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735601068513668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16583.79617296536,1226.3849740429623,0.4221715726985051,0.06596201297355606,6.113110376966115,3.8225352831705925
1018.0,-16.321612784243914,5.742588962992607,34.17394548096428,20.329269545059674,4.399621593232605,-14.243063964377265,-25.220259733591206,2.336317443788355,-4.131603242491337,-4.131603242491617,38.472710307850065,49002.96797656317,12942.91626966603,12942.91626966603,61945.8842462292,75328.3209542666,75328.3209542666,12942.91626966603,88271.23722393264,88271.23722393264,88271.23722393264,106749.68041394935,85085.29974829874,58832.03596116552,29170.293096814687,18478.44319001671,0.0,47648.736286831394,15706.676711514205,1227.3849740429623,0.0,0.8965762999366075,3.129200197272016,0.0014959713701933424,366820.7232139889,1489727.8014115577,4.0611876787084045,1489727.8014115577,4.0611876787084045,0.85,0.08719095750861419,4.698906859688992,1.2082183310436085,1.0,0.0,4.6989068596890124,1.2794527197168293,1.2806028545994192,3.67259124723965,15391.346742046462,1569.4805812429793,1603.0968420496806,1603.0968420496806,8.073695818100127,5.742588962992607,2.375023923448465,3.367565039544142,3.824283569932866,3.824283569932866,1.0926524485522475,0.0,0.0,0.0008988804281559133,0.0003802477492420695,0.0005186326789138438,0.0024370066526071387,0.0867127454830806,0.0750359074807819,0.011676838002298703,0.08585655086313049,0.07528907950532975,0.01190187800328444,0.4221549060318384,0.4221549060318384,0.06569434041791165,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.14531249684642944,2.8421709430404007e-13,2.8421709430404007e-13,5.06463820893498,18478.44319001671,15706.676711514205,0.85,1.3000530354747117,1.028421145979186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736353996048396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16583.974189134606,1227.3849740429623,0.4221549060318384,0.06569434041791165,6.113110376966115,3.824283569932866
1019.0,-16.319994044129523,5.744346645673096,34.17356292554872,20.343270361796044,4.435965353552552,-14.24209757844098,-25.213902758527524,2.358068887863877,-3.916590722263436,-3.9165907222636216,38.3367493653,48979.15047296595,12664.078078341347,12664.078078341347,61643.2285513073,75222.68430788493,75222.68430788493,12664.078078341347,87886.76238622628,87886.76238622628,87886.76238622628,106454.91204769979,85048.6698990605,58805.13606414097,29159.48203879947,18568.14966147351,0.0,47727.63170027298,15782.927212252485,1226.3849740429623,0.0,0.8980572704597312,3.131770021493722,0.0014959713701933424,369882.6050166792,1484059.4786881914,4.0122445839843435,1484059.4786881914,4.0122445839843435,0.85,0.08599884607166716,4.698906859688992,1.2081048732483763,1.0,0.0,4.698906859687823,1.279351427485905,1.2805016451325961,3.6728820234507156,15384.720653728,1568.8049082742834,1603.0968420496806,1603.0968420496806,7.899758608562518,5.744346645673096,2.450259666109062,3.2940869795640335,3.825361258807816,3.825361258807816,1.092960359659376,0.0,0.0,0.0008990162855856557,0.00038048984450209615,0.0005185264410835595,0.0024365074509376575,0.08599884607087903,0.07444959051180718,0.011549255559071847,0.08599887068677185,0.07444959051248948,0.011549255559177692,0.42213823936517175,0.42213823936517175,0.06548568466487147,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.6658246860370696,1.7053025658242404e-13,1.7053025658242404e-13,8.243228972601571,18568.14966147351,15782.927212252485,0.85,1.2915626934607511,1.026222100869208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736354004560523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16584.430132233174,1226.3849740429623,0.42213823936517175,0.06548568466487147,6.113110376966115,3.825361258807816
1020.0,-16.318481359116916,5.746248769801735,34.173207580150965,20.35541549501943,4.45575891677447,-14.238381006129408,-25.206089148391015,2.3764480456531847,-3.9005779882205047,-3.900577988220696,38.33682820166028,48947.08028277229,12646.714699252694,12646.714699252694,61593.79498202498,75186.53396398923,75186.53396398923,12646.714699252694,87833.24866324193,87833.24866324193,87833.24866324193,106388.75127120236,85019.21032267026,58783.48995511472,29150.800408395047,18555.502607960432,0.0,47706.30301635548,15772.177216766366,1226.0,0.0,0.8981321594855088,3.1356978352215057,0.0014959713701933424,370111.4330776323,1484062.7607051688,4.009772809136326,1484062.7607051688,4.009772809136326,0.8499999999999999,0.08601388673783321,4.698906859688992,1.2080129896989096,1.0,0.0,4.6989068596892345,1.2792658267856531,1.2804161299132055,3.673127790410613,15379.391618554626,1568.2614979177015,1603.0968420496806,1603.0968420496806,7.888927460603635,5.746248769801735,2.4581977906296664,3.2880509791720685,3.8271291413547512,3.8271291413547512,1.0934654689585004,0.0,0.0,0.0008991432590663005,0.0003807876076280974,0.000518355651438203,0.0024357049263015284,0.0859647594490417,0.07443158067681534,0.011533178772226357,0.08608687749433991,0.07443842447669831,0.0115754622611349,0.4221215726985051,0.4221215726985051,0.06540776801024811,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.6524642075821703,1.7053025658242404e-13,1.7053025658242404e-13,6.673505532973991,18555.502607960432,15772.177216766366,0.85,1.2911039231211934,1.0260086652698999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736266295879456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16584.91850723399,1226.0,0.4221215726985051,0.06540776801024811,6.113110376966115,3.8271291413547512
1021.0,-16.317034721747735,5.748096406647952,34.17296956299776,20.356761873140954,4.455865882222155,-14.237226858577063,-25.20568472156299,2.376448045950587,-3.902846075927755,-3.9028460759279633,38.339482795422185,48953.4329653623,12653.273237502504,12653.273237502504,61606.70620286481,75192.41172653157,75192.41172653157,12653.273237502504,87845.68496403408,87845.68496403408,87845.68496403408,106419.50964541551,85025.59611076037,58788.46171504143,29152.37155079882,18573.82468138143,0.0,47726.19623218025,15787.750979174214,1226.6315052349833,0.0,0.8981124687286531,3.133762077404184,0.0014959713701933424,370079.0144974747,1484173.2766457114,4.0104226894925405,1484173.2766457114,4.0104226894925405,0.85,0.0859721432029586,4.698906859688992,1.2080297224735843,1.0,0.0,4.698906859688796,1.2792655773474397,1.2804160356190581,3.6731285066172004,15380.546763791308,1568.3792899503203,1603.0968420496806,1603.0968420496806,7.893018628446889,5.748096406647952,2.45989914229107,3.288197264356882,3.8289435265430125,3.8289435265430125,1.093983864726575,0.0,0.0,0.0008992647039585386,0.00038080302546579097,0.0005184616784927477,0.0024362031375554406,0.08597202184463285,0.07443819205549336,0.011533829789139484,0.08607616182551853,0.07443819180649949,0.011533951396459104,0.4221049060318384,0.4221049060318384,0.06540306803398052,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.8001122456923326,2.2737367544323206e-13,2.2737367544323206e-13,8.445778270105166,18573.82468138143,15787.750979174214,0.85,1.2908362925710257,1.0257141115376498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736184334471686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16585.404811555607,1226.6315052349833,0.4221049060318384,0.06540306803398052,6.113110376966115,3.8289435265430125
1022.0,-16.317034723960216,5.748427351187661,34.17287881916478,20.358134200237714,4.455878140092673,-14.23722995665516,-25.206481211911864,2.376449846705107,-3.902847620416253,-3.902847620416489,38.33950091823841,48957.605169682276,12654.862694554724,12654.862694554724,61612.467864237,75198.84331473334,75198.84331473334,12654.862694554724,87853.70600928807,87853.70600928807,87853.70600928807,106426.95470022023,85032.07714873667,58792.61927957907,29154.95318795289,18573.248690932163,0.0,47728.201878885055,15787.26138729234,1226.514865160051,0.0,0.8981123997084975,3.1335243854408668,0.0014959713701933424,370078.99242231244,1484174.0311554628,4.010424967493996,1484174.0311554628,4.010424967493996,0.85,0.0859721691161105,4.698906859688992,1.2080466431705283,1.0,0.0,4.698906859688791,1.2792655689869428,1.2804160272508047,3.6731285306225208,15381.719139078663,1568.4988389591415,1603.0968420496806,1603.0968420496806,7.894010120046473,5.748427351187661,2.4613632564065795,3.287064094781081,3.8307446449412907,3.8307446449412907,1.0944984699832259,0.0,0.0,0.0008992647037727881,0.0003807726616610634,0.0005184920421117247,0.0024363458133729366,0.08598048173456341,0.0744353047746085,0.011545176959954913,0.08606144210234491,0.07443819030149856,0.011533978814611927,0.42208823936517176,0.42208823936517176,0.06546736701008352,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.732275538213855,2.2737367544323206e-13,2.2737367544323206e-13,8.499062209605938,18573.248690932163,15787.26138729234,0.85,1.2909027668920907,1.0257584246294664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373610595248107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16585.889843145596,1226.514865160051,0.42208823936517176,0.06546736701008352,6.113110376966115,3.8307446449412907
1023.0,-16.315830070838782,5.750263490696664,34.17266769451373,20.3613567626104,4.460711943690603,-14.237145919066817,-25.206098578032083,2.379765549830958,-3.8998775835429456,-3.8998775835431,38.339771989497144,48962.65541415348,12654.237675529646,12654.237675529646,61616.89308968313,75191.23810011496,75191.23810011496,12654.237675529646,87845.4757756446,87845.4757756446,87845.4757756446,106414.07602188729,85031.65259146392,58792.37217686884,29154.756016216754,18568.600246242688,0.0,47723.35626245944,15783.310209306284,1226.3944395060032,0.0,0.898125412976299,3.1345837938982926,0.0014959713701933424,370121.44465936715,1484185.316737877,4.0099954708212415,1484185.316737877,4.0099954708212415,0.85,0.08598762967576111,4.698906859688992,1.208042777027004,1.0,0.0,4.698906859688501,1.279249966673918,1.2804005402988887,3.6731733297646803,15381.642339581966,1568.4910075899484,1603.0968420496806,1603.0968420496806,7.893620237783168,5.750263490696664,2.464516816170783,3.285746674525881,3.8320913072218494,3.8320913072218494,1.0948832306348142,0.0,0.0,0.0008993658456260526,0.0003807872481516845,0.0005185785974743682,0.002436752528960205,0.08599403988248273,0.0744302833710792,0.01156375651140354,0.08608333295631629,0.07443529510977942,0.011552334565981695,0.4220715726985051,0.4220715726985051,0.06557455750554268,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.339733356042757,1.7053025658242404e-13,1.7053025658242404e-13,7.791148087938325,18568.600246242688,15783.310209306284,0.85,1.2911265660113,1.0259683988879238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736105952600948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16586.345941943884,1226.3944395060032,0.4220715726985051,0.06557455750554268,6.113110376966115,3.8320913072218494
1024.0,-16.314234491208516,5.752048532075157,34.17243665700997,20.362634618673496,4.460833431118516,-14.235638287554307,-25.205372355971463,2.3796768383326476,-3.902500218242551,-3.9025002182427735,38.338803595637586,48968.195330112634,12661.16985217026,12661.16985217026,61629.3651822829,75196.72504687666,75196.72504687666,12661.16985217026,87857.89489904692,87857.89489904692,87857.89489904692,106424.34433148219,85038.1359674533,58797.498636275035,29156.263701309184,18566.44943243527,0.0,47722.71313374446,15781.482017569979,1226.4679498596297,0.0,0.8981164068096776,3.1347537945160457,0.0014959713701933424,370083.95781991334,1484144.9996349302,4.010292714057956,1484144.9996349302,4.010292714057956,0.8499999999999999,0.08601517289214808,4.698906859688992,1.208059748276137,1.0,0.0,4.698906859688839,1.2792501033712869,1.280400848521859,3.6731729372588457,15382.815137799833,1568.6105997256793,1603.0968420496806,1603.0968420496806,7.897944478501997,5.752048532075157,2.466046468252691,3.286002063822466,3.8338925882257118,3.8338925882257118,1.0953978823502033,0.0,0.0,0.0008994998254717115,0.0003808149340747486,0.0005186848913969629,0.002437251994202229,0.08601247157859644,0.07442715520329302,0.011585316375303426,0.08609229840295429,0.07443602792599119,0.011579144966156888,0.42205490603183843,0.42205490603183843,0.06569698385988378,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.677934720533301,2.2737367544323206e-13,2.2737367544323206e-13,7.030710041184875,18566.44943243527,15781.482017569979,0.85,1.29140531070739,1.0260983107326205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373604068242688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16586.82617400395,1226.4679498596297,0.42205490603183843,0.06569698385988378,6.113110376966115,3.8338925882257118
1025.0,-16.312682699672774,5.753736387091777,34.172177737243736,20.357047905586683,4.4459942517958515,-14.234512060951038,-25.20827961908651,2.3678236130741235,-3.9085467830535663,-3.908546783053807,38.337332336797125,48992.51205292914,12672.457398005537,12672.457398005537,61664.969450934674,75240.49629515255,75240.49629515255,12672.457398005537,87912.9536931581,87912.9536931581,87912.9536931581,106481.32192227273,85067.78954919938,58819.80530697598,29164.426935803785,18568.368229114647,0.0,47732.79516491843,15783.112994747451,1226.3529945636615,0.0,0.8980930442211866,3.1329493517049007,0.0014959713701933424,369997.54210146045,1484083.748359948,4.011063803102194,1484083.748359948,4.011063803102194,0.8500000000000001,0.08603240525552694,4.698906859688992,1.2081467843102294,1.0,0.0,4.698906859688758,1.2793048711183832,1.2804558322634987,3.673015686699569,15388.179267210531,1569.1575886985395,1603.0968420496806,1603.0968420496806,7.904985566438301,5.753736387091777,2.4663387506025485,3.287397636489229,3.835681514859385,3.835681514859385,1.0959090042455386,0.0,0.0,0.0008996301460260111,0.00038070411097481646,0.0005189260350511947,0.002438385105773269,0.08603240525333877,0.07442589722096339,0.011606508032375383,0.08603243883240023,0.07442589722285635,0.011606508032670583,0.42203823936517176,0.42203823936517176,0.06581566898170643,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.825054398999896,2.2737367544323206e-13,2.2737367544323206e-13,6.403022241055339,18568.368229114647,15783.112994747451,0.85,1.291878450400403,1.0263910144725097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735954231992615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16587.314277780184,1226.3529945636615,0.42203823936517176,0.06581566898170643,6.113110376966115,3.835681514859385
1026.0,-16.322985978698608,5.755897773358984,34.17232414173294,20.389419374428712,4.524801594204853,-14.249674503700746,-25.209381140861638,2.420270622826688,-3.8595717713261593,-3.8595717713263538,38.349299002236904,48937.946681251764,12612.180776737723,12612.180776737723,61550.12745798949,75020.789553277,75020.789553277,12612.180776737723,87632.97033001472,87632.97033001472,87632.97033001472,106121.87067002025,84972.72014544578,58742.24615497914,29144.97110051849,18488.90034000552,0.0,47633.87144052401,15715.56528900469,1226.0,0.0,0.898281959667187,3.157421934782927,0.0014959713701933424,370697.93348600745,1484581.9986543113,4.004829443459385,1484581.9986543113,4.004829443459385,0.8499999999999999,0.08637829130893987,4.698906859688992,1.2078562878025694,1.0,0.0,4.698906859688837,1.279063167857824,1.2802128051617228,3.6737097727227384,15370.981864579755,1567.4039416701683,1603.0968420496806,1603.0968420496806,7.867385454151414,5.755897773358984,2.4856394227491467,3.2702583506098373,3.8374440986761904,3.8374440986761904,1.0964125996217686,0.0,0.0,0.0008987651936234838,0.0003806621293856649,0.0005181030642378188,0.0024345180425729735,0.08603225111845708,0.0744094546882548,0.011622796430202278,0.0866977449434963,0.07459489494141941,0.011783396367520464,0.4220215726985051,0.4220215726985051,0.06591999429613855,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.252207537865672,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18488.90034000552,15715.56528900469,0.85,1.2921504298646271,1.0273770575703893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373587015493473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16587.80155752091,1226.0,0.4220215726985051,0.06591999429613855,6.113110376966115,3.8374440986761904
1027.0,-16.321399487883284,5.760595483240568,34.17122365483003,20.39638707591223,4.542938340324576,-14.251072797759713,-25.207931211311347,2.430944474105496,-3.6425530251769374,-3.642553025177041,38.3186402672502,48939.64155887882,12334.874911532754,12334.874911532754,61274.516470411574,74967.9915378741,74967.9915378741,12334.874911532754,87302.86644940685,87302.86644940685,87302.86644940685,105863.16749517286,84955.21521167515,58729.82895611807,29139.31806173009,18560.301045766017,0.0,47699.61910749611,15776.255888901114,1227.0,0.0,0.8993982343556653,3.178184060288634,0.0014959713701933424,373814.03237278486,1483305.728803404,3.968031160810416,1483305.728803404,3.968031160810416,0.85,0.08587567386630204,4.698906859688992,1.207801916175522,1.0,0.0,4.698906859689205,1.2790133535570611,1.2801631163775344,3.673852854327809,15367.815342205651,1567.0810462498052,1603.0968420496806,1603.0968420496806,7.694404098358575,5.760595483240568,2.5638304368469886,3.1967650463935793,3.8393523441786175,3.8393523441786175,1.0969578126224622,0.0,0.0,0.0008988983285900174,0.00038071739050227476,0.0005181809380877426,0.0024348839645405708,0.08568807023332754,0.07411310954939637,0.011574960683931169,0.08744755480065397,0.07422221610363373,0.011653457762668304,0.42200490603183843,0.42200490603183843,0.06590858520770812,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.0018511294368295,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18560.301045766017,15776.255888901114,0.85,1.2845913157571134,1.0259964853930634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736428409511607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16588.051392407768,1227.0,0.42200490603183843,0.06590858520770812,6.113110376966115,3.8393523441786175
1028.0,-16.318908384303295,5.763001150267379,34.170767094070804,20.414524047542386,4.537378951137341,-14.224209569039653,-25.176419027242787,2.4593876979087534,-3.837874577297498,-3.8378745772976632,38.332067729318865,48789.138841392574,12595.94697902356,12595.94697902356,61385.085820416134,75080.07639770224,75080.07639770224,12595.94697902356,87676.0233767258,87676.0233767258,87676.0233767258,106251.35775181267,84906.51187653164,58694.581284323154,29124.3673246761,18575.334375086873,0.0,47699.70169976297,15789.034218823843,1228.0,0.0,0.8984422043722203,3.147532567069767,0.0014959713701933424,371008.5569309193,1483864.5885060097,3.9995427619808264,1483864.5885060097,3.9995427619808264,0.85,0.08600382763116712,4.698906859688992,1.2076517503475772,1.0,0.0,4.698906859688966,1.278880928512297,1.280030839698255,3.674233272956193,15359.005243153228,1566.1826661656355,1603.0968420496806,1603.0968420496806,7.857258930732274,5.763001150267379,2.5008499420428443,3.2621512082245347,3.842029316281827,3.842029316281827,1.0977226617948077,0.0,0.0,0.0008991074132719738,0.0003819202378928932,0.0005171871753790806,0.0024302143661319355,0.08591922363181545,0.07433490839979799,0.011584315232017453,0.08658263040241534,0.07439842539895654,0.011605402232210588,0.42198823936517177,0.42198823936517177,0.06576243778654432,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.4378242312652674,1.7053025658242404e-13,1.7053025658242404e-13,3.8404972165912454,18575.334375086873,15789.034218823843,0.85,1.2869071217005361,1.0228394959047515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736342447405552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16588.53907557448,1228.0,0.42198823936517177,0.06576243778654432,6.113110376966115,3.842029316281827
1029.0,-16.3178553539747,5.764867970929241,34.17059266222297,20.415586418844782,4.538014926329246,-14.224076406566368,-25.17715209452433,2.45882153522376,-3.8381201996998016,-3.8381201996999543,38.33618489195644,48799.1463148424,12599.981149353574,12599.981149353574,61399.127464195975,75082.10491556439,75082.10491556439,12599.981149353574,87682.08606491797,87682.08606491797,87682.08606491797,106274.71681789489,84914.22668795276,58700.24049080858,29126.6513301602,18592.63075297693,0.0,47719.28208313713,15803.73614003039,1229.0,0.0,0.8984270505677193,3.1473505067702447,0.0014959713701933424,371005.0393866593,1484035.9793987283,4.000042645922323,1484035.9793987283,4.000042645922323,0.8500000000000001,0.08600645784036434,4.698906859688992,1.2076722657447685,1.0,0.0,4.698906859689592,1.2788833741170884,1.2800334005572875,3.6742262467310662,15360.400799588748,1566.324973317978,1603.0968420496806,1603.0968420496806,7.859775416464267,5.764867970929241,2.503364149689526,3.2615038212397147,3.844022684973649,3.844022684973649,1.0982921957067568,0.0,0.0,0.0008991958102143524,0.00038189221640951525,0.0005173035938048371,0.002430761405471317,0.08591350015310337,0.07434365531330364,0.011569844839799722,0.08664666374711644,0.07439994557010017,0.011606512270264177,0.4219715726985051,0.4219715726985051,0.06566997011854384,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.738008641694023,1.7053025658242404e-13,1.7053025658242404e-13,3.9425539575972834,18592.63075297693,15803.73614003039,0.85,1.2866733275078541,1.0226295154613583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736207471779276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16589.04493403327,1229.0,0.4219715726985051,0.06566997011854384,6.113110376966115,3.844022684973649
1030.0,-16.317676084063205,5.766363685351872,34.17055464346472,20.416899618599587,4.538502703079967,-14.225649632017204,-25.179328944627173,2.4588008782186708,-3.8380751244090447,-3.8380751244092908,38.3377608021045,48811.6017827693,12603.045992650435,12603.045992650435,61414.64777541973,75086.0102521041,75086.0102521041,12603.045992650435,87689.05624475454,87689.05624475454,87689.05624475454,106284.45390421964,84920.53658742849,58704.40900681116,29129.030645130366,18595.397659465107,0.0,47724.42830459547,15806.08801054534,1229.027617441423,0.0,0.8984219009626742,3.1469883184294205,0.0014959713701933424,371005.68490533985,1484101.5859798435,4.0002125206208206,1484101.5859798435,4.0002125206208206,0.85,0.0860018769183131,4.698906859688992,1.2076888270815838,1.0,0.0,4.698906859689664,1.278883439068574,1.2800334848149433,3.674226060125747,15361.542217095952,1566.4413655117653,1603.0968420496806,1603.0968420496806,7.861687243134038,5.766363685351872,2.5056229441719715,3.2607407411799008,3.8458575111237563,3.8458575111237563,1.0988164317496447,0.0,0.0,0.0008992108598744998,0.0003818090175001629,0.000517401842374337,0.0024312230663484946,0.08590545194689747,0.0743450577822253,0.01156039416467217,0.08663814294883136,0.07439587331436329,0.011606003603949804,0.42195490603183844,0.42195490603183844,0.0656124990545303,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.0029171119918487,2.2737367544323206e-13,2.2737367544323206e-13,4.065918615916132,18595.397659465107,15806.08801054534,0.85,1.2868597897799439,1.0227802305191604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736150416044848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16589.522066128044,1229.027617441423,0.42195490603183844,0.0656124990545303,6.113110376966115,3.8458575111237563
1031.0,-16.31767631821236,5.7667695459519654,34.1705818467402,22.593168646004074,4.538568626393179,-14.22553385458465,-26.45398626392705,2.458721170609461,21.702637287477728,-3.838084679732661,38.33805319832065,55453.43098326635,12604.682854545468,12604.682854545468,68058.11383781182,85376.87345910423,85376.87345910423,12604.682854545468,97981.5563136497,97981.5563136497,97981.5563136497,117486.50570439507,95212.088455842,65139.10536238151,33414.425659400535,19504.949390745376,0.0,52919.375050145914,16579.206982133568,1228.9445735565807,0.0,0.8984208616125646,2.6894238506706705,0.0014959713701933424,371005.54806444596,1484113.758943135,4.000246806781809,1484113.758943135,4.000246806781809,0.8499999999999999,0.08599937440899832,4.698906859688992,1.2347915388504043,1.0,0.0,4.698906859689648,1.2788838089692975,1.2800338550231627,3.6742249974030283,17223.213314090302,1756.2789855955198,1603.0968420496806,1603.0968420496806,7.862708305525341,5.7667695459519654,2.50706823075735,3.2597013151946155,3.847583498259466,3.847583498259466,1.099309570931276,0.0,0.0,0.0008992108402175865,0.00033585580277168,0.0005633550374459065,0.002647152849894919,0.0858979305083845,0.07434294340435822,0.01155498710402628,0.07403607860448946,0.07439371206153089,0.011605662347467433,0.4219382393651718,0.4219382393651718,0.06558108532294535,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.2285284486333694,25.540721967210402,29.00168810911248,4.133325179703775,19504.949390745376,16579.206982133568,0.85,1.2860717605474474,1.0478852203133386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736140702806723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16589.981728990137,1228.9445735565807,0.4219382393651718,0.06558108532294535,6.113110376966115,3.847583498259466
1032.0,-16.3176759975109,5.768959453817533,34.17107339377865,20.419411814678483,4.548854664120282,-14.228995625684973,-25.183848187420494,2.4587212537095984,-3.8407259646114085,-3.840725964611591,38.35541305045941,48835.280575662895,12611.90813276437,12611.90813276437,61447.18870842727,75048.93740879021,75048.93740879021,12611.90813276437,87660.84554155458,87660.84554155458,87660.84554155458,106261.60612880462,84932.79278823703,58712.26480365065,29133.91998287375,18600.760587250043,0.0,47734.68057012379,15810.646499162534,1228.8446701838634,0.0,0.8983494329043586,3.146196090928124,0.0014959713701933424,370967.7239872651,1484836.6151818316,4.00260324327516,1484836.6151818316,4.00260324327516,0.8499999999999999,0.08596580216200118,4.698906859688992,1.2077208936540407,1.0,0.0,4.69890685968894,1.2788838085284138,1.2800338546163157,3.6742249986696844,15363.75927970186,1566.6674429802085,1603.0968420496806,1603.0968420496806,7.867215380849415,5.768959453817533,2.5085756977568043,3.2603837560607283,3.848983205682747,3.848983205682747,1.0997094873379276,0.0,0.0,0.0008992108671405927,0.0003816363459022019,0.0005175745212383908,0.0024320344682473203,0.0859514407402502,0.07439080960889705,0.01156063113135315,0.08659645367209325,0.07439795496057969,0.011567847201421495,0.4219215726985051,0.4219215726985051,0.06556831003684163,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.7388961734440613,1.7053025658242404e-13,1.7053025658242404e-13,5.78739951274116,18600.760587250043,15810.646499162534,0.85,1.2872651073501866,1.0230566119306546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736140715493432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16590.43780176321,1228.8446701838634,0.4219215726985051,0.06556831003684163,6.113110376966115,3.848983205682747
1033.0,-16.317246142647964,5.771215834755233,34.17161178651208,20.431293092574947,4.566659134112458,-14.22606245721728,-25.176975376065798,2.4766582379731736,-3.8306337175026215,-3.830633717502858,38.359945687013365,48801.787878363386,12602.848263028725,12602.848263028725,61404.63614139211,75020.93291207823,75020.93291207823,12602.848263028725,87623.78117510697,87623.78117510697,87623.78117510697,106228.25589100135,84904.16231516456,58690.61047422021,29126.168712160394,18604.474715894383,0.0,47730.64342805478,15813.803508510226,1229.155857173863,0.0,0.8983812670092086,3.1483639866280457,0.0014959713701933424,371112.26461109956,1485025.3959226033,4.001553000353704,1485025.3959226033,4.001553000353704,0.85,0.0859633526839991,4.698906859688992,1.207631663545035,1.0,0.0,4.698906859689161,1.2788005083830718,1.2799505257133341,3.6744643350434205,15358.580223628123,1566.1393262355773,1603.0968420496806,1603.0968420496806,7.8615639008526985,5.771215834755233,2.514814315547873,3.2564015192073597,3.850921777132113,3.850921777132113,1.1002633648948894,0.0,0.0,0.0008992469542808632,0.00038189897129634,0.0005173479829845232,0.0024309699860922403,0.08595536486890525,0.07439082553933866,0.01156453932956658,0.086681139156094,0.0743964968736134,0.011566855810385704,0.42190490603183844,0.42190490603183844,0.06558787113556293,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.090853635762528,2.2737367544323206e-13,2.2737367544323206e-13,5.522896983257169,18604.474715894383,15813.803508510226,0.85,1.2864824718725691,1.022441441668876,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373614069811713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16590.89388564399,1229.155857173863,0.42190490603183844,0.06558787113556293,6.113110376966115,3.850921777132113
1034.0,-16.317246142647964,5.771215834755233,34.17161178651208,20.43259738655763,4.566659134112458,-14.22606245721728,-25.177726604137547,2.4766582379731736,-3.8306337175026215,-3.830633717502858,38.359945687013365,48805.723951283544,12604.086190843494,12604.086190843494,61409.81014212704,75027.10065873126,75027.10065873126,12604.086190843494,87631.18684957475,87631.18684957475,87631.18684957475,106246.05044387115,84910.33006181759,58694.546547140366,29128.648349641353,18614.86359429641,0.0,47743.51194393776,15822.634055151948,1229.7717380033528,0.0,0.8983812670092086,3.148142649292615,0.0014959713701933424,371112.26461109956,1485025.3959226033,4.001553000353704,1485025.3959226033,4.001553000353704,0.85,0.0859633526839991,4.698906859688992,1.2076476924354207,1.0,0.0,4.698906859689161,1.2788005083830718,1.2799505257133341,3.6744643350434205,15359.695926665365,1566.2530962831718,1603.0968420496806,1603.0968420496806,7.8623361111036925,5.771215834755233,2.516153100472501,3.2550627342827316,3.852884051138015,3.852884051138015,1.1008240146108614,0.0,0.0,0.0008992469542808632,0.0003818702571119668,0.0005173766971688965,0.002431104911370162,0.08595880199936844,0.07438788685084607,0.01157091514852236,0.08671847466760735,0.0743964968736134,0.011566855810385704,0.4218882393651718,0.4218882393651718,0.0656240313647029,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.384811473898537,2.2737367544323206e-13,2.2737367544323206e-13,5.5645225516375945,18614.86359429641,15822.634055151948,0.85,1.2862440914325022,1.0222483006401597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736117407682595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16591.358574536494,1229.7717380033528,0.4218882393651718,0.0656240313647029,6.113110376966115,3.852884051138015
1035.0,-16.316004196914523,5.772331129863725,34.17183814028302,20.362171728070848,4.431484994088544,-14.238955075359405,-25.2238626248203,2.354434893733088,-3.9333214016871807,-3.9333214016874054,38.34981662825669,49054.68124610173,12741.164586980882,12741.164586980882,61795.84583308261,75333.29870063221,75333.29870063221,12741.164586980882,88074.46328761309,88074.46328761309,88074.46328761309,106715.62747424733,85155.2880679762,58876.66598487844,29198.468981219736,18641.164186634232,0.0,47839.63316785397,15844.989558639096,1229.6754400331554,0.0,0.8979341077974043,3.12547633945477,0.0014959713701933424,369643.6357298883,1484603.5536550477,4.016310332852315,1484603.5536550477,4.016310332852315,0.8499999999999999,0.0860447851616695,4.698906859688992,1.2083865236723796,1.0,0.0,4.698906859689326,1.2793676145608395,1.2805182752942874,3.672835552666351,15404.00714871172,1570.771583436925,1603.0968420496806,1603.0968420496806,7.947844604752848,5.772331129863725,2.482964639457883,3.2893664904058424,3.8541694108626072,3.8541694108626072,1.1011912602464593,0.0,0.0,0.0008993512254743045,0.0003801106017943543,0.0005192406236799503,0.002439863328438909,0.08604478516176665,0.0744548505324801,0.011589934629286544,0.08604451971724635,0.07445485053239605,0.011589934629273452,0.4218715726985051,0.4218715726985051,0.06567018689261898,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.414008874422564,2.2737367544323206e-13,2.2737367544323206e-13,9.382208092381632,18641.164186634232,15844.989558639096,0.85,1.291729090318497,1.025398356922691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736117407682595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16591.814666331742,1229.6754400331554,0.4218715726985051,0.06567018689261898,6.113110376966115,3.8541694108626072
1036.0,-16.31464697836112,5.773472726712649,34.17193929183062,20.363642437756084,4.4316260964605965,-14.23781755176271,-25.2234295947477,2.3546242973473266,-3.9289864490148716,-3.928986449015058,38.34662439982163,49060.36140043228,12738.00491593637,12738.00491593637,61798.36631636865,75339.60207124817,75339.60207124817,12738.00491593637,88077.60698718454,88077.60698718454,88077.60698718454,106703.6654775849,85161.36509961072,58881.30931058229,29200.06198780936,18626.058490400363,0.0,47826.12047820972,15832.149716840308,1228.6754400331554,0.0,0.897965369499066,3.1259246956021163,0.0014959713701933424,369705.5415325867,1484470.626539743,4.01527826817521,1484470.626539743,4.01527826817521,0.85,0.08604453166603855,4.698906859688992,1.2084021360566837,1.0,0.0,4.698906859689232,1.2793665009366781,1.280517306475224,3.6728387496848827,15405.106442024735,1570.883680158335,1603.0968420496806,1603.0968420496806,7.94587362523269,5.773472726712649,2.486305180357278,3.287167546355371,3.855791217944928,3.855791217944928,1.1016546336985509,0.0,0.0,0.0008994651874224906,0.0003801270830856905,0.0005193381043368001,0.0024403213809660674,0.0860442691263101,0.07443889903380954,0.011605370092500551,0.08598987323385776,0.07443903368131387,0.011605497984724681,0.42185490603183845,0.42185490603183845,0.06576913916489957,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.062868807550785,1.7053025658242404e-13,1.7053025658242404e-13,8.684389405085597,18626.058490400363,15832.149716840308,0.85,1.2921467536662292,1.0258068375582523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736050116844076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16592.295638439846,1228.6754400331554,0.42185490603183845,0.06576913916489957,6.113110376966115,3.855791217944928
1037.0,-16.31327681551215,5.774805106339682,34.171973190307774,20.37569055045026,4.451831044293766,-14.234462539860793,-25.21589380977673,2.373016768642077,-3.909429459451303,-3.9094294594514816,38.34486591895031,49028.915727803804,12715.114444756062,12715.114444756062,61744.03017255987,75301.04593431731,75301.04593431731,12715.114444756062,88016.16037907338,88016.16037907338,88016.16037907338,106622.53893473289,85131.38192449321,58859.25171797809,29191.255785016798,18606.378555659507,0.0,47797.634340676304,15815.421772310581,1227.6754400331554,0.0,0.8980632168712099,3.1297745177642238,0.0014959713701933424,369984.92847423325,1484397.405742482,4.012048306572735,1484397.405742482,4.012048306572735,0.85,0.08603506944956793,4.698906859688992,1.2083088403427973,1.0,0.0,4.698906859689317,1.2792808608099793,1.2804317365188471,3.6730846240550097,15399.682691435311,1570.3306115172165,1603.0968420496806,1603.0968420496806,7.931594717945314,5.774805106339682,2.4949325683377737,3.279872538001908,3.8574228182107926,3.8574228182107926,1.1021208052030835,0.0,0.0,0.0008995802497095,0.0003804140032441826,0.0005191662464653174,0.0024395138368348657,0.0860350694492289,0.07441241350053983,0.011622655948689074,0.08603507834783346,0.07441241350083307,0.011622655948734871,0.4218382393651718,0.4218382393651718,0.06588794115791677,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.294453892293177,1.7053025658242404e-13,1.7053025658242404e-13,7.2603586585627795,18606.378555659507,15815.421772310581,0.85,1.291780043599669,1.0257602997326516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735976580957083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16592.778961244967,1227.6754400331554,0.4218382393651718,0.06588794115791677,6.113110376966115,3.8574228182107926
