time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1038.0,-16.311949487684043,5.77617887763363,34.171910206401904,20.378295645955973,4.454698735416842,-14.233439236915917,-25.215024955663807,2.3751526479421576,-3.903449257567331,-3.903449257567553,38.342106850257586,49032.13841225426,12710.138730222323,12710.138730222323,61742.27714247658,75299.81953963952,75299.81953963952,12710.138730222323,88009.95826986185,88009.95826986185,88009.95826986185,106600.33037524587,85133.61816143946,58861.03874897242,29191.75490274115,18590.372105384024,0.0,47782.12700812517,15801.81628957642,1226.6754400331554,0.0,0.8981006935441922,3.1306920433939376,0.0014959713701933424,370070.3933835682,1484282.5273101137,4.01081133170168,1484282.5273101137,4.01081133170168,0.85,0.08603494928417059,4.698906859688992,1.2083129405649382,1.0,0.0,4.6989068596893855,1.2792707148196218,1.2804217240188556,3.6731137555599727,15400.087211350488,1570.3718610688145,1603.0968420496806,1603.0968420496806,7.928490903875433,5.77617887763363,2.499026499578696,3.2771523780549336,3.859113873942802,3.859113873942802,1.1026039639836578,0.0,0.0,0.0008996917277161511,0.0003804470971103856,0.0005192446306057655,0.002439882156610108,0.08603602824787418,0.0743960965423684,0.011639931705505781,0.08599378863014659,0.07439566995614658,0.011639279328024015,0.42182157269850507,0.42182157269850507,0.0659977408266766,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.327982937119998,2.2737367544323206e-13,2.2737367544323206e-13,6.473538743522397,18590.372105384024,15801.81628957642,0.85,1.2921625931800302,1.0261606479744305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735902344407853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16593.262588608097,1226.6754400331554,0.42182157269850507,0.0659977408266766,6.113110376966115,3.859113873942802
1039.0,-16.310476879026634,5.77768724037906,34.17180155962001,20.387871900480263,4.4695949660511545,-14.230161765595993,-25.208752218727,2.3892834286268827,-3.8888254164399427,-3.888825416440177,38.340656018203276,49007.90606384163,12693.99647054838,12693.99647054838,61701.90253439001,75274.67962973462,75274.67962973462,12693.99647054838,87968.67610028299,87968.67610028299,87968.67610028299,106546.05234145763,85112.1001753739,58845.34351977423,29185.285172888518,18577.376241174636,0.0,47762.66141406316,15790.76980499844,1226.0,0.0,0.8981742502503299,3.1334511842318196,0.0014959713701933424,370279.45239884465,1484222.1221932056,4.008383702032926,1484222.1221932056,4.008383702032926,0.85,0.08602828154658487,4.698906859688992,1.2082452945923432,1.0,0.0,4.6989068596898536,1.2792048545434516,1.2803559627245122,3.673302867011111,15396.194755359791,1569.9749410206127,1603.0968420496806,1603.0968420496806,7.918421481211416,5.77768724037906,2.506142996540298,3.271544243838762,3.860819636793709,3.860819636793709,1.1030913247982026,0.0,0.0,0.0008998154222276918,0.0003806860985678223,0.0005191293236598695,0.002439340340011068,0.08602828154694203,0.07437516561899524,0.011653115927946791,0.08602922989896206,0.07437516561868646,0.011653115927898413,0.4218049060318384,0.4218049060318384,0.06608847762633216,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.140259590287258,2.2737367544323206e-13,2.2737367544323206e-13,5.41861218947173,18577.376241174636,15790.76980499844,0.85,1.2918438945326989,1.0260715088504642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735830429343625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16593.74540351507,1226.0,0.4218049060318384,0.06608847762633216,6.113110376966115,3.860819636793709
1040.0,-16.300119213703198,5.787286862101483,34.177903717251404,21.054756722319894,5.651831668886113,-14.101774857557254,-24.81596509516237,3.4637562879716737,-3.1393366453920066,-3.1393366453920852,38.525108106108696,47007.4440895804,11723.400321509442,11723.400321509442,58730.84441108984,72837.79023540636,72837.79023540636,11723.400321509442,84561.1905569158,84561.1905569158,84561.1905569158,102997.43942703816,83184.82333589422,57403.03741224096,28646.42880405918,18436.24887012236,0.0,47082.67767418154,15670.811539604005,1226.0,0.0,0.9010235591030478,3.3202366657771334,0.0014959713701933424,381118.54357349954,1491916.674866392,3.914573824925086,1491916.674866392,3.914573824925086,0.85,0.08579453351449601,4.698906859688992,1.202372305528261,1.0,0.0,4.6989068596893295,1.2742341563787785,1.275381900834057,3.68763216412494,15047.563602950415,1534.4244571745107,1603.0968420496806,1603.0968420496806,7.312970753856761,5.787286862101483,2.767256129207628,3.0200307328938547,3.86256829101797,3.86256829101797,1.1035909402908486,0.0,0.0,0.0009006858746403991,0.0003959300017204824,0.0005047558729199166,0.0023718008337317016,0.08579341914195417,0.07416228217847359,0.011631136963480575,0.09144662670106556,0.0741627619141015,0.011631771600394516,0.42178823936517174,0.42178823936517174,0.06615056383830682,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18436.24887012236,15670.811539604005,0.85,1.2473981369011164,0.9984020963055295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735750643662257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16594.231173125583,1226.0,0.42178823936517174,0.06615056383830682,6.113110376966115,3.86256829101797
1041.0,-16.300121242591846,5.79794924203789,34.18113539841262,21.05633985428142,5.63873943074143,-14.085734919845729,-24.802432652190305,3.463755938822267,-3.030799955391956,-3.030799955391931,38.44988587042977,46936.289969895864,11597.279032182243,11597.279032182243,58533.569002078104,72907.18732563815,72907.18732563815,11597.279032182243,84504.46635782039,84504.46635782039,84504.46635782039,102990.55168653395,83192.31112580716,57407.74299722351,28649.52014287072,18486.08532871355,0.0,47135.60547158427,15713.172529406518,1227.0,0.0,0.9017691084528903,3.31941028359513,0.0014959713701933424,382708.5793653138,1488775.0899314415,3.890101163659396,1488775.0899314415,3.890101163659396,0.85,0.08526054092696068,4.698906859688992,1.202391717568971,1.0,0.0,4.698906859689683,1.2742341583361332,1.2753819025758018,3.6876321584603575,15048.918092753262,1534.5625766957382,1603.0968420496806,1603.0968420496806,7.234297222714408,5.79794924203789,2.813647096392856,2.9843021456450343,3.866760322304866,3.866760322304866,1.104788663515676,0.0,0.0,0.0009006857040580927,0.00039646505764909067,0.000504220646409002,0.002369285854208077,0.08536866096515658,0.07384345819334295,0.011525202771813618,0.09157414728847856,0.07378944043073966,0.011471100496221026,0.421771572698505,0.421771572698505,0.065828483899136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18486.08532871355,15713.172529406518,0.85,1.2418121803349933,0.9957714449683146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735189489339386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16594.89498912493,1227.0,0.421771572698505,0.065828483899136,6.113110376966115,3.866760322304866
1042.0,-16.30012184570364,5.808263298252364,34.184550531239594,21.057433762494497,5.623382385867484,-14.07251501232994,-24.79115700172258,3.4637558866861364,-3.04914079785226,-3.0491407978522465,38.461852971350105,46877.00194033005,11637.534820995385,11637.534820995385,58514.536761325435,72984.98115547103,72984.98115547103,11637.534820995385,84622.51597646641,84622.51597646641,84622.51597646641,103125.72849103353,83197.48437062153,57410.97249336045,28651.679863623423,18503.21251456712,0.0,47154.89237819055,15727.73063738205,1228.0,0.0,0.901645883610064,3.316610635360405,0.0014959713701933424,382439.52640382195,1489274.5494315322,3.89414390148311,1489274.5494315322,3.89414390148311,0.8499999999999999,0.0853684930918033,4.698906859688992,1.202405096865259,1.0,0.0,4.698906859689041,1.2742341586800396,1.2753819028554012,3.6876321574650928,15049.85389723365,1534.6580021958214,1603.0968420496806,1603.0968420496806,7.259408487210236,5.808263298252364,2.8171053706701996,2.9911579275821647,3.8712889516891846,3.8712889516891846,1.1060825576254814,0.0,0.0,0.0009006856533504313,0.00039691139066496225,0.0005037742626854691,0.002367188338667515,0.08537932947907051,0.07389184577783597,0.011487483701234535,0.09155896862461914,0.07388652361973287,0.01148196947207044,0.42175490603183835,0.42175490603183835,0.065567486614466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18503.21251456712,15727.73063738205,0.85,1.2409006533622966,0.9941068588253416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735189599256072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16595.351611172402,1228.0,0.42175490603183835,0.065567486614466,6.113110376966115,3.8712889516891846
1043.0,-16.30012196577029,5.808525897931211,34.184813889863705,21.058522432018094,5.623374838565085,-14.072542283613313,-24.791810929868348,3.46375588456201,-3.0491422238503674,-3.0491422238503403,38.46184886112976,46880.439598376564,11640.441477372333,11640.441477372333,58520.8810757489,72990.16493832866,72990.16493832866,11640.441477372333,84630.60641570098,84630.60641570098,84630.60641570098,103149.64453886444,83202.63247343498,57414.28175776452,28653.72301741162,18519.03812316345,0.0,47172.761140575065,15741.18240468893,1229.0,0.0,0.9016458907925148,3.316348011455326,0.0014959713701933424,382439.5054907503,1489274.3778654202,3.894143665818122,1489274.3778654202,3.894143665818122,0.85,0.08536851316696357,4.698906859688992,1.2024184371484448,1.0,0.0,4.6989068596892665,1.2742341587104768,1.275381902873002,3.6876321573770077,15050.78515369863,1534.7529639273994,1603.0968420496806,1603.0968420496806,7.261221638044741,5.808525897931211,2.8200494008035775,2.988476497127633,3.875730274050614,3.875730274050614,1.107351506871604,0.0,0.0,0.0009006856432556249,0.0003968854930897196,0.0005038001501659053,0.0023673099815269168,0.08533923227446173,0.07388891570543586,0.01145031656902587,0.09162627282701148,0.07388655158888825,0.011481961578075323,0.4217382393651717,0.4217382393651717,0.06535535545339667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18519.03812316345,15741.18240468893,0.85,1.2405650986033312,0.9938031708314173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735189631930143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16595.808261715312,1229.0,0.4217382393651717,0.06535535545339667,6.113110376966115,3.875730274050614
1044.0,-16.300124060187983,5.818724432772028,34.187998233862075,21.061246131453686,5.641107905328938,-14.085665264865817,-24.803645338956244,3.4662922501118842,-3.0459104364127256,-3.045910436412741,38.46315582731723,46942.64929103384,11650.418564697962,11650.418564697962,58593.0678557318,72919.18830666861,72919.18830666861,11650.418564697962,84569.60687136657,84569.60687136657,84569.60687136657,103107.44771454959,83203.51843136392,57414.44502415529,28654.526008009583,18537.840843183018,0.0,47192.3668511926,15757.164716705565,1230.0,0.0,0.9016562511955286,3.3158554301427463,0.0014959713701933424,382486.9037870691,1489328.93314116,3.893803731304409,1489328.93314116,3.893803731304409,0.85,0.0852798484570054,4.698906859688992,1.202418775628321,1.0,0.0,4.698906859688895,1.2742224752917404,1.2753702087062384,3.6876659694871186,15050.945417407207,1534.7693062775982,1603.0968420496806,1603.0968420496806,7.267445271616915,5.818724432772028,2.8287868347136755,2.989937598058353,3.8771565971174864,3.8771565971174864,1.1077590277478533,0.0,0.0,0.0009006854671638966,0.0003964170824114067,0.0005042683847524898,0.0023695101722377623,0.08530654740455697,0.07388647344977683,0.011420073954780131,0.09168825944208363,0.07389555111308276,0.011384297343922635,0.421721572698505,0.421721572698505,0.06518231719120787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18537.840843183018,15757.164716705565,0.85,1.2415793435512144,0.9947085179909249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735189638434853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16596.264921915117,1230.0,0.421721572698505,0.06518231719120787,6.113110376966115,3.8771565971174864
1045.0,-16.300123970563906,5.831056377795204,34.19006130690116,21.061612071376317,5.673618904842994,-14.112047574923997,-24.828308844566322,3.4651722742687916,-2.837149711602251,-2.8371497116022337,38.43624413498581,47072.301539323766,11394.749198910591,11394.749198910591,58467.05073823436,72767.179827797,72767.179827797,11394.749198910591,84161.92902670758,84161.92902670758,84161.92902670758,102737.09153636124,83210.54506541093,57419.33943062561,28656.89514976147,18575.16250965366,0.0,47232.05765941513,15788.88813320561,1231.0,0.0,0.902691340397141,3.3455471983609644,0.0014959713701933424,385558.4076160407,1488205.8923711507,3.859871456501045,1488205.8923711507,3.859871456501045,0.85,0.08497112916984988,4.698906859688992,1.2024378843558954,1.0,0.0,4.69890685968898,1.2742276344235228,1.27537537249462,3.687651038752459,15052.21648727905,1534.898919333213,1603.0968420496806,1603.0968420496806,7.1079606047639325,5.831056377795204,2.910066248856093,2.920990128939111,3.881580698291019,3.881580698291019,1.109023056654577,0.0,0.0,0.0009006854746991902,0.00039544252454802223,0.000505242950151168,0.0023740895642748268,0.08495561322013466,0.07360356056093767,0.011352052659196995,0.09269077686611406,0.07361174845328129,0.011359380716568586,0.42170490603183836,0.42170490603183836,0.0650405532481235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18575.16250965366,15788.88813320561,0.85,1.2378679573910045,0.9966176337003282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735189751901629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16596.72154255809,1231.0,0.42170490603183836,0.0650405532481235,6.113110376966115,3.881580698291019
1046.0,-16.313627114544357,5.841953224434286,34.19755050310523,21.07285604523497,5.712218314770763,-14.125519627791213,-24.838855339307315,3.4805817110672845,-2.8809904261948986,-2.880990426194917,38.505096726733306,47048.64992062441,11469.576512209675,11469.576512209675,58518.22643283408,72637.6682337449,72637.6682337449,11469.576512209675,84107.24474595458,84107.24474595458,84107.24474595458,102720.47193522844,83190.67274527244,57395.813137562276,28660.955119677965,18613.227189273864,0.0,47274.18230895183,15821.243110882784,1232.0,0.0,0.9022655099869381,3.3376638421902545,0.0014959713701933424,384911.7811489634,1491080.4295643284,3.8738238281858943,1491080.4295643284,3.8738238281858943,0.85,0.08487120394825182,4.698906859688992,1.2023747463198382,1.0,0.0,4.698906859689136,1.2741589759621252,1.2753052063990271,3.6878497490007622,15048.621720959547,1534.5323551834263,1603.0968420496806,1603.0968420496806,7.154637331544457,5.841953224434286,2.905627907191674,2.9363253172426123,3.8866653757609635,3.8866653757609635,1.1104758216459896,0.0,0.0,0.0008995508313315179,0.0003950264616305493,0.0005045243697009685,0.002370713021668146,0.08520354841682,0.07383568585685331,0.011367862559966685,0.0925038247414336,0.07367389694814457,0.011197307000107244,0.4216882393651717,0.4216882393651717,0.06492380876032267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18613.227189273864,15821.243110882784,0.85,1.2378474586910642,0.9952292693958514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373518974704617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16597.178206884888,1232.0,0.4216882393651717,0.06492380876032267,6.113110376966115,3.8866653757609635
1047.0,-16.31363609640217,5.846708878835519,34.20063974170012,21.073298120778077,5.712320285853492,-14.125455480730807,-24.839052523579426,3.4805798607939753,-2.881309748930562,-2.88130974893051,38.50472242875685,47049.63363590681,11478.884624374476,11478.884624374476,58528.518260281286,72639.27655043383,72639.27655043383,11478.884624374476,84118.16117480831,84118.16117480831,84118.16117480831,102747.80481423179,83192.77199960013,57397.14265180215,28661.810386442197,18629.64363942348,0.0,47291.45402586568,15835.197093509958,1233.0,0.0,0.9022653042946455,3.3370969662602312,0.0014959713701933424,384907.0744311963,1491064.79159642,3.873830570144415,1491064.79159642,3.873830570144415,0.85,0.08486591825783295,4.698906859688992,1.2023801949666812,1.0,0.0,4.698906859689429,1.2741589860275357,1.275305215512355,3.687849719868039,15049.001461659205,1534.5710779582432,1603.0968420496806,1603.0968420496806,7.160443663339669,5.846708878835519,2.9115290846732385,2.93517979416228,3.891337685126745,3.891337685126745,1.11181076717907,0.0,0.0,0.0008995500770399059,0.0003950186864776518,0.0005045313905622541,0.0023707460120414017,0.08518285157427066,0.07383203797807679,0.01135081359619387,0.09256316411391427,0.07366937978236947,0.011196538475463477,0.421671572698505,0.421671572698505,0.06482707983674867,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,18629.64363942348,15835.197093509958,0.85,1.237612999343805,0.9948865943130738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373592132383262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16597.36435643479,1233.0,0.421671572698505,0.06482707983674867,6.113110376966115,3.891337685126745
1048.0,-16.312750643167934,5.846566128184333,34.20018130501013,20.374610332679026,4.421783177325874,-14.236999644046513,-25.23416744135318,2.3460275523686778,-3.9546553423282376,-3.954655342328392,38.38792807260267,49127.70333397938,12892.130078143018,12892.130078143018,62019.833412122396,75438.0349177157,75438.0349177157,12892.130078143018,88330.16499585872,88330.16499585872,88330.16499585872,107097.44336168029,85253.90790473769,58943.554446260365,29233.726064974802,18767.27836582157,0.0,48001.00443079637,15952.186610948334,1234.0,0.0,0.8977036339966923,3.11329677424511,0.0014959713701933424,369339.0922639052,1486191.2423362269,4.023920764050325,1486191.2423362269,4.023920764050325,0.85,0.08598919243096999,4.698906859688992,1.2086510935006665,1.0,0.0,4.698906859689738,1.2794060959386104,1.2805571408523042,3.672725082837544,15421.846800305242,1572.5907216333042,1603.0968420496806,1603.0968420496806,8.042015765971732,5.846566128184333,2.552418260358503,3.2941478678258296,3.894175562911841,3.894175562911841,1.112621589403383,0.0,0.0,0.0008996244397203963,0.0003797185904006849,0.0005199058493197113,0.002442989161760823,0.08598919106469838,0.07454290636028499,0.011446284704413383,0.08598856400184415,0.07454290754468793,0.011446284886282064,0.42165490603183836,0.42165490603183836,0.06474636336455612,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,20.341402692315057,18767.27836582157,15952.186610948334,0.85,1.2920528257182022,1.0234724026412276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373592181047598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16597.820388927757,1234.0,0.42165490603183836,0.06474636336455612,6.113110376966115,3.894175562911841
1049.0,-16.31181449660465,5.846535612757441,34.1996677551366,20.380826317146443,4.431052318291885,-14.235226342251632,-25.230866193864472,2.354464163945047,-3.9437903633091196,-3.9437903633093305,38.38540623876765,49115.89726228442,12878.66185122717,12878.66185122717,61994.5591135116,75423.60795207876,75423.60795207876,12878.66185122717,88302.26980330593,88302.26980330593,88302.26980330593,107056.78053614042,85243.41924704716,58935.70855728211,29230.789655294502,18754.510732834486,0.0,47985.30038812899,15941.334122909311,1233.0,0.0,0.8977633831518761,3.1143626664285042,0.0014959713701933424,369494.1659968973,1486086.145325643,4.021947522002612,1486086.145325643,4.021947522002612,0.8499999999999999,0.08595421220148144,4.698906859688992,1.2086168284574526,1.0,0.0,4.698906859689684,1.2793667559326192,1.2805178660501892,3.6728380176360242,15419.94947411786,1572.3972482058462,1603.0968420496806,1603.0968420496806,8.033614385242522,5.846535612757441,2.556984793874699,3.289550818882742,3.895543681263459,3.895543681263459,1.1130124803609882,0.0,0.0,0.0008997030658940631,0.0003798441345310992,0.0005198589313629639,0.0024427686986520196,0.08595421196449862,0.07452259583215773,0.01143161613234089,0.0859540175859538,0.07452259603762265,0.011431616163858788,0.4216382393651717,0.4216382393651717,0.06467845685346878,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20.439670755408827,18754.510732834486,15941.334122909311,0.85,1.291948963788259,1.0235613170077211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735873836138497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16598.29433963767,1233.0,0.4216382393651717,0.06467845685346878,6.113110376966115,3.895543681263459
1050.0,-16.31077483171097,5.846527160262341,34.1990723912213,20.382203603535913,4.430542658401504,-14.23409616457904,-25.230519113223977,2.3544975060335527,-3.9410947155442386,-3.9410947155444296,38.38202631431085,49120.168202562745,12875.98843787348,12875.98843787348,61996.156640436224,75432.54319435799,75432.54319435799,12875.98843787348,88308.53163223148,88308.53163223148,88308.53163223148,107049.4694395962,85249.78831531564,58940.40910119807,29232.643571241748,18740.937807364717,0.0,47973.58137860647,15929.79713626001,1232.0,0.0,0.8977876083177261,3.1142522650129814,0.0014959713701933424,369532.64835474483,1485945.2963472619,4.021147530436284,1485945.2963472619,4.021147530436284,0.85,0.08594480532307092,4.698906859688992,1.2086334068281572,1.0,0.0,4.698906859688866,1.2793664217234115,1.2805176432705823,3.67283897709241,15421.101594853571,1572.5147318251975,1603.0968420496806,1603.0968420496806,8.03194672968762,5.846527160262341,2.5588422133870345,3.2876849468753067,3.8969454193233206,3.8969454193233206,1.1134129769495202,0.0,0.0,0.0008997903938768555,0.00037985733598279805,0.0005199330578940575,0.0024431170123174607,0.0859272726802238,0.07450768177584685,0.011419590904376957,0.08588357918749617,0.07451356259346012,0.011431242729610798,0.42162157269850503,0.42162157269850503,0.06462079831126556,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.8650917040392869,1.7053025658242404e-13,1.7053025658242404e-13,20.350565389063718,18740.937807364717,15929.79713626001,0.85,1.292297861841164,1.0239003799801278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373582311551769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16598.76933541905,1232.0,0.42162157269850503,0.06462079831126556,6.113110376966115,3.8969454193233206
1051.0,-16.309900685232193,5.846678662133838,34.19841285030354,20.389772462099813,4.442827219281275,-14.232324794795836,-25.22657731370998,2.3652515661808304,-3.925698524415509,-3.925698524415744,38.378936913513826,49104.64380935573,12856.819385149089,12856.819385149089,61961.46319450482,75410.25365312285,75410.25365312285,12856.819385149089,88267.07303827195,88267.07303827195,88267.07303827195,106995.68787142105,85234.73757085796,58929.128849409804,29228.4541349424,18728.6148331491,0.0,47957.068968091495,15919.322608176733,1231.0,0.0,0.8978705606302559,3.1158987667018083,0.0014959713701933424,369752.5005469548,1485816.5629713424,4.018408423941568,1485816.5629713424,4.018408423941568,0.85,0.08589807239367966,4.698906859688992,1.2085852761985731,1.0,0.0,4.6989068596896795,1.279316333975446,1.2804676043982555,3.6729827759544404,15418.379018481864,1572.2371062984673,1603.0968420496806,1603.0968420496806,8.019989215817224,5.846678662133838,2.5650741977758256,3.2816044643580127,3.898353762175228,3.898353762175228,1.1138153606214938,0.0,0.0,0.0008998638249478918,0.0003800072946662322,0.0005198565302816596,0.0024427574161946086,0.0858980325085292,0.07448147334231096,0.01141655916621824,0.0858671712679845,0.07448148176102397,0.0114165906326557,0.42160490603183837,0.42160490603183837,0.0646238203742147,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.616371321973418,2.2737367544323206e-13,2.2737367544323206e-13,20.240026308135782,18728.6148331491,15919.322608176733,0.85,1.292019394173802,1.0239292113958796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735766786623587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16599.246436222533,1231.0,0.42160490603183837,0.0646238203742147,6.113110376966115,3.898353762175228
1052.0,-16.30963386433732,5.847931658175392,34.198165319825705,20.468237029295437,4.588306207920353,-14.215773662263082,-25.17538711018858,2.4976216493735235,-3.823287266412933,-3.8232872664130797,38.38961425261885,48838.04590387005,12724.638874335058,12724.638874335058,61562.684778205105,75093.35765431925,75093.35765431925,12724.638874335058,87817.9965286543,87817.9965286543,87817.9965286543,106496.39265611416,84979.8316524015,58739.536953201175,29155.882999111465,18678.396127459862,0.0,47834.27912657133,15876.636708340882,1230.0,0.0,0.8983147226398158,3.1393466179939775,0.0014959713701933424,371217.5078496827,1486261.5167479333,4.003748436751442,1486261.5167479333,4.003748436751442,0.85,0.08584124851258869,4.698906859688992,1.207812156840228,1.0,0.0,4.6989068596888695,1.2787019412473297,1.2798526874350278,3.6747475765191773,15372.268287378261,1567.5351202886065,1603.0968420496806,1603.0968420496806,7.93753598694989,5.847931658175392,2.601278334824081,3.2466533233513113,3.8998103438402336,3.8998103438402336,1.1142315268114953,0.0,0.0,0.000899886239843014,0.00038195968610841554,0.0005179265537345985,0.002433688636158584,0.08585668996692158,0.0744104575408758,0.011446232426045783,0.08648582445142212,0.07441052798964796,0.011430720522940729,0.4215882393651717,0.4215882393651717,0.06485105904919804,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.609251102423343,1.7053025658242404e-13,1.7053025658242404e-13,14.940057098554632,18678.396127459862,15876.636708340882,0.85,1.2869993214553916,1.020984256387406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735719425796282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16599.72025579593,1230.0,0.4215882393651717,0.06485105904919804,6.113110376966115,3.8998103438402336
1053.0,-16.309633871384552,5.848848591246949,34.1979827732571,20.46953081097456,4.588310434202136,-14.215801672454253,-25.17616453170774,2.4976216497024963,-3.8232809553243783,-3.823280955324546,38.389977445078316,48842.11930242585,12726.949381229937,12726.949381229937,61569.06868365579,75099.45568262004,75099.45568262004,12726.949381229937,87826.40506384998,87826.40506384998,87826.40506384998,106520.9137830554,84985.94966446751,58743.47792987826,29158.301927321387,18694.508719205423,0.0,47852.81064652681,15890.33241132461,1231.0,0.0,0.8983135163151943,3.1391912244925653,0.0014959713701933424,371217.598270658,1486276.653738652,4.0037882381184815,1486276.653738652,4.0037882381184815,0.8500000000000001,0.0858444877900499,4.698906859688992,1.2078282236447562,1.0,0.0,4.698906859688927,1.278701941247019,1.2798526874339597,3.67474757652007,15373.374993770067,1567.6479729336795,1603.0968420496806,1603.0968420496806,7.938977264129328,5.848848591246949,2.6030948053512697,3.245753785895679,3.901599462082992,3.901599462082992,1.1147427034522834,0.0,0.0,0.0008998862392509848,0.00038192996642231715,0.0005179562728286676,0.0024338282834135694,0.08590828768717379,0.07440851993502852,0.011499767752145264,0.08655173748724855,0.0744109467680569,0.011433541021993001,0.42157157269850504,0.42157157269850504,0.06515349561007999,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.24877581965103,1.7053025658242404e-13,1.7053025658242404e-13,14.911545100601643,18694.508719205423,15890.33241132461,0.85,1.2866343241245854,1.0206739926564972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735704969626241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16600.181937751684,1231.0,0.42157157269850504,0.06515349561007999,6.113110376966115,3.901599462082992
1054.0,-16.309520501752846,5.849999610319955,34.197828837680326,20.470525847654812,4.587106825841655,-14.215523835272501,-25.176777318678774,2.4971390668961373,-3.8286209080912386,-3.8286209080914095,38.39184806363096,48845.99406126153,12736.540983083796,12736.540983083796,61582.53504434533,75109.85387390394,75109.85387390394,12736.540983083796,87846.39485698772,87846.39485698772,87846.39485698772,106533.7188095411,84992.93842860931,58748.130600696866,29160.897586569383,18687.32395255337,0.0,47848.22153912275,15884.225359670367,1231.531094342738,0.0,0.8982821373098295,3.1414973445528114,0.0014959713701933424,371141.09723903576,1486354.6184811876,4.004823582024094,1486354.6184811876,4.004823582024094,0.8500000000000001,0.08596129992187151,4.698906859688992,1.2078468482801692,1.0,0.0,4.6989068596893855,1.2787041603517646,1.2798549207148,3.6747411992437313,15374.63921323598,1567.7768874422948,1603.0968420496806,1603.0968420496806,7.944960434704098,5.849999610319955,2.603205901965015,3.24679370835494,3.903289289656537,3.903289289656537,1.1152255113304392,0.0,0.0,0.0008998957632794096,0.000381906541973043,0.0005179892213063666,0.0024339831052414456,0.08597770436420328,0.07441588540415628,0.011561818960047005,0.08664966219212457,0.07442192104698347,0.011539378874888047,0.4215549060318384,0.4215549060318384,0.06549598219236565,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.831033995473376,1.7053025658242404e-13,1.7053025658242404e-13,11.162737430822858,18687.32395255337,15884.225359670367,0.85,1.2870391639110936,1.0208528653739608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735704970008051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16600.63828314836,1231.531094342738,0.4215549060318384,0.06549598219236565,6.113110376966115,3.903289289656537
1055.0,-16.309140522515886,5.851111869915709,34.1976583743,20.47181432079526,4.586291535916589,-14.214801211689014,-25.176835468132026,2.497139101982264,-3.827850500096247,-3.8278505000964578,38.390761074859874,48848.52428653002,12738.085428431537,12738.085428431537,61586.60971496155,75119.8067813503,75119.8067813503,12738.085428431537,87857.89220978184,87857.89220978184,87857.89220978184,106539.48284787769,84999.03639245279,58752.28171425019,29163.06075355845,18681.590638095855,0.0,47844.651391654304,15879.352042381475,1231.3911959696168,0.0,0.8982894458392713,3.142262779075387,0.0014959713701933424,371152.13346638053,1486309.3139459726,4.004582433797608,1486309.3139459726,4.004582433797608,0.8499999999999999,0.08599428597686459,4.698906859688992,1.2078627870557832,1.0,0.0,4.6989068596894095,1.278704094652519,1.2798548957776184,3.6747413880502937,15375.742293041927,1567.889370278528,1603.0968420496806,1603.0968420496806,7.9459238483340355,5.851111869915709,2.605389593646216,3.245722276269493,3.9050512613956387,3.9050512613956387,1.1157289318273254,0.0,0.0,0.0008999276854923615,0.0003819043192155232,0.0005180233662768383,0.002434143549277419,0.08602540046933906,0.0744091839314155,0.011616216537923548,0.08666163415616292,0.0744250319806216,0.011569253996242987,0.4215382393651717,0.4215382393651717,0.06580746097140716,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.08038329341207,2.2737367544323206e-13,2.2737367544323206e-13,10.081727474788465,18681.590638095855,15879.352042381475,0.85,1.287220366824625,1.0209819251614574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373569882772826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16601.096899857603,1231.3911959696168,0.4215382393651717,0.06580746097140716,6.113110376966115,3.9050512613956387
1056.0,-16.309140535679788,5.852279530309121,34.19743145141563,20.471383002027892,4.5843988214051885,-14.215879285334152,-25.179377070721216,2.4941890775959905,-3.8229345196530744,-3.8229345196533098,38.38876455766964,48861.84099792563,12734.23966161244,12734.23966161244,61596.08065953807,75126.71741430699,75126.71741430699,12734.23966161244,87860.95707591943,87860.95707591943,87860.95707591943,106531.76849209984,85010.94685539433,58760.50046970057,29167.162650770842,18670.81141618041,0.0,47837.974066951254,15870.18970375335,1231.2666491583734,0.0,0.8983192660252332,3.1446902716280505,0.0014959713701933424,371222.5617913143,1486226.1039557494,4.003598533408224,1486226.1039557494,4.003598533408224,0.8500000000000001,0.08605722080688791,4.698906859688992,1.2078962619462987,1.0,0.0,4.6989068596890915,1.2787177797184026,1.2798685931582985,3.67470206031215,15377.896814040665,1568.1090702778895,1603.0968420496806,1603.0968420496806,7.943524887324184,5.852279530309121,2.6089924368519357,3.2432870934571856,3.9068034590575578,3.9068034590575578,1.1162295597307308,0.0,0.0,0.0008999276843864397,0.0003818071783159122,0.0005181205060705274,0.0024346000001203333,0.08605770685754316,0.07439599080542464,0.01166171605211852,0.08672268967820645,0.07441450786619312,0.011642712940694787,0.42152157269850504,0.42152157269850504,0.06607432520804564,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.702948146141466,2.2737367544323206e-13,2.2737367544323206e-13,7.208530610740581,18670.81141618041,15870.18970375335,0.85,1.2875980193753978,1.0214028070992605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735678240778246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16601.560861424925,1231.2666491583734,0.42152157269850504,0.06607432520804564,6.113110376966115,3.9068034590575578
1057.0,-16.30914023740281,5.856582220599357,34.19537795856813,20.472946925461315,4.611007025542379,-14.23246761819866,-25.194946595560737,2.4946549112782135,-3.5340009456462553,-3.5340009456463575,38.31837389852688,48943.414092024395,12360.68224835474,12360.68224835474,61304.09634037914,75008.28752720205,75008.28752720205,12360.68224835474,87368.96977555679,87368.96977555679,87368.96977555679,106069.33833749405,85016.13958053922,58763.6288833787,29169.456330178364,18700.36856193726,0.0,47869.82489211562,15895.31327764667,1231.098584760452,0.0,0.8999020730125189,3.1791513548241133,0.0014959713701933424,375380.37703591754,1483294.643974985,3.951444280831597,1483294.643974985,3.951444280831597,0.85,0.08555299455330884,4.698906859688992,1.2079094725521284,1.0,0.0,4.69890685968921,1.2787156186607433,1.2798664301877871,3.674708270639855,15378.83614237914,1568.2048551114947,1603.0968420496806,1603.0968420496806,7.710502524944581,5.856582220599357,2.7098628250178862,3.1467193955814707,3.9085742230594303,3.9085742230594303,1.1167354923026944,0.0,0.0,0.0008999277094452198,0.0003812126017889658,0.000518715107656254,0.002437393977590286,0.08554152451062337,0.07392005271514605,0.01162147179547732,0.08781552874132735,0.07394100876867499,0.011611985784633853,0.4215049060318384,0.4215049060318384,0.0662676391206176,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.946137324833501,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18700.36856193726,15895.31327764667,0.85,1.2806417503832608,1.022427263987874,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735678241491456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16602.017223143794,1231.098584760452,0.4215049060318384,0.0662676391206176,6.113110376966115,3.9085742230594303
1058.0,-16.309140180967663,5.857694019180314,34.19534621767978,20.47423015991228,4.586389805839808,-14.216608861231727,-25.181396795064188,2.4946549911140465,-3.8208455696129136,-3.8208455696130583,38.38994810294207,48872.42548648971,12741.39930091485,12741.39930091485,61613.82478740456,75130.76618137867,75130.76618137867,12741.39930091485,87872.16548229352,87872.16548229352,87872.16548229352,106551.33653258596,85022.20741163527,58767.63324701684,29171.74907179826,18679.171050292436,0.0,47850.9201220907,15877.29539274857,1232.076470042727,0.0,0.8983250218106069,3.1459055253911368,0.0014959713701933424,371252.49210590497,1486275.430824449,4.003408630050268,1486275.430824449,4.003408630050268,0.85,0.08610055393549113,4.698906859688992,1.2079253256088127,1.0,0.0,4.698906859689117,1.278715618280651,1.2798664298134157,3.674708271732145,15379.933771377897,1568.3167821200816,1603.0968420496806,1603.0968420496806,7.947991017575714,5.857694019180314,2.6163080290647613,3.2413859901155524,3.911292667180833,3.911292667180833,1.1175121906230951,0.0,0.0,0.0008999277141864403,0.00038172999998517065,0.0005181977142012696,0.0024349627939355017,0.08608565266024984,0.07439140176221165,0.01169425089803819,0.08681382031286825,0.07439892303568285,0.011701630899808267,0.4214882393651717,0.4214882393651717,0.06625751235961326,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.925087457573909,1.7053025658242404e-13,1.7053025658242404e-13,5.300160522996407,18679.171050292436,15877.29539274857,0.85,1.28762048107326,1.021347663990424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735678225331083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16602.473591101418,1232.076470042727,0.4214882393651717,0.06625751235961326,6.113110376966115,3.911292667180833
1059.0,-16.308623406311284,5.858864403256371,34.19507515383926,20.477946136984997,4.590306299555938,-14.215989348201747,-25.180373259913154,2.498810768057604,-3.8152264902387856,-3.8152264902390094,38.38702880770292,48870.08921684541,12736.633581405136,12736.633581405136,61606.72279825054,75129.8238226212,75129.8238226212,12736.633581405136,87866.45740402634,87866.45740402634,87866.45740402634,106533.12310957511,85020.13431876061,58765.78360289684,29171.50079540419,18666.66570554877,0.0,47838.16650095296,15866.665849716455,1231.076470042727,0.0,0.8983612647004771,3.146050686803352,0.0014959713701933424,371333.0112274321,1486153.764974312,4.002212892578194,1486153.764974312,4.002212892578194,0.85,0.08607669982311353,4.698906859688992,1.2079165449133145,1.0,0.0,4.698906859689046,1.278696250788108,1.279847100409544,3.67476392989569,15379.55876310553,1568.2785419185482,1603.0968420496806,1603.0968420496806,7.945018196854774,5.858864403256371,2.620150664633907,3.2387137386224643,3.9130556967870875,3.9130556967870875,1.1180159133677392,0.0,0.0,0.000899971130308069,0.0003817691098329627,0.0005182020204751063,0.002434983028715172,0.08606555817252991,0.07437497142900758,0.011690586743522325,0.08675086133813106,0.07438108013354634,0.011695619689567192,0.42147157269850505,0.42147157269850505,0.06624876468374592,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.808045132194195,2.2737367544323206e-13,2.2737367544323206e-13,5.351065952247666,18666.66570554877,15866.665849716455,0.85,1.2878153011366626,1.021571117611121,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373567822227348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16602.929954224088,1231.076470042727,0.42147157269850505,0.06624876468374592,6.113110376966115,3.9130556967870875
1060.0,-16.307560890022266,5.859142874971536,34.194628851350664,20.421471737232082,4.4809587114354335,-14.226750476368947,-25.218549196701474,2.3994836667370865,-3.8946991065881775,-3.8946991065884085,38.37837124884707,49076.30019813226,12842.742704001226,12842.742704001226,61919.042902133486,75379.86435169622,75379.86435169622,12842.742704001226,88222.60705569744,88222.60705569744,88222.60705569744,106914.57807146112,85222.79137145868,58916.08429533703,29229.67452902405,18691.971015763665,0.0,47921.645544787716,15888.175363399114,1231.065484582246,0.0,0.8980181359714066,3.1277959580207946,0.0014959713701933424,370195.4723759364,1485792.992996584,4.013536371638143,1485792.992996584,4.013536371638143,0.8499999999999999,0.0861279896345559,4.698906859688992,1.2085263295983895,1.0,0.0,4.698906859689219,1.279156998059194,1.2803083765601846,3.6734402945208657,15416.218033003199,1572.0167471056068,1603.0968420496806,1603.0968420496806,8.011208285820592,5.859142874971536,2.594934333804309,3.2642085411672275,3.914838252681998,3.914838252681998,1.1185252150519995,0.0,0.0,0.0009000604022111734,0.0003803128783741887,0.0005197475238369847,0.0024422452050639754,0.08612020166009066,0.07442385009314378,0.011696351566946874,0.08621378428750126,0.07443041462507724,0.01169757500947866,0.4214549060318384,0.4214549060318384,0.06623528270028406,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.444063615877496,2.2737367544323206e-13,2.2737367544323206e-13,8.85302269416212,18691.971015763665,15888.175363399114,0.85,1.292089246899165,1.0240946369895707,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735650223948637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16603.396668937006,1231.065484582246,0.4214549060318384,0.06623528270028406,6.113110376966115,3.914838252681998
1061.0,-16.30648438993751,5.859388818006544,34.19413282894568,20.420605746936076,4.4761723019794974,-14.225911347824962,-25.219574513006933,2.395599260007817,-3.895820295306521,-3.8958202953067476,38.374811697614454,49087.97567266979,12845.486835798898,12845.486835798898,61933.462508468685,75398.41592514119,75398.41592514119,12845.486835798898,88243.9027609401,88243.9027609401,88243.9027609401,106924.70886845444,85237.07917853133,58926.63892672601,29233.822502005914,18680.80610751434,0.0,47914.62860952025,15878.68519138719,1230.065484582246,0.0,0.8980250085902483,3.1265988470561608,0.0014959713701933424,370179.4436982812,1485644.6809907786,4.013309507811757,1485644.6809907786,4.013309507811757,0.85,0.08611205020885042,4.698906859688992,1.2085667301388456,1.0,0.0,4.698906859688115,1.2791748447498719,1.2803263550287098,3.6733890437063823,15418.80259923837,1572.2802995149589,1603.0968420496806,1603.0968420496806,8.012920055019865,5.859388818006544,2.5957461739839447,3.2636426440225996,3.9163536989881673,3.9163536989881673,1.118958199710905,0.0,0.0,0.000900150857310404,0.00038027383796020213,0.000519877019350202,0.0024428536924193307,0.08611205066586727,0.07441208241170787,0.011699968254159412,0.08611144139568104,0.07441208201678544,0.011699968192064984,0.4214382393651717,0.4214382393651717,0.06626362093161282,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.923896795952885,2.2737367544323206e-13,2.2737367544323206e-13,8.850597264676537,18680.80610751434,15878.68519138719,0.85,1.2925794127132815,1.0244882846262195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735592658201485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16603.874333899785,1230.065484582246,0.4214382393651717,0.06626362093161282,6.113110376966115,3.9163536989881673
1062.0,-16.305346753648358,5.8597491279805185,34.19357592647675,20.427128264587395,4.486007988082246,-14.223902575577577,-25.215898629371054,2.404563810011467,-3.8843263613166528,-3.884326361316878,38.37204683847035,49075.38566969036,12831.76280312306,12831.76280312306,61907.148472813424,75382.76176779396,75382.76176779396,12831.76280312306,88214.52457091701,88214.52457091701,88214.52457091701,106879.21274795497,85225.54620942991,58918.17011132608,29230.417886782037,18664.688177037962,0.0,47895.10606382,15864.984950482269,1229.065484582246,0.0,0.8980883873464083,3.1283900101097943,0.0014959713701933424,370343.7884574003,1485529.488297108,4.011217508155898,1485529.488297108,4.011217508155898,0.8500000000000001,0.08609683916674611,4.698906859688992,1.2085293577844278,1.0,0.0,4.698906859689482,1.279133033328231,1.2802846282616167,3.6735091169232845,15416.716364284386,1572.067562754293,1603.0968420496806,1603.0968420496806,8.004359104542106,5.8597491279805185,2.6008466020957086,3.25890252588481,3.9178597965953474,3.9178597965953474,1.1193885133129564,0.0,0.0,0.000900246458569003,0.0003804138196775873,0.0005198326388914157,0.002442645152777104,0.08609683916608415,0.07439049257374698,0.011706346592337179,0.08609680307344807,0.07439049257431893,0.01170634659242718,0.42142157269850505,0.42142157269850505,0.06631636410534433,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.162657269260876,2.2737367544323206e-13,2.2737367544323206e-13,8.142233299810243,18664.688177037962,15864.984950482269,0.85,1.292556871892557,1.0246430105885482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735534335247435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16604.352314421816,1229.065484582246,0.42142157269850505,0.06631636410534433,6.113110376966115,3.9178597965953474
1063.0,-16.304144517736077,5.8602214796440055,34.19295952255981,20.433572970237606,4.495664045266111,-14.221853597575016,-25.212222745735176,2.413373125103213,-3.872917908765203,-3.8729179087654364,38.369200341826755,49063.173376249026,12818.317800381643,12818.317800381643,61881.49117663067,75367.58993969983,75367.58993969983,12818.317800381643,88185.90774008147,88185.90774008147,88185.90774008147,106834.4287867357,85214.38031501712,58909.96375155746,29227.129514955173,18648.52104665423,0.0,47875.65056160941,15851.242889656096,1228.065484582246,0.0,0.898151611864147,3.130173390180372,0.0014959713701933424,370506.9675197706,1485410.9013889467,4.009130816978992,1485410.9013889467,4.009130816978992,0.85,0.08608237427837594,4.698906859688992,1.2084930261457338,1.0,0.0,4.698906859689203,1.2790919340166709,1.280243621194815,3.6736271527670734,15414.696530622152,1571.861597041003,1603.0968420496806,1603.0968420496806,7.995972210881815,5.8602214796440055,2.6060135763890804,3.254207903254925,3.9194008048008406,3.9194008048008406,1.1198288013716688,0.0,0.0,0.0009003474985822937,0.0003805538487936238,0.0005197936497886699,0.0024424619466147583,0.08608237340836981,0.07436875555926453,0.011713617849105276,0.08608185278661165,0.07436875631088502,0.011713617967490915,0.4214049060318384,0.4214049060318384,0.06637432604424086,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.208353755344831,2.2737367544323206e-13,2.2737367544323206e-13,7.413226230174871,18648.52104665423,15851.242889656096,0.85,1.2925462202753288,1.0248043170319208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735472700493274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16604.831555589146,1228.065484582246,0.4214049060318384,0.06637432604424086,6.113110376966115,3.9194008048008406
