time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1064.0,-16.302965267323767,5.860705728118314,34.1922849357432,20.43723886543887,4.499901489920399,-14.220321545052887,-25.210381590854354,2.417365536402232,-3.870147541329459,-3.870147541329616,38.36646574682897,49060.43665632661,12816.283994691932,12816.283994691932,61876.72065101854,75364.90091540324,75364.90091540324,12816.283994691932,88181.18491009517,88181.18491009517,88181.18491009517,106800.12574936873,85212.85181477813,58908.89717541954,29226.61626595399,18618.940839273564,0.0,47845.557105227555,15826.09971338253,1227.065484582246,0.0,0.8981739211350922,3.1332234166565947,0.0014959713701933424,370546.6015513688,1485296.9831215234,4.008394563337041,1485296.9831215234,4.008394563337041,0.85,0.08616664043370387,4.698906859688992,1.2084857482789086,1.0,0.0,4.698906859689054,1.27907319902397,1.2802249961194487,3.6736809615545183,15414.420035419775,1571.8334023769355,1603.0968420496806,1603.0968420496806,7.99470353787569,5.860705728118314,2.608321450388355,3.252384277729959,3.92097621276596,3.92097621276596,1.1202789179331314,0.0,0.0,0.0009004466169253791,0.00038062400357057996,0.0005198226133547991,0.002442598043714324,0.08607650231596681,0.07435557208137736,0.011720930234589443,0.08609770529018564,0.07441032370497463,0.011756316728729229,0.4213882393651717,0.4213882393651717,0.06642490962036,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.922114022372966,1.7053025658242404e-13,1.7053025658242404e-13,5.785901990464424,18618.940839273564,15826.09971338253,0.85,1.2932594872901575,1.0253916899416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735407566375988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16605.312128823465,1227.065484582246,0.4213882393651717,0.06642490962036,6.113110376966115,3.92097621276596
1065.0,-16.297573498341468,5.860739043506548,34.19081185917328,22.50453302348035,4.4887958611263095,-14.215517684025876,-26.418023079726822,2.4173656296532724,21.168262203836605,-3.9068378922168727,38.35510052124972,55384.77284188622,12865.634577753632,12865.634577753632,68250.40741963984,85193.36405621305,85193.36405621305,12865.634577753632,98058.99863396668,98058.99863396668,98058.99863396668,117522.9916972939,94988.80613145161,65016.41500621346,33302.65680582017,19463.993063327216,0.0,52766.64986914738,16544.394103828134,1226.8801154271985,0.0,0.8980404877780579,2.687747304647281,0.0014959713701933424,370021.9634609658,1484823.5992556391,4.012798552192634,1484823.5992556391,4.012798552192634,0.85,0.08616594718155487,4.698906859688992,1.2342361719487238,1.0,0.0,4.698906859688202,1.2790722676627082,1.2802246437742208,3.6736836365590686,17182.823074104912,1752.1603273396024,1603.0968420496806,1603.0968420496806,8.025488068022103,5.860739043506548,2.5971460047354964,3.263593038771052,3.9225559968551162,3.9225559968551162,1.1207302848157474,0.0,0.0,0.0009008999334011186,0.00033707926233503185,0.0005638206710660867,0.002649340818906886,0.08608185528266066,0.07435604978479476,0.011725805497865886,0.07383435945605302,0.0744218528733212,0.011744094308233676,0.42137157269850506,0.42137157269850506,0.06644948350662526,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.1253414270388475,25.07510009605346,27.866902842370735,7.869210444200121,19463.993063327216,16544.394103828134,0.85,1.2934383287339566,1.0496170020122815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735343678063703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16605.792281656133,1226.8801154271985,0.42137157269850506,0.06644948350662526,6.113110376966115,3.9225559968551162
1066.0,-16.29635652965818,5.8613943207935035,34.19018478480834,20.44702354995536,4.512511470086848,-14.213147056906378,-25.201540219690628,2.4293020018725575,-3.8529164938166787,-3.8529164938168514,38.36336147449994,49052.83507622617,12796.3667003708,12796.3667003708,61849.201776596965,75351.61800169558,75351.61800169558,12796.3667003708,88147.98470206637,88147.98470206637,88147.98470206637,106770.6378734909,85202.7639521701,58903.98104815762,29220.869893347204,18622.653171424525,0.0,47843.523064771725,15829.255195710844,1226.3222893556854,0.0,0.8982652706955185,3.13279293943921,0.0014959713701933424,370793.1907242101,1485167.672777335,4.00538011465798,1485167.672777335,4.00538011465798,0.8499999999999999,0.08605180012432563,4.698906859688992,1.2084495496144516,1.0,0.0,4.698906859688312,1.2790166560811107,1.2801691129991046,3.673843368143756,15412.595210311963,1571.647322002107,1603.0968420496806,1603.0968420496806,7.982279276409578,5.8613943207935035,2.6165672620373335,3.24482705875617,3.9240005565440974,3.9240005565440974,1.1211430161554563,0.0,0.0,0.0009010022797968407,0.00038096105811534275,0.000520041221681498,0.0024436252638802346,0.08605180034071613,0.07432461919182336,0.011727181148892783,0.0860424868365415,0.07432461910461884,0.011727181019706798,0.4213549060318384,0.4213549060318384,0.06648275315420211,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.912305931508115,1.7053025658242404e-13,1.7053025658242404e-13,6.165441906715614,18622.653171424525,15829.255195710844,0.85,1.2927392845393935,1.025276399687733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373505157432279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16606.356864585836,1226.3222893556854,0.4213549060318384,0.06648275315420211,6.113110376966115,3.9240005565440974
1067.0,-16.3020112865004,5.870134314002196,34.193877955848784,21.09425081815573,5.657713224862813,-14.088290588894678,-24.81793201351536,3.478255968216542,-3.1021801517718472,-3.102180151771913,38.491330850662884,47006.70144214524,11819.888825562777,11819.888825562777,58826.590267708016,72996.71655366178,72996.71655366178,11819.888825562777,84816.60537922457,84816.60537922457,84816.60537922457,103264.9893754534,83302.9929930118,57475.003768084614,28697.765805474643,18448.383996228837,0.0,47146.149801703476,15681.12639679451,1227.1625829296818,0.0,0.9013060021604575,3.3252774966616125,0.0014959713701933424,381662.29346726375,1490505.3802948159,3.9052990190728933,1490505.3802948159,3.9052990190728933,0.85,0.08605221974865329,4.698906859688992,1.202667701202445,1.0,0.0,4.698906859688938,1.2741676918324616,1.2753151737331232,3.687824522478038,15068.93968286628,1536.6042107005226,1603.0968420496806,1603.0968420496806,7.373159571851038,5.870134314002196,2.874162959342307,2.995971354659889,3.925632796931507,3.925632796931507,1.121609370551859,0.0,0.0,0.0009005268082379549,0.000395852287526943,0.000504674520711012,0.0023714185672792285,0.08562439348534787,0.07395277046015525,0.011671623025192613,0.09170104675647911,0.07420691397506965,0.01184530577358364,0.42133823936517173,0.42133823936517173,0.06649786161315276,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18448.383996228837,15681.12639679451,0.85,1.2477496150827252,0.9970422110788526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734985645449294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16606.83799207518,1227.1625829296818,0.42133823936517173,0.06649786161315276,6.113110376966115,3.925632796931507
1068.0,-16.30087504382732,5.870481257854239,34.193347207750584,20.443535420950525,4.501518184075707,-14.218324512602114,-25.211023225542135,2.4189676528462227,-3.8692379743794163,-3.869237974379649,38.37229872148731,49076.04115311397,12833.366737754897,12833.366737754897,61909.40789086887,75387.0557393677,75387.0557393677,12833.366737754897,88220.4224771226,88220.4224771226,88220.4224771226,106887.05376938902,85235.0787724176,58924.06418614344,29234.460651415735,18666.631292266415,0.0,47901.09194368215,15866.636598426452,1228.1625829296818,0.0,0.8981583161455328,3.1277720245138823,0.0014959713701933424,370559.61492002977,1485539.9822529303,4.00890955851604,1485539.9822529303,4.00890955851604,0.85,0.08602371789491908,4.698906859688992,1.2085424337675796,1.0,0.0,4.698906859689777,1.279065401845737,1.280217416678808,3.6737033563008596,15418.44073950217,1572.2434000909761,1603.0968420496806,1603.0968420496806,8.005359627149202,5.870481257854239,2.6209958432711415,3.2494854145830976,3.9297050187507847,3.9297050187507847,1.1227728625002242,0.0,0.0,0.0009006223289724902,0.0003805995535771186,0.0005200227753953716,0.0024435385864998195,0.08602371780504274,0.07435914647078826,0.011664571334254484,0.0860232566849873,0.07435914654847756,0.011664571346441529,0.421321572698505,0.421321572698505,0.06609187669108946,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.620259132736635,2.2737367544323206e-13,2.2737367544323206e-13,9.738308136706223,18666.631292266415,15866.636598426452,0.85,1.2924425180882402,1.0245286518898822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735291994562342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16607.181496562116,1228.1625829296818,0.421321572698505,0.06609187669108946,6.113110376966115,3.9297050187507847
1069.0,-16.29968655919004,5.870927768221857,34.192778495995846,20.449503196310275,4.510271073796713,-14.216378353233798,-25.207671931106574,2.4269628678397397,-3.8589953024157353,-3.8589953024159125,38.37013170541459,49065.44821284836,12821.41875588574,12821.41875588574,61886.866968734095,75373.8993743438,75373.8993743438,12821.41875588574,88195.31813022954,88195.31813022954,88195.31813022954,106853.85496825457,85225.50714016972,58917.055978670796,29231.612401665472,18658.536838025022,0.0,47890.149239690494,15859.756312321268,1227.1625829296818,0.0,0.8982137258409787,3.127872180540877,0.0014959713701933424,370706.1837484103,1485449.7018156208,4.007080990113078,1485449.7018156208,4.007080990113078,0.85,0.08596195015340473,4.698906859688992,1.208510975469835,1.0,0.0,4.698906859689066,1.279028087589495,1.2801801966251256,3.6738105326089676,15416.709296923367,1572.0668420840316,1603.0968420496806,1603.0968420496806,7.9979065640804246,5.870927768221857,2.6257516886954124,3.2451760795264444,3.9312599040028213,3.9312599040028213,1.1232171154293775,0.0,0.0,0.0009007222514910351,0.0003807272732178471,0.000519994978273188,0.0024434079704117114,0.08596195002075109,0.07434040987917469,0.011621540141576401,0.08596126964385963,0.0743404099938944,0.011621540159510333,0.42130490603183834,0.42130490603183834,0.06586205114082483,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.4497010872419196,1.7053025658242404e-13,1.7053025658242404e-13,10.93691987590887,18658.536838025022,15859.756312321268,0.85,1.292267156215988,1.0245415600455845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735230437151407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16607.660858914118,1227.1625829296818,0.42130490603183834,0.06586205114082483,6.113110376966115,3.9312599040028213
1070.0,-16.298499629409616,5.871386747712659,34.192240963704144,20.452280120831006,4.512854794656038,-14.215051237856313,-25.2064525038935,2.4294064031293354,-3.8566587934097356,-3.856658793409912,38.36990223464221,49066.01343681778,12819.922461103688,12819.922461103688,61885.935897921474,75374.8268845517,75374.8268845517,12819.922461103688,88194.7493456554,88194.7493456554,88194.7493456554,106854.2161297639,85227.09938125232,58918.285933644205,29232.014941786798,18659.466784108503,0.0,47891.4817258953,15860.546766492227,1226.9995231853509,0.0,0.898225460325454,3.1275748776812606,0.0014959713701933424,370739.62468809204,1485440.142036507,4.006693763274499,1485440.142036507,4.006693763274499,0.85,0.08594243744162018,4.698906859688992,1.2085130810784173,1.0,0.0,4.698906859689757,1.2790165416304269,1.2801687679207994,3.673843696891565,15416.99732240687,1572.0962125095596,1603.0968420496806,1603.0968420496806,7.9969731864186375,5.871386747712659,2.6278975067332717,3.2434892409793874,3.9328454033934763,3.9328454033934763,1.123670115255279,0.0,0.0,0.0009008220534372654,0.00038077375602943583,0.0005200482974078295,0.0024436585120592314,0.08594243737741318,0.07433460146628744,0.011607835911125746,0.0859428007723892,0.0743346015218223,0.011607835919797886,0.4212882393651717,0.4212882393651717,0.06578692368527495,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.0181314290362025,1.7053025658242404e-13,1.7053025658242404e-13,11.402196548465781,18659.466784108503,15860.546766492227,0.85,1.2922117601648409,1.0245248563751872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735166049964915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16608.141305721558,1226.9995231853509,0.4212882393651717,0.06578692368527495,6.113110376966115,3.9328454033934763
1071.0,-16.29732794494653,5.871843455293732,34.19173755843323,20.45442728502678,4.514239584075422,-14.21385789128258,-25.205662823840953,2.430769530409772,-3.8556654534832546,-3.855665453483424,38.36982098611127,49068.7403469589,12820.195090271225,12820.195090271225,61888.935437230124,75378.44563779437,75378.44563779437,12820.195090271225,88198.6407280656,88198.6407280656,88198.6407280656,106858.53531164126,85230.82236523791,58921.117074394104,29233.00587871534,18659.894583575657,0.0,47892.900462291,15860.910396039308,1226.9946175296473,0.0,0.8982303932347053,3.127629220903072,0.0014959713701933424,370753.8424352216,1485436.757224399,4.006530984190503,1485436.757224399,4.006530984190503,0.85,0.08594414143691974,4.698906859688992,1.2085217222059144,1.0,0.0,4.698906859687549,1.279010012797483,1.2801623592336626,3.673862450389598,15417.670784657188,1572.1648865471072,1603.0968420496806,1603.0968420496806,7.997143250484879,5.871843455293732,2.62959604220141,3.2422474130923216,3.934435408486905,3.934435408486905,1.12412440242483,0.0,0.0,0.0009009205834471732,0.0003808038602821964,0.0005201167231649768,0.0024439800383188703,0.08594414139668978,0.07433048690772197,0.011613654488967808,0.08594442244994642,0.07433048694251564,0.011613654494404097,0.421271572698505,0.421271572698505,0.06582093962896204,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.239795244839854,1.7053025658242404e-13,1.7053025658242404e-13,11.190634045773265,18659.894583575657,15860.910396039308,0.85,1.2922361109859917,1.02455144443786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735101747524532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16608.621760996186,1226.9946175296473,0.421271572698505,0.06582093962896204,6.113110376966115,3.934435408486905
1072.0,-16.29619208996863,5.872315216427168,34.191259439442256,20.457467541005485,4.517312582542604,-14.212516163823077,-25.204312254767842,2.4336578312909727,-3.8530802331179643,-3.8530802331181855,38.369550547598195,49068.319549663116,12818.38866268066,12818.38866268066,61886.70821234377,75378.304237293,75378.304237293,12818.38866268066,88196.69289997367,88196.69289997367,88196.69289997367,106854.1032876744,85231.55610795283,58921.671552824926,29233.205061253222,18657.41038770073,0.0,47890.61544895395,15858.79882954562,1226.9420623473284,0.0,0.8982434313003744,3.128333554458214,0.0014959713701933424,370790.84688721644,1485425.4908036045,4.0061007526850485,1485425.4908036045,4.0061007526850485,0.85,0.08595535871888049,4.698906859688992,1.208521206243895,1.0,0.0,4.698906859689574,1.2789964117570412,1.2801488681234796,3.6739015187961286,15417.803513678278,1572.1784211405811,1603.0968420496806,1603.0968420496806,7.996016414261897,5.872315216427168,2.6318342777657717,3.2404809386613964,3.936025493186716,3.936025493186716,1.1245787123390616,0.0,0.0,0.0009010161099023389,0.00038085535187003835,0.0005201607580323005,0.002444186954059003,0.0859553588490471,0.0743243274654201,0.011631031383627005,0.08596134259496294,0.07432432753246372,0.01163103118641677,0.42125490603183835,0.42125490603183835,0.06592227874302317,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.0794188891414365,2.2737367544323206e-13,2.2737367544323206e-13,10.471779406107146,18657.41038770073,15858.79882954562,0.85,1.2922512611747097,1.0245915424069767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735038271506144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16609.101950420616,1226.9420623473284,0.42125490603183835,0.06592227874302317,6.113110376966115,3.936025493186716
1073.0,-16.295040994994434,5.87277787023102,34.19080393635845,20.459131698031,4.51777774890294,-14.21144502436649,-25.20386864254249,2.434181778275706,-3.8527020468309274,-3.852702046831156,38.369252906826055,49072.73896771714,12819.481543537748,12819.481543537748,61892.22051125488,75383.98738894759,75383.98738894759,12819.481543537748,88203.46893248534,88203.46893248534,88203.46893248534,106859.06963145854,85236.9630590522,58925.71463782552,29234.72046802964,18655.6006989732,0.0,47890.32116700284,15857.26059412722,1226.9577184154696,0.0,0.8982462172121993,3.128761030758598,0.0014959713701933424,370796.26043105597,1485413.0912162203,4.006008824062589,1485413.0912162203,4.006008824062589,0.8499999999999999,0.08597448107974999,4.698906859688992,1.2085348828090354,1.0,0.0,4.698906859689518,1.2789937812878207,1.280146359119641,3.6739090748022685,15418.78159402158,1572.278157578947,1603.0968420496806,1603.0968420496806,7.996698145289258,5.87277787023102,2.6333336940612395,3.2394441761697803,3.937620880220792,3.937620880220792,1.1250345372059407,0.0,0.0,0.000901112927537794,0.0003808722663585227,0.0005202406611792713,0.0024445624115044147,0.08597448107508368,0.07432019913303971,0.011654281942043973,0.08597445261109318,0.07432019913707348,0.011654281942676507,0.4212382393651717,0.4212382393651717,0.0660551137321896,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.588696923967575,2.2737367544323206e-13,2.2737367544323206e-13,9.6370637963484,18655.6006989732,15857.26059412722,0.85,1.2923743045160359,1.0246901205066254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734976737024946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16609.581461117174,1226.9577184154696,0.4212382393651717,0.0660551137321896,6.113110376966115,3.937620880220792
1074.0,-16.293894025681535,5.873252012048447,34.190362013049466,20.461782405059807,4.520133852137097,-14.210176658895975,-25.202766876295186,2.4364164853573094,-3.8504389856940975,-3.8504389856943284,38.36873736537413,49073.686543636475,12818.102981908669,12818.102981908669,61891.789525545144,75385.39410058298,75385.39410058298,12818.102981908669,88203.49708249165,88203.49708249165,88203.49708249165,106855.23618399857,85238.94558977972,58927.23803286037,29235.230618799273,18651.739101506915,0.0,47886.96972030619,15853.978236280876,1226.869164569639,0.0,0.8982585783637411,3.129558114751516,0.0014959713701933424,370828.6562917317,1485391.6141649089,4.005600939848478,1485391.6141649089,4.005600939848478,0.8499999999999999,0.08599182895793056,4.698906859688992,1.2085382890375334,1.0,0.0,4.698906859689277,1.278983211917688,1.2801359036277005,3.6739394355642263,15419.140220223098,1572.3147272741558,1603.0968420496806,1603.0968420496806,7.995838208700952,5.873252012048447,2.635466419783535,3.2377855922649115,3.939214306145666,3.939214306145666,1.1254898017559045,0.0,0.0,0.0009012094076626063,0.00038091427858804423,0.0005202951290745621,0.002444818351071229,0.08599182890910027,0.07431366660289648,0.011678162306203792,0.08599133217398064,0.0743136666450953,0.011678162312835262,0.421221572698505,0.421221572698505,0.06619366420356163,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.8097251266181615,2.2737367544323206e-13,2.2737367544323206e-13,8.70022043593633,18651.739101506915,15853.978236280876,0.85,1.2924557533507972,1.0247816228561037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734914377399656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16610.061314983494,1226.869164569639,0.421221572698505,0.06619366420356163,6.113110376966115,3.939214306145666
1075.0,-16.292757423265208,5.873729020535645,34.189941727071925,20.46413995502519,4.521919737759409,-14.20897471734868,-25.201872492302186,2.43813703187184,-3.8489566290101607,-3.8489566290103765,38.368483629170306,49075.65992822873,12817.758981536144,12817.758981536144,61893.41890976487,75388.11071092768,75388.11071092768,12817.758981536144,88205.86969246382,88205.86969246382,88205.86969246382,106855.30989707491,85241.97291925765,58929.52213669579,29236.056425068728,18649.4402046111,0.0,47885.49662967982,15852.024173919433,1226.8567717772582,0.0,0.8982663887323614,3.1301753583585605,0.0014959713701933424,370849.8775221953,1485381.0438005363,4.005343223314497,1485381.0438005363,4.005343223314497,0.85,0.0860086602441698,4.698906859688992,1.2085447778506206,1.0,0.0,4.698906859688172,1.2789750306501713,1.280127837285448,3.6739629367903195,15419.687843347601,1572.3705692920214,1603.0968420496806,1603.0968420496806,7.9956236238028335,5.873729020535645,2.6373429311668204,3.2363860893688248,3.940811968710975,3.940811968710975,1.1259462767745643,0.0,0.0,0.0009013050251015321,0.0003809483861126348,0.0005203566389888973,0.002445107380429638,0.08600866021419667,0.0743086065741651,0.011700053640031568,0.08600817132072316,0.07430860660006089,0.01170005364410891,0.42120490603183836,0.42120490603183836,0.06631963942290268,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.823079793281352,2.2737367544323206e-13,2.2737367544323206e-13,7.879387053408834,18649.4402046111,15852.024173919433,0.85,1.2925295395475302,1.0248543584658414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734852241755775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16610.541124568896,1226.8567717772582,0.42120490603183836,0.06631963942290268,6.113110376966115,3.940811968710975
1076.0,-16.292757424114715,5.874211692274893,34.18957286162105,20.467279536556475,4.526112136825678,-14.209109870784822,-25.201935635972745,2.4411780288204965,-3.8467527741206595,-3.8467527741208425,38.36909651057021,49075.99072180495,12816.471319152008,12816.471319152008,61892.462040956954,75383.13199854705,75383.13199854705,12816.471319152008,88199.60331769906,88199.60331769906,88199.60331769906,106846.82823739438,85242.4389961917,58929.21381614341,29236.916866720323,18647.22491969532,0.0,47884.14178641564,15850.14118174102,1226.8219671438749,0.0,0.8982746291649991,3.1308855519455805,0.0014959713701933424,370881.42938915134,1485406.5758464148,4.005071319674612,1485406.5758464148,4.005071319674612,0.85,0.08601769331971697,4.698906859688992,1.2085435563558713,1.0,0.0,4.698906859689075,1.2789609178648749,1.2801137117794739,3.674003477395892,15419.772153466056,1572.379166531492,1603.0968420496806,1603.0968420496806,7.99482038949386,5.874211692274893,2.639463500325781,3.2347481919491123,3.9424112862913607,3.9424112862913607,1.1264032246546745,0.0,0.0,0.0009013050250300576,0.0003809459780231061,0.0005203590470069515,0.002445118695482191,0.08602350820440434,0.07430526491440581,0.011718243289998528,0.08602603404337208,0.07430695392483468,0.011710739394882291,0.4211882393651717,0.4211882393651717,0.06642310293157085,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.746365962349614,1.7053025658242404e-13,1.7053025658242404e-13,7.444027337931232,18647.22491969532,15850.14118174102,0.85,1.2925461276308259,1.0248902641025808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734790668195476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16611.020764703113,1226.8219671438749,0.4211882393651717,0.06642310293157085,6.113110376966115,3.9424112862913607
1077.0,-16.291640239804323,5.874685679831976,34.18920177012115,20.468435889948182,4.524881027217535,-14.2076726686556,-25.20135756405068,2.4409134563213764,-3.846785331028002,-3.846785331028217,38.368337973496786,49079.50754316152,12818.121493150074,12818.121493150074,61897.62903631159,75394.43517327732,75394.43517327732,12818.121493150074,88212.5566664274,88212.5566664274,88212.5566664274,106860.090381056,85249.1732894871,58934.24566056558,29238.808476579456,18647.533714628604,0.0,47886.34219120806,15850.403657434312,1226.884354692487,0.0,0.8982770588126249,3.130950354553361,0.0014959713701933424,370880.9632672844,1485374.9759749947,4.004991151040889,1485374.9759749947,4.004991151040889,0.8499999999999999,0.08603227779099039,4.698906859688992,1.2085612765466793,1.0,0.0,4.698906859689189,1.2789619526850569,1.2801148677520582,3.674000504725017,15420.990340902412,1572.5033870794218,1603.0968420496806,1603.0968420496806,7.995849755876963,5.874685679831976,2.6408349299904037,3.2338507498415723,3.94401310730026,3.94401310730026,1.1268608878000743,0.0,0.0,0.000901399017979925,0.00038096802428578077,0.0005204309936941442,0.0024454567662641727,0.08603227782050467,0.07430024900990509,0.01173202881059958,0.08603242206730842,0.0743002489844156,0.01173202880657479,0.421171572698505,0.421171572698505,0.06650310181929105,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.540776456485901,2.2737367544323206e-13,2.2737367544323206e-13,6.720094959155347,18647.533714628604,15850.403657434312,0.85,1.2925946356302822,1.0249166108196195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734790668241497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16611.477672771984,1226.884354692487,0.421171572698505,0.06650310181929105,6.113110376966115,3.94401310730026
1078.0,-16.290525557886067,5.875175939390222,34.18884174851013,20.4713161563501,4.527683234412958,-14.206388644897325,-25.200127659458644,2.443546321424366,-3.8440706842645227,-3.8440706842647114,38.36791817795908,49079.59488197962,12816.168853010096,12816.168853010096,61895.76373498971,75394.81729038029,75394.81729038029,12816.168853010096,88210.98614339039,88210.98614339039,88210.98614339039,106855.96443162854,85250.357905786,58935.13549738585,29239.136009333506,18644.97828823816,0.0,47884.114297571665,15848.231545002434,1226.7295283142096,0.0,0.8982912067414528,3.131385349245658,0.0014959713701933424,370919.830827643,1485357.4879448742,4.0045243324697894,1485357.4879448742,4.0045243324697894,0.85,0.08603440008912791,4.698906859688992,1.2085622106632221,1.0,0.0,4.698906859689563,1.2789495416141143,1.2801025654538918,3.674036157641276,15421.204629860278,1572.5252384718817,1603.0968420496806,1603.0968420496806,7.994631713342819,5.875175939390222,2.643128991657369,3.232046947732853,3.945613113033771,3.945613113033771,1.127318032295363,0.0,0.0,0.0009014928093585743,0.0003810149337723006,0.0005204778755862737,0.0024456770599086955,0.08603439994382325,0.0742935518654857,0.011740848078337559,0.08603487155961259,0.0742935519909611,0.0117408480981668,0.42115490603183836,0.42115490603183836,0.06655645941008637,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.297575826293951,1.7053025658242404e-13,1.7053025658242404e-13,6.3324557252297495,18644.97828823816,15848.231545002434,0.85,1.2926158214046493,1.024966120851244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373473014708077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16611.956961783533,1226.7295283142096,0.42115490603183836,0.06655645941008637,6.113110376966115,3.945613113033771
1079.0,-16.289439888670596,5.875651281742696,34.188505378273334,20.472678285464667,4.52756396248966,-14.205432347209609,-25.19994832165537,2.443546357842092,-3.8442013851556,-3.8442013851557437,38.36788124959854,49085.01609869487,12817.951159663779,12817.951159663779,61902.96725835865,75401.83535183467,75401.83535183467,12817.951159663779,88219.78651149845,88219.78651149845,88219.78651149845,106866.09513448799,85256.81344175382,58939.94660145221,29240.96315589068,18646.308622989545,0.0,47887.271778880226,15849.362329541114,1226.7366573207848,0.0,0.8982907201013514,3.131128081716852,0.0014959713701933424,370917.9594153355,1485355.949574181,4.004540389242661,1485355.949574181,4.004540389242661,0.8500000000000001,0.08603498491006702,4.698906859688992,1.2085791187221182,1.0,0.0,4.698906859688937,1.2789493538494725,1.2801024943693406,3.6740366970325202,15422.372392009325,1572.6443170715102,1603.0968420496806,1603.0968420496806,7.995743503103067,5.875651281742696,2.6444698225509207,3.2311814591917756,3.9472188174668954,3.9472188174668954,1.1277768049905414,0.0,0.0,0.0009015841681639195,0.00038102177429489317,0.0005205623938690264,0.002446074203447291,0.08603671169412361,0.07429063399441735,0.011746077699706264,0.08602825646576355,0.07429087933697609,0.011744105573090928,0.4211382393651717,0.4211382393651717,0.06658608516212863,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.092463035146636,1.7053025658242404e-13,1.7053025658242404e-13,6.273515923403465,18646.308622989545,15849.362329541114,0.85,1.2926810185427975,1.0250117468655395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734669761932254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16612.4362379033,1226.7366573207848,0.4211382393651717,0.06658608516212863,6.113110376966115,3.9472188174668954
1080.0,-16.288342558747434,5.876145140515607,34.188187301814814,20.475880451872968,4.530988932516251,-14.204092828665226,-25.19850960290057,2.4467392021827443,-3.841285383508705,-3.841285383508869,38.36774591440632,49083.9082705314,12815.736947248835,12815.736947248835,61899.645217780235,75400.79462688752,75400.79462688752,12815.736947248835,88216.53157413636,88216.53157413636,88216.53157413636,106861.6196152868,85256.87208342449,58939.985725879975,29240.984841716127,18645.08804115045,0.0,47886.072882866574,15848.324834977884,1226.6269006577395,0.0,0.8983048415580388,3.1314897111777475,0.0014959713701933424,370959.71331065043,1485350.3117578814,4.004074454613388,1485350.3117578814,4.004074454613388,0.85,0.08603237995525809,4.698906859688992,1.2085766570502887,1.0,0.0,4.69890685968961,1.278934347334792,1.280087592438373,3.6740798067400244,15422.382999885063,1572.6453987737978,1603.0968420496806,1603.0968420496806,7.994362293710806,5.876145140515607,2.6468324970867316,3.2293126434288757,3.9488208389755424,3.9488208389755424,1.1282345254215835,0.0,0.0,0.0009016765168482642,0.0003810766557600159,0.0005205998610882483,0.0024462502584207063,0.08603236892280096,0.07428453482133851,0.011747834101462452,0.08603184685049255,0.07428454434729924,0.011747835607958848,0.42112157269850503,0.42112157269850503,0.06659887397165037,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.885134419756014,1.7053025658242404e-13,1.7053025658242404e-13,6.063209284941024,18645.08804115045,15848.324834977884,0.85,1.2926440088163433,1.0250142748309061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734610948907826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16612.91496995799,1226.6269006577395,0.42112157269850503,0.06659887397165037,6.113110376966115,3.9488208389755424
1081.0,-16.28782994705217,5.876278411170106,34.188022728672365,20.477256865147524,4.53101626007104,-14.204066612641336,-25.199240784253902,2.4467179669032357,-3.8412865641603844,-3.8412865641605634,38.36777235602329,49090.7418752231,12816.897448876414,12816.897448876414,61907.63932409952,75407.18021813365,75407.18021813365,12816.897448876414,88224.07766701007,88224.07766701007,88224.07766701007,106870.83969235177,85263.48810632921,58944.52003039836,29243.29786214539,18646.762025341697,0.0,47890.05988748709,15849.747721540443,1226.65967477714,0.0,0.8983047460318389,3.131266174085036,0.0014959713701933424,370959.69640428806,1485351.4132659552,4.004077606444756,1485351.4132659552,4.004077606444756,0.8500000000000001,0.08603237853688953,4.698906859688992,1.2085938893025738,1.0,0.0,4.698906859689098,1.2789343572904002,1.2800876575830995,3.6740797781398866,15423.579793019493,1572.7674377100736,1603.0968420496806,1603.0968420496806,7.995086206076631,5.876278411170106,2.647988263453778,3.228290147716328,3.950429238508275,3.950429238508275,1.1286940681452216,0.0,0.0,0.0009017196600075157,0.000381048763156899,0.0005206708968506168,0.0024465840488517828,0.08602934740007039,0.07428166942301861,0.011747677977051766,0.08602799494906412,0.07428454292989335,0.011747835606996172,0.42110490603183837,0.42110490603183837,0.06659792205862416,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.72825516688664,1.7053025658242404e-13,1.7053025658242404e-13,6.101773152303963,18646.762025341697,15849.747721540443,0.85,1.2927033181738616,1.0250716326218194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734551504631445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16613.393971804493,1226.65967477714,0.42110490603183837,0.06659792205862416,6.113110376966115,3.950429238508275
1082.0,-16.28675496728426,5.87677536786151,34.18774411002703,20.480301486700796,4.534104158277483,-14.20235165354963,-25.197509048134066,2.4497008445428183,-3.8389330877068346,-3.838933087706979,38.36793078122509,49087.968089261834,12815.365197031591,12815.365197031591,61903.333286293426,75406.98821656703,75406.98821656703,12815.365197031591,88222.35341359861,88222.35341359861,88222.35341359861,106869.35914552049,85263.79437828777,58944.77425098231,29243.355697006067,18647.005731921872,0.0,47890.361428927936,15849.954872133592,1226.5565492704586,0.0,0.8983152312230986,3.1312990988663834,0.0014959713701933424,370993.398250795,1485358.0129750932,4.00373165662365,1485358.0129750932,4.00373165662365,0.8500000000000001,0.08602272384054599,4.698906859688992,1.2085922260256483,1.0,0.0,4.698906859687517,1.278920329308676,1.2800737326743215,3.674120077697881,15423.6351955147,1572.7730871923338,1603.0968420496806,1603.0968420496806,7.994130398663989,5.87677536786151,2.650096711673538,3.2266786561879717,3.9519296837232414,3.9519296837232414,1.129122766778069,0.0,0.0,0.0009018101401449904,0.00038111482727821316,0.0005206953128667772,0.0024466987774376054,0.08602272384067683,0.07427692300451749,0.011745800836159344,0.08602267111658356,0.07427692300440451,0.011745800836141483,0.4210882393651717,0.4210882393651717,0.0665888999431423,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.60633804871145,1.7053025658242404e-13,1.7053025658242404e-13,6.123789739127517,18647.005731921872,15849.954872133592,0.85,1.2926052641753718,1.0250072587593897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734523735710944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16613.861296373496,1226.5565492704586,0.4210882393651717,0.0665888999431423,6.113110376966115,3.9519296837232414
1083.0,-16.286372196407214,5.877276901365367,34.18751846820054,20.483462057914608,4.538265947638782,-14.20249227331959,-25.19751205164937,2.452801496627418,-3.836888490326487,-3.836888490326701,38.36889949647493,49090.22647129369,12814.312541686206,12814.312541686206,61904.53901297989,75402.25817614091,75402.25817614091,12814.312541686206,88216.57071782711,88216.57071782711,88216.57071782711,106864.0406438963,85264.0828716874,58944.55819010733,29243.916312866735,18647.469926069192,0.0,47891.38623893593,15850.349437158813,1226.5765327894446,0.0,0.8983215112545391,3.1316556363560624,0.0014959713701933424,371022.67888870183,1485398.368393695,4.003524455278056,1485398.368393695,4.003524455278056,0.85,0.08602132063100659,4.698906859688992,1.2085904803266745,1.0,0.0,4.698906859689263,1.2789058747384072,1.2800593062759646,3.6741616036834035,15423.687381990621,1572.7784087318935,1603.0968420496806,1603.0968420496806,7.993473760014484,5.877276901365367,2.6521774867252113,3.225099414640156,3.953540063010432,3.953540063010432,1.1295828751458377,0.0,0.0,0.0009018423596571819,0.00038111471268778075,0.0005207276469694011,0.002446850712374227,0.08601826425039232,0.07427472127478753,0.011743542975604792,0.08603446899878382,0.07427556411894198,0.011745756512064607,0.42107157269850504,0.42107157269850504,0.06657543811569876,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.502468024361804,2.2737367544323206e-13,2.2737367544323206e-13,6.091342102858164,18647.469926069192,15850.349437158813,0.85,1.2926027804693447,1.025032481339684,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734465502803523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16614.339904136614,1226.5765327894446,0.42107157269850504,0.06657543811569876,6.113110376966115,3.953540063010432
1084.0,-16.285318115103724,5.877757614904098,34.187299674660444,20.484282331913732,4.536398020166379,-14.20082860693621,-25.19693150008095,2.451908513740653,-3.837937815842622,-3.83793781584286,38.36866457929064,49093.361135178566,12817.314378294917,12817.314378294917,61910.675513473485,75414.98249471483,75414.98249471483,12817.314378294917,88232.29687300975,88232.29687300975,88232.29687300975,106884.19214831712,85272.19845127316,58950.577099973554,29246.245945888448,18651.895275307368,0.0,47898.141221195816,15854.110984011264,1226.6403967967053,0.0,0.8983173957903817,3.130815463823198,0.0014959713701933424,371007.65129286156,1485388.5819728544,4.0036602393419,1485388.5819728544,4.0036602393419,0.8500000000000001,0.08601290666987843,4.698906859688992,1.2086123859090727,1.0,0.0,4.69890685968945,1.2789098363488915,1.280063384945685,3.6741502224298412,15425.155434636456,1572.9281084403397,1603.0968420496806,1603.0968420496806,7.995346283576363,5.877757614904098,2.653217939778873,3.224539675125225,3.9551526512305313,3.9551526512305313,1.1300436146372947,0.0,0.0,0.000901931091787322,0.0003811368625417274,0.0005207942292455946,0.002447163576288566,0.08601290656329935,0.07427213068391447,0.011740775879384886,0.08601547162413894,0.0742721307489404,0.011740775920938033,0.42105490603183837,0.42105490603183837,0.06655943809763253,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.476703468914934,2.2737367544323206e-13,2.2737367544323206e-13,6.3716731981041335,18651.895275307368,15854.110984011264,0.85,1.2925486028271356,1.0249533673647828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734444767759793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16614.80468048094,1226.6403967967053,0.42105490603183837,0.06655943809763253,6.113110376966115,3.9551526512305313
1085.0,-16.28511136937013,5.87805085613601,34.18744764471197,20.485729013476544,4.550816510836053,-14.188278755923173,-25.186372292786814,2.452025531337376,-3.8541019916801815,-3.8541019916804307,38.37967022139597,49039.2530246148,12840.006778052482,12840.006778052482,61879.259802667286,75353.64329105051,75353.64329105051,12840.006778052482,88193.650069103,88193.650069103,88193.650069103,106830.72139586079,85278.488935184,58954.837870046584,29248.501183486012,18637.071326757796,0.0,47885.57251024381,15841.510627744126,1226.4626570356238,0.0,0.8982041822044563,3.1313699325568924,0.0014959713701933424,370776.2212442434,1485847.1186829775,4.007395926569405,1485847.1186829775,4.007395926569405,0.85,0.08606074750260305,4.698906859688992,1.2086287939408793,1.0,0.0,4.698906859689033,1.2789092576002192,1.2800628279351982,3.674151885104148,15426.293340001232,1573.0441424952694,1603.0968420496806,1603.0968420496806,8.009501635369423,5.87805085613601,2.649114349909459,3.228936506226551,3.956759794650324,3.956759794650324,1.1305027984715212,0.0,0.0,0.0009019484964977809,0.0003815399359453076,0.0005204085605524733,0.0024453513550208913,0.08606086119063347,0.07431517438449478,0.011745686806138694,0.08600739843257439,0.07431517312250811,0.011745574380094935,0.4210382393651717,0.4210382393651717,0.06654607667883201,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.583722561371474,2.2737367544323206e-13,2.2737367544323206e-13,6.9813916868118895,18637.071326757796,15841.510627744126,0.85,1.2922318050897252,1.0240924448407545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373438766749871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16615.28291816984,1226.4626570356238,0.4210382393651717,0.06654607667883201,6.113110376966115,3.956759794650324
1086.0,-16.284105036602803,5.8780959669906885,34.18736533108173,20.484142458904557,4.527785247983646,-14.198702187502164,-25.197875232528872,2.446949119450689,-3.874476090914982,-3.8744760909152296,38.373569377964635,49105.412764352324,12867.895075433991,12867.895075433991,61973.307839786314,75455.06384923258,75455.06384923258,12867.895075433991,88322.95892466657,88322.95892466657,88322.95892466657,106975.2148218692,85295.0054260471,58966.949633062795,29253.39532553811,18652.25589720263,0.0,47905.65122274074,15854.417512622234,1226.9395781092633,0.0,0.8981294166945913,3.126238741348213,0.0014959713701933424,370484.67697641836,1485592.921226241,4.009863331866759,1485592.921226241,4.009863331866759,0.8499999999999999,0.08609384940263334,4.698906859688992,1.2086760481493548,1.0,0.0,4.698906859688652,1.278932640754783,1.2800863405401899,3.6740847093525235,15429.28105983753,1573.3488051309603,1603.0968420496806,1603.0968420496806,8.026898149821951,5.8780959669906885,2.643414533882936,3.2346814331077525,3.9583111851134576,3.9583111851134576,1.1309460528895594,0.0,0.0,0.0009020332181511248,0.000381100856806003,0.0005209323613451218,0.0024478126461585773,0.08606023478324108,0.07431472156400408,0.011745513219237003,0.08589270292345418,0.07434412004288446,0.011749729359748886,0.42102157269850504,0.42102157269850504,0.0665428645043799,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.825989097730087,2.2737367544323206e-13,2.2737367544323206e-13,7.7583878876606605,18652.25589720263,15854.417512622234,0.85,1.2936533844751845,1.0250442591007314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734376467996734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16615.744216038867,1226.9395781092633,0.42102157269850504,0.0665428645043799,6.113110376966115,3.9583111851134576
1087.0,-16.283052811750157,5.878640198945262,34.18712272642521,20.492851675394945,4.54487675608057,-14.197940578930138,-25.19421415692193,2.459764523260587,-3.8291391281361484,-3.8291391281363336,38.36766483795994,49092.39828001896,12809.6921654512,12809.6921654512,61902.09044547017,75415.43769167548,75415.43769167548,12809.6921654512,88225.12985712668,88225.12985712668,88225.12985712668,106871.09916157095,85275.60189693225,58952.562485275994,29247.821568506948,18645.96930444427,0.0,47893.79087295121,15849.07390877763,1226.0,0.0,0.8983620029975978,3.1313957475486385,0.0014959713701933424,371133.67379225424,1485346.9342693351,4.002188535176608,1485346.9342693351,4.002188535176608,0.8500000000000001,0.08599054869674867,4.698906859688992,1.2086149256071077,1.0,0.0,4.698906859688674,1.278872990570842,1.2800267498521567,3.6742560788554712,15425.77109459666,1572.9908882846496,1603.0968420496806,1603.0968420496806,7.990591603357563,5.878640198945262,2.659790686693811,3.218849512251451,3.9597882116481786,3.9597882116481786,1.1313680604709082,0.0,0.0,0.0009021218112003033,0.0003812405534065206,0.0005208812577937827,0.0024475725153306357,0.08599054869308392,0.07425213722841761,0.011738411464666315,0.08599076927057213,0.07425213723158208,0.01173841146516659,0.4210049060318384,0.4210049060318384,0.0665560480830649,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.682893497106932,1.7053025658242404e-13,1.7053025658242404e-13,6.198008893628753,18645.96930444427,15849.07390877763,0.85,1.29248675699276,1.0250263632345855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373432195475503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16616.221539192993,1226.0,0.4210049060318384,0.0665560480830649,6.113110376966115,3.9597882116481786
1088.0,-16.28206102434371,5.879112631944053,34.186958779391304,20.49238358102741,4.5411874375951236,-14.197417280217124,-25.195355876907684,2.456546099163474,-3.8344461197085025,-3.8344461197087423,38.36946154240689,49104.19098792432,12818.30804014788,12818.30804014788,61922.4990280722,75430.68190862275,75430.68190862275,12818.30804014788,88248.98994877063,88248.98994877063,88248.98994877063,106905.98828656407,85288.62085075081,58962.141306203004,29251.643938386453,18656.998337793437,0.0,47908.64227617989,15858.448587124421,1226.6008494203954,0.0,0.8983310377262765,3.1303310310114814,0.0014959713701933424,371057.65840336855,1485421.7828771612,4.003210146015615,1485421.7828771612,4.003210146015615,0.85,0.08599999088027188,4.698906859688992,1.2086515127541495,1.0,0.0,4.698906859689009,1.2788877532690022,1.2800416326765047,3.6742136654901727,15428.12613398693,1573.231035469496,1603.0968420496806,1603.0968420496806,7.9959661225198975,5.879112631944053,2.659421555659282,3.2196910762847706,3.9614158815661265,3.9614158815661265,1.1318331090188933,0.0,0.0,0.0009022053229722591,0.00038119698345082364,0.0005210083395214354,0.002448169660532444,0.08599979572668824,0.07425925105760585,0.011740544669082392,0.08600069565363107,0.07425941956915558,0.011740571311116312,0.4209882393651717,0.4209882393651717,0.06655913113897356,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.6307206439173,2.2737367544323206e-13,2.2737367544323206e-13,6.412008415463163,18656.998337793437,15858.448587124421,0.85,1.2925120831249266,1.0249547608728384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734264955922106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16616.699815262986,1226.6008494203954,0.4209882393651717,0.06655913113897356,6.113110376966115,3.9614158815661265
1089.0,-16.28106048417675,5.879602933238961,34.18678857277293,20.49517884096133,4.543851006122989,-14.19625680039424,-25.194288336765,2.459034636041331,-3.831591214448622,-3.8315912144487676,38.368960254441156,49104.46102200313,12816.163844548506,12816.163844548506,61920.62486655164,75431.3164739216,75431.3164739216,12816.163844548506,88247.4803184701,88247.4803184701,88247.4803184701,106902.06586745869,85290.08464826627,58963.16920483794,29252.128270475925,18654.585548988583,0.0,47906.71381946451,15856.397716640296,1226.3513183337764,0.0,0.8983461133999868,3.130479967268801,0.0014959713701933424,371098.5494959756,1485400.8995192663,4.002712760631189,1485400.8995192663,4.002712760631189,0.85,0.08599216337993312,4.698906859688992,1.2086532315285874,1.0,0.0,4.698906859688818,1.2788760328989845,1.2800300094903088,3.6742473381391045,15428.390924910711,1573.2580366292987,1603.0968420496806,1603.0968420496806,7.994628589101372,5.879602933238961,2.6617557288292275,3.2178472044097335,3.9630227991856706,3.9630227991856706,1.132292228338763,0.0,0.0,0.0009022895789438376,0.0003812377224397567,0.0005210518565040808,0.0024483741427807097,0.08599216328664738,0.07425219480234703,0.011739968484300348,0.08598873424810576,0.07425219485773031,0.011739968522202807,0.42097157269850505,0.42097157269850505,0.06655955435960506,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.575515973633003,1.7053025658242404e-13,1.7053025658242404e-13,6.360274353866089,18654.585548988583,15856.397716640296,0.85,1.2925249913800867,1.0250016564912448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734211231341709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16617.17691564364,1226.3513183337764,0.42097157269850505,0.06655955435960506,6.113110376966115,3.9630227991856706
