time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1090.0,-16.2800767039087,5.880093160358104,34.186639427731635,20.497531990427547,4.5456421881760605,-14.195184908710587,-25.19352485015986,2.460750392988419,-3.8303657673060343,-3.8303657673062412,38.36923324740437,49106.2256954178,12816.172745702848,12816.172745702848,61922.39844112065,75433.98539877955,75433.98539877955,12816.172745702848,88250.1581444824,88250.1581444824,88250.1581444824,106906.20693315516,85293.1117562816,58965.35205296932,29253.066337013654,18656.048788672768,0.0,47909.115125686425,15857.641470371853,1226.3564946318074,0.0,0.8983509229925231,3.130427522992848,0.0014959713701933424,371116.10278095794,1485412.272215872,4.00255408236112,1485412.272215872,4.00255408236112,0.85,0.08598840738599255,4.698906859688992,1.2086597461672501,1.0,0.0,4.698906859688907,1.2788679014083004,1.2800219766241185,3.6742707002924346,15428.938507974148,1573.3138745620724,1603.0968420496806,1603.0968420496806,7.994634141575873,5.880093160358104,2.6635529706140657,3.2165401897440384,3.9646358944628743,3.9646358944628743,1.1327531127036783,0.0,0.0,0.0009023724305962525,0.00038126686073008004,0.0005211055698661725,0.002448626536866299,0.08598840737766196,0.07424884325618153,0.011739564121480426,0.08598811700333196,0.07424884326337478,0.01173956412261777,0.4209549060318384,0.4209549060318384,0.06655763099987563,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.534969356813747,2.2737367544323206e-13,2.2737367544323206e-13,6.3751898512572325,18656.048788672768,15857.641470371853,0.85,1.2924972268569623,1.0249871150112215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734157032989773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16617.654224430837,1226.3564946318074,0.4209549060318384,0.06655763099987563,6.113110376966115,3.9646358944628743
1091.0,-16.279105777757177,5.880582375605865,34.186505931982005,20.499732833728217,4.547141686161687,-14.19416078369016,-25.192884088586993,2.4621966920935465,-3.8292268539012753,-3.8292268539014476,38.369390738432855,49108.55810066433,12816.294170268651,12816.294170268651,61924.852270932985,75437.31330241126,75437.31330241126,12816.294170268651,88253.60747267991,88253.60747267991,88253.60747267991,106910.72192863814,85296.69271922686,58967.93751747455,29254.172446391458,18657.114455958224,0.0,47911.28690234968,15858.54728756449,1226.3271735113026,0.0,0.898355720165469,3.130329726593616,0.0014959713701933424,371132.41714155895,1485418.8332123295,4.002395815091934,1485418.8332123295,4.002395815091934,0.85,0.08598419507830984,4.698906859688992,1.2086678889160973,1.0,0.0,4.6989068596882975,1.2788610225307155,1.2800151961244255,3.6742904638616696,15429.586279593026,1573.3799288842802,1603.0968420496806,1603.0968420496806,7.994709885325485,5.880582375605865,2.6653205526019192,3.215261823003946,3.9662497845325473,3.9662497845325473,1.1332142241521563,0.0,0.0,0.0009024542065502,0.0003812913168289557,0.0005211628897212443,0.0024488958775264924,0.08598419505354404,0.07424525368745596,0.011738941366088078,0.08598383399603822,0.07424525370884069,0.011738941369469156,0.4209382393651717,0.4209382393651717,0.06655468282798747,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.5078540225612755,1.7053025658242404e-13,1.7053025658242404e-13,6.401595462691091,18657.114455958224,15858.54728756449,0.85,1.2924898552014483,1.0249893349922925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373410374285956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16618.131230812734,1226.3271735113026,0.4209382393651717,0.06655468282798747,6.113110376966115,3.9662497845325473
1092.0,-16.278143328303678,5.881071878546607,34.186386247870054,20.50197167498993,4.548733968686165,-14.193134988912526,-25.192217238340504,2.463725629318505,-3.8279699030804863,-3.8279699030806333,38.36952600611556,49110.70409297743,12816.259647111005,12816.259647111005,61926.96374008844,75440.38208406616,75440.38208406616,12816.259647111005,88256.64173117717,88256.64173117717,88256.64173117717,106914.63360729741,85300.06252822236,58970.38453724466,29255.197767753,18657.99187612025,0.0,47913.18964387325,15859.293094702212,1226.2865182498747,0.0,0.8983611454272116,3.1302520337127477,0.0014959713701933424,371150.42298120353,1485424.4684129634,4.002216827564254,1485424.4684129634,4.002216827564254,0.85,0.08597977520907865,4.698906859688992,1.2086754970205948,1.0,0.0,4.6989068596903145,1.2788537617346798,1.2800080324559455,3.6743113249440174,15430.195854911652,1573.4420882678237,1603.0968420496806,1603.0968420496806,7.9946883500340755,5.881071878546607,2.6671269040649777,3.2139449744816297,3.9678641863995523,3.9678641863995523,1.1336754818284436,0.0,0.0,0.000902535275268486,0.0003813167701927675,0.0005212185050757184,0.002449157208897135,0.08597977518256643,0.07424148978725124,0.01173828539531519,0.08597936869485101,0.07424148981014395,0.011738285398934699,0.42092157269850505,0.42092157269850505,0.06655170260643684,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.490586878190982,1.7053025658242404e-13,1.7053025658242404e-13,6.4239271615529105,18657.99187612025,15859.293094702212,0.85,1.2924825961363888,1.024993419515691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734051149363946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16618.608012476507,1226.2865182498747,0.42092157269850505,0.06655170260643684,6.113110376966115,3.9678641863995523
1093.0,-16.277318589035275,5.8815473492852375,34.18628872653012,20.503328984510176,4.54915972437493,-14.192723174130359,-25.19256470315156,2.463693308575414,-3.8280226572088623,-3.8280226572090466,38.36992671086921,49117.357457770726,12817.935284424584,12817.935284424584,61935.292742195306,75444.79702575668,75444.79702575668,12817.935284424584,88262.73231018127,88262.73231018127,88262.73231018127,106921.73635052134,85306.64490848282,58975.08651208354,29257.287107110315,18659.00404034008,0.0,47916.29114745039,15860.153434289068,1226.2499282105618,0.0,0.8983595351162426,3.129974762264165,0.0014959713701933424,371149.66726374597,1485441.1617167578,4.002269953972975,1485441.1617167578,4.002269953972975,0.85,0.08597693308282567,4.698906859688992,1.2086926408065484,1.0,0.0,4.69890685968893,1.2788537690560724,1.2800081286362688,3.674311303908715,15431.386562322643,1573.5635066330137,1603.0968420496806,1603.0968420496806,7.995733600245812,5.8815473492852375,2.6684901983618983,3.213057150923339,3.969479490412686,3.969479490412686,1.1341369972607676,0.0,0.0,0.0009026047497456028,0.0003813035074274816,0.0005213012423181212,0.002449545983493013,0.08597775391410427,0.07423971268830364,0.011738041225800635,0.08596903348281143,0.07423888452147485,0.01173804856135081,0.4209049060318384,0.4209049060318384,0.06654927612511957,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.490302352040715,1.7053025658242404e-13,1.7053025658242404e-13,6.489063671301551,18659.00404034008,15860.153434289068,0.85,1.2925727609343751,1.0250659281333847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733999015373997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.084656687966,1226.2499282105618,0.4209049060318384,0.06654927612511957,6.113110376966115,3.969479490412686
1094.0,-16.27638009227331,5.882011284428112,34.186181749524046,20.504696387238823,4.548541410818668,-14.19160996193309,-25.1922567380592,2.46369330851095,-3.8278740158711457,-3.8278740158713145,38.36946168466275,49121.24356421427,12819.32714850655,12819.32714850655,61940.570712720815,75454.19818690253,75454.19818690253,12819.32714850655,88273.52533540908,88273.52533540908,88273.52533540908,106933.41857560798,85313.12360148074,58979.80026137327,29259.248155674963,18659.893240198904,0.0,47919.14139587387,15860.909254169068,1226.166771710196,0.0,0.8983618132302272,3.1295596080064927,0.0014959713701933424,371151.79659504595,1485421.7888034857,4.002194795851119,1485421.7888034857,4.002194795851119,0.85,0.08597298520282687,4.698906859688992,1.208709548865445,1.0,0.0,4.698906859689115,1.278853606720978,1.280008067270117,3.6743117703183725,15432.5585134195,1573.683012386442,1603.0968420496806,1603.0968420496806,7.996601834806231,5.882011284428112,2.669909574887445,3.2121017095406668,3.971091377216417,3.971091377216417,1.1345975363475478,0.0,0.0,0.0009026838129084586,0.0003813152624633252,0.0005213685504451334,0.0024498622581127436,0.08597298503433831,0.07423534047049994,0.011737644563838374,0.0859520195637425,0.07423534061636833,0.01173764458645854,0.4208882393651717,0.4208882393651717,0.0665483114033981,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.502002260926929,1.7053025658242404e-13,1.7053025658242404e-13,6.549091155663575,18659.893240198904,15860.909254169068,0.85,1.2926060214854824,1.0250860539926934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373395434114004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16619.558574187035,1226.166771710196,0.4208882393651717,0.0665483114033981,6.113110376966115,3.971091377216417
1095.0,-16.275548183077902,5.8825033320687785,34.186086120624765,20.50832948824393,4.552928007661223,-14.1905002216426,-25.19083150019867,2.4676627742208805,-3.824067722575194,-3.8240677225753625,38.369570337768565,49118.651870048016,12815.924553938106,12815.924553938106,61934.576423986124,75450.64485816075,75450.64485816075,12815.924553938106,88266.56941209886,88266.56941209886,88266.56941209886,106925.43902027828,85311.54409897189,58978.523664894085,29258.911593419783,18658.86960817942,0.0,47917.7812015992,15860.039166952507,1226.041715037016,0.0,0.898379264174096,3.1299942724019068,0.0014959713701933424,371206.32613880286,1485426.3152564222,4.001619074511639,1485426.3152564222,4.001619074511639,0.8500000000000001,0.08596584913128481,4.698906859688992,1.208702266602777,1.0,0.0,4.69890685968946,1.2788350446705938,1.2799895781002146,3.674365102263326,15432.272792256552,1573.653876936217,1603.0968420496806,1603.0968420496806,7.994479321381465,5.8825033320687785,2.6725549633239476,3.209948368744831,3.9727005765666594,3.9727005765666594,1.1350573075904742,0.0,0.0,0.0009027539019715757,0.0003813696681720516,0.0005213842337995242,0.0024499359527342733,0.08596635177896206,0.07422906964657698,0.01173728213238507,0.08595685968221706,0.07422877971346106,0.011737069417823756,0.42087157269850506,0.42087157269850506,0.06654924295539472,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.491183722917015,1.7053025658242404e-13,1.7053025658242404e-13,6.455170890593877,18658.86960817942,15860.039166952507,0.85,1.2925176181137354,1.025061065815976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373390350522304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16620.0347981192,1226.041715037016,0.42087157269850506,0.06654924295539472,6.113110376966115,3.9727005765666594
1096.0,-16.274626775826217,5.8829963956908395,34.18601524874449,20.51102276835593,4.55529883529087,-14.189312263868533,-25.189792702998943,2.4699843233331875,-3.8227642603528693,-3.822764260353046,38.37010804680951,49118.60904498679,12815.832365352668,12815.832365352668,61934.44141033946,75452.18042981459,75452.18042981459,12815.832365352668,88268.01279516725,88268.01279516725,88268.01279516725,106929.07789865407,85313.31411611677,58979.74273128896,29259.523760919787,18661.065103486813,0.0,47920.5888644066,15861.90533796379,1226.1178295790874,0.0,0.8983835370819773,3.1300386493883265,0.0014959713701933424,371225.0011826028,1485448.7161932248,4.001478110205578,1485448.7161932248,4.001478110205578,0.8499999999999999,0.08596389202876915,4.698906859688992,1.208704987629317,1.0,0.0,4.698906859688882,1.2788241136341139,1.2799787364820938,3.6743965097247164,15432.592976209557,1573.6865266130185,1603.0968420496806,1603.0968420496806,7.994421814821028,5.8829963956908395,2.674378287812827,3.2086181078780127,3.974319029745641,3.974319029745641,1.1355197227844689,0.0,0.0,0.0009028315371512826,0.00038140932675207416,0.0005214222103992085,0.0024501144012390374,0.08596389202627805,0.0742263783568151,0.011737513669462954,0.08596382364804504,0.07422637835896606,0.011737513669803093,0.4208549060318384,0.4208549060318384,0.06655033320719336,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.479725197462585,1.7053025658242404e-13,1.7053025658242404e-13,6.436381060376391,18661.065103486813,15861.90533796379,0.85,1.2924390721822236,1.0250001139170064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373385844314244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16620.508918030337,1226.1178295790874,0.4208549060318384,0.06655033320719336,6.113110376966115,3.974319029745641
1097.0,-16.273748025356443,5.883482807037763,34.185957937858355,20.512931153085106,4.5561995886685835,-14.188523665885668,-25.189519383106358,2.470912168644948,-3.8221363103831436,-3.8221363103833053,38.3703594345591,49122.32680787552,12816.623254081265,12816.623254081265,61938.950061956784,75456.95576591537,75456.95576591537,12816.623254081265,88273.57901999663,88273.57901999663,88273.57901999663,106936.1348617652,85317.96268812851,58983.03552632916,29261.030179777055,18662.555841768575,0.0,47923.586021545634,15863.172465503289,1226.1138402032268,0.0,0.8983856215590801,3.1298614901518915,0.0014959713701933424,371233.9982487117,1485459.1890843317,4.001409343141935,1485459.1890843317,4.001409343141935,0.85,0.08596114281676376,4.698906859688992,1.208716278350912,1.0,0.0,4.698906859688897,1.2788196565920653,1.279974370113243,3.674409316018131,15433.433870981036,1573.7722740162071,1603.0968420496806,1603.0968420496806,7.994915165383425,5.883482807037763,2.6759737854346657,3.207509021603097,3.9759386094917435,3.9759386094917435,1.1359824598547839,0.0,0.0,0.0009029055838983614,0.00038141976202631664,0.0005214858218720447,0.0024504133056251027,0.08596127293712341,0.07422353716027301,0.011737735776850397,0.08595887788603347,0.07422346321698452,0.011737679599779248,0.42083823936517173,0.42083823936517173,0.06655150438056999,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.474909850850395,1.7053025658242404e-13,1.7053025658242404e-13,6.4568462710752215,18662.555841768575,15863.172465503289,0.85,1.2924523226227287,1.0250135869588506,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733808533506966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16620.984858616175,1226.1138402032268,0.42083823936517173,0.06655150438056999,6.113110376966115,3.9759386094917435
1098.0,-16.272846266044162,5.883976325716594,34.18590943450109,20.515540264919423,4.558546846164365,-14.18738428885217,-25.188573764730222,2.473084869004362,-3.82026325379519,-3.8202632537954018,38.37050317472308,49122.65703266177,12815.777758540107,12815.777758540107,61938.43479120188,75458.20451144417,75458.20451144417,12815.777758540107,88273.98226998428,88273.98226998428,88273.98226998428,106936.75721129027,85320.03827287968,58984.49079424862,29261.719420701185,18662.774941305986,0.0,47924.49436200717,15863.35870011009,1226.0512480247062,0.0,0.8983939005690387,3.129942486189794,0.0014959713701933424,371260.83581900905,1485465.1773689555,4.001136220285635,1485465.1773689555,4.001136220285635,0.8500000000000001,0.08595701274529718,4.698906859688992,1.2087199378898368,1.0,0.0,4.6989068596891155,1.2788094198029165,1.2799642212642728,3.6744387294341037,15433.809330016762,1573.8105601828108,1603.0968420496806,1603.0968420496806,7.994387751493644,5.883976325716594,2.6779838895069,3.205992436209694,3.9775570042408837,3.9775570042408837,1.1364448583545381,0.0,0.0,0.000902981575248728,0.0003814558674878836,0.0005215257077608444,0.0024506007257015885,0.08595701268702952,0.07421920883909339,0.011737803847936129,0.08595750624981756,0.07421920888940443,0.011737803855892745,0.42082157269850506,0.42082157269850506,0.06655313567170845,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.463931992956361,2.2737367544323206e-13,2.2737367544323206e-13,6.423594791861603,18662.774941305986,15863.35870011009,0.85,1.2924170743114707,1.025001049809812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733760934736883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16621.45997535806,1226.0512480247062,0.42082157269850506,0.06655313567170845,6.113110376966115,3.9775570042408837
1099.0,-16.27195914999153,5.884465902100743,34.185873242245464,20.517602248024218,4.5598038534701955,-14.186459894737983,-25.188094948511548,2.474304598234303,-3.8193918847813393,-3.819391884781561,38.370764737240854,49125.347240630406,12816.250833902077,12816.250833902077,61941.598074532485,75462.02163529284,75462.02163529284,12816.250833902077,88278.27246919491,88278.27246919491,88278.27246919491,106942.39469965073,85324.03304182342,58987.35864724431,29262.971549532343,18664.12223045582,0.0,47927.093779988165,15864.503895887448,1226.047037623685,0.0,0.8983970896364251,3.1298306537483405,0.0014959713701933424,371273.32150581153,1485476.0742365709,4.001031014595318,1485476.0742365709,4.001031014595318,0.85,0.08595423680204037,4.698906859688992,1.2087294318107884,1.0,0.0,4.698906859688375,1.2788036071456308,1.2799584989702755,3.6744554311801205,15434.531956300612,1573.8842475565675,1603.0968420496806,1603.0968420496806,7.99468285241928,5.884465902100743,2.679661478087388,3.204804424013355,3.9791783537207275,3.9791783537207275,1.136908101063065,0.0,0.0,0.0009030563383367815,0.00038147415077720797,0.0005215821875595736,0.0024508661190152706,0.08595423678583312,0.07421616355235104,0.011738073233482086,0.0859544449368845,0.07421616356634499,0.011738073235695376,0.4208049060318384,0.4208049060318384,0.06655475798780755,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.456740000244849,2.2737367544323206e-13,2.2737367544323206e-13,6.429634452124731,18664.12223045582,15864.503895887448,0.85,1.2924129795743224,1.0250015881652013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733712089950558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16621.935582335438,1226.047037623685,0.4208049060318384,0.06655475798780755,6.113110376966115,3.9791783537207275
1100.0,-16.271080693670463,5.884956764467938,34.185845018785756,20.519879436492943,4.5614620611129935,-14.185503129339937,-25.187481183651812,2.4758844967819935,-3.8180449838068853,-3.818044983807042,38.37092445007814,49127.27997360054,12816.096515936595,12816.096515936595,61943.376489537135,75464.95899731036,75464.95899731036,12816.096515936595,88281.05551324695,88281.05551324695,88281.05551324695,106945.82167477543,85327.3420653113,58989.66304159908,29264.087804124687,18664.766161528485,0.0,47928.85396565317,15865.05123729921,1226.0,0.0,0.8984028508130553,3.1297957203237865,0.0014959713701933424,371292.6216504144,1485482.72800882,4.000840957748566,1485482.72800882,4.000840957748566,0.8499999999999999,0.08595064584925022,4.698906859688992,1.208736693193205,1.0,0.0,4.698906859689497,1.2787961249800284,1.2799511047330574,3.6744769302162044,15435.130535938108,1573.945285692679,1603.0968420496806,1603.0968420496806,7.994586590009277,5.884956764467938,2.6814959105412535,3.2034608539266842,3.9807993364728067,3.9807993364728067,1.1373712389922306,0.0,0.0,0.0009031303772097495,0.00038149758817249775,0.0005216327890372517,0.002451103890645843,0.08595064584263452,0.07421238176829828,0.011738264074336239,0.08595073910797464,0.07421238177401047,0.011738264075239736,0.42078823936517173,0.42078823936517173,0.0665565954811243,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.448325806925368,1.7053025658242404e-13,1.7053025658242404e-13,6.417237925135339,18664.766161528485,15865.05123729921,0.85,1.2924026210584352,1.0250042700542388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733664038619606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16622.410926018154,1226.0,0.42078823936517173,0.0665565954811243,6.113110376966115,3.9807993364728067
1101.0,-16.27022087657633,5.885436128304752,34.18583498356958,20.52166802985596,4.56219196739777,-14.184656068787598,-25.187208073306806,2.476627159609176,-3.8178710898934582,-3.8178710898936123,38.37139775176314,49130.88790548793,12817.47633958229,12817.47633958229,61948.36424507022,75469.97533029495,75469.97533029495,12817.47633958229,88287.45166987725,88287.45166987725,88287.45166987725,106954.67630623588,85332.29939554927,58993.21197074278,29265.652694229437,18667.224636358635,0.0,47932.877330588075,15867.14094090484,1226.0661933463218,0.0,0.8984020549039705,3.1295828388683784,0.0014959713701933424,371295.1134853287,1485502.4462908297,4.0008672140780215,1485502.4462908297,4.0008672140780215,0.85,0.08594937577192108,4.698906859688992,1.2087490900186824,1.0,0.0,4.698906859689267,1.2787925305271304,1.2799475997168683,3.674487258501626,15436.027282953553,1574.0367284397378,1603.0968420496806,1603.0968420496806,7.9954473138342514,5.885436128304752,2.682935406940732,3.20250072136402,3.982421523123745,3.982421523123745,1.1378347208924986,0.0,0.0,0.0009032028505082469,0.00038150801766577273,0.0005216948328424742,0.002451395428707804,0.08594937576969877,0.07421058969821448,0.011738786071484299,0.08594945707113173,0.07421058970013328,0.011738786071787804,0.42077157269850507,0.42077157269850507,0.06655852617471648,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.447594314817422,1.7053025658242404e-13,1.7053025658242404e-13,6.444999651406761,18667.224636358635,15867.14094090484,0.85,1.292398197125092,1.0249935042838614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733616456630329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16622.88612578812,1226.0661933463218,0.42077157269850507,0.06655852617471648,6.113110376966115,3.982421523123745
1102.0,-16.26936900312101,5.885918537763601,34.18582922619877,20.52398119065913,4.563924494263748,-14.1837157642132,-25.186597416736163,2.478271255376577,-3.8163746790690993,-3.816374679069321,38.371502277826515,49132.68111651013,12817.11086493822,12817.11086493822,61949.791981448354,75472.7311970068,75472.7311970068,12817.11086493822,88289.84206194502,88289.84206194502,88289.84206194502,106957.40319164263,85335.47474867392,58995.42466827483,29266.72231155455,18667.56112969762,0.0,47934.28344125217,15867.426960242978,1226.0,0.0,0.8984087032689607,3.1295707076441515,0.0014959713701933424,371316.5570359843,1485506.8009912123,4.0006478915165955,1485506.8009912123,4.0006478915165955,0.85,0.08594555303085559,4.698906859688992,1.2087559695122767,1.0,0.0,4.698906859687612,1.2787847552215565,1.279939909221284,3.6745096002296966,15436.601682539786,1574.0953008968186,1603.0968420496806,1603.0968420496806,7.995219333443747,5.885918537763601,2.6848109299717478,3.201107607791853,3.984041059155297,3.984041059155297,1.138297445472942,0.0,0.0,0.0009032746595067327,0.00038153133826805826,0.0005217433212386744,0.0024516232711653246,0.08594555299367643,0.07420651209402686,0.011739040899649573,0.08594511965669631,0.07420651212612779,0.011739040904727797,0.4207549060318384,0.4207549060318384,0.0665609919029403,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.44212105470541,2.2737367544323206e-13,2.2737367544323206e-13,6.423079722719251,18667.56112969762,15867.426960242978,0.85,1.2923900710307574,1.0250008467681948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373356988451369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16623.360981434118,1226.0,0.4207549060318384,0.0665609919029403,6.113110376966115,3.984041059155297
1103.0,-16.268535474244747,5.886389754217748,34.18584094877198,20.52579534882682,4.564694928190002,-14.182888315334667,-25.186338974721707,2.479047769300983,-3.8161826601482858,-3.816182660148441,38.37199988550217,49136.21218079782,12818.45402550233,12818.45402550233,61954.66620630015,75477.6765474368,75477.6765474368,12818.45402550233,88296.13057293913,88296.13057293913,88296.13057293913,106966.14544638236,85340.39262857227,58998.92826203275,29268.293740599467,18670.01487344323,0.0,47938.3086140427,15869.512642426746,1226.0677850044108,0.0,0.898407909548679,3.1293682220824905,0.0014959713701933424,371319.30873527814,1485527.5321477123,4.000674075386632,1485527.5321477123,4.000674075386632,0.85,0.08594445995548394,4.698906859688992,1.2087681910535322,1.0,0.0,4.698906859689842,1.2787810083066398,1.2799362487833839,3.674520366791558,15437.49129325956,1574.1860159442379,1603.0968420496806,1603.0968420496806,7.9960571871085255,5.886389754217748,2.686248944209072,3.2001408100086763,3.985662312889225,3.985662312889225,1.1387606608254928,0.0,0.0,0.0009033449272128,0.00038154120840600876,0.0005218037188067912,0.002451907073712457,0.08594445995696014,0.07420477008214883,0.0117396898748113,0.08594423457442825,0.07420477008087428,0.011739689874609655,0.42073823936517174,0.42073823936517174,0.0665635975039491,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.442633254058308,1.7053025658242404e-13,1.7053025658242404e-13,6.445047841505698,18670.01487344323,15869.512642426746,0.85,1.2923832316468422,1.0249884403807317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373352374292916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16623.83570660312,1226.0677850044108,0.42073823936517174,0.0665635975039491,6.113110376966115,3.985662312889225
1104.0,-16.26938701190915,5.88963685030895,34.18574306594261,20.52712779203432,4.643478738405702,-14.227286785736695,-25.228180667012907,2.4789180642871487,-3.5659965302628507,-3.5659965302630434,38.36660787439005,49350.39893615302,12493.16040816604,12493.16040816604,61843.55934431906,75111.41053103126,75111.41053103126,12493.16040816604,87604.57093919729,87604.57093919729,87604.57093919729,106246.34975614402,85347.29556355272,58997.27977878377,29277.79531640994,18641.77881694672,0.0,47919.57413335666,15845.511994404711,1226.0018679010586,0.0,0.8995913401171646,3.1737702021967538,0.0014959713701933424,374918.1654608483,1485302.9037350796,3.961672280961232,1485302.9037350796,3.961672280961232,0.85,0.08575261239284238,4.698906859688992,1.2087863475317135,1.0,0.0,4.698906859688941,1.2787817574581795,1.2799369068085273,3.67451821413918,15438.73998681927,1574.3133472510256,1603.0968420496806,1603.0968420496806,7.793141425063619,5.88963685030895,2.7719721059108178,3.117664744398132,3.9872809940824983,3.9872809940824983,1.139223141166428,0.0,0.0,0.0009032731413948474,0.0003799462914000712,0.0005233268499947762,0.0024590641252998863,0.08564714683771801,0.07394720173105238,0.011699945106665645,0.08727380440689206,0.07401123862165947,0.011741373771182902,0.4207215726985051,0.4207215726985051,0.06656667447222003,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.160747724315854,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18641.77881694672,15845.511994404711,0.85,1.2905698863727997,1.0298588797724804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733478595229835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16624.31009266484,1226.0018679010586,0.4207215726985051,0.06656667447222003,6.113110376966115,3.9872809940824983
1105.0,-16.26870067459473,5.889972772002709,34.185889225684,20.526731048617535,4.561296871189497,-14.183366212347257,-25.189219310972817,2.47598051165674,-3.8230192287273894,-3.823019228727564,38.375746181048804,49150.334531878216,12834.668623275222,12834.668623275222,61985.003155153434,75498.16840819601,75498.16840819601,12834.668623275222,88332.83703147124,88332.83703147124,88332.83703147124,107024.58994773254,85359.31993440953,59011.57166314276,29275.275856963086,18691.75291626131,0.0,47967.028773224396,15887.989978822114,1227.0018679010586,0.0,0.8983631630679025,3.12716075175504,0.0014959713701933424,371221.34812615433,1485683.6160261263,4.002150262977973,1485683.6160261263,4.002150262977973,0.85,0.08593538098336001,4.698906859688992,1.208820138922892,1.0,0.0,4.698906859689185,1.2787952676014527,1.2799505031491816,3.674479393798825,15440.915112978078,1574.5351483919667,1603.0968420496806,1603.0968420496806,8.006171733745745,5.889972772002709,2.689057065888876,3.200915706113833,3.989737850993707,3.989737850993707,1.1399251002839164,0.0,0.0,0.0009033310001825951,0.0003814312189958051,0.00052189978118679,0.0024523584618887915,0.08593490114638302,0.07421580882914712,0.011719092317235898,0.0859447589620196,0.07421620239177912,0.011719178591580899,0.4207049060318384,0.4207049060318384,0.0664316634135351,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.968026389461954,1.7053025658242404e-13,1.7053025658242404e-13,7.745379013649199,18691.75291626131,15887.989978822114,0.85,1.2922418740631687,1.0246691485571928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733524718369468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16624.750749011153,1227.0018679010586,0.4207049060318384,0.0664316634135351,6.113110376966115,3.989737850993707
1106.0,-16.26789423445871,5.890403838420536,34.18594426754353,20.531959121022396,4.568763642850364,-14.181903771667436,-25.18665965236721,2.4827731800590462,-3.8132447420058497,-3.813244742006078,38.37338161997615,49141.65048018811,12823.272029860764,12823.272029860764,61964.92251004887,75487.59143887885,75487.59143887885,12823.272029860764,88310.86346873961,88310.86346873961,88310.86346873961,106990.13926504183,85351.93193886084,59005.99098017011,29273.267731878594,18679.275796302223,0.0,47952.54352818082,15877.384426856888,1226.0018679010586,0.0,0.8984169601085317,3.1280050411467824,0.0014959713701933424,371361.41213818284,1485585.0986325613,4.000375510419962,1485585.0986325613,4.000375510419962,0.8499999999999999,0.08590305437842662,4.698906859688992,1.208795385933481,1.0,0.0,4.698906859688295,1.278763613504661,1.2799189074017503,3.6745703506615026,15439.578675290777,1574.398869674229,1603.0968420496806,1603.0968420496806,7.9990626227329065,5.890403838420536,2.6935996399992774,3.1968041984212583,3.9913219154551727,3.9913219154551727,1.1403776901300493,0.0,0.0,0.0009033989880804401,0.0003815289614672275,0.0005218700266132125,0.002452218647918901,0.08590305437800222,0.07419698137925579,0.01170607299874643,0.08590304326289787,0.07419698137962236,0.011706072998804265,0.42068823936517175,0.42068823936517175,0.06637206997075557,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.5350018308377,2.2737367544323206e-13,2.2737367544323206e-13,7.83522144855425,18679.275796302223,15877.384426856888,0.85,1.2922134667086687,1.0247975782829637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373348754320908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16625.222185734954,1226.0018679010586,0.42068823936517175,0.06637206997075557,6.113110376966115,3.9913219154551727
1107.0,-16.267894458501296,5.890501975221493,34.186334519584825,20.53334758328276,4.568753811576747,-14.181526185095032,-25.18712425427509,2.4827732169109122,-3.842628037266593,-3.8426280372668327,38.38322124218568,49144.08334670913,12863.200971710756,12863.200971710756,62007.28431841989,75494.20361230602,75494.20361230602,12863.200971710756,88357.40458401678,88357.40458401678,88357.40458401678,107033.61875222134,85358.49744703728,59010.2104568883,29275.87443349887,18676.214168204555,0.0,47952.08860170342,15874.782042973871,1226.0,0.0,0.8982458721033951,3.1246755307668517,0.0014959713701933424,370940.48754687235,1485995.0904984854,4.00602021182903,1485995.0904984854,4.00602021182903,0.85,0.08595623679497774,4.698906859688992,1.2088125489512458,1.0,0.0,4.698906859688994,1.278763613372472,1.2799189072452863,3.6745703510413517,15440.76633065757,1574.519976817524,1603.0968420496806,1603.0968420496806,8.02397000250102,5.890501975221493,2.685039283751215,3.205462691470278,3.9929352417778885,3.9929352417778885,1.1408386405079682,0.0,0.0,0.0009033989691916082,0.00038151121858587375,0.0005218877506057344,0.002452301931308943,0.08596182625957685,0.07424937102230704,0.011712455237269805,0.08579513431139248,0.07424665996204109,0.011709576832936651,0.4206715726985051,0.4206715726985051,0.0663587704109017,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.251311711150777,2.2737367544323206e-13,2.2737367544323206e-13,9.082088527089468,18676.214168204555,15874.782042973871,0.85,1.2931091455360961,1.0248580360056176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733443862949652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16625.696051396528,1226.0,0.4206715726985051,0.0663587704109017,6.113110376966115,3.9929352417778885
1108.0,-16.266995631245997,5.890986555825765,34.18639898520167,20.539826340414606,4.5781807175755675,-14.179734551790265,-25.183575321547664,2.4918365515968266,-3.806409809782508,-3.8064098097826613,38.37455034185894,49130.75737297148,12816.88141458135,12816.88141458135,61947.63878755283,75480.2728870605,75480.2728870605,12816.88141458135,88297.15430164186,88297.15430164186,88297.15430164186,106977.00864831952,85346.28737863617,59001.10781342803,29272.421739120156,18679.854346677657,0.0,47952.276085797814,15877.876194676008,1226.0,0.0,0.8984449690098386,3.12903102854225,0.0014959713701933424,371459.3782589115,1485633.7918020387,3.9994515652436555,1485633.7918020387,3.9994515652436555,0.85,0.08589757679548903,4.698906859688992,1.2087732677021998,1.0,0.0,4.698906859689459,1.2787214109701488,1.279876763624784,3.674691625069447,15438.557613087538,1574.2947503059188,1603.0968420496806,1603.0968420496806,7.995076204001501,5.890986555825765,2.6982767964959984,3.1927097593297664,3.9944488527768782,3.9944488527768782,1.1412711007933938,0.0,0.0,0.0009034747514275603,0.00038164676954576595,0.0005218279818817943,0.002452021083642026,0.08589688179656454,0.07418782150130322,0.011709060295261321,0.08593376756026982,0.0741881690273108,0.011709407768178219,0.4206549060318384,0.4206549060318384,0.06639194356364483,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.486270909159657,1.7053025658242404e-13,1.7053025658242404e-13,7.497590789258993,18679.854346677657,15877.876194676008,0.85,1.2918602378063149,1.0245761282543728,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733443875084732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16626.15378376706,1226.0,0.4206549060318384,0.06639194356364483,6.113110376966115,3.9944488527768782
1109.0,-16.26624992815092,5.891373186926493,34.186489678534485,20.53669252144175,4.5698393967894235,-14.18031610718677,-25.187101832684107,2.4839052305204925,-3.8141546341462345,-3.8141546341464143,38.375439551730814,49153.604259321655,12828.604267912586,12828.604267912586,61982.20852723424,75504.9071933538,75504.9071933538,12828.604267912586,88333.51146126639,88333.51146126639,88333.51146126639,107021.09972356482,85368.98400294501,59017.679436017446,29279.227296586185,18687.58826229844,0.0,47966.81555888463,15884.450022953673,1226.3683349111438,0.0,0.8984057026483747,3.1274969736344884,0.0014959713701933424,371348.37204359984,1485670.8403016874,4.0007468785328495,1485670.8403016874,4.0007468785328495,0.85,0.08591269870540989,4.698906859688992,1.2088389965379611,1.0,0.0,4.698906859689386,1.2787580768817635,1.2799135430727466,3.6745862604029225,15442.663276646868,1574.713411475567,1603.0968420496806,1603.0968420496806,8.002388833546856,5.891373186926493,2.6970470205321555,3.194326166394337,3.9960792045512026,3.9960792045512026,1.141736915586058,0.0,0.0,0.0009035376278334681,0.0003815120748361891,0.000522025552997279,0.0024529494519118537,0.08591269866444234,0.07419474002496385,0.011717958639478502,0.08591368718891022,0.07419474006034367,0.011717958645066221,0.42063823936517175,0.42063823936517175,0.06643357048499264,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.708000530864183,1.7053025658242404e-13,1.7053025658242404e-13,7.582150256579553,18687.58826229844,15884.450022953673,0.85,1.2921893564342237,1.0247418696990653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733395191019528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16626.629527124456,1226.3683349111438,0.42063823936517175,0.06643357048499264,6.113110376966115,3.9960792045512026
1110.0,-16.265487178284403,5.891799289629725,34.18654780196944,20.54030861416834,4.574140502563715,-14.179198669306613,-25.185674045328028,2.4878519935851404,-3.8094207588407585,-3.809420758840956,38.374672281890014,49150.5943360248,12823.86767561216,12823.86767561216,61974.46201163696,75501.67679984738,75501.67679984738,12823.86767561216,88325.54447545954,88325.54447545954,88325.54447545954,107007.24447222795,85367.43041693377,59016.34795310742,29278.98051536261,18681.699996768406,0.0,47960.68051213102,15879.444997253146,1226.0,0.0,0.8984304658475865,3.1282298629883423,0.0014959713701933424,371416.21937328106,1485638.8723331594,3.9999299837793605,1485638.8723331594,3.9999299837793605,0.85,0.08591048435337645,4.698906859688992,1.208831717022695,1.0,0.0,4.6989068596881305,1.2787396347392193,1.2798951665163136,3.674639255744401,15442.382243600461,1574.6847540801866,1603.0968420496806,1603.0968420496806,7.999434182164488,5.891799289629725,2.6999318227985243,3.191867466831201,3.9976808158596318,3.9976808158596318,1.1421945188170377,0.0,0.0,0.0009036019457480257,0.00038156660374994664,0.0005220353419980791,0.0024529954495148627,0.08591048416045216,0.07418515453517802,0.011725329625274148,0.08591037801434047,0.07418515470177148,0.011725329651604978,0.4206215726985051,0.4206215726985051,0.06648131446639374,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.794591620351127,1.7053025658242404e-13,1.7053025658242404e-13,7.150338197659607,18681.699996768406,15879.444997253146,0.85,1.292193132996963,1.024810194750944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373335480099073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16627.102232855417,1226.0,0.4206215726985051,0.06648131446639374,6.113110376966115,3.9976808158596318
1111.0,-16.265487178313318,5.891927478863763,34.18659509735489,20.541701756324642,4.574159441743949,-14.179202172093024,-25.186481781396992,2.4878552270021728,-3.80942211908598,-3.809422119086177,38.37472964138483,49154.8260149616,12825.003113500194,12825.003113500194,61979.829128461795,75508.17512971732,75508.17512971732,12825.003113500194,88333.17824321751,88333.17824321751,88333.17824321751,107017.81618122738,85374.00301706391,59020.56306801577,29281.59994338682,18684.637938009866,0.0,47966.237881396686,15881.942247308387,1226.112090866795,0.0,0.8984302644272754,3.128005651129463,0.0014959713701933424,371416.1998764406,1485641.2621738883,3.999936628149548,1485641.2621738883,3.999936628149548,0.8500000000000001,0.08591054649469326,4.698906859688992,1.2088488311367112,1.0,0.0,4.698906859688439,1.2787396197387502,1.2798951515022863,3.674639298850372,15443.571181853005,1574.8059920414214,1603.0968420496806,1603.0968420496806,8.000142459954226,5.891927478863763,2.7010657906303646,3.190861688233398,3.9992949788199845,3.9992949788199845,1.1426557082342812,0.0,0.0,0.0009036019457455858,0.0003815357544588545,0.0005220661912867313,0.0024531404074489274,0.08591559426508823,0.0741823754379096,0.011733218827178623,0.08591205529835816,0.07418515426743613,0.011725392227257126,0.4206049060318384,0.4206049060318384,0.0665259015112974,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.872839426930966,1.7053025658242404e-13,1.7053025658242404e-13,7.186084055749632,18684.637938009866,15881.942247308387,0.85,1.2921553131124375,1.0247796822528352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733313487854062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16627.575304946808,1226.112090866795,0.4206049060318384,0.0665259015112974,6.113110376966115,3.9992949788199845
1112.0,-16.26485804800372,5.892220497440318,34.186650426696794,20.54302707491445,4.574252278296662,-14.17904837167185,-25.187046093028016,2.4878552269905496,-3.809424536423194,-3.8094245364233608,38.374829138714034,49161.470079742096,12826.304009545906,12826.304009545906,61987.774089288,75514.01080064588,75514.01080064588,12826.304009545906,88340.31481019178,88340.31481019178,88340.31481019178,107024.61143641584,85380.27866598233,59024.96033435015,29283.687035146868,18684.29662622407,0.0,47967.983661370934,15881.65213229046,1226.0182171988363,0.0,0.8984299147671504,3.127810368680923,0.0014959713701933424,371416.1652279562,1485645.407663075,3.999948162598852,1485645.407663075,3.999948162598852,0.85,0.08591109923799625,4.698906859688992,1.2088652633456514,1.0,0.0,4.698906859689194,1.2787395108167317,1.2798951103273328,3.674639611853236,15444.706403669474,1574.9217524505793,1603.0968420496806,1603.0968420496806,8.000953949323803,5.892220497440318,2.702251538287517,3.189968959152801,4.000819981388302,4.000819981388302,1.1430914232538005,0.0,0.0,0.0009036549995223608,0.00038151420346612644,0.0005221407960562343,0.0024534909683121106,0.08592031641655805,0.07417971421879041,0.011740602197767633,0.08590008115495425,0.07418513816515256,0.0117259610728437,0.42058823936517176,0.42058823936517176,0.06656751457523308,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.940023872122481,1.7053025658242404e-13,1.7053025658242404e-13,7.208945400830316,18684.29662622407,15881.65213229046,0.85,1.2922739160121783,1.024880896115971,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733313487855627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16628.033122040284,1226.0182171988363,0.42058823936517176,0.06656751457523308,6.113110376966115,4.000819981388302
1113.0,-16.26419779544907,5.8926042976279955,34.18673575764695,20.544620998576306,4.575204734944088,-14.178503330305631,-25.187171542178817,2.488240427582547,-3.8092922819316186,-3.8092922819318082,38.37573247556162,49165.99713313801,12827.576106286848,12827.576106286848,61993.573239424855,75517.05205910491,75517.05205910491,12827.576106286848,88344.62816539177,88344.62816539177,88344.62816539177,107028.63719651717,85386.00341135985,59028.94358582146,29285.622028375994,18684.00903112541,0.0,47969.63105950141,15881.407676456598,1226.0,0.0,0.8984274617571609,3.127893472112363,0.0014959713701933424,371418.0608785347,1485683.0449846075,4.000029081704975,1485683.0449846075,4.000029081704975,0.85,0.08591789389677583,4.698906859688992,1.208879851498641,1.0,0.0,4.698906859688646,1.2787376094796867,1.2798932784775903,3.6746450756234177,15445.74197081651,1575.0273509115254,1603.0968420496806,1603.0968420496806,8.00174747389922,5.8926042976279955,2.7035743365103673,3.1890299611176283,4.002394921123669,4.002394921123669,1.143541406035334,0.0,0.0,0.0009037106808733598,0.00038150941273041157,0.0005222012681429483,0.0024537751210151905,0.0859269436819974,0.07417915410066461,0.011747789581332784,0.0859008525046304,0.07418471077107891,0.011733183125696916,0.4205715726985051,0.4205715726985051,0.06660612944234119,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.949865301135844,1.7053025658242404e-13,1.7053025658242404e-13,6.989488827189518,18684.00903112541,15881.407676456598,0.85,1.2923504281808669,1.0249400724419295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37332794121687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16628.503542711544,1226.0,0.4205715726985051,0.06660612944234119,6.113110376966115,4.002394921123669
1114.0,-16.263507403223702,5.892974651132842,34.18680470454556,20.545988401304953,4.575041188282918,-14.177882905738757,-25.187334360647924,2.4882404275122454,-3.809277954956997,-3.809277954957193,38.37553645835823,49170.89685338196,12829.002370972776,12829.002370972776,61999.89922435473,75524.29981452168,75524.29981452168,12829.002370972776,88353.30218549445,88353.30218549445,88353.30218549445,107037.74555573413,85392.47884064996,59033.513500530986,29287.739266798857,18684.44337023968,0.0,47972.18263703854,15881.776864703726,1226.0,0.0,0.8984281953774828,3.1278021434560577,0.0014959713701933424,371418.26623260335,1485674.8779117297,4.000004881238973,1485674.8779117297,4.000004881238973,0.85,0.08592318210744151,4.698906859688992,1.2088968046149238,1.0,0.0,4.698906859689342,1.27873748993829,1.2798932332884412,3.6746454191436544,15446.913331531021,1575.1467964627086,1603.0968420496806,1603.0968420496806,8.002637167302957,5.892974651132842,2.704866831561283,3.1881078195715586,4.003997735009352,4.003997735009352,1.143999352859815,0.0,0.0,0.0009037689073728743,0.00038150319499280716,0.0005222657123800671,0.0024540779384830554,0.0859291404432355,0.07417565713451084,0.011753483308724662,0.08589841450111997,0.07418435506449764,0.01173882704294388,0.4205549060318384,0.4205549060318384,0.06663891173196924,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.926085557167141,1.7053025658242404e-13,1.7053025658242404e-13,6.831017704978763,18684.44337023968,15881.776864703726,0.85,1.2924135575287672,1.02498769391864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733243650956548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16628.97460783612,1226.0,0.4205549060318384,0.06663891173196924,6.113110376966115,4.003997735009352
1115.0,-16.262659059279216,5.893344353917046,34.186899671145525,20.54798825355249,4.576745106340566,-14.177360628966253,-25.187258783820994,2.489335360282056,-3.808780053737678,-3.8087800537379217,38.37635783480385,49175.473157008186,12829.785680294919,12829.785680294919,62005.2588373031,75525.70934889719,75525.70934889719,12829.785680294919,88355.49502919211,88355.49502919211,88355.49502919211,107039.56474411133,85396.7694837845,59036.5491837309,29289.133666726226,18684.069714919213,0.0,47973.203381645435,15881.459257681332,1226.0,0.0,0.8984277321041962,3.12800366953402,0.0014959713701933424,371425.4028986425,1485709.100855828,4.000020163567703,1485709.100855828,4.000020163567703,0.8500000000000001,0.08593037140663579,4.698906859688992,1.2089070441806693,1.0,0.0,4.698906859688983,1.27873226345981,1.2798880935875572,3.6746604382807746,15447.68947942526,1575.2259415218512,1603.0968420496806,1603.0968420496806,8.003125789887443,5.893344353917046,2.7063149349221525,3.1870294189948933,4.005597132146027,4.005597132146027,1.1444563234702936,0.0,0.0,0.0009038404599643033,0.00038150608112110635,0.000522334378843197,0.002454400595797687,0.08593289015129316,0.07417452059207472,0.011758369559218438,0.08590390468875572,0.07418300207753747,0.011747369329098317,0.42053823936517176,0.42053823936517176,0.06666499483607168,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.850198155891064,2.2737367544323206e-13,2.2737367544323206e-13,6.547843618020693,18684.069714919213,15881.459257681332,0.85,1.2924977793129058,1.025061277767887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733206257460207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16629.446298767187,1226.0,0.42053823936517176,0.06666499483607168,6.113110376966115,4.005597132146027
