time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1116.0,-16.261964249190637,5.893762235488956,34.18698633993484,20.552745926566445,4.582033979261485,-14.175237145049215,-25.18434418654067,2.4953068751228726,-3.80391300311652,-3.8039130031166977,38.37632370173089,49164.27527458566,12824.85421137037,12824.85421137037,61989.12948595603,75523.20548172065,75523.20548172065,12824.85421137037,88348.05969309103,88348.05969309103,88348.05969309103,107032.79966810635,85391.03857012533,59032.1083630035,29287.70023013536,18684.739975015327,0.0,47972.44020515069,15882.028978763028,1226.0275871396655,0.0,0.8984506210419925,3.1287091657122463,0.0014959713701933424,371495.1704186315,1485707.6786772278,3.9992651236973265,1485707.6786772278,3.9992651236973265,0.85,0.08592755572131598,4.698906859688992,1.2088872700324282,1.0,0.0,4.698906859688816,1.2787044409865784,1.2798603209106516,3.6747403927553206,15446.652796478405,1575.1202292809885,1603.0968420496806,1603.0968420496806,8.00004957590262,5.893762235488956,2.7092297243578667,3.1845325111310894,4.007196950237818,4.007196950237818,1.1449134143536621,0.0,0.0,0.000903899066791976,0.0003816173991025015,0.0005222816676894745,0.0024541529109958784,0.08592755525560786,0.07416684222925869,0.011760713026349168,0.0859274021377094,0.07416684263122653,0.011760713090089452,0.4205215726985051,0.4205215726985051,0.0666825415407143,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.657710552324602,1.7053025658242404e-13,1.7053025658242404e-13,5.898613557570286,18684.739975015327,15882.028978763028,0.85,1.2921821200019006,1.024844161863315,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733160309110823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16629.92117701077,1226.0275871396655,0.4205215726985051,0.0666825415407143,6.113110376966115,4.007196950237818
1117.0,-16.261290102413085,5.894160487297474,34.187089473917744,20.55412911521273,4.581963337170619,-14.174641974872271,-25.184537110012002,2.495306915411181,-3.8045697123096147,-3.8045697123098488,38.37697662142097,49169.23764360576,12827.20978297579,12827.20978297579,61996.44742658155,75530.08829494531,75530.08829494531,12827.20978297579,88357.29807792109,88357.29807792109,88357.29807792109,107045.38209212589,85397.58817362499,59036.698300111464,29289.877637237245,18688.0840142048,0.0,47977.96165144205,15884.871412074079,1226.1462607185604,0.0,0.898445328525368,3.128367122785322,0.0014959713701933424,371485.75611565245,1485734.883215974,3.9994397059827755,1485734.883215974,3.9994397059827755,0.85,0.08592807346624663,4.698906859688992,1.2089043066697198,1.0,0.0,4.698906859688959,1.278704324051683,1.2798602765902025,3.6747407288028144,15447.83757479833,1575.2410430471498,1603.0968420496806,1603.0968420496806,8.001518964116498,5.894160487297474,2.7103262045797574,3.1838342827177164,4.008811918435205,4.008811918435205,1.14537483383863,0.0,0.0,0.0009039559340144974,0.00038161002980226195,0.0005223459042122355,0.0024544547524333223,0.08592807346617964,0.07416634016410718,0.011761733302072454,0.08592581849525666,0.07416634016411701,0.011761733302129629,0.42050490603183843,0.42050490603183843,0.06668613478858264,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.514513098419968,2.2737367544323206e-13,2.2737367544323206e-13,5.9413427054924455,18688.0840142048,15884.871412074079,0.85,1.2921859389730483,1.0248296499300718,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733122676718443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16630.393007737566,1226.1462607185604,0.42050490603183843,0.06668613478858264,6.113110376966115,4.008811918435205
1118.0,-16.260624167431505,5.894570359891172,34.18719101577148,20.556828297581546,4.584494116065132,-14.173784569539313,-25.183816615585215,2.4976545181896768,-3.802382264057144,-3.802382264057357,38.37713651662807,49169.36603773344,12825.815288756208,12825.815288756208,61995.18132648965,75530.89249761842,75530.89249761842,12825.815288756208,88356.70778637462,88356.70778637462,88356.70778637462,107044.68200219673,85399.25961458168,59037.73315477597,29290.584955339677,18687.974215822098,0.0,47978.559171161774,15884.778083448782,1226.0505379987414,0.0,0.8984550189271321,3.128467114409765,0.0014959713701933424,371517.11516703095,1485741.5454639194,3.999120053448796,1485741.5454639194,3.999120053448796,0.85,0.08592239920332176,4.698906859688992,1.2089068386750297,1.0,0.0,4.698906859690349,1.278693318405043,1.279849332832272,3.674772357104435,15448.139926995469,1575.271874390895,1603.0968420496806,1603.0968420496806,8.000649088895614,5.894570359891172,2.7123600239813035,3.1822103359098683,4.01042166145659,4.01042166145659,1.1458347604161685,0.0,0.0,0.0009040121117594663,0.0003816375519522607,0.0005223745598072056,0.0024545894024050963,0.08592239912393462,0.07416175679260206,0.011760642331332564,0.08592278339656728,0.07416175686112302,0.011760642342198747,0.42048823936517177,0.42048823936517177,0.06668142721504197,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.397428755784119,2.2737367544323206e-13,2.2737367544323206e-13,5.933834954786789,18687.974215822098,15884.778083448782,0.85,1.2921434573581938,1.0248195628869035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733086163661852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16630.864447669705,1226.0505379987414,0.42048823936517177,0.06668142721504197,6.113110376966115,4.01042166145659
1119.0,-16.260624167431505,5.894570359891172,34.18719101577148,20.558211451303237,4.584494116065132,-14.173784569539313,-25.184616318996973,2.4976545181896768,-3.802382264057144,-3.802382264057357,38.37713651662807,49173.5561136867,12826.773560939359,12826.773560939359,62000.32967462606,75537.43335106983,75537.43335106983,12826.773560939359,88364.20691200919,88364.20691200919,88364.20691200919,107053.51369845784,85405.80046803308,59041.92323072924,29293.196930337595,18689.30678644865,0.0,47982.50371678625,15885.910768481353,1226.0594345136476,0.0,0.8984550189271321,3.128245914940627,0.0014959713701933424,371517.11516703095,1485741.5454639194,3.999120053448796,1485741.5454639194,3.999120053448796,0.85,0.08592239920332176,4.698906859688992,1.2089239181717857,1.0,0.0,4.69890685968955,1.278693318405043,1.279849332832272,3.674772357104435,15449.323122491724,1575.3925267539603,1603.0968420496806,1603.0968420496806,8.001246852023838,5.894570359891172,2.713402463389797,3.1811678965013748,4.012035573834518,4.012035573834518,1.1462958782384336,0.0,0.0,0.0009040121117594663,0.00038160700421146327,0.000522405107548003,0.002454732943393877,0.0859177206883611,0.07415881728285087,0.01175890340551022,0.08591733162527067,0.07416175686112302,0.011760642342198747,0.4204715726985051,0.4204715726985051,0.06667156771482181,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.310994755926174,2.2737367544323206e-13,2.2737367544323206e-13,5.965577459233316,18689.30678644865,15885.910768481353,0.85,1.2921445291929567,1.024822639600688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373305009553296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16631.335745563756,1226.0594345136476,0.4204715726985051,0.06667156771482181,6.113110376966115,4.012035573834518
1120.0,-16.260624166775088,5.894910358350278,34.18730114565886,20.556164031755202,4.579609980050616,-14.176181841701665,-25.189302082266636,2.491643417080894,-3.806954055964468,-3.806954055964702,38.377533039871246,49198.10564950183,12834.155810884247,12834.155810884247,62032.26146038607,75550.8477562645,75550.8477562645,12834.155810884247,88385.00356714874,88385.00356714874,88385.00356714874,107076.23586366477,85424.544130585,59055.13640495832,29299.341917362974,18691.232296516035,0.0,47990.57421387901,15887.54745203863,1226.0,0.0,0.8984322802321139,3.1270431357861384,0.0014959713701933424,371451.5767536245,1485758.0672334156,3.9998701317100225,1485758.0672334156,3.9998701317100225,0.8500000000000001,0.08592080728024078,4.698906859688992,1.2089778073551134,1.0,0.0,4.698906859688905,1.2787212037227238,1.2798772433600007,3.6746922206413157,15452.71372240035,1575.7382717238152,1603.0968420496806,1603.0968420496806,8.005851845154162,5.894910358350278,2.713094015119084,3.1818163432311937,4.0135265244343366,4.0135265244343366,1.1467218641240962,0.0,0.0,0.0009040121118148425,0.00038142805869676794,0.0005225840531180746,0.0024555737919605973,0.08591895679685384,0.07416133919068116,0.011757617606172678,0.08587796043116266,0.07416110481262865,0.011759702467612121,0.42045490603183844,0.42045490603183844,0.06665936807115816,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.299974008123229,2.2737367544323206e-13,2.2737367544323206e-13,6.247207724817656,18691.232296516035,15887.54745203863,0.85,1.2925926075384646,1.0251618459541916,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373305009553296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16631.793724758172,1226.0,0.42045490603183844,0.06665936807115816,6.113110376966115,4.0135265244343366
1121.0,-16.260623822165407,5.895252341537322,34.1874235773785,22.544054325576894,4.5803480504995635,-14.175969020879359,-26.354911539796717,2.4916435070842344,21.221865919365996,-3.8055733488952397,38.3781831931628,55274.04460376626,12833.726998086573,12833.726998086573,68107.77160185283,84947.80737366459,84947.80737366459,12833.726998086573,97781.53437175116,97781.53437175116,97781.53437175116,117262.8654742756,94824.99355289256,64924.30563775304,33222.986572377245,19481.331102524444,0.0,52704.317674901686,16559.131437145777,1226.0,0.0,0.8984365299557393,2.6981758215062825,0.0014959713701933424,371471.36877076863,1485785.157201716,3.9997299445131116,1485785.157201716,3.9997299445131116,0.85,0.08592857047126884,4.698906859688992,1.233732364433818,1.0,0.0,4.69890685968925,1.2787212032455066,1.2798772429195289,3.6746922220127063,17153.190502970185,1749.138646017772,1603.0968420496806,1603.0968420496806,8.005584354890054,5.895252341537322,2.7148050625300906,3.1804472790072316,4.015120041235985,4.015120041235985,1.1471771546388527,0.0,0.0,0.0009040121408866673,0.0003392362216395042,0.0005647759192471631,0.002653829441137651,0.08591489452774213,0.07415888515162163,0.011756009376120513,0.0741003313405408,0.07416572197685431,0.011762848494414524,0.4204382393651718,0.4204382393651718,0.06664981376069781,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.263394728211267,25.02743926826122,28.121520217474654,6.119756923064301,19481.331102524444,16559.131437145777,0.85,1.2922617084612484,1.048757427137479,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733050095497403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16632.251703965743,1226.0,0.4204382393651718,0.06664981376069781,6.113110376966115,4.015120041235985
1122.0,-16.260334001570943,5.895414075978899,34.18753992886227,20.558876066375547,4.580477949072279,-14.17608614840703,-25.190744712576247,2.49165336405245,-3.805567045366047,-3.805567045366285,38.3783728830305,49207.36452605618,12834.877945212369,12834.877945212369,62042.24247126855,75559.57137741699,75559.57137741699,12834.877945212369,88394.44932262936,88394.44932262936,88394.44932262936,107086.56217407048,85437.32566265493,59063.47609747961,29304.277294639243,18692.112851441132,0.0,47996.390146080375,15888.295923724963,1226.0,0.0,0.8984359144365135,3.1271517862406903,0.0014959713701933424,371471.45913184003,1485793.0610889257,3.9997502488114396,1485793.0610889257,3.9997502488114396,0.8500000000000001,0.0859285526769623,4.698906859688992,1.2090111217973756,1.0,0.0,4.698906859688666,1.2787211073219331,1.2798771781756393,3.674692497670633,15455.02581382584,1575.974039435061,1603.0968420496806,1603.0968420496806,8.006302307228054,5.895414075978899,2.7159443574627984,3.179469718516101,4.016714723427994,4.016714723427994,1.1476327781222841,0.0,0.0,0.0009040365909225607,0.0003813729813529222,0.0005226636095696385,0.0024559476203165837,0.08591097043570178,0.0741564653848132,0.011754505050888587,0.08588129169052039,0.07416570459034545,0.011762848086616847,0.4204215726985051,0.4204215726985051,0.06664081781868696,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.242366013222863,2.2737367544323206e-13,2.2737367544323206e-13,6.158282003038266,18692.112851441132,15888.295923724963,0.85,1.2926439318131768,1.025230530385517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373305007683282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16632.709690063864,1226.0,0.4204215726985051,0.06664081781868696,6.113110376966115,4.016714723427994
1123.0,-16.260334001570943,5.895414075978899,34.18753992886227,20.560248707793676,4.580477949072279,-14.17608614840703,-25.191540679056175,2.49165336405245,-3.805567045366047,-3.805567045366285,38.3783728830305,49211.534768752,12835.790747676749,12835.790747676749,62047.32551642875,75566.06249083164,75566.06249083164,12835.790747676749,88401.85323850838,88401.85323850838,88401.85323850838,107095.1526650553,85443.81677606958,59067.64634017543,29306.856039882387,18693.29942654691,0.0,48000.15546642929,15889.304512564873,1226.0,0.0,0.8984359144365135,3.1269335705722408,0.0014959713701933424,371471.45913184003,1485793.0610889257,3.9997502488114396,1485793.0610889257,3.9997502488114396,0.85,0.0859285526769623,4.698906859688992,1.2090281111793595,1.0,0.0,4.698906859689393,1.2787211073219331,1.2798771781756393,3.674692497670633,15456.200011690835,1576.093774295079,1603.0968420496806,1603.0968420496806,8.006871706680688,5.895414075978899,2.7169375523711077,3.1784765236077916,4.018255600553765,4.018255600553765,1.148073028729647,0.0,0.0,0.0009040365909225607,0.00038134259574334605,0.0005226939951792146,0.0024560903994658564,0.08590668480366254,0.07415352561870697,0.011753159184955564,0.08587529881113538,0.07416570459034545,0.011762848086616847,0.42040490603183844,0.42040490603183844,0.06663318758618779,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.231600255994749,2.2737367544323206e-13,2.2737367544323206e-13,6.18854217643468,18693.29942654691,15889.304512564873,0.85,1.29264842818736,1.0252369870587175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373303437972505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16633.17347534237,1226.0,0.42040490603183844,0.06663318758618779,6.113110376966115,4.018255600553765
1124.0,-16.259822496092998,5.8959221015744605,34.18772412435562,20.57596348403024,4.605838602148457,-14.17072878793703,-25.180058589298255,2.5171036105663145,-3.787951469262623,-3.7879514692628242,38.380444878624616,49154.375090300404,12814.03692189044,12814.03692189044,61968.41201219084,75520.4544325752,75520.4544325752,12814.03692189044,88334.49135446564,88334.49135446564,88334.49135446564,107027.84012117026,85397.78583097942,59033.40280848289,29293.758913885038,18693.348766704614,0.0,47987.10768058965,15889.34645169892,1226.0,0.0,0.8985112684675749,3.129788344480641,0.0014959713701933424,371724.0456746977,1485879.397868998,3.9972646783504486,1485879.397868998,3.9972646783504486,0.85,0.08588988402455619,4.698906859688992,1.2088871925557032,1.0,0.0,4.698906859689049,1.278602964143415,1.2797589833647967,3.6750320400179657,15447.873329657128,1575.2446890280708,1603.0968420496806,1603.0968420496806,7.993301830416384,5.8959221015744605,2.72401042210856,3.1719116794659006,4.019747957347064,4.019747957347064,1.1484994163848754,0.0,0.0,0.0009040797443651937,0.00038178113431305095,0.0005222986100521427,0.0024542325215800393,0.08588988309222928,0.07413952305234027,0.011750360039889014,0.08596090890942243,0.07413952351853646,0.011750360506019722,0.4203882393651718,0.4203882393651718,0.0666272585215921,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.161483667616267,2.2737367544323206e-13,2.2737367544323206e-13,5.914621365893879,18693.348766704614,15889.34645169892,0.85,1.2913554287260471,1.0243246043808325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373303437972505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16633.631464208982,1226.0,0.4203882393651718,0.0666272585215921,6.113110376966115,4.019747957347064
1125.0,-16.25911620894428,5.896376369223234,34.18788274763166,20.574014586769067,4.59751645801769,-14.169799002318003,-25.181632745638467,2.511249329776139,-3.792407248079769,-3.79240724807993,38.38014785237014,49166.76292003304,12821.50638270609,12821.50638270609,61988.26930273913,75550.60102950186,75550.60102950186,12821.50638270609,88372.10741220796,88372.10741220796,88372.10741220796,107079.83697058503,85416.26333888854,59046.8486189049,29299.349688870716,18707.729558377076,0.0,48007.07924724779,15901.570124620514,1226.8256225352357,0.0,0.8984914408418371,3.1287485687796397,0.0014959713701933424,371660.1423576518,1485867.0210216078,3.9979186672961693,1485867.0210216078,3.9979186672961693,0.85,0.08590930584312169,4.698906859688992,1.208940231692977,1.0,0.0,4.698906859689015,1.2786299957965364,1.279786115654738,3.674954345773624,15451.215784017626,1575.5855245183245,1603.0968420496806,1603.0968420496806,7.997961225045409,5.896376369223234,2.723914490938056,3.172461878285178,4.021393568528356,4.021393568528356,1.1489695910081017,0.0,0.0,0.0009041393337782198,0.00038172098470515194,0.0005224183490730678,0.0024547951640868366,0.08588947381812351,0.0741400123278723,0.011749461490251197,0.08598832272180647,0.07415120196901667,0.011758103874105022,0.4203715726985051,0.4203715726985051,0.06661908259705791,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.107623248655727,1.7053025658242404e-13,1.7053025658242404e-13,5.8838662539937445,18707.729558377076,15901.570124620514,0.85,1.29123184069343,1.024156513809403,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733006675913522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16634.09970023534,1226.8256225352357,0.4203715726985051,0.06661908259705791,6.113110376966115,4.021393568528356
1126.0,-16.258574442256958,5.896740520830583,34.1880707051626,20.572081056330376,4.592814274431758,-14.171080599551157,-25.185238116513915,2.5053675810067264,-3.7987173022848992,-3.7987173022850866,38.38124013938549,49188.828453098075,12831.30180734081,12831.30180734081,62020.130260438884,75563.70007383123,75563.70007383123,12831.30180734081,88395.00188117204,88395.00188117204,88395.00188117204,107101.45533013373,85434.9412141791,59060.292555748165,29305.165176034367,18706.453448961696,0.0,48011.61862499606,15900.48543161744,1226.4032959828978,0.0,0.8984582126102061,3.1268985261237283,0.0014959713701933424,371569.6603628497,1485912.536135304,3.9990147061099193,1485912.536135304,3.9990147061099193,0.85,0.08589542592405172,4.698906859688992,1.2089937417348846,1.0,0.0,4.69890685968939,1.2786571845016919,1.2798133873956405,3.674876203444798,15454.59448346221,1575.9300559785665,1603.0968420496806,1603.0968420496806,8.004071538769313,5.896740520830583,2.723141484463297,3.1735990363672864,4.02302380943836,4.02302380943836,1.1494353741252457,0.0,0.0,0.0009041850450503534,0.0003815832538234134,0.00052260179122694,0.002455657141682023,0.08589542394281961,0.07414612183704887,0.011749302105770739,0.0859047169807367,0.07414612181875448,0.01174930410529724,0.42035490603183845,0.42035490603183845,0.06661004864779203,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.194947442813373,1.7053025658242404e-13,1.7053025658242404e-13,6.532590011616833,18706.453448961696,15900.48543161744,0.85,1.2917733672938416,1.0245192697479508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732968422625267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16634.571855438015,1226.4032959828978,0.42035490603183845,0.06661004864779203,6.113110376966115,4.02302380943836
1127.0,-16.258574684628883,5.8970658271799685,34.188230381007465,20.57320800321179,4.593123376523052,-14.172028516340035,-25.187025697063632,2.504912362031094,-3.7986785528595988,-3.7986785528597795,38.380988327415125,49198.19270719219,12832.628010177294,12832.628010177294,62030.82071736948,75567.56741751892,75567.56741751892,12832.628010177294,88400.19542769622,88400.19542769622,88400.19542769622,107102.87712833364,85442.42292407068,59065.175390747616,29308.0528148034,18702.681700637426,0.0,48010.734515440825,15897.279445541812,1226.1247229226678,0.0,0.8984592499908505,3.1268003505629993,0.0014959713701933424,371570.215951232,1485902.0431490422,3.9989804870260763,1485902.0431490422,3.9989804870260763,0.85,0.08589698251395712,4.698906859688992,1.2090136505058036,1.0,0.0,4.69890685968882,1.2786592961295296,1.2798155009067294,3.6748701346108916,15455.947873430927,1576.0680633479249,1603.0968420496806,1603.0968420496806,8.004898814328527,5.8970658271799685,2.724403586706931,3.1726622404730374,4.024627622455283,4.024627622455283,1.149893606415795,0.0,0.0,0.0009041850245998821,0.0003815149823660277,0.0005226700422338544,0.0024559778468065934,0.08589142241596989,0.07414244689414932,0.01174897552182057,0.08588260665104969,0.07414706123932954,0.011749921274627586,0.4203382393651718,0.4203382393651718,0.06660885757165733,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.266652511939753,1.7053025658242404e-13,1.7053025658242404e-13,6.553765472285477,18702.681700637426,15897.279445541812,0.85,1.2920198231380866,1.0247331811049352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732939080068305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16635.040738290354,1226.1247229226678,0.4203382393651718,0.06660885757165733,6.113110376966115,4.024627622455283
1128.0,-16.258058245089938,5.897417761825296,34.18838858502236,20.575242570508294,4.593903590809478,-14.170718194664374,-25.186215027328558,2.506138556500599,-3.797557267831394,-3.7975572678315572,38.38106785415943,49196.97277093121,12832.549427298887,12832.549427298887,62029.52219823009,75573.50514999323,75573.50514999323,12832.549427298887,88406.05457729212,88406.05457729212,88406.05457729212,107109.20577677422,85446.25247426651,59067.71040616992,29309.49118677399,18703.151199482105,0.0,48012.64238625609,15897.678519559788,1226.04666997888,0.0,0.8984642249605742,3.1266750813841453,0.0014959713701933424,371586.29319259914,1485905.3570165639,3.998816383268463,1485905.3570165639,3.998816383268463,0.8499999999999999,0.08589424288848163,4.698906859688992,1.20902265264187,1.0,0.0,4.6989068596888846,1.278653518842411,1.2798097741174683,3.6748867386240804,15456.640612777263,1576.1387031022075,1603.0968420496806,1603.0968420496806,8.004849794907898,5.897417761825296,2.726029991149164,3.171387770676132,4.026220324072065,4.026220324072065,1.15034866402059,0.0,0.0,0.0009042286008809366,0.00038154594215415364,0.000522682658726783,0.002456037130531761,0.08588823860988795,0.07413865791932191,0.011749580690566037,0.08587417451651379,0.07414434291919256,0.011749899969289072,0.4203215726985051,0.4203215726985051,0.0666130514499051,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.323177350640037,1.7053025658242404e-13,1.7053025658242404e-13,6.551545054906228,18703.151199482105,15897.678519559788,0.85,1.2919414369909044,1.0246670527972053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732939093195358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16635.498780953425,1226.04666997888,0.4203215726985051,0.0666130514499051,6.113110376966115,4.026220324072065
1129.0,-16.258058245089938,5.897417761825296,34.18838858502236,20.576625724229984,4.593903590809478,-14.170718194664374,-25.187018502596743,2.506138556500599,-3.797557267831394,-3.7975572678315572,38.38106785415943,49201.18231638039,12833.4935098579,12833.4935098579,62034.675826238294,75580.04600606178,75580.04600606178,12833.4935098579,88413.53951591968,88413.53951591968,88413.53951591968,107117.18610304843,85452.79333033504,59071.91995161911,29312.081531906595,18703.64658712875,0.0,48015.728119035346,15898.099599059438,1226.0,0.0,0.8984642249605742,3.126454517061627,0.0014959713701933424,371586.29319259914,1485905.3570165639,3.998816383268463,1485905.3570165639,3.998816383268463,0.85,0.08589424288848163,4.698906859688992,1.2090398167585956,1.0,0.0,4.698906859688485,1.278653518842411,1.2798097741174683,3.6748867386240804,15457.823808746934,1576.259355513548,1603.0968420496806,1603.0968420496806,8.00543870665312,5.897417761825296,2.727057564861929,3.170360196963367,4.027821600735372,4.027821600735372,1.1508061716386777,0.0,0.0,0.0009042286008809366,0.00038151525711531387,0.0005227133437656227,0.0024561813166712547,0.0858866444450019,0.07413571815991168,0.011750926285090205,0.08586484810858525,0.07414434291919256,0.011749899969289072,0.42030490603183845,0.42030490603183845,0.06662068016105911,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.375104564585911,1.7053025658242404e-13,1.7053025658242404e-13,6.582927959917583,18703.64658712875,15898.099599059438,0.85,1.291965742401088,1.0246888726628534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732911122477653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16635.96717446937,1226.0,0.42030490603183845,0.06662068016105911,6.113110376966115,4.027821600735372
1130.0,-16.257516911254474,5.89780834117945,34.18854674300238,20.580842974036955,4.599244723003735,-14.169510789781343,-25.18517088666556,2.5112386015306054,-3.792449817213935,-3.7924498172141297,38.381383816996404,49194.675318911286,12828.130477501494,12828.130477501494,62022.80579641278,75574.73759259131,75574.73759259131,12828.130477501494,88402.86807009281,88402.86807009281,88402.86807009281,107108.18640680447,85448.62581776835,59068.56354408834,29311.180304088895,18705.318336711658,0.0,48016.49864080055,15899.52058620491,1226.0,0.0,0.8984870405676857,3.1269580987960977,0.0014959713701933424,371659.5318866304,1485918.5231958863,3.998063807627959,1485918.5231958863,3.998063807627959,0.85,0.0858808623595076,4.698906859688992,1.2090247917687522,1.0,0.0,4.698906859688286,1.2786297685316528,1.2797860607393081,3.6749549989635404,15457.069934327312,1576.1824817167242,1603.0968420496806,1603.0968420496806,8.002093286578843,5.89780834117945,2.729949373526347,3.1678589676531033,4.029317297005081,4.029317297005081,1.1512335134300231,0.0,0.0,0.0009042742797686701,0.0003815858216918552,0.0005226884580768149,0.0024560643811374076,0.08588086235887081,0.07412878193076004,0.011752080428110764,0.08588085926522535,0.0741287819313097,0.011752080428197904,0.42028823936517173,0.42028823936517173,0.06663081549919546,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.3629067216324415,1.7053025658242404e-13,1.7053025658242404e-13,6.3238355981590075,18705.318336711658,15899.52058620491,0.85,1.291697802882087,1.0245369135913966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732911122477653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16636.42523919453,1226.0,0.42028823936517173,0.06663081549919546,6.113110376966115,4.029317297005081
1131.0,-16.257009681330647,5.898174226243197,34.18872665137734,20.58212994541975,4.598983311227186,-14.16909485935987,-25.18559155343098,2.511068484085115,-3.793604682405885,-3.7936046824060288,38.38233368162634,49199.85248771923,12831.093383495658,12831.093383495658,62030.94587121489,75582.06568765476,75582.06568765476,12831.093383495658,88413.15907115041,88413.15907115041,88413.15907115041,107122.93244311449,85455.52297582212,59073.309751432374,29313.570249321943,18709.773371964075,0.0,48023.34362128602,15903.307366169462,1226.202467109886,0.0,0.8984784103083558,3.1265939792812936,0.0014959713701933424,371642.9706156146,1485958.1046102657,3.998348474474908,1485958.1046102657,3.998348474474908,0.8499999999999999,0.0858837112852973,4.698906859688992,1.2090428801113737,1.0,0.0,4.69890685968841,1.2786304697373267,1.27978681731123,3.6749529836046406,15458.317582880642,1576.309706462517,1603.0968420496806,1603.0968420496806,8.003941525510172,5.898174226243197,2.730851919235061,3.1673223070081358,4.030930818046626,4.030930818046626,1.151694519441893,0.0,0.0,0.0009043170828181839,0.0003815697544336192,0.0005227473283845647,0.002456341007230325,0.0858837111246122,0.07412957721003227,0.011754133914579924,0.08588421498752147,0.07412957728848726,0.011754133996810034,0.42027157269850507,0.42027157269850507,0.06663910050360841,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.360795413951905,1.7053025658242404e-13,1.7053025658242404e-13,6.350153931294187,18709.773371964075,15903.307366169462,0.85,1.291683193914888,1.024498687049182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732881803571424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16636.894148640866,1226.202467109886,0.42027157269850507,0.06663910050360841,6.113110376966115,4.030930818046626
1132.0,-16.256497712903247,5.898549002874047,34.188898065096836,20.58456764733421,4.601049542818042,-14.168408874832547,-25.18516826732082,2.512960704760445,-3.791710562886351,-3.791710562886497,38.382446060734544,49200.6359343858,12830.026804297728,12830.026804297728,62030.662738683524,75583.82832020846,75583.82832020846,12830.026804297728,88413.85512450618,88413.85512450618,88413.85512450618,107123.21410130899,85458.10927014555,59074.91688438471,29314.658206400934,18709.358976802796,0.0,48024.01718320373,15902.955130282375,1226.1028958190968,0.0,0.8984868873163139,3.1266920675790546,0.0014959713701933424,371670.133420055,1485962.7875661636,3.998068862549025,1485962.7875661636,3.998068862549025,0.8499999999999999,0.08588034562825743,4.698906859688992,1.2090481573203578,1.0,0.0,4.698906859688549,1.2786216041992293,1.2797779990009213,3.6749784645096835,15458.785425772734,1576.3574131607363,1603.0968420496806,1603.0968420496806,8.003276201264029,5.898549002874047,2.7327518598566622,3.1657971430173846,4.032537540609488,4.032537540609488,1.1521535830312823,0.0,0.0,0.0009043602876158482,0.0003815859217390003,0.0005227743658768479,0.0024564680538882834,0.08588034556884241,0.07412514205315367,0.011755203515688754,0.08588074536032744,0.07412514210443608,0.011755203523821357,0.4202549060318384,0.4202549060318384,0.06664650902562058,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.342977384962239,1.7053025658242404e-13,1.7053025658242404e-13,6.275319898597729,18709.358976802796,15902.955130282375,0.85,1.291659181739144,1.0245006315630252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373285433184597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16637.36239291663,1226.1028958190968,0.4202549060318384,0.06664650902562058,6.113110376966115,4.032537540609488
1133.0,-16.256497712903247,5.898549002874047,34.188898065096836,20.5859508010559,4.601049542818042,-14.168408874832547,-25.185967970732577,2.512960704760445,-3.791710562886351,-3.791710562886497,38.382446060734544,49204.82592799606,12830.972983461443,12830.972983461443,62035.7989114575,75590.36917786895,75590.36917786895,12830.972983461443,88421.3421613304,88421.3421613304,88421.3421613304,107131.82084874902,85464.65012780605,59079.10687799497,29317.27027756786,18710.47868741862,0.0,48027.74896498648,15903.906884305827,1226.0968894255795,0.0,0.8984868873163139,3.126471447135865,0.0014959713701933424,371670.133420055,1485962.7875661636,3.998068862549025,1485962.7875661636,3.998068862549025,0.85,0.08588034562825743,4.698906859688992,1.2090652373665947,1.0,0.0,4.698906859689058,1.2786216041992293,1.2797779990009213,3.6749784645096835,15459.968622030381,1576.478065601442,1603.0968420496806,1603.0968420496806,8.003866420855816,5.898549002874047,2.7337819431521972,3.1647670597218496,4.0341475552702,4.0341475552702,1.1526135872200574,0.0,0.0,0.0009043602876158482,0.0003815553777997844,0.0005228049098160638,0.002456611577013787,0.08587842061075578,0.07412220236341659,0.011756218247339193,0.08587426490591593,0.07412514210443608,0.011755203523821357,0.42023823936517174,0.42023823936517174,0.06665226207974757,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.335725574254013,1.7053025658242404e-13,1.7053025658242404e-13,6.306720570525499,18710.47868741862,15903.906884305827,0.85,1.2916657609059143,1.0245082684151552,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732826603576094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16637.830749028082,1226.0968894255795,0.42023823936517174,0.06665226207974757,6.113110376966115,4.0341475552702
1134.0,-16.249975345114482,5.907106631536274,34.19554963892879,21.243650349229597,5.795743426466424,-14.043998904649488,-24.787519255746133,3.594601364762499,-3.040452971982802,-3.0404529719828677,38.57679722292039,47151.72167496673,11848.368380009599,11848.368380009599,59000.090054976325,73051.07214037843,73051.07214037843,11848.368380009599,84899.44052038803,84899.44052038803,84899.44052038803,103418.58042364017,83459.97661279807,57583.48727370057,28751.65482121944,18519.139903252148,0.0,47270.79472447159,15741.268917764326,1226.008233768428,0.0,0.9013028195353924,3.3167182828525896,0.0014959713701933424,382566.954927494,1494078.326644071,3.905403504929578,1494078.326644071,3.905403504929578,0.85,0.08566657864278461,4.698906859688992,1.2029825039720161,1.0,0.0,4.698906859688966,1.2736230579455552,1.2747756333002567,3.6894015308333565,15097.336942229525,1539.4999252782068,1603.0968420496806,1603.0968420496806,7.390924908105095,5.907106631536274,2.9857840490022207,2.921322582534053,4.035645136941657,4.035645136941657,1.1530414676976162,0.0,0.0,0.0009049108732594946,0.00039705548502117237,0.0005078553882383223,0.002386365167523069,0.08566202498512157,0.07393426046425355,0.01172776452086801,0.09137864902975773,0.07393644442928902,0.01173013421349559,0.4202215726985051,0.4202215726985051,0.06665731989812285,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18519.139903252148,15741.268917764326,0.85,1.2481298526684723,0.9974810440526988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732826603576094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16638.288865770985,1226.008233768428,0.4202215726985051,0.06665731989812285,6.113110376966115,4.035645136941657
1135.0,-16.249581509920997,5.907284631879454,34.19554841619544,20.587939372658752,4.598321011553724,-14.162459682384144,-25.18212947817517,2.511199183967155,-3.7976185590964633,-3.797618559096717,38.391063630540515,49225.259214645965,12853.639958815998,12853.639958815998,62078.89917346196,75612.75719817456,75612.75719817456,12853.639958815998,88466.39715699056,88466.39715699056,88466.39715699056,107207.32223768142,85482.47594049927,59094.97795673546,29319.442204182,18740.925080690875,0.0,48060.367284872875,15929.786318587243,1227.008233768428,0.0,0.8984299532261344,3.1231430491443892,0.0014959713701933424,371585.41437032504,1486321.9240398426,3.99994689392884,1486321.9240398426,3.99994689392884,0.85,0.08584070567659113,4.698906859688992,1.2091129938000815,1.0,0.0,4.698906859689994,1.278628576253726,1.2797857239157546,3.674958425734855,15463.193189199232,1576.8068799436335,1603.0968420496806,1603.0968420496806,8.018005913093594,5.907284631879454,2.741303330501417,3.165981301378037,4.039724269926219,4.039724269926219,1.154206934264634,0.0,0.0,0.0009049441287006264,0.00038170200601913163,0.0005232421226814948,0.0024586659995463047,0.08584068809464368,0.07414584569434421,0.011694842400299466,0.08584116599355887,0.07414586088094545,0.01169484479564568,0.42020490603183835,0.42020490603183835,0.06627788928503449,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.9411272488422355,2.2737367544323206e-13,2.2737367544323206e-13,9.298630373762762,18740.925080690875,15929.786318587243,0.85,1.29168590838051,1.0242380987824815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732473359670547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16638.877647281923,1227.008233768428,0.42020490603183835,0.06627788928503449,6.113110376966115,4.039724269926219
1136.0,-16.249133578887403,5.907565895313751,34.19547938690633,20.593765878025465,4.607084889576243,-14.161179309762433,-25.179411715920992,2.519130620467142,-3.7872884280328094,-3.7872884280330403,38.389086275221956,49213.64569740755,12841.248387885033,12841.248387885033,62054.89408529258,75598.87211816655,75598.87211816655,12841.248387885033,88440.12050605158,88440.12050605158,88440.12050605158,107171.83871601417,85472.52805487164,59087.30163418765,29316.918245204433,18731.718209962593,0.0,48048.63645516703,15921.960478468205,1226.008233768428,0.0,0.8984849985871993,3.12351055917671,0.0014959713701933424,371733.55553039,1486239.5121242101,3.99813116145418,1486239.5121242101,3.99813116145418,0.8500000000000001,0.08578663268736388,4.698906859688992,1.2090806283103301,1.0,0.0,4.698906859688439,1.27859171044232,1.2797488731059223,3.6750643863187866,15461.393684966448,1576.6233815794842,1603.0968420496806,1603.0968420496806,8.010276142435993,5.907565895313751,2.7458620390483235,3.1617038562654276,4.041289811082305,4.041289811082305,1.1546542317378015,0.0,0.0,0.0009049819533572456,0.0003818058543218427,0.0005231760990354029,0.0024583557605827823,0.08578663107374196,0.07412757038052059,0.011659060693221365,0.08578655491174299,0.07412757177483846,0.011659060912525419,0.4201882393651717,0.4201882393651717,0.06608877318099357,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.5660481660057144,2.2737367544323206e-13,2.2737367544323206e-13,10.203699403823805,18731.718209962593,15921.960478468205,0.85,1.2915016671325197,1.0242464579265962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732452030503888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16639.343871268797,1226.008233768428,0.4201882393651717,0.06608877318099357,6.113110376966115,4.041289811082305
1137.0,-16.249133578887403,5.907565895313751,34.19547938690633,20.595149066671752,4.607084889576243,-14.161179309762433,-25.180215191189177,2.519130620467142,-3.7872884280328094,-3.7872884280330403,38.389086275221956,49217.85545093548,12842.183813632739,12842.183813632739,62060.039264568215,75605.41298334234,75605.41298334234,12842.183813632739,88447.59679697508,88447.59679697508,88447.59679697508,107185.6018278221,85479.06892004743,59091.51138771558,29319.508369257608,18738.005030847016,0.0,48057.513400104624,15927.304276219964,1226.339165042321,0.0,0.8984849985871993,3.1232904963392127,0.0014959713701933424,371733.55553039,1486239.5121242101,3.99813116145418,1486239.5121242101,3.99813116145418,0.85,0.08578663268736388,4.698906859688992,1.2090977083565666,1.0,0.0,4.698906859688911,1.27859171044232,1.2797488731059223,3.6750643863187866,15462.576882583557,1576.7440341588165,1603.0968420496806,1603.0968420496806,8.010859654126099,5.907565895313751,2.7468807254818968,3.1606851698318543,4.042886799938118,4.042886799938118,1.1551105142680336,0.0,0.0,0.0009049819533572456,0.0003817751500554413,0.0005232068033018042,0.002458500037070797,0.08577403145752649,0.07412463012805612,0.011649401329470377,0.08580366530707173,0.07412757177483846,0.011659060912525419,0.420171572698505,0.420171572698505,0.06603401958490131,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.8848099791111395,2.2737367544323206e-13,2.2737367544323206e-13,10.235496596460507,18738.005030847016,15927.304276219964,0.85,1.2913701703183234,1.0241448624520038,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732427771704838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16639.811192103505,1226.339165042321,0.420171572698505,0.06603401958490131,6.113110376966115,4.042886799938118
1138.0,-16.248726267252515,5.907814432890257,34.19545748612185,20.59650592217224,4.607043188588802,-14.160820777186242,-25.180635613482423,2.519130657999148,-3.788629851997314,-3.7886298519975226,38.390320892395295,49222.44611998017,12845.175490791833,12845.175490791833,62067.62161077201,75612.03147126506,75612.03147126506,12845.175490791833,88457.2069620569,88457.2069620569,88457.2069620569,107196.38734641657,85485.49065977112,59095.87201479231,29321.798494420906,18739.18038435967,0.0,48060.978878780574,15928.303326705722,1226.2518505733378,0.0,0.8984745281143938,3.1227174456005056,0.0014959713701933424,371714.3159765006,1486290.9679064718,3.998476528949274,1486290.9679064718,3.998476528949274,0.8500000000000001,0.08578275028063675,4.698906859688992,1.2091144839907066,1.0,0.0,4.698906859688928,1.27859163966007,1.2797488462402002,3.6750645897686742,15463.738531224004,1576.8624893540612,1603.0968420496806,1603.0968420496806,8.012725840298145,5.907814432890257,2.7475753342960223,3.160239098594235,4.04439940976364,4.04439940976364,1.1555426885038973,0.0,0.0,0.0009050163492478879,0.0003817590848057747,0.0005232572644421132,0.002458737149269143,0.08578275016600295,0.07412639156224557,0.01165635860375738,0.0857808146470078,0.07412639156238812,0.011656358718248638,0.42015490603183836,0.42015490603183836,0.06606926562346656,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.986432494474002,2.2737367544323206e-13,2.2737367544323206e-13,10.441586875921757,18739.18038435967,15928.303326705722,0.85,1.2914348200713721,1.0241665331896184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732427771704838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16640.269554317543,1226.2518505733378,0.42015490603183836,0.06606926562346656,6.113110376966115,4.04439940976364
1139.0,-16.248322138913,5.908078602866528,34.19543149770447,20.599223824124806,4.609651391982798,-14.160191988666849,-25.18012634301556,2.521521241737135,-3.786248640582528,-3.786248640582695,38.39015803527182,49222.14732564996,12843.299602847546,12843.299602847546,62065.446928497506,75612.5549556741,75612.5549556741,12843.299602847546,88455.85455852165,88455.85455852165,88455.85455852165,107192.05088135359,85487.04386128318,59096.636231261466,29322.67514446857,18736.196322831933,0.0,48058.8714673005,15925.766874407143,1226.1628587979712,0.0,0.89848621855604,3.1233615745574266,0.0014959713701933424,371748.4693589159,1486284.180348247,3.998090921292452,1486284.180348247,3.998090921292452,0.85,0.08579341023906013,4.698906859688992,1.2091166132269429,1.0,0.0,4.698906859688891,1.2785804818393165,1.2797377219589088,3.6750966610481384,15464.019494717148,1576.8911396569827,1603.0968420496806,1603.0968420496806,8.011555675218231,5.908078602866528,2.7495408701941235,3.1585377326724045,4.045986995091409,4.045986995091409,1.1559962843118312,0.0,0.0,0.0009050504775071341,0.00038177854521687874,0.0005232719322902554,0.002458806072121395,0.08579341022277165,0.07412072839998161,0.01167268182279003,0.08579339851665507,0.07412072841405397,0.011672681825006168,0.4201382393651717,0.4201382393651717,0.06616421742690352,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.736747920905714,1.7053025658242404e-13,1.7053025658242404e-13,9.765949092284131,18736.196322831933,15925.766874407143,0.85,1.291446199911855,1.0242052262742156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732405712811504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16640.73607634133,1226.1628587979712,0.4201382393651717,0.06616421742690352,6.113110376966115,4.045986995091409
1140.0,-16.251191152023623,5.908359527487815,34.19548235402155,20.59982931185516,4.6099347252934155,-14.163648079434108,-25.184808648750163,2.5200273381041174,-3.783144798448234,-3.783144798448409,38.39208346849713,49229.85996088158,12840.490439433483,12840.490439433483,62070.35040031506,75614.04448933918,75614.04448933918,12840.490439433483,88454.53492877267,88454.53492877267,88454.53492877267,107189.17298050641,85496.93328630408,59101.56823453048,29328.18339085955,18734.63805173374,0.0,48062.82144259329,15924.442343973678,1226.1804427986162,0.0,0.8984941896265942,3.1242902125910192,0.0014959713701933424,371792.9910250344,1486364.4300431148,3.9978280008593052,1486364.4300431148,3.9978280008593052,0.8500000000000001,0.08581154081070169,4.698906859688992,1.2091437454661351,1.0,0.0,4.698906859689393,1.2785879080000775,1.2797448450743647,3.6750753157355116,15465.80842382742,1577.073559658744,1603.0968420496806,1603.0968420496806,8.009803339775745,5.908359527487815,2.751755256169333,3.156604271318482,4.047579710422401,4.047579710422401,1.1564513458349717,0.0,0.0,0.0009048082176067021,0.00038159965777397704,0.000523208559832725,0.00245850829084599,0.0858147683220964,0.07412016402022276,0.011694604301873654,0.0858208986831403,0.07411811067310282,0.011693430137598868,0.42012157269850503,0.42012157269850503,0.06628635562718627,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.167109676364248,1.7053025658242404e-13,1.7053025658242404e-13,8.902174698126032,18734.63805173374,15924.442343973678,0.85,1.291442086363001,1.0242815232909748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732383826376107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16641.20254817016,1226.1804427986162,0.42012157269850503,0.06628635562718627,6.113110376966115,4.047579710422401
1141.0,-16.25119114561493,5.908568448920908,34.19550316664893,20.60101790064948,4.609872324439382,-14.16377617689985,-25.185610761959083,2.5200273383818845,-3.789328111085638,-3.789328111085792,38.39156548115812,49234.06252327049,12849.893548766782,12849.893548766782,62083.956072037276,75619.96023997349,75619.96023997349,12849.893548766782,88469.85378874026,88469.85378874026,88469.85378874026,107200.15988710262,85502.5539504527,59105.16501106849,29330.432154871338,18730.30609836236,0.0,48060.7382532337,15920.760183608007,1226.1050949588837,0.0,0.8984670314042229,3.1238781473598376,0.0014959713701933424,371704.30141034815,1486342.8406439496,3.9987238108473773,1486342.8406439496,3.9987238108473773,0.85,0.08583648395872626,4.698906859688992,1.2091584396688262,1.0,0.0,4.698906859688643,1.2785879079976783,1.2797448450726552,3.6750753157424074,15466.825163394513,1577.177238240838,1603.0968420496806,1603.0968420496806,8.015668930104821,5.908568448920908,2.7508994154504083,3.1576690334705,4.049177920354601,4.049177920354601,1.1569079772441717,0.0,0.0,0.0009048082181477821,0.00038156902078371964,0.0005232391973640624,0.002458652253752155,0.08583904446074456,0.07412168565235065,0.01171735880839391,0.08580171320807481,0.07412037313823461,0.011716110820491654,0.42010490603183837,0.42010490603183837,0.06641133263252422,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.412187703575285,1.7053025658242404e-13,1.7053025658242404e-13,8.383008536659702,18730.30609836236,15920.760183608007,0.85,1.2917811571040534,1.0244133634372095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732539205201801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16641.60346153621,1226.1050949588837,0.42010490603183837,0.06641133263252422,6.113110376966115,4.049177920354601
