time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1142.0,-16.250781884117707,5.908858845911917,34.195460173259484,20.605981873255246,4.61542232279417,-14.16182848456747,-25.18271425561977,2.5264689232896367,-3.7809915857399687,-3.7809915857401233,38.389754110257726,49221.28591218832,12840.152361078788,12840.152361078788,62061.43827326711,75617.19377524276,75617.19377524276,12840.152361078788,88457.34613632155,88457.34613632155,88457.34613632155,107184.27752633151,85495.57192462047,59099.664061782154,29328.786514264793,18726.931390009962,0.0,48055.71790427476,15917.891681508469,1226.015903885709,0.0,0.8985121746626497,3.125400783020269,0.0014959713701933424,371823.8792704467,1486267.3456651133,3.9972347891730595,1486267.3456651133,3.9972347891730595,0.85,0.08584159732575102,4.698906859688992,1.2091349515831098,1.0,0.0,4.6989068596889,1.2785579609846325,1.2797149151440796,3.6751613951629607,15465.56216284255,1577.0484480268544,1603.0968420496806,1603.0968420496806,8.009592448988721,5.908858845911917,2.7548119108797904,3.1540469350321265,4.0507548775327304,4.0507548775327304,1.157358536437923,0.0,0.0,0.0009048427726112793,0.00038167966450911055,0.0005231631081021688,0.002458294717397495,0.08584159663134401,0.07410577353198541,0.011735823099358595,0.08584160286296853,0.07410577413145654,0.011735823194294477,0.4200882393651717,0.4200882393651717,0.06652762704356295,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.391768148092979,1.7053025658242404e-13,1.7053025658242404e-13,7.326194299864255,18726.931390009962,15917.891681508469,0.85,1.2914475317357912,1.0242545124439788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732539204854721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16642.061755292867,1226.015903885709,0.4200882393651717,0.06652762704356295,6.113110376966115,4.0507548775327304
1143.0,-16.2504286586875,5.90910335241007,34.19543539711892,20.607336528506153,4.615540226755617,-14.161719133840714,-25.18339060535652,2.526421813209244,-3.7810083190905743,-3.7810083190907697,38.39004891932276,49226.90047199339,12841.432544326984,12841.432544326984,62068.33301632037,75623.04647751314,75623.04647751314,12841.432544326984,88464.47902184012,88464.47902184012,88464.47902184012,107194.51526477073,85502.20550053647,59104.125915541284,29331.199538883535,18730.036242930615,0.0,48061.235781814146,15920.530806491022,1226.1524421138547,0.0,0.8985110945429577,3.1252341627871214,0.0014959713701933424,371823.63921959867,1486279.632627487,3.997270414939088,1486279.632627487,3.997270414939088,0.85,0.0858432134851911,4.698906859688992,1.2091523206559938,1.0,0.0,4.698906859688765,1.2785581182543213,1.2797151106900915,3.675160943097872,15466.76213119625,1577.1708107453871,1603.0968420496806,1603.0968420496806,8.010391017867795,5.90910335241007,2.755988863078697,3.153114489331373,4.052356761373219,4.052356761373219,1.1578162175352056,0.0,0.0,0.000904872596852655,0.00038165382596612164,0.0005232187708865334,0.002458556271636775,0.0858560987165623,0.07410366640468967,0.011752432311872627,0.08584648275683193,0.07410576701243525,0.011737446472755852,0.42007157269850504,0.42007157269850504,0.06662103191116373,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.375462821417557,1.7053025658242404e-13,1.7053025658242404e-13,7.310220206035638,18730.036242930615,15920.530806491022,0.85,1.291442718994886,1.024253739447547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373251704005777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16642.52824779334,1226.1524421138547,0.42007157269850504,0.06662103191116373,6.113110376966115,4.052356761373219
1144.0,-16.250047858748296,5.909390516253096,34.19540702214482,20.60999512849378,4.6178220761245,-14.16092734601393,-25.182770379446424,2.5287015594139497,-3.779349554097621,-3.779349554097794,38.39004434663048,49225.88331421554,12840.540338441913,12840.540338441913,62066.42365265745,75624.83241215187,75624.83241215187,12840.540338441913,88465.37275059379,88465.37275059379,88465.37275059379,107191.05380905599,85504.00196784019,59105.052851100976,29332.16568526579,18725.681058462196,0.0,48057.84674372799,15916.828899692866,1226.071722767147,0.0,0.8985188658495102,3.1260512024214835,0.0014959713701933424,371847.435878056,1486279.4420476255,3.99701409406797,1486279.4420476255,3.99701409406797,0.85,0.08586459904253504,4.698906859688992,1.2091551114665346,1.0,0.0,4.698906859689492,1.2785474791170621,1.279704503037156,3.675191525099997,15467.087099801452,1577.2039483209305,1603.0968420496806,1603.0968420496806,8.009834466409599,5.909390516253096,2.7577305521599875,3.151659964093109,4.053945285576682,4.053945285576682,1.1582700815933378,0.0,0.0,0.0009049047503309891,0.0003816775203531551,0.0005232272299778339,0.0024585960201189134,0.08586459904966444,0.07409913136078104,0.0117654676888834,0.08586401563520468,0.07409913135752172,0.011765467685013329,0.42005490603183837,0.42005490603183837,0.06669636112752476,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.151553813254054,1.7053025658242404e-13,1.7053025658242404e-13,6.261194276518324,18725.681058462196,15916.828899692866,0.85,1.291494060972628,1.0243048045143635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732497910112587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16642.993631346653,1226.071722767147,0.42005490603183837,0.06669636112752476,6.113110376966115,4.053945285576682
1145.0,-16.24967156496284,5.909677917621484,34.19538778674903,20.612133491691225,4.619284005478749,-14.16044237679591,-25.182696339301742,2.5300548173123834,-3.778337052195525,-3.7783370521956874,38.39025379481935,49227.70140242114,12840.511835793672,12840.511835793672,62068.21323821481,75628.03561827724,75628.03561827724,12840.511835793672,88468.54745407091,88468.54745407091,88468.54745407091,107194.27709837556,85507.71964683098,59107.385430977585,29333.704684281554,18725.729644304654,0.0,48059.43432858621,15916.870197658956,1226.0780683143746,0.0,0.8985228879504799,3.126229352915734,0.0014959713701933424,371861.9618266951,1486288.1714112593,3.996881434471479,1486288.1714112593,3.996881434471479,0.85,0.08586972616554375,4.698906859688992,1.2091637218231335,1.0,0.0,4.698906859688361,1.278541137761429,1.2796981965694127,3.675209753450882,15467.759602414619,1577.272524502722,1603.0968420496806,1603.0968420496806,8.009816686667605,5.909677917621484,2.759269742672817,3.1504081749486668,4.055547085590011,4.055547085590011,1.1587277387400032,0.0,0.0,0.0009049365243545869,0.00038168034898686487,0.000523256175367722,0.002458732031810015,0.08586972614377675,0.07409580590091887,0.011773920242857878,0.08586973773681927,0.07409580591970136,0.011773920245842392,0.4200382393651717,0.4200382393651717,0.06674462432933263,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.911325036445987,1.7053025658242404e-13,1.7053025658242404e-13,5.954772658185391,18725.729644304654,15916.870197658956,0.85,1.2914886349649781,1.024308797849084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732477286840625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16643.45957908348,1226.0780683143746,0.4200382393651717,0.06674462432933263,6.113110376966115,4.055547085590011
1146.0,-16.249316741665265,5.909959280835608,34.19536970083257,20.613511371798836,4.619517752589871,-14.160295472563824,-25.18332648379726,2.530054877988598,-3.777909760916657,-3.777909760916839,38.39026787104108,49233.08307345636,12841.250562462712,12841.250562462712,62074.33363591907,75633.45039168757,75633.45039168757,12841.250562462712,88474.70095415028,88474.70095415028,88474.70095415028,107199.65793722818,85514.24003914469,59111.784427743085,29336.061790446223,18724.9569830779,0.0,48061.01877352412,15916.213435616213,1226.0519419342065,0.0,0.8985248378212699,3.1263634305191323,0.0014959713701933424,371868.09213249886,1486288.7580802122,3.9968171228593565,1486288.7580802122,3.9968171228593565,0.8499999999999999,0.08587847290067359,4.698906859688992,1.2091807568119841,1.0,0.0,4.698906859689041,1.2785410759761977,1.2796981730379167,3.6752099310546282,15468.939096631497,1577.3927994403284,1603.0968420496806,1603.0968420496806,8.010277498921521,5.909959280835608,2.76061416901934,3.1493451118162676,4.057149435863231,4.057149435863231,1.1591855531037802,0.0,0.0,0.0009049664863607883,0.000381656275528647,0.0005233102108321414,0.002458985939424442,0.08587085209869777,0.07409249728895381,0.011778354809743964,0.08587177699493621,0.0740961223129375,0.011782350587736096,0.42002157269850504,0.42002157269850504,0.0667700953808614,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.663422642499654,1.7053025658242404e-13,1.7053025658242404e-13,5.675230208138089,18724.9569830779,15916.213435616213,0.85,1.291573404393055,1.0243870048917463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373245690766337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16643.925449240356,1226.0519419342065,0.42002157269850504,0.0667700953808614,6.113110376966115,4.057149435863231
1147.0,-16.24899538363577,5.910245746795397,34.195356194532486,20.61593678025531,4.621289764036828,-14.159632933839259,-25.18294615494085,2.5319273066747914,-3.7764484055801972,-3.7764484055803016,38.39034601891931,49232.97438521215,12840.623853121191,12840.623853121191,62073.59823833334,75636.54401787408,75636.54401787408,12840.623853121191,88477.16787099527,88477.16787099527,88477.16787099527,107203.87246377641,85516.85930122313,59113.28963278488,29337.299631598053,18726.704592781138,0.0,48064.00422437919,15917.698903863968,1226.0,0.0,0.8985314042627044,3.1261347149179906,0.0014959713701933424,371889.05865196476,1486292.015131681,3.996600546730897,1486292.015131681,3.996600546730897,0.85,0.08586771525719222,4.698906859688992,1.2091861219378193,1.0,0.0,4.698906859688274,1.2785323364346515,1.2796894602841973,3.675235053336614,15469.4129031642,1577.4411142606498,1603.0968420496806,1603.0968420496806,8.009886562251276,5.910245746795397,2.7622965614949258,3.147949185300471,4.05875044362886,4.05875044362886,1.15964298389396,0.0,0.0,0.0009049936232767602,0.00038167080509384925,0.0005233228181829109,0.002459045180191455,0.08586771381484849,0.07408837989043801,0.011779333924410476,0.08586248463877404,0.07408838056346723,0.011779334693724993,0.4200049060318384,0.4200049060318384,0.06677670702687596,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.482417921260719,1.1368683772161603e-13,1.1368683772161603e-13,5.762572594718165,18726.704592781138,15917.698903863968,0.85,1.291477879132845,1.0243211147239377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732437691323622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16644.39090181492,1226.0,0.4200049060318384,0.06677670702687596,6.113110376966115,4.05875044362886
1148.0,-16.24864866905196,5.910532285734714,34.19536581646766,20.618378498498373,4.623361823102242,-14.159113342407572,-25.18268523328004,2.533826496458785,-3.7754530621856475,-3.7754530621858016,38.3909926390345,49233.640125781996,12840.615327281817,12840.615327281817,62074.255453063815,75638.2962072949,75638.2962072949,12840.615327281817,88478.91153457672,88478.91153457672,88478.91153457672,107207.58338427758,85519.42950103396,59114.77341952535,29338.506757231782,18728.67184970086,0.0,48067.17860693264,15919.37107224573,1226.0480144463158,0.0,0.8985338602547897,3.1261078308950805,0.0014959713701933424,371903.3396836092,1486318.9652067705,3.996519543145895,1486318.9652067705,3.996519543145895,0.8500000000000001,0.08586494163902553,4.698906859688992,1.2091912903496995,1.0,0.0,4.698906859688791,1.2785234685063653,1.27968062176588,3.6752605450242446,15469.877834669427,1577.4885240800302,1603.0968420496806,1603.0968420496806,8.009881243895485,5.910532285734714,2.7638279911774535,3.1467042945572605,4.060353459661456,4.060353459661456,1.1601009884747016,0.0,0.0,0.0009050229022515349,0.0003816807732835852,0.0005233421289679497,0.00245913591977174,0.08586494159418007,0.07408628214693293,0.011778659447247146,0.08586534358634333,0.07408628218562657,0.011778659453398954,0.4199882393651717,0.4199882393651717,0.06677212433902746,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.342866904376706,1.7053025658242404e-13,1.7053025658242404e-13,5.787384261918305,18728.67184970086,15919.37107224573,0.85,1.2914062620707045,1.0242673182128714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732420287418132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16644.855695796054,1226.0480144463158,0.4199882393651717,0.06677212433902746,6.113110376966115,4.060353459661456
1149.0,-16.24864866905196,5.910532285734714,34.19536581646766,22.571321215387457,4.623361823102242,-14.159113342407572,-26.327512600086607,2.533826496458785,21.289028922435477,-3.7754530621858016,38.3909926390345,55202.11913672647,12841.546036284746,12841.546036284746,68043.66517301122,84873.50113021053,84873.50113021053,12841.546036284746,97715.04716649528,97715.04716649528,97715.04716649528,117208.63484012823,94754.63442394958,64882.51971222467,33191.238568583234,19493.587673632956,0.0,52684.82624221619,16569.54952258801,1226.0471994362883,0.0,0.8985338602547897,2.700725801459311,0.0014959713701933424,371903.3396836092,1486318.9652067705,3.996519543145895,1486318.9652067705,3.996519543145895,0.85,0.08586494163902553,4.698906859688992,1.2335068934271112,1.0,0.0,4.698906859688828,1.2785234685063653,1.27968062176588,3.6752605450242446,17140.46301945384,1747.8408038885696,1603.0968420496806,1603.0968420496806,8.010461813314944,5.910532285734714,2.764842209323621,3.145690076411093,4.061956975152809,4.061956975152809,1.1605591357579452,0.0,0.0,0.0009050229022515349,0.00034017658144065726,0.0005648463208108776,0.0026541602515283216,0.08586003577483478,0.07408334213277684,0.011776693642057934,0.07418125262004613,0.07408628218562657,0.011778659453398954,0.41997157269850505,0.41997157269850505,0.06676098037233853,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.237827697752209,25.064481984621295,28.22369789013385,5.818142982438303,19493.587673632956,16569.54952258801,0.85,1.2915230062671827,1.0477802258080369,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732401510310248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16645.321008465427,1226.0471994362883,0.41997157269850505,0.06676098037233853,6.113110376966115,4.061956975152809
1150.0,-16.248648746463527,5.910642386122468,34.19551138941662,20.62113432856279,4.62319962880668,-14.158885946915483,-25.184074498806126,2.533826674062117,-3.7896460556166858,-3.7896460556168754,38.395728919763314,49240.91861678813,12861.390405313552,12861.390405313552,62102.309022101676,75652.09504423455,75652.09504423455,12861.390405313552,88513.4854495481,88513.4854495481,88513.4854495481,107242.35096642144,85532.46050284526,59123.12759937198,29343.703226081423,18728.86551687334,0.0,48072.56874295476,15919.535689342336,1226.0,0.0,0.8984513905957616,3.124072517847987,0.0014959713701933424,371699.7414587964,1486516.376958246,3.9992397388391225,1486516.376958246,3.9992397388391225,0.8499999999999999,0.08588816505708848,4.698906859688992,1.2092253108741717,1.0,0.0,4.698906859689116,1.2785234676961235,1.2796806209465463,3.6752605473533766,15472.235053458895,1577.728893501746,1603.0968420496806,1603.0968420496806,8.022840584520951,5.910642386122468,2.761267806028917,3.1493745800935513,4.063474528962367,4.063474528962367,1.1609927225606762,0.0,0.0,0.0009050228957142729,0.00038162770086724916,0.0005233951948470238,0.0024593852713949366,0.08588545074580242,0.07410705912128358,0.011778391624518832,0.08579820333135217,0.07410932274873619,0.011778842308352282,0.4199549060318384,0.4199549060318384,0.06674658806505508,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.2924685276320815,1.7053025658242404e-13,1.7053025658242404e-13,6.484186978933906,18728.86551687334,15919.535689342336,0.85,1.291845030253413,1.0243038785815786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732401510310248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16645.779386843125,1226.0,0.4199549060318384,0.06674658806505508,6.113110376966115,4.063474528962367
1151.0,-16.2486487265621,5.9107279654260445,34.19569975385855,20.62250169636684,4.623014267591769,-14.15873663742271,-25.1847344339825,2.533826714061388,-3.791393706359088,-3.7913937063592518,38.39649958694661,49244.376264720784,12864.72143664308,12864.72143664308,62109.09770136386,75659.43781453744,75659.43781453744,12864.72143664308,88524.15925118052,88524.15925118052,88524.15925118052,107255.08806337143,85538.926535616,59127.29121786044,29346.26146417285,18730.928812190905,0.0,48077.190276363755,15921.28949036227,1226.0,0.0,0.8984405947479491,3.1234845178936865,0.0014959713701933424,371674.677483694,1486548.5008237734,3.9995958586363227,1486548.5008237734,3.9995958586363227,0.85,0.08588619307638147,4.698906859688992,1.2092422606935722,1.0,0.0,4.6989068596894485,1.2785234675071715,1.2796806207595723,3.6752605478965408,15473.404714407545,1577.8481657250484,1603.0968420496806,1603.0968420496806,8.024918457324485,5.9107279654260445,2.761739480956496,3.1489884844695486,4.065025296388897,4.065025296388897,1.1614357989682562,0.0,0.0,0.0009050228973949051,0.00038160249254695145,0.0005234204048479537,0.002459503730841239,0.08588561400228506,0.07410791944070602,0.011777694561579044,0.08578102398735392,0.07410805274820774,0.011778140328173736,0.4199382393651717,0.4199382393651717,0.06673921431470621,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.359076432797906,1.7053025658242404e-13,1.7053025658242404e-13,6.622371411742961,18730.928812190905,15921.28949036227,0.85,1.2918620523441577,1.0242773336305149,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732401514502641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16646.237763670015,1226.0,0.4199382393651717,0.06673921431470621,6.113110376966115,4.065025296388897
1152.0,-16.248340466626985,5.911016549310767,34.19572960085586,20.626361318305158,4.6282998587553115,-14.158341529721174,-25.18381899045778,2.5383009218433497,-3.7720659614114993,-3.7720659614116774,38.39226881912516,49241.387085979426,12840.369933833499,12840.369933833499,62081.757019812925,75652.6981149076,75652.6981149076,12840.369933833499,88493.0680487411,88493.0680487411,88493.0680487411,107227.4996676811,85536.02423507646,59124.71320611926,29345.901143285777,18734.43161894,0.0,48080.33276222578,15924.266876099,1226.0,0.0,0.898545357537619,3.1255444828367547,0.0014959713701933424,371951.9404968465,1486372.1554028804,3.9961403438772547,1486372.1554028804,3.9961403438772547,0.85,0.08584755386455424,4.698906859688992,1.2092309892037885,1.0,0.0,4.698906859688172,1.2785026646250233,1.2796598323334931,3.675320349111006,15472.879708159864,1577.7946299867808,1603.0968420496806,1603.0968420496806,8.009728169270243,5.911016549310767,2.769181757563088,3.1418347917476788,4.066568850122347,4.066568850122347,1.1618768143206706,0.0,0.0,0.0009050489297233146,0.00038163746123155793,0.0005234114684917567,0.0024594617397358043,0.08584755393794086,0.07407482714376915,0.01177272679417171,0.08584760641642443,0.07407482708044641,0.011772726784107828,0.41992157269850505,0.41992157269850505,0.06673821783969226,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.278677034942518,1.7053025658242404e-13,1.7053025658242404e-13,5.99404610516666,18734.43161894,15924.266876099,0.85,1.2912089715940431,1.0241482173073857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373240151342484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16646.696142443823,1226.0,0.41992157269850505,0.06673821783969226,6.113110376966115,4.066568850122347
1153.0,-16.248058855663263,5.911284420036177,34.19578365587077,20.627679128106706,4.6281500936634465,-14.158103202333638,-25.184405444283016,2.5381944403281778,-3.772972015447806,-3.7729720154479494,38.39303360487487,49246.1108264077,12842.855512952008,12842.855512952008,62088.96633935971,75659.64146169981,75659.64146169981,12842.855512952008,88502.49697465182,88502.49697465182,88502.49697465182,107241.1590069984,85542.76333402295,59129.23269870422,29348.36737257637,18738.662032346572,0.0,48087.02940492294,15927.862727494585,1226.1621208310232,0.0,0.8985385237135688,3.125141492212037,0.0014959713701933424,371938.9392259342,1486404.0317696685,3.9963657337495193,1486404.0317696685,3.9963657337495193,0.8499999999999999,0.08584723230136934,4.698906859688992,1.2092487495066595,1.0,0.0,4.698906859688639,1.2785031096151223,1.279660308133861,3.675319069895372,15474.09876490552,1577.9189391795894,1603.0968420496806,1603.0968420496806,8.011278655213026,5.911284420036177,2.7700811723422656,3.141203247693911,4.068173786203282,4.068173786203282,1.162335367486652,0.0,0.0,0.0009050727121659602,0.00038161505916206573,0.0005234576530038945,0.0024596787564567,0.0858472296305708,0.07407486998812235,0.011772359642448455,0.08584723543012067,0.07407487229267073,0.01177236000869861,0.4199049060318384,0.4199049060318384,0.0667334491471664,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.241564931956702,1.7053025658242404e-13,1.7053025658242404e-13,6.09145611998099,18738.662032346572,15927.862727494585,0.85,1.291179079009678,1.0241038266623743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732384818951415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16647.16069629364,1226.1621208310232,0.4199049060318384,0.0667334491471664,6.113110376966115,4.068173786203282
1154.0,-16.247778771000963,5.911560440387382,34.195837658638986,20.630062382575147,4.6301012586986685,-14.157655577341002,-25.184249855205394,2.539978065045881,-3.7712612301479,-3.7712612301480615,38.39314021579755,49246.937757306376,12841.877557855443,12841.877557855443,62088.81531516182,75661.68794435025,75661.68794435025,12841.877557855443,88503.5655022057,88503.5655022057,88503.5655022057,107242.35819155739,85545.60252462026,59130.852337610246,29349.72243001113,18738.79268935169,0.0,48088.51511936282,15927.973785948934,1226.0734969148295,0.0,0.8985461585005651,3.125144974218243,0.0014959713701933424,371963.48815224174,1486408.475367482,3.9961139270720754,1486408.475367482,3.9961139270720754,0.85,0.0858418211012665,4.698906859688992,1.209254652024247,1.0,0.0,4.698906859689061,1.2784947895611043,1.2796520107924318,3.675342987750528,15474.612354997807,1577.9713107939824,1603.0968420496806,1603.0968420496806,8.010668614028411,5.911560440387382,2.7718305926265163,3.139729847760866,4.069772954787632,4.069772954787632,1.1627922727964661,0.0,0.0,0.0009050963662791189,0.0003816210024231382,0.0005234753638559807,0.002459761978101059,0.08584182105278394,0.0740705935607113,0.011771227492072647,0.08584185563405596,0.07407059360254557,0.011771227498720926,0.4198882393651717,0.4198882393651717,0.06672823517692121,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.21247127319765,1.7053025658242404e-13,1.7053025658242404e-13,6.099377891540712,18738.79268935169,15927.973785948934,0.85,1.2911360469552486,1.024089382570208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373236956773984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16647.624726551057,1226.0734969148295,0.4198882393651717,0.06672823517692121,6.113110376966115,4.069772954787632
1155.0,-16.247512621875625,5.9118338110303945,34.19589831647362,20.632036111224465,4.631164185854849,-14.157390666168256,-25.18447075327856,2.5410422290445016,-3.7705295722686287,-3.7705295722688175,38.39344206017127,49249.65540952622,12842.195522404845,12842.195522404845,62091.85093193106,75665.99825386098,75665.99825386098,12842.195522404845,88508.19377626582,88508.19377626582,88508.19377626582,107248.58870257172,85549.90739588186,59133.564546330956,29351.492055056562,18740.394926305904,0.0,48091.88698136246,15929.335687360019,1226.0693437959494,0.0,0.8985485529425288,3.1249790291220556,0.0014959713701933424,371973.9874700769,1486421.0564499502,3.996034955453771,1486421.0564499502,3.996034955453771,0.85,0.08583814013467686,4.698906859688992,1.209265015772544,1.0,0.0,4.698906859688385,1.278489808448299,1.2796470539100555,3.6753573072217507,15475.391076662572,1578.0507183046782,1603.0968420496806,1603.0968420496806,8.010866957971876,5.9118338110303945,2.7732617282349614,3.138572082795433,4.071375028293638,4.071375028293638,1.1632500080838966,0.0,0.0,0.0009051188440138898,0.0003816125644852599,0.0005235062795286299,0.0024599072479673423,0.08583814014085521,0.07406779182623449,0.011770348314620713,0.08583723541292392,0.07406779182345839,0.011770348311218464,0.41987157269850506,0.41987157269850506,0.06672312669538165,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.19807858967539,1.7053025658242404e-13,1.7053025658242404e-13,6.141904357662099,18740.394926305904,15929.335687360019,0.85,1.291108642836039,1.0240740902641736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373235439921665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16648.088735618603,1226.0693437959494,0.41987157269850506,0.06672312669538165,6.113110376966115,4.071375028293638
1156.0,-16.247408514988155,5.911988281371369,34.19595057892802,20.633426948357396,4.631142535181671,-14.15736435346241,-25.185233646165557,2.54105851089343,-3.770530384801816,-3.770530384801994,38.39347659599897,49254.2628464887,12843.326433978711,12843.326433978711,62097.589280467415,75672.67888669988,75672.67888669988,12843.326433978711,88516.0053206786,88516.0053206786,88516.0053206786,107257.10026492988,85556.40881147681,59137.80426555297,29354.005051026485,18741.094944251276,0.0,48095.099995277764,15929.930702613583,1226.029897367942,0.0,0.8985484318094932,3.1247484766484375,0.0014959713701933424,371973.97581006656,1486422.4959322943,3.9960389505616267,1486422.4959322943,3.9960389505616267,0.85,0.08583813518082606,4.698906859688992,1.2092820606520402,1.0,0.0,4.698906859689095,1.2784897148949115,1.2796469715137309,3.6753575761657418,15476.567138121274,1578.170643198368,1603.0968420496806,1603.0968420496806,8.01157241228019,5.911988281371369,2.7743741890971196,3.1376140922742493,4.0729767625049265,4.0729767625049265,1.163707646429979,0.0,0.0,0.000905127636543621,0.00038158342456949714,0.0005235442119741239,0.002460085488995679,0.08583457943918565,0.07406494817035285,0.011769631268832799,0.08582812955957808,0.07406778689339451,0.011770348287431549,0.4198549060318384,0.4198549060318384,0.06671897506819845,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.194349098415898,1.7053025658242404e-13,1.7053025658242404e-13,6.179430187294315,18741.094944251276,15929.930702613583,0.85,1.2911417023057337,1.0241014750218786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373233998542553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16648.55247484705,1226.029897367942,0.4198549060318384,0.06671897506819845,6.113110376966115,4.0729767625049265
1157.0,-16.247157637067026,5.912267781283353,34.196020907414784,20.636332919262372,4.634294752389594,-14.156676616956574,-25.184571894910164,2.543813732288689,-3.7681625081584116,-3.7681625081585812,38.39394957655092,49252.266613739645,12841.460010561987,12841.460010561987,62093.726624301635,75671.51747420245,75671.51747420245,12841.460010561987,88512.97748476444,88512.97748476444,88512.97748476444,107255.17388758916,85557.12512661498,59137.87426619707,29354.723178242122,18742.196402824717,0.0,48096.91958106684,15930.86694240101,1226.0,0.0,0.8985578924340635,3.1248639246255774,0.0014959713701933424,372007.95651959284,1486442.2102656167,3.995726930607542,1486442.2102656167,3.995726930607542,0.85,0.08583005576745756,4.698906859688992,1.2092817095341162,1.0,0.0,4.69890685968939,1.278476894466565,1.2796341665712745,3.6753944322549343,15476.696714613347,1578.1838563233466,1603.0968420496806,1603.0968420496806,8.01040815110284,5.912267781283353,2.7763156300472325,3.13595215123612,4.07454308407617,4.07454308407617,1.1641551668789059,0.0,0.0,0.0009051488252003839,0.0003816087011009399,0.0005235401240994439,0.0024600662804533033,0.08583005567718398,0.0740610599803377,0.011768995696846285,0.08583011123077396,0.074061060058233,0.01176899570922456,0.41983823936517173,0.41983823936517173,0.06671622622970859,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.187836409815247,1.7053025658242404e-13,1.7053025658242404e-13,6.1662777825348485,18742.196402824717,15930.86694240101,0.85,1.2910125464405955,1.0240212271957558,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732334347334203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16649.012976700964,1226.0,0.41983823936517173,0.06671622622970859,6.113110376966115,4.07454308407617
1158.0,-16.246920773683797,5.91253688835273,34.196105079413506,20.638032594602578,4.634891755696811,-14.156403651585078,-25.184934621769912,2.54437463359772,-3.768136247096038,-3.768136247096223,38.39449345051112,49255.55581907068,12842.707151674691,12842.707151674691,62098.262970745374,75676.73466164687,75676.73466164687,12842.707151674691,88519.44181332157,88519.44181332157,88519.44181332157,107264.3387147172,85562.51340114366,59141.33455856557,29356.86538064232,18744.896901395634,0.0,48101.762282037955,15933.162366186289,1226.0738521965295,0.0,0.89855616748283,3.1246232680875297,0.0014959713701933424,372008.3333981073,1486464.8797562243,3.995783820695956,1486464.8797562243,3.995783820695956,0.85,0.08582851529090305,4.698906859688992,1.2092952498281377,1.0,0.0,4.698906859688184,1.2784742523366635,1.2796315476274918,3.6754020279257205,15477.671416493195,1578.2832482543167,1603.0968420496806,1603.0968420496806,8.011186108541215,5.91253688835273,2.777514551368378,3.135022336984352,4.076147380351904,4.076147380351904,1.1646135372434012,0.0,0.0,0.0009051688306345134,0.00038159484604132583,0.0005235739845931875,0.0024602253877596273,0.0858285152886364,0.07405960134039992,0.011768913948236483,0.08582850625851697,0.07405960134235574,0.011768913948547297,0.41982157269850506,0.41982157269850506,0.06671442828854054,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.192575460529895,1.7053025658242404e-13,1.7053025658242404e-13,6.21158243015077,18744.896901395634,15933.162366186289,0.85,1.2909768795297123,1.0239865128073191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732320760615884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16649.476422338153,1226.0738521965295,0.41982157269850506,0.06671442828854054,6.113110376966115,4.076147380351904
1159.0,-16.246693344891582,5.91280287019296,34.196187943807026,20.639793492760532,4.635643644133601,-14.156134080788435,-25.185264519508905,2.5450654147022878,-3.7674573733190186,-3.76745737331925,38.394623708010066,49258.617496472776,12843.082178993365,12843.082178993365,62101.69967546614,75681.50884479846,75681.50884479846,12843.082178993365,88524.59102379183,88524.59102379183,88524.59102379183,107270.22576378996,85567.57690375885,59144.59587090348,29358.867814283738,18745.63473999813,0.0,48104.50255428187,15933.78952899841,1226.0165971634174,0.0,0.8985588979056625,3.1244484444066223,0.0014959713701933424,372018.0761748604,1486470.309124937,3.9956937695313717,1486470.309124937,3.9956937695313717,0.8499999999999999,0.08582517972912104,4.698906859688992,1.2093080038158224,1.0,0.0,4.698906859688761,1.2784710095650638,1.2796283264798762,3.6754113503813914,15478.587369362966,1578.3766494534798,1603.0968420496806,1603.0968420496806,8.011420047819765,5.91280287019296,2.7789203715597384,3.133882498633221,4.07774900728664,4.07774900728664,1.1650711449390398,0.0,0.0,0.0009051880396067786,0.00038158224535579074,0.0005236057942509878,0.0024603748583788697,0.08582517966317485,0.07405637458836141,0.011768805074813439,0.08581995712041457,0.07405637465563192,0.011768805073489125,0.4198049060318384,0.4198049060318384,0.066714069328956,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.199377134779468,2.2737367544323206e-13,2.2737367544323206e-13,6.2278734869753976,18745.63473999813,15933.78952899841,0.85,1.2909747815267316,1.0239918278104754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732307932899463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16649.939595580025,1226.0165971634174,0.4198049060318384,0.066714069328956,6.113110376966115,4.07774900728664
1160.0,-16.27439358132515,5.912591627853304,34.205624558276135,20.729626260604732,4.958971820444654,-14.230767325266967,-25.211716548632808,2.700724065602884,-3.7521230655860904,-3.752123065586229,38.717629830274255,49234.82480121177,12823.377832049553,12823.377832049553,62058.202633261324,74577.01782471502,74577.01782471502,12823.377832049553,87400.39565676457,87400.39565676457,87400.39565676457,105682.72017094163,85255.92677984585,58894.860340092164,29290.073821948536,18282.32451417706,0.0,47572.398336125596,15539.975837050502,1226.0,0.0,0.8975309724976841,3.2813510844632447,0.0014959713701933424,372238.197960575,1499980.0035191039,4.029624073341264,1499980.0035191039,4.029624073341264,0.8500000000000001,0.0899758182982277,4.698906859688992,1.2083685770956798,1.0,0.0,4.698906859688931,1.277754380477119,1.2789080625942533,3.6774727064010535,15422.212000955771,1572.6279617357377,1603.0968420496806,1603.0968420496806,7.999128621358827,5.912591627853304,2.784745403668638,3.1278462241846663,4.079350139955697,4.079350139955697,1.1655286114159134,0.0,0.0,0.0009028511864345648,0.00038057313558051474,0.0005222780508540501,0.002454135915823092,0.08684581326788875,0.07493650372483254,0.011909309543056204,0.09002531424590013,0.07729107354967373,0.012684744748553984,0.41978823936517173,0.41978823936517173,0.06671498984649986,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.1404222091534848,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18282.32451417706,15539.975837050502,0.85,1.3045001892649057,1.034945189295276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732295616147547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16650.402587711043,1226.0,0.41978823936517173,0.06671498984649986,6.113110376966115,4.079350139955697
1161.0,-16.27441077601153,5.9130377972634705,34.21124589146276,20.730879494827263,4.93959987553181,-14.23069928765103,-25.210709183569975,2.703397659438954,-3.747591081209066,-3.747591081209318,38.62304560782219,49229.44727520287,12818.793656419417,12818.793656419417,62048.240931622284,74674.55087150192,74674.55087150192,12818.793656419417,87493.34452792135,87493.34452792135,87493.34452792135,105765.08448027051,85249.2098103941,58890.17688135575,29287.814365598162,18271.739952349155,0.0,47559.55431794732,15530.978959496782,1227.0,0.0,0.897874803589281,3.2792181710516335,0.0014959713701933424,372303.2734844166,1496014.4531427145,4.018268330389345,1496014.4531427145,4.018268330389345,0.8500000000000001,0.0899387368080276,4.698906859688992,1.2083488793252037,1.0,0.0,4.698906859689185,1.2777419993487569,1.278895668435626,3.6775083405601006,15420.996947283827,1572.5040607428457,1603.0968420496806,1603.0968420496806,7.9962690463725306,5.9130377972634705,2.7874265617706446,3.125611235492826,4.080807753300222,4.080807753300222,1.1659450723714921,0.0,0.0,0.0009028497375736979,0.00038061152021247113,0.0005222382173612268,0.0024539487419504196,0.08646734742590106,0.07466571102741264,0.011801636398488427,0.09007467229095963,0.07725445656913231,0.012684280238895281,0.41977157269850507,0.41977157269850507,0.06634894924647015,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18271.739952349155,15530.978959496782,0.85,1.304643027493793,1.0351116191310774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733795902167634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16650.306103196326,1227.0,0.41977157269850507,0.06634894924647015,6.113110376966115,4.080807753300222
1162.0,-16.274426693869074,5.918953422015823,34.20661669439957,20.83549703182655,5.020739152487719,-14.154281472556711,-25.092675083409972,2.880835732898896,-3.247800709583828,-3.247800709583897,38.278839588556046,48610.7544124056,12164.367333955368,12164.367333955368,60775.121746360965,74785.57582853314,74785.57582853314,12164.367333955368,86949.9431624885,86949.9431624885,86949.9431624885,105689.07410446218,84904.85243302645,58636.59751343556,29186.94991065654,18739.130941973683,0.0,47926.08085263023,15928.26130067763,1228.0,0.0,0.9013498665081249,3.204301699696155,0.0014959713701933424,379534.74550110375,1481650.134199241,3.9038590056965736,1481650.134199241,3.9038590056965736,0.85,0.08483843023121802,4.698906859688992,1.207307361359708,1.0,0.0,4.698906859688897,1.2769206443029826,1.2780735700782726,3.679873828223623,15358.705061212717,1566.1520561264772,1603.0968420496806,1603.0968420496806,7.588042727601099,5.918953422015823,2.954114033669158,2.9648393883466655,4.082463333785378,4.082463333785378,1.1664180953672507,0.0,0.0,0.0009028483963030346,0.00038513382667246606,0.0005177145696305685,0.0024326925425980127,0.08474954946632852,0.07322785726324986,0.011521692203078663,0.08842950570268088,0.07327334608687751,0.01156508414434052,0.4197549060318384,0.4197549060318384,0.06604435810056386,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18739.130941973683,15928.26130067763,0.85,1.2681012230739408,1.0142860327319627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733796833543632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16650.7632789434,1228.0,0.4197549060318384,0.06604435810056386,6.113110376966115,4.082463333785378
1163.0,-16.274353294208645,5.918783726445448,34.206578136840236,20.631629903242015,4.613506685450668,-14.18323768268076,-25.221795752271987,2.522393113159925,-3.79739386702596,-3.797393867026114,38.412110365821846,49287.85375321054,12895.363468444968,12895.363468444968,62183.217221655505,75747.26027290414,75747.26027290414,12895.363468444968,88642.6237413491,88642.6237413491,88642.6237413491,107469.9748254917,85635.81725056957,59176.42037411718,29399.329862724877,18827.351084142603,0.0,48226.68094686748,16003.248421521213,1229.0,0.0,0.8983594301042731,3.114704954127201,0.0014959713701933424,371588.6361162615,1487199.3209334353,4.002273418469463,1487199.3209334353,4.002273418469463,0.8500000000000001,0.08574073748115557,4.698906859688992,1.2095056452928112,1.0,0.0,4.698906859689122,1.2785809457781747,1.2797353785402306,3.6750953275227527,15490.931579733831,1579.635408598638,1603.0968420496806,1603.0968420496806,8.04403273102158,5.918783726445448,2.7783209360067107,3.1404627904387374,4.085769610247777,4.085769610247777,1.167362745785079,0.0,0.0,0.0009028545811211111,0.0003801892736789472,0.0005226653074421639,0.00245595559846144,0.0857407374813304,0.07412158211136921,0.011619155369961196,0.08574147674951402,0.07412158211121807,0.011619155369937505,0.4197382393651717,0.4197382393651717,0.06579735185050549,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,13.619833705981762,18827.351084142603,16003.248421521213,0.85,1.2893945011510182,1.02200385316817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733797695758378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16651.22047969645,1229.0,0.4197382393651717,0.06579735185050549,6.113110376966115,4.085769610247777
1164.0,-16.27429821816927,5.918655961486,34.20650013744451,20.633711793366842,4.6157504679050385,-14.183522480337079,-25.22247905200345,2.5236490657050616,-3.792688642457904,-3.792688642458149,38.41074579888932,49291.75541734816,12889.801277386072,12889.801277386072,62181.55669473423,75746.4954313266,75746.4954313266,12889.801277386072,88636.29670871267,88636.29670871267,88636.29670871267,107457.18178838046,85639.72379074681,59178.71491221671,29401.120976144553,18820.885079667794,0.0,48222.00605581235,15997.752317717624,1228.0,0.0,0.8983860942762608,3.113813942940583,0.0014959713701933424,371656.1069809298,1487142.4229530345,4.001393748197825,1487142.4229530345,4.001393748197825,0.85,0.08568651828237896,4.698906859688992,1.2095148386480288,1.0,0.0,4.698906859688691,1.2785751111136823,1.2797295445416006,3.6751120984953984,15491.63824603938,1579.707468507531,1603.0968420496806,1603.0968420496806,8.040563077215896,5.918655961486,2.780684736729672,3.1379712247563285,4.087250007787406,4.087250007787406,1.1677857165106875,0.0,0.0,0.0009028592219757981,0.00038016326341387295,0.0005226959585619251,0.002456099625218343,0.08569275647398096,0.07411037616097918,0.011582380313001775,0.08564974583971104,0.0741060667816812,0.011580451500697751,0.419721572698505,0.419721572698505,0.06559641351712546,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.4583910460511333,2.2737367544323206e-13,2.2737367544323206e-13,14.912926578516192,18820.885079667794,15997.752317717624,0.85,1.2894850666885371,1.0221838419641374,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733793719955907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16651.67946924652,1228.0,0.419721572698505,0.06559641351712546,6.113110376966115,4.087250007787406
1165.0,-16.27429821816927,5.918655961486,34.20650013744451,20.63510549431669,4.6157504679050385,-14.183522480337079,-25.223282527271635,2.5236490657050616,-3.792688642457904,-3.792688642458149,38.41074579888932,49295.96363946632,12890.660028407458,12890.660028407458,62186.62366787378,75753.08601106524,75753.08601106524,12890.660028407458,88643.7460394727,88643.7460394727,88643.7460394727,107450.58141990405,85646.31437048544,59182.92313433486,29403.768040167317,18806.83538043135,0.0,48210.603420598665,15985.810073366647,1227.0,0.0,0.8983860942762608,3.113595738262869,0.0014959713701933424,371656.1069809298,1487142.4229530345,4.001393748197825,1487142.4229530345,4.001393748197825,0.8500000000000001,0.08568651828237896,4.698906859688992,1.2095320071605964,1.0,0.0,4.698906859689018,1.2785751111136823,1.2797295445416006,3.6751120984953984,15492.830436679695,1579.8290381200202,1603.0968420496806,1603.0968420496806,8.041098759776588,5.918655961486,2.781621399018503,3.1370345624674973,4.0887427715687155,4.0887427715687155,1.1682122204482044,0.0,0.0,0.0009028592219757981,0.0003801326806800095,0.0005227265412957886,0.002456243330636282,0.0856764634568981,0.07410743332216325,0.011569030134734848,0.08557400135679556,0.0741060667816812,0.011580451500697751,0.41970490603183835,0.41970490603183835,0.06552080524054853,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.094725725432795,2.2737367544323206e-13,2.2737367544323206e-13,14.942807432335485,18806.83538043135,15985.810073366647,0.85,1.2898951528431535,1.0225128942983508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733790736681077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16652.138094160033,1227.0,0.41970490603183835,0.06552080524054853,6.113110376966115,4.0887427715687155
1166.0,-16.274031647418376,5.918822653722163,34.20622762828391,20.649381132703297,4.6408189454819455,-14.180215001108534,-25.21412983825428,2.547002299171704,-3.7649934432645864,-3.7649934432647765,38.40506352467466,49249.58648633842,12854.996931660535,12854.996931660535,62104.583417998954,75702.05146893923,75702.05146893923,12854.996931660535,88557.04840059977,88557.04840059977,88557.04840059977,107344.70680080925,85603.39136713576,59150.92638453308,29391.627758447423,18787.65840020948,0.0,48179.286158656905,15969.509640178057,1226.0,0.0,0.8985349465754435,3.1180912066234745,0.0014959713701933424,372053.4386558621,1486905.5083998616,3.996483714198925,1486905.5083998616,3.996483714198925,0.85,0.0856419415976742,4.698906859688992,1.209400805546902,1.0,0.0,4.698906859688301,1.2784667618236225,1.2796211261410597,3.6754235620380205,15485.065959975502,1579.0372818419646,1603.0968420496806,1603.0968420496806,8.018852382757142,5.918822653722163,2.791637984498956,3.1271846692232073,4.090273864837859,4.090273864837859,1.1686496756679596,0.0,0.0,0.0009028816842510687,0.0003804811940913601,0.0005224004901597085,0.002454711246716346,0.0856419415917928,0.07406235595161734,0.011579585640175458,0.08564189909137013,0.07406235595670355,0.01157958564097065,0.4196882393651717,0.4196882393651717,0.06561789518386683,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.978055942240019,1.7053025658242404e-13,1.7053025658242404e-13,13.711958948758195,18787.65840020948,15969.509640178057,0.85,1.2890307924755322,1.0222149478129867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733790736681077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16652.59561755276,1226.0,0.4196882393651717,0.06561789518386683,6.113110376966115,4.090273864837859
1167.0,-16.27378403468311,5.918979874532241,34.205977925777596,20.651092088688188,4.6414429555670225,-14.17992964575594,-25.214479363616533,2.5475885666413745,-3.7650099314723775,-3.765009931472592,38.40518271471056,49252.868325224306,12856.133502790666,12856.133502790666,62109.001828014974,75707.19448725943,75707.19448725943,12856.133502790666,88563.3279900501,88563.3279900501,88563.3279900501,107349.00113559004,85608.71324637238,59154.38708434453,29393.695735586498,18785.673145539942,0.0,48179.368881126444,15967.822173708952,1226.1559358201444,0.0,0.8985344645511264,3.1188512725340174,0.0014959713701933424,372053.2020072977,1486910.4775701272,3.9964996122811542,1486910.4775701272,3.9964996122811542,0.8500000000000001,0.08567316343168478,4.698906859688992,1.2094142551766711,1.0,0.0,4.698906859689422,1.2784640003518162,1.279618388852713,3.6754315009229166,15486.028651402723,1579.1354490476078,1603.0968420496806,1603.0968420496806,8.019561367454966,5.918979874532241,2.7927273856138686,3.126252488918372,4.0918552435982445,4.0918552435982445,1.169101498170927,0.0,0.0,0.0009029025495105331,0.00038046787957091307,0.0005224346699396201,0.0024548718543186353,0.08567316337576229,0.07405976060762133,0.01161340276814096,0.08567362471036734,0.07405976065596326,0.011613402775721524,0.419671572698505,0.419671572698505,0.06580921898882475,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.260544224852424,2.2737367544323206e-13,2.2737367544323206e-13,12.457020234814081,18785.673145539942,15967.822173708952,0.85,1.289120286761275,1.0222813098018473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373377629749906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16653.0584812462,1226.1559358201444,0.419671572698505,0.06580921898882475,6.113110376966115,4.0918552435982445
