time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1168.0,-16.3020469341804,5.919027872064095,34.20655500166346,20.684625848103337,4.717712184596703,-14.205127243516898,-25.224480545707024,2.6043570316514355,-3.7668314408133483,-3.7668314408135153,38.429543530364235,49139.6625035976,12859.519459533616,12859.519459533616,61999.18196313122,75504.77294300834,75504.77294300834,12859.519459533616,88364.29240254196,88364.29240254196,88364.29240254196,107076.40364964459,85498.46391066784,59055.63301299631,29380.923219635028,18712.111247102624,0.0,48093.03446673765,15905.29456003723,1226.10121688034,0.0,0.8984431627017164,3.1331831313971787,0.0014959713701933424,372027.0593484169,1487926.3718335615,3.9995111496448006,1487926.3718335615,3.9995111496448006,0.85,0.08596919096354791,4.698906859688992,1.2090808590920643,1.0,0.0,4.698906859688693,1.2782056896313019,1.2793568042160093,3.676174263505579,15466.085303269396,1577.1017935043462,1603.0968420496806,1603.0968420496806,8.02167350232675,5.919027872064095,2.7931580970841647,3.1258697749799307,4.093434042965488,4.093434042965488,1.1695525837044252,0.0,0.0,0.0009005238115878991,0.00038008708462567174,0.0005204367269622274,0.002445483706356897,0.08579119048297429,0.07412603899739288,0.011665151485581407,0.08605472931441137,0.07427249826633801,0.011696692697209896,0.41965490603183836,0.41965490603183836,0.06604073435923105,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.705177528699323,1.7053025658242404e-13,1.7053025658242404e-13,9.488184416673562,18712.111247102624,15905.29456003723,0.85,1.2891509685464204,1.0217625701614612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373376288522783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16653.520974033083,1226.10121688034,0.41965490603183836,0.06604073435923105,6.113110376966115,4.093434042965488
1169.0,-16.30201959307454,5.919583225512002,34.20647437647305,20.678046298585855,4.694689015162404,-14.199409048433342,-25.222412136476464,2.5931826388059247,-3.727077055892835,-3.7270770558929867,38.41076211821238,49128.989555106695,12808.357682361551,12808.357682361551,61937.347237468246,75582.53224044856,75582.53224044856,12808.357682361551,88390.8899228101,88390.8899228101,88390.8899228101,107163.80714626925,85520.19243533727,59071.87117084612,29387.023627212395,18772.91722345913,0.0,48159.940850671526,15956.979639940262,1227.10121688034,0.0,0.8986927126819838,3.1297802334407243,0.0014959713701933424,372597.9493482667,1487143.1034057308,3.9912809665404265,1487143.1034057308,3.9912809665404265,0.85,0.08572183348922312,4.698906859688992,1.209146786290221,1.0,0.0,4.698906859688786,1.2782574837381138,1.2794086479051423,3.676025307473727,15470.015844248503,1577.5025971405632,1603.0968420496806,1603.0968420496806,7.98975916263742,5.919583225512002,2.8073252837544587,3.1122579417575436,4.0949801553451515,4.0949801553451515,1.1699943300986146,0.0,0.0,0.0009005261099617962,0.00038016581052622997,0.0005203602994355663,0.0024451245805276003,0.08572184153378815,0.07403314572256309,0.01168869581122506,0.08605527206787283,0.07403314199771972,0.011688691491503398,0.4196382393651717,0.4196382393651717,0.06625442810547272,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.7495571167293065,1.7053025658242404e-13,1.7053025658242404e-13,8.004246188499053,18772.91722345913,15956.979639940262,0.85,1.286076065365529,1.0201214679112642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735293925828904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16653.412314478664,1227.10121688034,0.4196382393651717,0.06625442810547272,6.113110376966115,4.0949801553451515
1170.0,-16.302019828822157,5.920038753186473,34.20652936875482,22.626154508348577,4.690442142318498,-14.199707611517496,-26.365333353728033,2.5894642580323217,21.49786494571225,-3.7349280736261052,38.41453128885944,55085.5008996071,12820.355313383223,12820.355313383223,67905.85621299031,84814.88183267466,84814.88183267466,12820.355313383223,97635.23714605787,97635.23714605787,97635.23714605787,117179.2563989005,94750.04287960248,64842.63914354518,33230.44859561922,19544.019252842634,0.0,52774.467848461856,16612.41636491624,1228.1004817529904,0.0,0.898643262431076,2.702868184697956,0.0014959713701933424,372485.150998358,1487300.2695629115,3.992911571311115,1487300.2695629115,3.992911571311115,0.8500000000000001,0.08576861984466062,4.698906859688992,1.2334458945179363,1.0,0.0,4.69890685968915,1.2782747212390242,1.279425900904347,3.675975736369385,17139.632440595487,1747.7561084157678,1603.0968420496806,1603.0968420496806,7.997243196481772,5.920038753186473,2.8061576789556337,3.1138810742308394,4.096679400088711,4.096679400088711,1.1704798285967744,0.0,0.0,0.0009005260901441322,0.00033887916268321785,0.0005616469274609143,0.002639126600169336,0.08577062472919611,0.0740481369218431,0.011722487807353004,0.074373483298211,0.07404714842887278,0.011721471415787848,0.41962157269850503,0.41962157269850503,0.06642987891582566,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.64558666271455,25.232793019338374,28.1699638822609,7.214965781640558,19544.019252842634,16612.41636491624,0.85,1.286717971424689,1.0437907409655216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373529244458342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16653.86946064768,1228.1004817529904,0.41962157269850503,0.06642987891582566,6.113110376966115,4.096679400088711
1171.0,-16.301846922342946,5.920090648149013,34.206469774858384,20.678679376747482,4.690322683293806,-14.199710028248976,-25.22533623324705,2.589446291684285,-3.734937672471176,-3.7349376724712675,38.41432821468055,49145.31568269602,12821.388262888677,12821.388262888677,61966.7039455847,75606.1755245347,75606.1755245347,12821.388262888677,88427.56378742338,88427.56378742338,88427.56378742338,107210.16947023149,85540.85689703643,59085.957753600735,29394.332381595214,18782.60568280811,0.0,48176.93806440332,15965.214830386893,1227.861816204194,0.0,0.8986439070157709,3.129156175435001,0.0014959713701933424,372485.0131047354,1487291.8014943667,3.9928903154988675,1487291.8014943667,3.9928903154988675,0.85,0.08576865572869555,4.698906859688992,1.2092038014670834,1.0,0.0,4.698906859688882,1.2782747746968364,1.2794259729911877,3.6759755826390412,15473.753903539477,1577.8837731069711,1603.0968420496806,1603.0968420496806,7.997887542773497,5.920090648149013,2.80722767792836,3.112862970220653,4.098349456313029,4.098349456313029,1.1709569875180084,0.0,0.0,0.0009005406252964827,0.00038005452061458465,0.000520486104681898,0.0024457157276625736,0.08579102162888283,0.07404464256969902,0.011746379059183817,0.08608676716538885,0.07404714789414621,0.011721507834549344,0.41960490603183836,0.41960490603183836,0.06656576506130894,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.565971689073081,1.1368683772161603e-13,1.1368683772161603e-13,7.247753878713695,18782.60568280811,15965.214830386893,0.85,1.286231679206078,1.0201004392806816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735292457355404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16654.326055271766,1227.861816204194,0.41960490603183836,0.06656576506130894,6.113110376966115,4.098349456313029
1172.0,-16.30186100432314,5.920530921673002,34.20645328510594,20.68005201816561,4.6900487648845,-14.199433349292338,-25.225882209464885,2.589446321369116,-3.734402461490106,-3.734402461490291,38.412532713283795,49148.09271310564,12822.143945319902,12822.143945319902,61970.236658425536,75613.96171861661,75613.96171861661,12822.143945319902,88436.10566393651,88436.10566393651,88436.10566393651,107212.64111035853,85547.34761619288,59090.109720477565,29396.930995239243,18776.53544642201,0.0,48173.46644166125,15960.05512945871,1227.788220661716,0.0,0.898652501661285,3.130005797522442,0.0014959713701933424,372492.7018179089,1487216.9317757091,3.992606900799703,1487216.9317757091,3.992606900799703,0.85,0.085802081519128,4.698906859688992,1.2092207859037445,1.0,0.0,4.698906859688958,1.2782747769887342,1.2794259737718605,3.6759755760481574,15474.928030085872,1578.0035006945157,1603.0968420496806,1603.0968420496806,7.9983589319069575,5.920530921673002,2.8086606751971765,3.1118702464758257,4.099898509215373,4.099898509215373,1.171399574061535,0.0,0.0,0.0009005394415055707,0.00038003374430648385,0.0005205056971990869,0.0024458077910759907,0.0858003680540759,0.07403621827139652,0.011764149782679386,0.086105803510988,0.07403823703850602,0.011763844480621987,0.4195882393651717,0.4195882393651717,0.0666714077270698,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.1979485939230585,1.7053025658242404e-13,1.7053025658242404e-13,5.7325434529712425,18776.53544642201,15960.05512945871,0.85,1.2863977047089266,1.020231599331235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735283089893404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16654.786118503936,1227.788220661716,0.4195882393651717,0.0666714077270698,6.113110376966115,4.099898509215373
1173.0,-16.301715968451813,5.9204521442794285,34.20633394526355,20.65189975490796,4.632208104050185,-14.206293038150754,-25.24866188233716,2.5360977207528586,-3.780295837605138,-3.7802958376053013,38.40940071053582,49268.23535814848,12883.939936149382,12883.939936149382,62152.175294297864,75754.35481308623,75754.35481308623,12883.939936149382,88638.29474923562,88638.29474923562,88638.29474923562,107428.0817313487,85666.49875764054,59177.12845622622,29432.63366823813,18789.78698211308,0.0,48222.42065035121,15971.318934796118,1227.708385873096,0.0,0.898448652162806,3.1202167889717143,0.0014959713701933424,371833.86033956456,1487086.338777431,3.9993300702077006,1487086.338777431,3.9993300702077006,0.85,0.08585142068234486,4.698906859688992,1.2095755177596583,1.0,0.0,4.698906859688551,1.2785221136204772,1.279673548740654,3.6752644398013428,15496.48165378064,1580.2013586475139,1603.0968420496806,1603.0968420496806,8.03690681573316,5.9204521442794285,2.7948546399145595,3.125597504364869,4.101564809475358,4.101564809475358,1.1718756598501021,0.0,0.0,0.0009005516339038046,0.00037916782853266335,0.0005213838053711414,0.0024499339395892064,0.08584936527242279,0.07406836052932171,0.011781004743101077,0.08581145875981039,0.0740699202495775,0.011781500432767369,0.41957157269850504,0.41957157269850504,0.06673530577303209,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.207625222863271,1.7053025658242404e-13,1.7053025658242404e-13,7.158033101724413,18789.78698211308,15971.318934796118,0.85,1.288864691072807,1.021687312534147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735283852804918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16655.242441497525,1227.708385873096,0.41957157269850504,0.06673530577303209,6.113110376966115,4.101564809475358
1174.0,-16.30142339141572,5.920563341787451,34.20610460229082,20.660332298744493,4.645968493393439,-14.204357757268706,-25.243868306837953,2.5489015361146525,-3.7627581685341056,-3.7627581685342677,38.40598827371267,49244.848070737135,12861.656299037268,12861.656299037268,62106.504369774404,75729.16370353806,75729.16370353806,12861.656299037268,88590.82000257532,88590.82000257532,88590.82000257532,107363.89274524404,85645.83157202332,59161.50968236058,29427.024321847493,18773.07274266872,0.0,48200.097064516216,15957.11183126841,1226.708385873096,0.0,0.8985422530659545,3.1229192968922455,0.0014959713701933424,372085.5217402009,1486944.0625847746,3.9962427337417203,1486944.0625847746,3.9962427337417203,0.85,0.0858254827292203,4.698906859688992,1.2095110494317485,1.0,0.0,4.6989068596898695,1.2784626869057383,1.2796140999528356,3.675435276927597,15492.743101751581,1579.8201324358045,1603.0968420496806,1603.0968420496806,8.023006447066956,5.920563341787451,2.8015203951145433,3.119042946672908,4.103075263164418,4.103075263164418,1.1723072180469765,0.0,0.0,0.0009005762297680258,0.0003793498941275744,0.0005212263356404515,0.0024491940039914743,0.08582548285180155,0.07403925638156775,0.011786226470233804,0.08582476665665004,0.07403925627582031,0.011786226453399988,0.41955490603183837,0.41955490603183837,0.06678847655768692,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.005633484581551,1.7053025658242404e-13,1.7053025658242404e-13,6.232985372840858,18773.07274266872,15957.11183126841,0.85,1.2885140933771222,1.0216752884298659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735275995281564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16655.701951682666,1226.708385873096,0.41955490603183837,0.06678847655768692,6.113110376966115,4.103075263164418
1175.0,-16.30108797459596,5.92075699798599,34.20582762948666,20.665322185400896,4.653190315663217,-14.20333209776936,-25.241771538834996,2.5554344388365453,-3.754442831566564,-3.7544428315667546,38.40414245934218,49235.8328527836,12851.76125617542,12851.76125617542,62087.59410895902,75718.61336599532,75718.61336599532,12851.76125617542,88570.37462217074,88570.37462217074,88570.37462217074,107332.21088286073,85638.53953316597,59155.75901995371,29425.311681346953,18761.836260689997,0.0,48187.14794203695,15947.560821586496,1226.0,0.0,0.8985873826568491,3.124139066399313,0.0014959713701933424,372204.8915014323,1486867.1085459446,3.9947543476607503,1486867.1085459446,3.9947543476607503,0.8499999999999999,0.08581303124443021,4.698906859688992,1.209486751961522,1.0,0.0,4.698906859689731,1.2784323355644789,1.2795837573275737,3.6755225356641477,15491.42402197115,1579.6856237319728,1603.0968420496806,1603.0968420496806,8.016833992226863,5.92075699798599,2.8053039674419495,3.11545303054404,4.1046428946531375,4.1046428946531375,1.1727551127580393,0.0,0.0,0.0009006044277721111,0.0003794295571033349,0.0005211748706687761,0.0024489521748830355,0.0858130312437732,0.07402327758903336,0.011789753654739832,0.08581301792003806,0.07402327758960012,0.011789753654830098,0.4195382393651717,0.4195382393651717,0.0668202307701036,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.755075485879388,1.7053025658242404e-13,1.7053025658242404e-13,5.771365568334431,18761.836260689997,15947.560821586496,0.85,1.2884679164586075,1.0217627511802128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373526014453023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16656.164422443675,1226.0,0.4195382393651717,0.0668202307701036,6.113110376966115,4.1046428946531375
1176.0,-16.30108797459596,5.92075699798599,34.20582762948666,22.574723709281557,4.653190315663217,-14.20333209776936,-26.360210998076923,2.5554344388365453,21.056763773435023,-3.7544428315667546,38.40414245934218,55064.391840386634,12852.667310616223,12852.667310616223,67917.05915100286,84747.84407047706,84747.84407047706,12852.667310616223,97600.51138109328,97600.51138109328,97600.51138109328,117105.80744795578,94667.77023764771,64796.80208009878,33189.96461949881,19505.296066862502,0.0,52695.26068636131,16579.501656833127,1226.156979085503,0.0,0.8985873826568491,2.7055525487090364,0.0014959713701933424,372204.8915014323,1486867.1085459446,3.9947543476607503,1486867.1085459446,3.9947543476607503,0.85,0.08581303124443021,4.698906859688992,1.233258719542064,1.0,0.0,4.69890685968875,1.2784323355644789,1.2795837573275737,3.6755225356641477,17124.74988434363,1746.2385100257102,1603.0968420496806,1603.0968420496806,8.017399182312102,5.92075699798599,2.806292807433549,3.114464190552441,4.106235586509342,4.106235586509342,1.1732101675740978,0.0,0.0,0.0009006044277721111,0.00033905461508945976,0.0005615498126826514,0.002638670266871579,0.0858121266847825,0.07402033692432777,0.011791789760454727,0.07432491065654738,0.07402327758960012,0.011789753654830098,0.41952157269850504,0.41952157269850504,0.06683177071043873,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.56400564280932,24.811206605001757,27.936616569373655,5.801276078505168,19505.296066862502,16579.501656833127,0.85,1.2888646581566543,1.0449590935345445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373524197291458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16656.627761180916,1226.156979085503,0.41952157269850504,0.06683177071043873,6.113110376966115,4.106235586509342
1177.0,-16.301088460981394,5.920972823844047,34.20566391014861,20.67274107774722,4.663184015663707,-14.202693378549673,-25.240298524126388,2.5638494194681605,-3.7508748661880986,-3.7508748661883224,38.40688378577833,49228.11640140168,12849.086403235948,12849.086403235948,62077.20280463763,75706.43750606019,75706.43750606019,12849.086403235948,88555.52390929614,88555.52390929614,88555.52390929614,107317.75770015894,85633.82916441452,59151.06526101467,29425.29322599983,18762.2337908628,0.0,48187.52701686263,15947.898722233378,1226.0799102667615,0.0,0.8985947426864337,3.125007025319608,0.0014959713701933424,372256.12017548067,1486981.3985569067,3.994511622417241,1486981.3985569067,3.994511622417241,0.8499999999999999,0.08581459039217006,4.698906859688992,1.2094675844395537,1.0,0.0,4.6989068596886225,1.2783933169942283,1.27954470356292,3.6756347183800293,15490.571948593599,1579.5987364281991,1603.0968420496806,1603.0968420496806,8.015165438668953,5.920972823844047,2.8085395485366407,3.1124332753074064,4.107770181505986,4.107770181505986,1.1736486232874246,0.0,0.0,0.0009006043868818069,0.0003794855308833011,0.0005211188559985058,0.0024486889671646588,0.08581383072348849,0.074021583748793,0.011792246974695482,0.0858431567084016,0.07402194967888644,0.011792640713283623,0.4195049060318384,0.4195049060318384,0.06683058114255118,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.366091864114821,2.2737367544323206e-13,2.2737367544323206e-13,5.582882733790939,18762.2337908628,15947.898722233378,0.85,1.288242137491606,1.0215945795304024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373524197291458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16657.084391581764,1226.0799102667615,0.4195049060318384,0.06683058114255118,6.113110376966115,4.107770181505986
1178.0,-16.30085950619685,5.921195706056001,34.20549656021218,20.67417431334036,4.662543466511811,-14.20209324127277,-25.240501401107736,2.5639532615941256,-3.7493417454172686,-3.7493417454174285,38.406453723850106,49230.51984298177,12848.25413804399,12848.25413804399,62078.77398102576,75716.24671250656,75716.24671250656,12848.25413804399,88564.50085055055,88564.50085055055,88564.50085055055,107334.8497000789,85640.11862578816,59155.22431373371,29427.660346727174,18770.348849528353,0.0,48198.00919625553,15954.796522099101,1226.4048102702618,0.0,0.898603365723619,3.1246583411842628,0.0014959713701933424,372278.134346581,1486963.4681905305,3.9942272483997336,1486963.4681905305,3.9942272483997336,0.8500000000000001,0.08580571228361736,4.698906859688992,1.209483936424367,1.0,0.0,4.698906859689079,1.2783927960057204,1.279544206713429,3.675636216326086,15491.709668988413,1579.714751621442,1603.0968420496806,1603.0968420496806,8.014646277773537,5.921195706056001,2.810175565100594,3.1110201409554072,4.109369883969809,4.109369883969809,1.1741056811342312,0.0,0.0,0.0009006236352419351,0.0003794778212142818,0.0005211458140276533,0.0024488156404327437,0.08580571252796429,0.07401599056874028,0.011789721959224004,0.0858571474480003,0.07401599044372745,0.01178972183988991,0.4194882393651717,0.4194882393651717,0.06681866538942888,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.223878404578613,1.7053025658242404e-13,1.7053025658242404e-13,5.658796562227906,18770.348849528353,15954.796522099101,0.85,1.2879945669176855,1.0214222675156976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735241999265082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16657.54101223869,1226.4048102702618,0.4194882393651717,0.06681866538942888,6.113110376966115,4.109369883969809
1179.0,-16.30085950726848,5.92141427058582,34.205339756032735,20.67590751629325,4.66338735023738,-14.202133283400228,-25.24116081241516,2.564562668732046,-3.748707795029304,-3.748707795029456,38.406427522694294,49233.973065376136,12848.611403020435,12848.611403020435,62082.58446839657,75720.45208522661,75720.45208522661,12848.611403020435,88569.06348824705,88569.06348824705,88569.06348824705,107338.97506662102,85645.43279793632,59158.48818886458,29429.938454524145,18769.91157837397,0.0,48199.85003289812,15954.424841617873,1226.304197963411,0.0,0.898606416287479,3.1245590249427577,0.0014959713701933424,372287.237575576,1486962.3758035523,3.994126646637174,1486962.3758035523,3.994126646637174,0.85,0.08580440499198963,4.698906859688992,1.2094972893456002,1.0,0.0,4.6989068596892425,1.2783899703963784,1.2795413785590288,3.6756443405387844,15492.670966256228,1579.8127766623902,1603.0968420496806,1603.0968420496806,8.014869137033864,5.92141427058582,2.811520131060484,3.109894139525336,4.110972074810156,4.110972074810156,1.1745634499457587,0.0,0.0,0.00090062363515184,0.00037945276346261215,0.0005211708716892278,0.002448933384050604,0.08579894346247219,0.07401237287295653,0.011786570589515648,0.08584766657953287,0.07401472263524049,0.011789682356749133,0.41947157269850505,0.41947157269850505,0.06680141589829525,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.113088380536226,1.7053025658242404e-13,1.7053025658242404e-13,5.671655423267396,18769.91157837397,15954.424841617873,0.85,1.2880244321511995,1.021454901452436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735229595383496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16658.00222935084,1226.304197963411,0.41947157269850505,0.06680141589829525,6.113110376966115,4.110972074810156
1180.0,-16.300551562994958,5.921618429638642,34.20516887736794,20.67667208556088,4.661883772227543,-14.201894157458298,-25.242045347671933,2.563448751122745,-3.7495469365438794,-3.7495469365440273,38.40610696970675,49240.408929167665,12850.905723939964,12850.905723939964,62091.31465310763,75731.18139480999,75731.18139480999,12850.905723939964,88582.08711874996,88582.08711874996,88582.08711874996,107353.81495209088,85654.3199453686,59164.599097482474,29433.02316431791,18771.727833340912,0.0,48204.75099765882,15955.968658339774,1226.2631505013753,0.0,0.8986035846950822,3.123980023486569,0.0014959713701933424,372275.18793601525,1486949.0112549094,3.994220027122728,1486949.0112549094,3.994220027122728,0.85,0.08580105420562259,4.698906859688992,1.2095214197738096,1.0,0.0,4.6989068596891,1.2783950821167382,1.279546527982285,3.675629643309208,15494.278590229846,1579.9767086854172,1603.0968420496806,1603.0968420496806,8.016300317521122,5.921618429638642,2.81238004549849,3.1092383841401516,4.112573334620078,4.112573334620078,1.1750209527485935,0.0,0.0,0.0009006495247989763,0.000379419153349439,0.0005212303714495373,0.002449212967882472,0.08579242478307679,0.07400934487009429,0.011783079912982502,0.08582861498106671,0.07401162970730872,0.011789424498313873,0.4194549060318384,0.4194549060318384,0.06678171096286616,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.042029886883029,1.7053025658242404e-13,1.7053025658242404e-13,5.756426558551254,18771.727833340912,15955.968658339774,0.85,1.2880745853478892,1.0214845613777601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735229595441554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16658.45886734583,1226.2631505013753,0.4194549060318384,0.06678171096286616,6.113110376966115,4.112573334620078
1181.0,-16.30648181526599,5.929768430175317,34.20821749688188,21.210504916403465,5.6527318444005346,-14.103969028764926,-24.91066980930043,3.460441318933035,-3.0231877958433984,-3.0231877958434383,38.50017491813185,47467.80841243211,11897.397724769278,11897.397724769278,59365.206137201385,73569.96705292212,73569.96705292212,11897.397724769278,85467.3647776914,85467.3647776914,85467.3647776914,104060.50963777519,83936.9226017921,57883.10323226679,28948.68818836146,18593.144860083794,0.0,47541.83304844525,15804.173131071224,1226.127870441477,0.0,0.9016365283728737,3.2889998784914716,0.0014959713701933424,382820.29027970944,1490874.8089613067,3.8944508606688326,1490874.8089613067,3.8944508606688326,0.85,0.08527396720751963,4.698906859688992,1.204327884553932,1.0,0.0,4.69890685968909,1.2742505212451316,1.2753975989348785,3.6875848048290094,15183.613198122748,1548.297654971142,1603.0968420496806,1603.0968420496806,7.421509052165281,5.929768430175317,3.0523460272840435,2.8774224028912734,4.114170613051988,4.114170613051988,1.175477318014854,0.0,0.0,0.0009001510736623913,0.0003922040436927811,0.0005079470299696101,0.0023867957834828512,0.08527664669004087,0.07356692948352281,0.011709717206518054,0.09065737744832629,0.07356475326611311,0.011709213941406517,0.4194382393651717,0.4194382393651717,0.06676237819149494,0.0,5.684341886080802e-14,5.684341886080802e-14,0.02182314620398529,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18593.144860083794,15804.173131071224,0.85,1.2486940938248654,0.9984429578906284,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735212912245969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16658.921674512538,1226.127870441477,0.4194382393651717,0.06676237819149494,6.113110376966115,4.114170613051988
1182.0,-16.30627922229323,5.929726147025756,34.20806317648253,20.673841621633642,4.6518157139076,-14.208142783556166,-25.252654147893168,2.553679275170662,-3.7610025390103488,-3.7610025390105717,38.411940365595754,49262.41120368236,12880.073977947326,12880.073977947326,62142.48518162969,75765.33928649905,75765.33928649905,12880.073977947326,88645.41326444637,88645.41326444637,88645.41326444637,107450.65119825784,85687.05706412322,59184.12898130734,29447.697869795422,18805.23793381147,0.0,48252.93580360689,15984.452243739748,1227.127870441477,0.0,0.8985302376717903,3.119080326806155,0.0014959713701933424,372110.72195725795,1487192.2323899243,3.996639023373126,1487192.2323899243,3.996639023373126,0.85,0.08574743517534004,4.698906859688992,1.2096151237515733,1.0,0.0,4.698906859688373,1.278441369825247,1.2795922418738395,3.675496562139018,15500.200510321547,1580.580576478364,1603.0968420496806,1603.0968420496806,8.034495259487366,5.929726147025756,2.817662084354665,3.1120640626710907,4.118165227263283,4.118165227263283,1.176618636360938,0.0,0.0,0.0009001680978835364,0.0003790162589776699,0.0005211518389058665,0.0024488439507743087,0.08574743517535213,0.07403052992507543,0.011716905250276695,0.08574742909890626,0.074030529925065,0.011716905250275049,0.41942157269850505,0.41942157269850505,0.06638238078538804,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.1188245525517004,2.2737367544323206e-13,2.2737367544323206e-13,9.394826590710238,18805.23793381147,15984.452243739748,0.85,1.2878487939998993,1.0209204970280794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373553419575659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16659.259520073276,1227.127870441477,0.41942157269850505,0.06638238078538804,6.113110376966115,4.118165227263283
1183.0,-16.30627922229323,5.929726147025756,34.20806317648253,22.565477422345452,4.6518157139076,-14.208142783556166,-26.36071394719181,2.553679275170662,21.386924505508148,-3.7610025390105717,38.411940365595754,55036.58890971845,12880.944658709917,12880.944658709917,67917.53356842836,84710.55188823302,84710.55188823302,12880.944658709917,97591.49654694294,97591.49654694294,97591.49654694294,117097.47971723317,94632.26966585721,64772.273538351525,33177.77347500632,19505.98317029023,0.0,52683.75664529655,16580.085694746696,1226.127870441477,0.0,0.8985302376717903,2.7012342783220924,0.0014959713701933424,372110.72195725795,1487192.2323899243,3.996639023373126,1487192.2323899243,3.996639023373126,0.8500000000000001,0.08574743517534004,4.698906859688992,1.2331663980567833,1.0,0.0,4.698906859689318,1.278441369825247,1.2795922418738395,3.675496562139018,17118.328074564677,1745.5836676708843,1603.0968420496806,1603.0968420496806,8.035038383732733,5.929726147025756,2.818612748607464,3.1111133984182917,4.119702085896791,4.119702085896791,1.1770577388276546,0.0,0.0,0.0009001680978835364,0.00033903738423089497,0.0005611307136526414,0.0026367009595645763,0.08571270487129246,0.074027588154204,0.01168511671708846,0.07419980175285973,0.074030529925065,0.011716905250275049,0.4194049060318384,0.4194049060318384,0.06620228216125174,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.561081318380843,25.147927044518724,27.699714468367574,9.424182025668301,19505.98317029023,16580.085694746696,0.85,1.2891551000376857,1.0446595386176196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373552321965905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16659.720029291984,1226.127870441477,0.4194049060318384,0.06620228216125174,6.113110376966115,4.119702085896791
1184.0,-16.3061094612967,5.929779191568716,34.20783888502749,20.680040877219312,4.658841014067471,-14.207348557041296,-25.251662848144747,2.5599156768755784,-3.751009715222267,-3.751009715222457,38.40952251604538,49258.21500802803,12868.60906727175,12868.60906727175,62126.82407529978,75761.43515379525,75761.43515379525,12868.60906727175,88630.044221067,88630.044221067,88630.044221067,107428.09072525731,85686.88375499794,59182.88603480691,29448.88635576781,18798.046504190304,0.0,48246.93285995811,15978.339528561757,1226.0,0.0,0.8985851509483885,3.1187043606918534,0.0014959713701933424,372254.18391910574,1487091.417457166,3.9948279474014576,1487091.417457166,3.9948279474014576,0.8499999999999999,0.08568070172089189,4.698906859688992,1.2096096432348715,1.0,0.0,4.698906859688291,1.278412422927037,1.2795632871553706,3.675579785849103,15500.169159890289,1580.57737962406,1603.0968420496806,1603.0968420496806,8.027343532670342,5.929779191568716,2.8228138111948313,3.106965380373885,4.121251629475167,4.121251629475167,1.1775004655643335,0.0,0.0,0.0009001823634071623,0.0003790538892631213,0.0005211284741440411,0.0024487341619346924,0.0856806631279724,0.07400843007037816,0.011672233057594246,0.08566352612214896,0.07400845933262111,0.011672242388270773,0.4193882393651717,0.4193882393651717,0.06614377938877136,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.960480019963256,1.7053025658242404e-13,1.7053025658242404e-13,10.661739208942095,18798.046504190304,15978.339528561757,0.85,1.287684426606548,1.0209605479172172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373552321965905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16660.176486651242,1226.0,0.4193882393651717,0.06614377938877136,6.113110376966115,4.121251629475167
1185.0,-16.30596395694611,5.929738173580333,34.20767630017079,20.681367732491367,4.6583424482881775,-14.207222736966889,-25.252381107397355,2.5597877853617588,-3.7587442768669916,-3.7587442768671027,38.41129952358183,49262.82812121974,12879.721604159082,12879.721604159082,62142.54972537882,75770.06897853874,75770.06897853874,12879.721604159082,88649.79058269782,88649.79058269782,88649.79058269782,107448.50587519028,85693.76495062721,59187.40628880509,29451.509624246803,18798.71529249246,0.0,48250.22491673926,15978.907998618592,1226.0753985280671,0.0,0.8985429703232015,3.1177291783003627,0.0014959713701933424,372143.1389043452,1487165.5112640744,3.996219077537076,1487165.5112640744,3.996219077537076,0.8500000000000001,0.08569816662076525,4.698906859688992,1.209627689267509,1.0,0.0,4.698906859689027,1.2784129908379493,1.2795638712099247,3.6755781530419553,15501.413920950585,1580.704309927507,1603.0968420496806,1603.0968420496806,8.034275451314208,5.929738173580333,2.821270627291418,3.1084675462889146,4.122817174824004,4.122817174824004,1.1779477642354297,0.0,0.0,0.0009001945907374846,0.00037902662340263054,0.000521167967334854,0.0024489197367599143,0.08569850460708774,0.07401777888961006,0.011680725717477674,0.08563798663086696,0.07402036234229274,0.011677804278472504,0.41937157269850506,0.41937157269850506,0.06618091474622866,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.1275835623043236,1.1368683772161603e-13,1.1368683772161603e-13,10.83845507533863,18798.71529249246,15978.907998618592,0.85,1.2879224880839872,1.020986497083233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373551402234627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16660.636344889128,1226.0753985280671,0.41937157269850506,0.06618091474622866,6.113110376966115,4.122817174824004
1186.0,-16.305728783672965,5.929822516209797,34.207488785454736,20.686095440201484,4.665299275318473,-14.206295517156414,-25.250502687972016,2.565869413674406,-3.746841952107843,-3.746841952108024,38.40989120924194,49254.369777220956,12864.878884464173,12864.878884464173,62119.24866168513,75759.530623801,75759.530623801,12864.878884464173,88624.40950826516,88624.40950826516,88624.40950826516,107419.85245668897,85687.36561935088,59182.2208738146,29450.160828373642,18795.442948423814,0.0,48245.603776797456,15976.126506160243,1226.0,0.0,0.8986033704667806,3.119806157737812,0.0014959713701933424,372314.03121353046,1487106.7901969757,3.994227091978939,1487106.7901969757,3.994227091978939,0.8500000000000001,0.08569564825238367,4.698906859688992,1.20960598919075,1.0,0.0,4.6989068596880745,1.2783847515618643,1.2795356317775801,3.6756593458644677,15500.256325844464,1580.5862680777295,1603.0968420496806,1603.0968420496806,8.02501667211536,5.929822516209797,2.826094473506663,3.103728042703134,4.124354433050122,4.124354433050122,1.1783869808714635,0.0,0.0,0.0009002143536392036,0.00037909793394825863,0.000521116419690945,0.0024486775191823493,0.0856956478027956,0.07399959561045895,0.011696052192336643,0.08569552742290293,0.07399959599868547,0.011696052253698205,0.4193549060318384,0.4193549060318384,0.06628140096710983,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.82247453744634,1.7053025658242404e-13,1.7053025658242404e-13,9.644931770952553,18795.442948423814,15976.126506160243,0.85,1.2875628823938539,1.0209089724545772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735506139218574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16661.095722844246,1226.0,0.4193549060318384,0.06628140096710983,6.113110376966115,4.124354433050122
1187.0,-16.305517915476756,5.929886616465472,34.20733683158644,20.687489001452946,4.6652722436865295,-14.206103448424969,-25.251120154838986,2.5658702552086288,-3.7479364498209975,-3.7479364498211867,38.410551867151504,49258.838152027834,12867.307969361455,12867.307969361455,62126.14612138929,75766.2507784041,75766.2507784041,12867.307969361455,88633.55874776555,88633.55874776555,88633.55874776555,107430.70432548063,85693.95429180059,59186.600674409885,29452.615130434115,18797.14557771508,0.0,48249.760708149195,15977.573741057817,1226.259351039289,0.0,0.8985960137016459,3.120073597861188,0.0014959713701933424,372298.3139647553,1487134.3367671745,3.994469706107663,1487134.3367671745,3.994469706107663,0.8499999999999999,0.08571779040059548,4.698906859688992,1.2096232736436652,1.0,0.0,4.69890685968849,1.2783847112883082,1.279535614122884,3.6756594616604965,15501.448171469305,1580.707802508431,1603.0968420496806,1603.0968420496806,8.026531917379137,5.929886616465472,2.8267575644812135,3.1031290519842587,4.125929440032644,4.125929440032644,1.1788369828664698,0.0,0.0,0.00090023207439037,0.00037907449165620725,0.0005211575827341627,0.0024488709404884906,0.08571779040273173,0.07399952632603325,0.01171826407669847,0.0857203015348,0.0739995263251751,0.011718264075420374,0.4193382393651717,0.4193382393651717,0.06640469838534825,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.238071815030821,1.7053025658242404e-13,1.7053025658242404e-13,8.905456677682935,18797.14557771508,15977.573741057817,0.85,1.2875949063701042,1.0209136258723084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373549339802852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16661.556902016917,1226.259351039289,0.4193382393651717,0.06640469838534825,6.113110376966115,4.125929440032644
1188.0,-16.305517755685774,5.92993966451479,34.20720298914338,20.688893214706354,4.665907726498821,-14.206469774917764,-25.252257299702592,2.5658703567681083,-3.74810309356144,-3.7481030935616135,38.41097755516922,49264.793368903964,12868.484885781976,12868.484885781976,62133.27825468594,75769.8858965755,75769.8858965755,12868.484885781976,88638.37078235748,88638.37078235748,88638.37078235748,107430.57460161089,85700.59401663982,59190.82284222284,29455.301304907753,18792.20381925341,0.0,48247.505124161165,15973.373246365396,1226.1838858281637,0.0,0.8985937895013824,3.1207288539687426,0.0014959713701933424,372295.9209664265,1487152.086316213,3.9945430571889715,1487152.086316213,3.9945430571889715,0.8499999999999999,0.0857448486247538,4.698906859688992,1.2096405690861864,1.0,0.0,4.698906859688264,1.2783847107898552,1.27953561364115,3.675659463093667,15502.649252121013,1580.8302786497952,1603.0968420496806,1603.0968420496806,8.02726606917187,5.92993966451479,2.8277065246516337,3.102233139863156,4.127498481136789,4.127498481136789,1.1792852803247968,0.0,0.0,0.0009002320878188613,0.0003790313231414558,0.0005212007646774055,0.0024490738484178086,0.0857384683895086,0.0739979221525316,0.011740546236976996,0.08573281528916515,0.07400198790991862,0.01174286071483518,0.41932157269850506,0.41932157269850506,0.06652976420447074,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.398433749108449,1.7053025658242404e-13,1.7053025658242404e-13,8.040617635169781,18792.20381925341,15973.373246365396,0.85,1.2878029256599035,1.0210847844282287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735481973653108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16662.017602116994,1226.1838858281637,0.41932157269850506,0.06652976420447074,6.113110376966115,4.127498481136789
1189.0,-16.305303888733242,5.930019195190316,34.20705010912693,20.691715960297756,4.668183601736507,-14.205634965798795,-25.25149831837041,2.5685011665929487,-3.7450824200234933,-3.745082420023638,38.409953300646315,49262.07170840482,12865.456318890569,12865.456318890569,62127.52802729539,75772.47453706106,75772.47453706106,12865.456318890569,88637.93085595164,88637.93085595164,88637.93085595164,107428.8222452601,85701.5045635884,59191.0378380647,29456.074139470777,18790.89138930847,0.0,48246.96552877924,15972.257680912197,1226.1350624132106,0.0,0.8986113791699027,3.1212198862459046,0.0014959713701933424,372339.29960485024,1487109.379122872,3.993962981348156,1487109.379122872,3.993962981348156,0.85,0.08574854193073415,4.698906859688992,1.2096408702014019,1.0,0.0,4.698906859689155,1.2783724759993236,1.2795233908133874,3.6756946413569986,15502.813963814478,1580.8470745682246,1603.0968420496806,1603.0968420496806,8.025376871456567,5.930019195190316,2.829692302957609,3.100326892232707,4.1290642949924425,4.1290642949924425,1.1797326557121264,0.0,0.0,0.0009002500609040146,0.00037906013523668087,0.0005211899256673337,0.00244902291691903,0.0857485419268035,0.07398926730682406,0.011759274619979438,0.08574456914765145,0.07398926730882009,0.011759274621914064,0.4193049060318384,0.4193049060318384,0.06664103753164613,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.384789303946889,1.7053025658242404e-13,1.7053025658242404e-13,7.33604437117134,18790.89138930847,15972.257680912197,0.85,1.2876981452903273,1.0210397932491748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735481964995992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16662.47408805429,1226.1350624132106,0.4193049060318384,0.06664103753164613,6.113110376966115,4.1290642949924425
1190.0,-16.305303888733242,5.930019195190316,34.20705010912693,20.693120173551165,4.668183601736507,-14.205634965798795,-25.252309267502255,2.5685011665929487,-3.7450824200234933,-3.745082420023638,38.409953300646315,49266.31808358346,12866.342426020774,12866.342426020774,62132.66050960423,75779.11482500246,75779.11482500246,12866.342426020774,88645.45725102322,88645.45725102322,88645.45725102322,107437.89107362094,85708.1448515298,59195.28421324334,29458.734042540502,18792.433822597704,0.0,48251.16786513821,15973.568749208047,1226.1523604453262,0.0,0.8986113791699027,3.120998892097316,0.0014959713701933424,372339.29960485024,1487109.379122872,3.993962981348156,1487109.379122872,3.993962981348156,0.8499999999999999,0.08574854193073415,4.698906859688992,1.209658167292364,1.0,0.0,4.698906859689009,1.2783724759993236,1.2795233908133874,3.6756946413569986,15504.0151463275,1580.9695610965518,1603.0968420496806,1603.0968420496806,8.025929618556406,5.930019195190316,2.8306601627359225,3.0993590324543936,4.130638186187085,4.130638186187085,1.1801823389105957,0.0,0.0,0.0009002500609040146,0.00037902935043778536,0.0005212207104662292,0.0024491675718217344,0.08576144502194505,0.07398632635755927,0.011775118664385782,0.08573970768758202,0.07398926730882009,0.011759274621914064,0.41928823936517173,0.41928823936517173,0.06673082738621271,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.380944448286641,1.7053025658242404e-13,1.7053025658242404e-13,7.365565635964913,18792.433822597704,15973.568749208047,0.85,1.287692365980959,1.0210388735311566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373547037817101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16662.934855263717,1226.1523604453262,0.41928823936517173,0.06673082738621271,6.113110376966115,4.130638186187085
1191.0,-16.305102925492257,5.930119335555589,34.20690745891246,20.69652088629084,4.672243141483029,-14.205040088250637,-25.25145235760135,2.572178083355392,-3.74180063526245,-3.7418006352626008,38.40994547982526,49263.0083090374,12862.983156167316,12862.983156167316,62125.991465204715,75776.00185143693,75776.00185143693,12862.983156167316,88638.98500760425,88638.98500760425,88638.98500760425,107426.48019885097,85706.8415449463,59193.83750036567,29458.893382867373,18787.495191246715,0.0,48246.388574114084,15969.370912559707,1226.0786234679344,0.0,0.8986267348878577,3.122156551748666,0.0014959713701933424,372386.4324427625,1487109.0530304275,3.9934565909809376,1487109.0530304275,3.9934565909809376,0.85,0.085767767283408,4.698906859688992,1.209651765297167,1.0,0.0,4.69890685968854,1.278355393489801,1.2795063145157703,3.675743759222838,15503.779387111785,1580.9455203470895,1603.0968420496806,1603.0968420496806,8.023834130769679,5.930119335555589,2.8327318160848542,3.0973875194707348,4.132188218179068,4.132188218179068,1.1806252051940194,0.0,0.0,0.0009002669498790421,0.00037906188004264513,0.0005212050698363969,0.0024490940779589255,0.08576776715753887,0.07398023572532386,0.011787531432215007,0.0857678183427728,0.07398023583389408,0.011787531449513914,0.41927157269850507,0.41927157269850507,0.06680401587482522,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.1485302370203385,1.7053025658242404e-13,1.7053025658242404e-13,6.227426395931104,18787.495191246715,15969.370912559707,0.85,1.2876816960044453,1.021071416223447,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373547037817101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16663.391345134092,1226.0786234679344,0.41927157269850507,0.06680401587482522,6.113110376966115,4.132188218179068
1192.0,-16.304920780132907,5.930210604644239,34.20678522005835,20.698161294590705,4.67272177543174,-14.204827019683576,-25.251914689410455,2.572628014982982,-3.7418419516696417,-3.7418419516698207,38.41025465222224,49266.496046472035,12864.047709361936,12864.047709361936,62130.54375583397,75781.49763986019,75781.49763986019,12864.047709361936,88645.54534922213,88645.54534922213,88645.54534922213,107434.56224287058,85712.47334258727,59197.47174920181,29461.112881539397,18789.016893648455,0.0,48250.12977518785,15970.664359601187,1226.168170200347,0.0,0.8986254921591461,3.122144004407248,0.0014959713701933424,372385.83902940864,1487121.9441455882,3.993497572361082,1487121.9441455882,3.993497572361082,0.85,0.08577398733767244,4.698906859688992,1.209666183660738,1.0,0.0,4.698906859689529,1.2783532760166647,1.2795042147059994,3.675749847750018,15504.798140651228,1581.0494042972095,1603.0968420496806,1603.0968420496806,8.024498191209881,5.930210604644239,2.833750897624951,3.0964597070192883,4.133768459181243,4.133768459181243,1.1810767026232123,0.0,0.0,0.0009002822576482007,0.0003790443289040688,0.0005212379287441319,0.002449248478905883,0.08577398733895396,0.07397818978661369,0.011795797552340262,0.08577361907339598,0.0739781897855084,0.011795797552164042,0.4192549060318384,0.4192549060318384,0.0668500541665306,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.911408330117183,1.7053025658242404e-13,1.7053025658242404e-13,5.965206196304791,18789.016893648455,15970.664359601187,0.85,1.2876761999463882,1.0210645292773253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373545949045486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16663.85186096806,1226.168170200347,0.4192549060318384,0.0668500541665306,6.113110376966115,4.133768459181243
1193.0,-16.30474431223121,5.930309224944003,34.20667214938897,20.700423221010738,4.674454652597122,-14.204494665127216,-25.251931278593815,2.5742050054928707,-3.74041384728622,-3.7404138472863875,38.41027719971819,49267.6164877577,12863.165564028312,12863.165564028312,62130.78205178602,75784.00145519948,75784.00145519948,12863.165564028312,88647.1670192278,88647.1670192278,88647.1670192278,107435.97512780619,85715.71459086434,59199.32962342096,29462.649963825977,18788.808108578385,0.0,48251.45807240436,15970.486892291628,1226.114587063947,0.0,0.8986320856980148,3.1222561085488216,0.0014959713701933424,372406.35083167895,1487122.8842792867,3.9932801386393106,1487122.8842792867,3.9932801386393106,0.8500000000000001,0.08577375375887977,4.698906859688992,1.209673306574114,1.0,0.0,4.698906859689339,1.2783459341011034,1.2794968851402477,3.6757709586592693,15505.384460218263,1581.1091922540586,1603.0968420496806,1603.0968420496806,8.023947915449563,5.930309224944003,2.8352431471467097,3.0950660777972936,4.135346190915579,4.135346190915579,1.1815274831187368,0.0,0.0,0.0009002970885031089,0.00037904369915585205,0.0005212533893472569,0.002449321126839962,0.08577375374273868,0.07397395012715739,0.011799803615581285,0.08577357980717491,0.073973950141078,0.011799803617801783,0.41923823936517174,0.41923823936517174,0.06687393175770079,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.68641769566193,1.7053025658242404e-13,1.7053025658242404e-13,5.7913205153353715,18788.808108578385,15970.486892291628,0.85,1.287645690593533,1.0210596416346327,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735449622259954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16664.31200651591,1226.114587063947,0.41923823936517174,0.06687393175770079,6.113110376966115,4.135346190915579
