time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1194.0,-16.30474431223121,5.930309224944003,34.20667214938897,20.701822160650067,4.674454652597122,-14.204494665127216,-25.25274599958209,2.5742050054928707,-3.74041384728622,-3.7404138472863875,38.41027719971819,49271.882408211444,12864.052400172635,12864.052400172635,62135.93480838408,75790.61687372359,75790.61687372359,12864.052400172635,88654.66927389622,88654.66927389622,88654.66927389622,107444.70112221668,85722.33000938846,59203.595543874704,29465.260517237508,18790.031848320454,0.0,48255.292365557965,15971.527071072385,1226.1115587400282,0.0,0.8986320856980148,3.122035776589098,0.0014959713701933424,372406.35083167895,1487122.8842792867,3.9932801386393106,1487122.8842792867,3.9932801386393106,0.85,0.08577375375887977,4.698906859688992,1.209690687186085,1.0,0.0,4.698906859688758,1.2783459341011034,1.2794968851402477,3.6757709586592693,15506.581144024387,1581.2312200419499,1603.0968420496806,1603.0968420496806,8.024501117303037,5.930309224944003,2.836212005215675,3.094097219728328,4.136926292380414,4.136926292380414,1.1819789406801182,0.0,0.0,0.0009002970885031089,0.00037901277241084055,0.0005212843160922684,0.0024494664487342446,0.08577199988837053,0.07397100931915608,0.011800990569214449,0.08576731508770623,0.073973950141078,0.011799803617801783,0.4192215726985051,0.4192215726985051,0.0668806586710334,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.512992841065284,1.7053025658242404e-13,1.7053025658242404e-13,5.820572120256202,18790.031848320454,15971.527071072385,0.85,1.2876501573687154,1.0210669129295147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735440061667423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16664.772044396872,1226.1115587400282,0.4192215726985051,0.0668806586710334,6.113110376966115,4.136926292380414
1195.0,-16.30458318914965,5.9304187687889165,34.206577475803215,20.70476993629711,4.677598361516895,-14.204033366547653,-25.25225974442435,2.5770513526055536,-3.737998563630242,-3.73799856363041,38.41058687380057,49270.28019458892,12861.854738610456,12861.854738610456,62132.13493319938,75789.69216494306,75789.69216494306,12861.854738610456,88651.54690355352,88651.54690355352,88651.54690355352,107441.8020120151,85722.81172117221,59203.413056269106,29465.998516559008,18790.255108461577,0.0,48256.25362502059,15971.716842192342,1226.0392153294943,0.0,0.8986423143212298,3.1221913482166497,0.0014959713701933424,372441.04346288,1487135.7964034192,3.992942836203919,1487135.7964034192,3.992942836203919,0.8500000000000001,0.08576667475427623,4.698906859688992,1.2096895442670212,1.0,0.0,4.698906859689364,1.2783327098657757,1.2794836663099127,3.675808984174687,15506.668282379846,1581.2401056813333,1603.0968420496806,1603.0968420496806,8.023130232210804,5.9304187687889165,2.838009168336387,3.0924096004525294,4.138476807755321,4.138476807755321,1.182421945072949,0.0,0.0,0.0009003106299323167,0.0003790312303393266,0.0005212793995929901,0.0024494433465620607,0.0857666747545396,0.07396662324503486,0.011800051509504732,0.08576750439958242,0.07396662324480772,0.011800051509468496,0.4192049060318384,0.4192049060318384,0.06687664337231773,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.356996928312867,1.7053025658242404e-13,1.7053025658242404e-13,5.73863705828046,18790.255108461577,15971.716842192342,0.85,1.2875457638299592,1.0210133711880727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735440061667423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16665.228552919794,1226.0392153294943,0.4192049060318384,0.06687664337231773,6.113110376966115,4.138476807755321
1196.0,-16.304436904672226,5.930520136634882,34.20650325122954,20.706447574216895,4.6781468705304565,-14.203848318432518,-25.252738281246252,2.5775582842907037,-3.737967649894415,-3.737967649894606,38.410993108835115,49273.64247838013,12862.835858484184,12862.835858484184,62136.47833686431,75795.0333685976,75795.0333685976,12862.835858484184,88657.86922708177,88657.86922708177,88657.86922708177,107450.8640412261,85728.34976245901,59206.958872241536,29468.212100241635,18792.994814144327,0.0,48261.20691438596,15974.045592022678,1226.0933188777335,0.0,0.8986410795242917,3.121891015232967,0.0014959713701933424,372441.4875177573,1487152.7348471463,3.992983554970475,1487152.7348471463,3.992983554970475,0.85,0.08576294439688288,4.698906859688992,1.2097036076663064,1.0,0.0,4.698906859688221,1.2783303343873582,1.27948130440996,3.6758158148073288,15507.670076038317,1581.3422602048934,1603.0968420496806,1603.0968420496806,8.02374224756009,5.930520136634882,2.8390575708928143,3.0914625657420673,4.140060368856776,4.140060368856776,1.1828743911019362,0.0,0.0,0.0009003229244276639,0.000379013065387372,0.000521309859040292,0.0024495864726679297,0.08576294439652409,0.07396477695173152,0.01179816744479256,0.08576292076740503,0.07396477695204096,0.01179816744484192,0.41918823936517174,0.41918823936517174,0.06686497604319892,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.253394739740315,1.7053025658242404e-13,1.7053025658242404e-13,5.839503981355506,18792.994814144327,15974.045592022678,0.85,1.2875036143852079,1.0209782479288219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735431332428973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16665.688289275124,1226.0933188777335,0.41918823936517174,0.06686497604319892,6.113110376966115,4.140060368856776
1197.0,-16.30429733265465,5.930626203358325,34.2064390708905,20.708597322832816,4.679662861893764,-14.203570905310967,-25.252868130896218,2.5789364345514225,-3.7367722105993835,-3.7367722105995655,38.41113720157796,49275.13989995192,12862.271993186829,12862.271993186829,62137.41189313875,75798.03193726134,75798.03193726134,12862.271993186829,88660.30393044818,88660.30393044818,88660.30393044818,107454.37827885733,85732.00037298753,59209.10833568428,29469.880041448057,18794.074348409158,0.0,48263.954389857216,15974.963196147783,1226.043736320616,0.0,0.8986461730252859,3.1217634253477047,0.0014959713701933424,372458.65951183334,1487158.742997242,3.992815591793198,1487158.742997242,3.992815591793198,0.8499999999999999,0.08575654842703748,4.698906859688992,1.2097120471345262,1.0,0.0,4.698906859688716,1.2783239209523312,1.2794749001966157,3.6758342566165707,15508.330446426982,1581.4095992440828,1603.0968420496806,1603.0968420496806,8.023390512541608,5.930626203358325,2.8404794249010665,3.0901467784572585,4.141641646104957,4.141641646104957,1.1833261846014163,0.0,0.0,0.0009003346549171882,0.00037900813651577185,0.0005213265184014163,0.0024496647534541947,0.08575654842032991,0.07396109542916762,0.011795452991162294,0.08575643368649036,0.07396109543495258,0.0117954529920849,0.4191715726985051,0.4191715726985051,0.06685026164508269,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.185880598713879,1.7053025658242404e-13,1.7053025658242404e-13,5.9182841846093766,18794.074348409158,15974.963196147783,0.85,1.2874496646341327,1.0209511533581925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735423407116472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16666.147733734517,1226.043736320616,0.4191715726985051,0.06685026164508269,6.113110376966115,4.141641646104957
1198.0,-16.304164467819998,5.9307281780212,34.20638686144551,20.710342714469903,4.680351662009873,-14.203387396486946,-25.253309857193358,2.5795659300361216,-3.7363737390497818,-3.736373739049941,38.41135810026673,49278.231233064784,12862.763200972735,12862.763200972735,62140.99443403752,75803.03008184837,75803.03008184837,12862.763200972735,88665.7932828211,88665.7932828211,88665.7932828211,107461.57175433151,85737.27916385373,59212.43936041164,29472.044226046764,18795.778471510403,0.0,48267.82269755717,15976.411700783841,1226.033189944458,0.0,0.8986472839095614,3.1215156114290217,0.0014959713701933424,372464.383529735,1487167.9537152092,3.992778959485354,1487167.9537152092,3.992778959485354,0.85,0.08575224935680363,4.698906859688992,1.2097253143368287,1.0,0.0,4.698906859689122,1.2783209795973305,1.2794719704689081,3.6758427145341397,15509.285343463727,1581.506971643092,1603.0968420496806,1603.0968420496806,8.023696924339719,5.9307281780212,2.8416439818965507,3.089084196124649,4.143224509794254,4.143224509794254,1.1837784313697868,0.0,0.0,0.000900345821824176,0.0003789913697791765,0.0005213544520449994,0.0024497960110436436,0.08575122358284883,0.07395838600024485,0.011792837582603983,0.0857489944977581,0.07395838440142628,0.011793864955377351,0.4191549060318384,0.4191549060318384,0.06683522986519393,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.146924947245282,1.7053025658242404e-13,1.7053025658242404e-13,5.991922048525623,18795.778471510403,15976.411700783841,0.85,1.2874207072361372,1.020933377124524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735415845474808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16666.60704859711,1226.033189944458,0.4191549060318384,0.06683522986519393,6.113110376966115,4.143224509794254
1199.0,-16.304064841808575,5.930824367914553,34.20633417008336,20.71173438979315,4.680316428358885,-14.203296139664708,-25.254034263174958,2.579547724355357,-3.736134371510957,-3.736134371511137,38.41123904430551,49282.607795893884,12863.457186830725,12863.457186830725,62146.06498272461,75809.77874060234,75809.77874060234,12863.457186830725,88673.23592743307,88673.23592743307,88673.23592743307,107471.0029081574,85743.94745404877,59216.77650054615,29474.634392780692,18797.76698072434,0.0,48272.40137350503,15978.101933615688,1226.0,0.0,0.8986488058864076,3.1211137473028607,0.0014959713701933424,372467.82206201367,1487162.9894844487,3.9927287711764934,1487162.9894844487,3.9927287711764934,0.85,0.0857452382420533,4.698906859688992,1.2097427614359186,1.0,0.0,4.698906859689345,1.2783210468160286,1.2794720484525328,3.6758425212451673,15510.491591392247,1581.6299747000503,1603.0968420496806,1603.0968420496806,8.024129827605309,5.930824367914553,2.8427524745354282,3.088071893379125,4.144806315823152,4.144806315823152,1.184230375949472,0.0,0.0,0.0009003541951871127,0.0003789638747626172,0.0005213903204244955,0.0024499645532181035,0.08574523710241179,0.07395488774183581,0.011790349360575979,0.08573577935887852,0.07395488785722718,0.011790350384826124,0.41913823936517175,0.41913823936517175,0.0668216317188263,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.145686796709185,1.7053025658242404e-13,1.7053025658242404e-13,6.1411876765964735,18797.76698072434,15978.101933615688,0.85,1.2874036346746638,1.0209272046478988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735408647217073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16667.066233744878,1226.0,0.41913823936517175,0.0668216317188263,6.113110376966115,4.144806315823152
1200.0,-16.303953078368544,5.930933661569918,34.20630767386251,20.714685064181708,4.683481706204427,-14.202878693767433,-25.253592955972977,2.582407321603193,-3.734179921632119,-3.7341799216322715,38.41189661309841,49280.95158945135,12861.88476135619,12861.88476135619,62142.83635080754,75808.7652681265,75808.7652681265,12861.88476135619,88670.6500294827,88670.6500294827,88670.6500294827,107469.50191549238,85744.37966428944,59216.565985613495,29475.348531862164,18798.85188600968,0.0,48274.20041787185,15979.02410310823,1226.0,0.0,0.8986557001809278,3.1212646782476687,0.0014959713701933424,372495.8988089898,1487190.4080348331,3.99250142831087,1487190.4080348331,3.99250142831087,0.8500000000000001,0.0857404479780113,4.698906859688992,1.2097416278580209,1.0,0.0,4.698906859690039,1.278307770178556,1.2794587718692654,3.6758806989279598,15510.569775258311,1581.637947235632,1603.0968420496806,1603.0968420496806,8.023148960178414,5.930933661569918,2.8444160056121706,3.086517655957748,4.146386546737682,4.146386546737682,1.1846818704964808,0.0,0.0,0.000900363588761193,0.00037898062447327724,0.0005213829642879157,0.002449929987417468,0.08574044792165225,0.07395190332362724,0.01178854459802502,0.08574058315659804,0.07395190337223741,0.011788544605773886,0.4191215726985051,0.4191215726985051,0.06681144270389783,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.146743681674764,1.7053025658242404e-13,1.7053025658242404e-13,6.154673499658372,18798.85188600968,15979.02410310823,0.85,1.2872887756376243,1.0208548492334384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735403249753164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16667.524757437044,1226.0,0.4191215726985051,0.06681144270389783,6.113110376966115,4.146386546737682
1201.0,-16.303863018732418,5.931029214708622,34.20630393136794,20.71619356228041,4.683676085898583,-14.202778180111723,-25.254249119292922,2.582591247277762,-3.734658666165444,-3.7346586661655956,38.4125063436577,49284.91492500978,12863.533623355572,12863.533623355572,62148.448548365355,75814.98056465262,75814.98056465262,12863.533623355572,88678.5141880082,88678.5141880082,88678.5141880082,107480.96058172792,85750.64453505231,59220.57889540894,29477.85071071486,18802.446393719732,0.0,48280.29710443459,15982.079434661773,1226.1156063182634,0.0,0.8986513948000922,3.1209171984670445,0.0014959713701933424,372489.02122719114,1487215.8322230473,3.9926434001284403,1487215.8322230473,3.9926434001284403,0.85,0.08573869948779653,4.698906859688992,1.2097577913710849,1.0,0.0,4.698906859689698,1.278306901956162,1.2794579125417147,3.675883195575624,15511.703047380413,1581.7535088312945,1603.0968420496806,1603.0968420496806,8.024177508146403,5.931029214708622,2.8452949412103004,3.0857342734983217,4.147970890936908,4.147970890936908,1.185134540267688,0.0,0.0,0.000900371158223764,0.00037895572019587006,0.000521415438027894,0.0024500825784970117,0.08573869948736147,0.07395110547688542,0.011787594010476044,0.08573871123401765,0.07395110547726066,0.01178759401053586,0.4191049060318384,0.4191049060318384,0.06680411940084077,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.166554259946963,1.7053025658242404e-13,1.7053025658242404e-13,6.2449061503156145,18802.446393719732,15982.079434661773,0.85,1.2872424627779882,1.0208080289647372,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735397194720955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16667.98352760323,1226.1156063182634,0.4191049060318384,0.06680411940084077,6.113110376966115,4.147970890936908
1202.0,-16.303795930723847,5.931135128815627,34.20630362251598,20.71858470970767,4.685632317171551,-14.20256917848778,-25.254312088340498,2.584419341403732,-3.7329560347657207,-3.732956034765914,38.41259886673253,49285.63755687188,12862.290305312014,12862.290305312014,62147.92786218389,75817.03805489889,75817.03805489889,12862.290305312014,88679.3283602109,88679.3283602109,88679.3283602109,107482.25819363573,85753.3080670846,59221.97271557517,29479.26150167714,18802.929833424838,0.0,48282.191335101976,15982.490358411113,1226.0530873028958,0.0,0.8986590311410948,3.120933034309522,0.0014959713701933424,372513.481461217,1487219.6902248359,3.9923915891341313,1487219.6902248359,3.9923915891341313,0.85,0.08573348728165954,4.698906859688992,1.2097632669424638,1.0,0.0,4.698906859689007,1.2782984153249464,1.2794494254773614,3.6759075997872683,15512.184862043921,1581.8026402536975,1603.0968420496806,1603.0968420496806,8.023401935510394,5.931135128815627,2.8468742120061346,3.0842609168094923,4.149551272236367,4.149551272236367,1.1855860777818192,0.0,0.0,0.0009003767969717182,0.00037895333032336037,0.0005214234666483578,0.0024501203042367825,0.08573348731046632,0.07394679794165461,0.0117866893688117,0.08573550302105118,0.07394679792971988,0.011786689351939657,0.41908823936517176,0.41908823936517176,0.06680022709593142,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.17975745528031,1.7053025658242404e-13,1.7053025658242404e-13,6.235804674044175,18802.929833424838,15982.490358411113,0.85,1.2871811768203918,1.0207829469628977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735392315543749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16668.44186669533,1226.0530873028958,0.41908823936517176,0.06680022709593142,6.113110376966115,4.149551272236367
1203.0,-16.30379591205516,5.931232757583782,34.2063159226776,22.586459281761222,4.685969420420527,-14.202669404808661,-26.348220161721088,2.5844193828759376,21.093840985802103,-3.7329211436786705,38.412965942640234,54986.33033608149,12863.256718841785,12863.256718841785,67849.58705492328,84648.29731865035,84648.29731865035,12863.256718841785,97511.55403749214,97511.55403749214,97511.55403749214,117023.43687503814,94586.16123727216,64740.76044303823,33161.556438037696,19511.882837545996,0.0,52673.43927558369,16585.100411914096,1226.0614770687416,0.0,0.8986579479940334,2.7074975067449034,0.0014959713701933424,372513.98272447946,1487234.9965299247,3.992427306091005,1487234.9965299247,3.992427306091005,0.85,0.08573296969699871,4.698906859688992,1.233016114090569,1.0,0.0,4.698906859688988,1.278298415129462,1.279449425283707,3.6759076003494076,17109.987376298555,1744.7331531459322,1603.0968420496806,1603.0968420496806,8.024004777150667,5.931232757583782,2.8479168435398035,3.0833159140439785,4.151134938349828,4.151134938349828,1.1860385538142366,0.0,0.0,0.0009003767985408262,0.00033946565559998186,0.0005609111429408444,0.0026356692172407265,0.08573141428995623,0.07394483925096106,0.01178657503899518,0.07437838837515355,0.073945618317063,0.01178735137993571,0.4190715726985051,0.4190715726985051,0.06679869194869413,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.192703950139389,24.826762129480755,27.88182255583331,6.244563242518609,19511.882837545996,16585.100411914096,0.85,1.2881176545153823,1.043910006491069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373538868090647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16668.899748591146,1226.0614770687416,0.4190715726985051,0.06679869194869413,6.113110376966115,4.151134938349828
1204.0,-16.303737217068964,5.931334922888754,34.20633415304174,20.72212096480655,4.6874447943839685,-14.202245454557083,-25.25522679844869,2.585778541510555,-3.7317262806755025,-3.731726280675695,38.41314068347829,49290.77093323134,12862.683238217316,12862.683238217316,62153.454171448655,75825.19026556655,75825.19026556655,12862.683238217316,88687.87350378386,88687.87350378386,88687.87350378386,107493.12548342622,85763.60383684514,59228.35936998855,29483.604963173984,18805.251979642362,0.0,48288.85694281635,15984.464182696009,1226.0051766254608,0.0,0.8986629339743426,3.120628675380012,0.0014959713701933424,372531.14905852114,1487242.282902827,3.992262893080104,1487242.282902827,3.992262893080104,0.8500000000000001,0.08572720761689422,4.698906859688992,1.2097891639498997,1.0,0.0,4.698906859688155,1.2782921040075015,1.2794431147856418,3.6759257488626536,15514.047296128649,1581.9925556768774,1603.0968420496806,1603.0968420496806,8.023647044161976,5.931334922888754,2.8493305379388247,3.0820043849499297,4.1527162815762475,4.1527162815762475,1.1864903661646422,0.0,0.0,0.0009003817318817239,0.0003789186157742694,0.0005214631161074544,0.0024503066133521145,0.08572777430823722,0.07394124307157086,0.011786531236666358,0.08572416426336457,0.07394084162794885,0.011786365988945358,0.4190549060318384,0.4190549060318384,0.0667990357565626,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.205895652868833,1.7053025658242404e-13,1.7053025658242404e-13,6.26093532578227,18805.251979642362,15984.464182696009,0.85,1.287117942034759,1.0207483476281383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373538867989505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16669.356289100782,1226.0051766254608,0.4190549060318384,0.0667990357565626,6.113110376966115,4.1527162815762475
1205.0,-16.3036800788326,5.931442904511548,34.20635776551254,20.724532333575212,4.689267618062092,-14.202053714865523,-25.2552924566902,2.5876412540979827,-3.7304748072681946,-3.7304748072684455,38.41335604804026,49291.4491985745,12862.042205264797,12862.042205264797,62153.491403839296,75827.97396097775,75827.97396097775,12862.042205264797,88690.01616624254,88690.01616624254,88690.01616624254,107496.38608262184,85766.19899276667,59229.674230377415,29485.02751376584,18806.36991637931,0.0,48291.39743014515,15985.414428922413,1226.0,0.0,0.8986680461567389,3.120626390313283,0.0014959713701933424,372549.12936652935,1487251.2632477686,3.9920943199535674,1487251.2632477686,3.9920943199535674,0.85,0.0857244714539189,4.698906859688992,1.2097944136848677,1.0,0.0,4.6989068596888615,1.278283458802052,1.2794344679351024,3.6759506096500614,15514.516742023017,1582.0404258358378,1603.0968420496806,1603.0968420496806,8.023247172528707,5.931442904511548,2.8507663656223765,3.0806765388891715,4.154299156039221,4.154299156039221,1.186942616011206,0.0,0.0,0.0009003865344009002,0.0003789161240631837,0.0005214704103377165,0.0024503408882607294,0.08572447142757518,0.0739377053141982,0.011786766113376982,0.08572422718756893,0.07393770533691973,0.011786766116999163,0.41903823936517176,0.41903823936517176,0.06680090623545638,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.209262596204383,2.2737367544323206e-13,2.2737367544323206e-13,6.225103516221054,18806.36991637931,15985.414428922413,0.85,1.2870510010348333,1.020708693921644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735385499969166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16669.814005093274,1226.0,0.41903823936517176,0.06680090623545638,6.113110376966115,4.154299156039221
1206.0,-16.30362484569838,5.931557943673154,34.20639067114162,20.726872386317723,4.691066772773319,-14.201749550204655,-25.255301781557478,2.5893714634146567,-3.729144067787331,-3.7291440677875127,38.413692493800674,49291.82163318715,12861.30531465243,12861.30531465243,62153.126947839584,75830.5324742496,75830.5324742496,12861.30531465243,88691.83778890203,88691.83778890203,88691.83778890203,107500.2455862055,85769.08362207645,59231.22390410544,29486.51079774556,18808.407797303473,0.0,48294.918595049036,15987.146627707953,1226.0680528906928,0.0,0.8986731172039433,3.1206786464107408,0.0014959713701933424,372568.2492610106,1487265.2925599092,3.99192710465774,1487265.2925599092,3.99192710465774,0.8500000000000001,0.08572296555526371,4.698906859688992,1.2098005662159994,1.0,0.0,4.698906859688491,1.2782754283017252,1.27942643613844,3.6759737030475548,15515.038551666523,1582.0936356111947,1603.0968420496806,1603.0968420496806,8.02278750559341,5.931557943673154,2.8522326163812957,3.079325327291858,4.155883955366911,4.155883955366911,1.1873954158191176,0.0,0.0,0.0009003911768169076,0.0003789157701884173,0.0005214754066284904,0.00245036436536572,0.08572158110818946,0.07393442690151353,0.011787154206675931,0.08573090490255526,0.07393534167533874,0.011787623879924969,0.4190215726985051,0.4190215726985051,0.06680341081023569,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.200863364260385,1.7053025658242404e-13,1.7053025658242404e-13,6.169791834808279,18808.407797303473,15987.146627707953,0.85,1.2869496161488763,1.0206419860958273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735382404384717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16670.27169185537,1226.0680528906928,0.4190215726985051,0.06680341081023569,6.113110376966115,4.155883955366911
1207.0,-16.303592846535615,5.931658160360926,34.20643811408342,20.72824970763179,4.691118275114611,-14.201789932882216,-25.25616204421965,2.589315361461336,-3.729634606078662,-3.729634606078914,38.414163180909796,49296.51334817714,12862.973997467363,12862.973997467363,62159.487345644506,75836.8023223161,75836.8023223161,12862.973997467363,88699.77631978346,88699.77631978346,88699.77631978346,107510.03609455889,85775.86236152171,59235.57338738328,29489.209971264918,18810.25977477543,0.0,48299.46974604035,15988.720808559114,1226.0713672508693,0.0,0.8986692293295634,3.1203257903002255,0.0014959713701933424,372561.2011801536,1487284.9197143442,3.9920553052843557,1487284.9197143442,3.9920553052843557,0.8499999999999999,0.08572109752669665,4.698906859688992,1.2098182512400673,1.0,0.0,4.698906859688427,1.2782756828599227,1.2794266943640562,3.6759729710073135,15516.264779106332,1582.218676011312,1603.0968420496806,1603.0968420496806,8.02382841764012,5.931658160360926,2.853108988065947,3.078549172294979,4.157471063688181,4.157471063688181,1.1878488753394802,0.0,0.0,0.000900393866397763,0.0003788831248921803,0.0005215107415055826,0.002450530400662075,0.08572109752360191,0.07393325536088047,0.011787842162721439,0.0857210721561908,0.07393325536354964,0.01178784216314702,0.41900490603183843,0.41900490603183843,0.06680571109171866,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.2045238382862635,2.2737367544323206e-13,2.2737367544323206e-13,6.218236389680499,18810.25977477543,15988.720808559114,0.85,1.2869600364658336,1.020642951307318,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735379412014317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16670.72934235653,1226.0713672508693,0.41900490603183843,0.06680571109171866,6.113110376966115,4.157471063688181
1208.0,-16.303565652019067,5.931766162837716,34.206486647444784,20.730501785315596,4.692863371446834,-14.201590749097365,-25.256317284051306,2.590888468525456,-3.7281645605549443,-3.728164560555122,38.414289825349094,49297.48559544411,12862.039702785096,12862.039702785096,62159.5252982292,75839.2000996764,75839.2000996764,12862.039702785096,88701.2398024615,88701.2398024615,88701.2398024615,107511.7287285905,85779.07348817815,59237.35898394746,29490.79389358966,18810.488926129,0.0,48301.28281971866,15988.915587209649,1226.004786961213,0.0,0.8986756627736951,3.1203422174935582,0.0014959713701933424,372582.32318687433,1487290.2006869207,3.9918431662710625,1487290.2006869207,3.9918431662710625,0.8499999999999999,0.08571744372400311,4.698906859688992,1.2098254318488766,1.0,0.0,4.698906859689037,1.2782683855815518,1.2794193934368705,3.675993956113693,15516.845649878935,1582.2779083457588,1603.0968420496806,1603.0968420496806,8.023245611500302,5.931766162837716,2.854612130470721,3.0771540323669955,4.159053892295114,4.159053892295114,1.1883011120843183,0.0,0.0,0.0009003961521462074,0.00037887723411782973,0.0005215189180283777,0.002450568821381125,0.08571744372439735,0.0739292639304267,0.011788179793970652,0.08571748207474499,0.07392926393008667,0.01178817979391644,0.41898823936517177,0.41898823936517177,0.06680857396123879,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.198001713729411,1.7053025658242404e-13,1.7053025658242404e-13,6.17470134428163,18810.488926129,15988.915587209649,0.85,1.286912513902281,1.0206247684858332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373537767839335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16671.186529244904,1226.004786961213,0.41898823936517177,0.06680857396123879,6.113110376966115,4.159053892295114
1209.0,-16.30354896577186,5.931873739803285,34.20654234946318,20.73246231246742,4.693994817043587,-14.201462463422128,-25.256702991295583,2.5919083146936295,-3.7274345117907046,-3.72743451179085,38.41459569197894,49299.60283520592,12862.090764131806,12862.090764131806,62161.69359933773,75843.12091632116,75843.12091632116,12862.090764131806,88705.21168045297,88705.21168045297,88705.21168045297,107517.09466997063,85783.52206485976,59240.00398374372,29492.79786790671,18811.882989517653,0.0,48304.68085742436,15990.100541090005,1226.006338230379,0.0,0.8986780329239249,3.120237693219649,0.0014959713701933424,372592.813071274,1487302.9551410603,3.9917650125381003,1487302.9551410603,3.9917650125381003,0.85,0.08571515307191697,4.698906859688992,1.2098361686943102,1.0,0.0,4.69890685969015,1.2782636549593174,1.2794146603478538,3.676007560301432,15517.650366867863,1582.3599666418058,1603.0968420496806,1603.0968420496806,8.023277463192212,5.931873739803285,2.8558799958361454,3.0759937439671394,4.160639236642881,4.160639236642881,1.1887540676122517,0.0,0.0,0.0009003975546581816,0.0003788625983268785,0.0005215349563313031,0.002450644183872759,0.08571515306240751,0.07392647332928501,0.011788679733122507,0.08571494525406961,0.07392647333748659,0.011788679734430383,0.4189715726985051,0.4189715726985051,0.06681127159719064,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.189843020321632,1.7053025658242404e-13,1.7053025658242404e-13,6.158594616467269,18811.882989517653,15990.100541090005,0.85,1.286866872856765,1.0205968026311603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373537620507434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16671.643620946834,1226.006338230379,0.4189715726985051,0.06681127159719064,6.113110376966115,4.160639236642881
1210.0,-16.303549208900268,5.931972468894714,34.206599211451135,22.589395951386564,4.693983155409927,-14.201498477232022,-26.344093296769984,2.591858465338396,21.09218685890903,-3.727472105116401,38.41474050930897,54966.367814774465,12863.15161357922,12863.15161357922,67829.51942835368,84624.29205962861,84624.29205962861,12863.15161357922,97487.44367320783,97487.44367320783,97487.44367320783,117000.23657080901,94564.87379087943,64726.77144929636,33153.447046203415,19512.79289760117,0.0,52666.23994380458,16585.873962960995,1226.0,0.0,0.8986773658932574,2.7081109281899267,0.0014959713701933424,372592.2728967197,1487308.993965313,3.9917870072887585,1487308.993965313,3.9917870072887585,0.85,0.08571314254590585,4.698906859688992,1.2329528776975351,1.0,0.0,4.698906859688779,1.2782638860892006,1.2794148916597334,3.6760068956224035,17106.13662335236,1744.3404856247912,1603.0968420496806,1603.0968420496806,8.023939213262194,5.931972468894714,2.856896766814479,3.0750757020802353,4.162224632632224,4.162224632632224,1.189207037894921,0.0,0.0,0.0009003975342227491,0.0003396072287190465,0.0005607903055037027,0.002635101413378434,0.08571315252690782,0.07392396883347799,0.011789183693429834,0.07439311694685302,0.07392396606879828,0.011789176477107574,0.41895490603183844,0.41895490603183844,0.06681373341302786,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.187097812592128,24.81965896402545,27.886601624397713,6.17604606177315,19512.79289760117,16585.873962960995,0.85,1.287912702724335,1.04367366786435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735375301062624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16672.100503039586,1226.0,0.41895490603183844,0.06681373341302786,6.113110376966115,4.162224632632224
1211.0,-16.30354705769658,5.932060188509811,34.20666372742258,20.73523742090913,4.693983339927298,-14.201501735796024,-25.25837877821175,2.591858807278569,-3.727717309368529,-3.7277173093686953,38.41507739287556,49308.3881919867,12864.47234662062,12864.47234662062,62172.86053860732,75856.29814547482,75856.29814547482,12864.47234662062,88720.77049209544,88720.77049209544,88720.77049209544,107535.95043947487,85796.87913562264,59248.594608295076,29498.093919252853,18815.179947379416,0.0,48313.27386663227,15992.902955272504,1226.0,0.0,0.8986750777067596,3.1196462988987976,0.0014959713701933424,372588.74959757784,1487323.0419459308,3.991862458413854,1487323.0419459308,3.991862458413854,0.85,0.0857119927413183,4.698906859688992,1.2098712178459392,1.0,0.0,4.698906859688682,1.2782638841329772,1.2794148899328874,3.6760069012480736,15520.066569292696,1582.6063507204497,1603.0968420496806,1603.0968420496806,8.024763076803529,5.932060188509811,2.8578378866061813,3.07422230190363,4.16380753880781,4.16380753880781,1.1896592968022315,0.0,0.0,0.0009003977150358077,0.00037879901606768855,0.0005215986989681191,0.0024509437045861487,0.0857120208605194,0.0739221932421521,0.011789827618367301,0.08569797441271915,0.07392217920364241,0.011789813537675881,0.41893823936517177,0.41893823936517177,0.06681632955177559,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.189270148481626,1.7053025658242404e-13,1.7053025658242404e-13,6.1974949797227055,18815.179947379416,15992.902955272504,0.85,1.2868691264896297,1.0205971205367166,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735375314234606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16672.55704653672,1226.0,0.41893823936517177,0.06681632955177559,6.113110376966115,4.16380753880781
1212.0,-16.304440851430126,5.93525153807605,34.20578881643351,20.747292099427455,4.747057567904462,-14.21753268210732,-25.267795916274167,2.6114658906401393,-3.4560701878813234,-3.4560701878814633,38.38182015227235,49352.457500098244,12507.805341555735,12507.805341555735,61860.26284165398,75662.31326682381,75662.31326682381,12507.805341555735,88170.11860837955,88170.11860837955,88170.11860837955,106963.66353814791,85761.15315594865,59221.08158665348,29488.968410327958,18793.544929768363,0.0,48282.513340096324,15974.513190303107,1226.0,0.0,0.9000484883987327,3.1627525150981066,0.0014959713701933424,376508.041257427,1485936.7054428507,3.9466267452887744,1485936.7054428507,3.9466267452887744,0.85,0.08553005143613632,4.698906859688992,1.209761805874296,1.0,0.0,4.698906859688934,1.2781731516790777,1.2793239797551146,3.676267846430863,15513.603984774705,1581.947350499376,1603.0968420496806,1603.0968420496806,7.8022768266223785,5.93525153807605,2.9473955254735382,2.987856012602512,4.165387288339856,4.165387288339856,1.1901106538113875,0.0,0.0,0.000900322592719933,0.0003784418960642947,0.0005218806966556383,0.002452268785454449,0.08530167062364198,0.073567430370214,0.011734240253427975,0.0870148986199868,0.07372147621249883,0.011808575223637487,0.4189215726985051,0.4189215726985051,0.06681932964969281,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.5782383224312184,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18793.544929768363,15974.513190303107,0.85,1.2812146378113665,1.0221600758946694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735375197688733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16673.013637992204,1226.0,0.4189215726985051,0.06681932964969281,6.113110376966115,4.165387288339856
1213.0,-16.30453727455144,5.935207430335177,34.20603215110562,20.7363182673231,4.690554934224415,-14.202696479104677,-25.262122764810897,2.5887141387767296,-3.734745037525329,-3.734745037525567,38.4186653132508,49322.19069390856,12880.292928904757,12880.292928904757,62202.48362281332,75877.61002931159,75877.61002931159,12880.292928904757,88757.90295821635,88757.90295821635,88757.90295821635,107597.4312466363,85816.84774675974,59261.42841135216,29506.021483786204,18839.52828841996,0.0,48345.54977220616,16013.599045156963,1227.0,0.0,0.8986300823231698,3.117284031796881,0.0014959713701933424,372487.78043804725,1487472.6637703737,3.9933462032528944,1487472.6637703737,3.9933462032528944,0.8499999999999999,0.08569854217919685,4.698906859688992,1.209926020815037,1.0,0.0,4.69890685968883,1.2782786329297346,1.2794295456182785,3.6759644874289976,15523.67875399296,1582.9746910507624,1603.0968420496806,1603.0968420496806,8.034631839481593,5.935207430335177,2.8602293181252305,3.074978112209947,4.167903445773188,4.167903445773188,1.1908295559351967,0.0,0.0,0.0009003144888132947,0.000378656998190514,0.0005216574906227807,0.00245121996109553,0.08569854217861952,0.07393292783407726,0.011765614344542267,0.08569863847262829,0.07393292783457532,0.011765614344621532,0.41890490603183844,0.41890490603183844,0.06666411997734517,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.480824676269435,2.2737367544323206e-13,2.2737367544323206e-13,7.611060978285991,18839.52828841996,16013.599045156963,0.85,1.2866227380989161,1.0202012579504034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735423620941447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16673.45228075582,1227.0,0.41890490603183844,0.06666411997734517,6.113110376966115,4.167903445773188
1214.0,-16.304560230945267,5.935276066832878,34.206184658252816,20.74218982541936,4.699750223308291,-14.201796534632349,-25.25960229160262,2.596986526995169,-3.7238776507751936,-3.7238776507753424,38.41650630771279,49308.859811126305,12866.763620275226,12866.763620275226,62175.62343140153,75861.89232135093,75861.89232135093,12866.763620275226,88728.65594162614,88728.65594162614,88728.65594162614,107555.14051953299,85805.49424020945,59252.46172998375,29503.36945580633,18826.48457790685,0.0,48329.85403371318,16002.51189122082,1226.0,0.0,0.8986881529235142,3.118396934489972,0.0014959713701933424,372643.92401064694,1487382.6285385573,3.9914313174097553,1487382.6285385573,3.9914313174097553,0.8499999999999999,0.08566426667867383,4.698906859688992,1.2098895188374446,1.0,0.0,4.698906859689447,1.2782402886294062,1.2793911643279017,3.6760747579998414,15521.624982582729,1582.7652646502863,1603.0968420496806,1603.0968420496806,8.026192356429378,5.935276066832878,2.864666448869786,3.070609617963092,4.169448892501485,4.169448892501485,1.1912711121432815,0.0,0.0,0.0009003125594469934,0.0003787526000494425,0.000521559959397551,0.0024507616709522643,0.08566426490376777,0.07391366323077624,0.011750601672991544,0.08566490021351918,0.07391366476221803,0.011750601916455798,0.4188882393651718,0.4188882393651718,0.06659376130381486,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.11677349253506,1.7053025658242404e-13,1.7053025658242404e-13,7.698614679071056,18826.48457790685,16002.51189122082,0.85,1.2864848171904273,1.0202567501389557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735428844894633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16673.906867717575,1226.0,0.4188882393651718,0.06659376130381486,6.113110376966115,4.169448892501485
1215.0,-16.304613902622236,5.935325362141723,34.20635529862524,20.743439148087077,4.699439838552895,-14.201875991543497,-25.260582694876916,2.5967019274726746,-3.724915467121548,-3.7249154671216993,38.41733954857216,49313.6786744463,12869.08456293869,12869.08456293869,62182.76323738499,75869.26730086323,75869.26730086323,12869.08456293869,88738.35186380192,88738.35186380192,88738.35186380192,107569.53576714487,85812.7472029641,59257.158576540205,29506.209584915447,18831.183903342957,0.0,48337.3934882584,16006.506317841513,1226.1588807028847,0.0,0.8986804802255612,3.1179109455945007,0.0014959713701933424,372629.01035858574,1487417.3760080945,3.9916843151227903,1487417.3760080945,3.9916843151227903,0.85,0.08566195473630574,4.698906859688992,1.2099088006513194,1.0,0.0,4.698906859690035,1.2782416171648405,1.279392488293287,3.676070937285894,15522.936993764388,1582.899052557641,1603.0968420496806,1603.0968420496806,8.027640143364383,5.935325362141723,2.8653247731894873,3.0700005889522353,4.171028276895516,4.171028276895516,1.1917223648272903,0.0,0.0,0.0009003080486346258,0.00037871541059430694,0.0005215926380403189,0.002450915224850932,0.08566195473018172,0.07391401505462997,0.01174793967555175,0.0856619181635727,0.07391401505991411,0.011747939676391624,0.4188715726985051,0.4188715726985051,0.06657570914296158,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.666334741203457,1.7053025658242404e-13,1.7053025658242404e-13,7.875634497243823,18831.183903342957,16006.506317841513,0.85,1.2864318646492545,1.0201973072136181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735430088612663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16674.362923248667,1226.1588807028847,0.4188715726985051,0.06657570914296158,6.113110376966115,4.171028276895516
1216.0,-16.304669657754687,5.935384938808708,34.206517941802616,20.745744206383847,4.701291092330966,-14.201740834603928,-25.26077547864986,2.5983622691788613,-3.7232774833685767,-3.723277483368771,38.41744788842887,49314.36134869982,12867.850799961774,12867.850799961774,62182.212148661594,75871.41261311296,75871.41261311296,12867.850799961774,88739.26341307473,88739.26341307473,88739.26341307473,107569.9550344817,85815.79521889494,59258.74395447537,29507.834738243964,18830.691621406964,0.0,48338.52635965093,16006.087878195918,1226.0796741656804,0.0,0.898687759004591,3.1180422225495072,0.0014959713701933424,372652.5487634445,1487421.8939976033,3.991444306320313,1487421.8939976033,3.991444306320313,0.85,0.08566090074585327,4.698906859688992,1.2099153372691944,1.0,0.0,4.698906859688331,1.278233930206767,1.279384788424243,3.6760930441964543,15523.488358926235,1582.9552761571215,1603.0968420496806,1603.0968420496806,8.026870531108555,5.935384938808708,2.866836387445346,3.068548551363362,4.172601941091739,4.172601941091739,1.1921719831690683,0.0,0.0,0.0009003033627411331,0.00037870809815850336,0.0005215952645826298,0.002450927566728614,0.08566090070143521,0.0739098129932561,0.011751087708179115,0.08566068491949372,0.0739098130315808,0.011751087714272473,0.41885490603183845,0.41885490603183845,0.06659468531235986,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.074758898605978,1.7053025658242404e-13,1.7053025658242404e-13,7.718678909676385,18830.691621406964,16006.087878195918,0.85,1.2863903149634748,1.0201875204425643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373543299640602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16674.81836268504,1226.0796741656804,0.41885490603183845,0.06659468531235986,6.113110376966115,4.172601941091739
1217.0,-16.30473500641142,5.93544678541517,34.20668037081626,20.747801090497546,4.702652948193279,-14.201663327257423,-25.261152000725247,2.599581269037812,-3.722358115706072,-3.722358115706253,38.41776693754941,49315.94997436182,12867.578407224608,12867.578407224608,62183.52838158643,75874.69844885671,75874.69844885671,12867.578407224608,88742.27685608131,88742.27685608131,88742.27685608131,107573.17964244653,85819.75649474352,59261.008020241374,29509.720527224603,18830.902786365215,0.0,48340.62331358982,16006.267368410434,1226.0873445595437,0.0,0.8986909678439982,3.1181847475602167,0.0014959713701933424,372665.7609119405,1487435.1990467026,3.9913384996969925,1487435.1990467026,3.9913384996969925,0.8500000000000001,0.08566509627359271,4.698906859688992,1.2099247888801616,1.0,0.0,4.698906859689869,1.2782282908185056,1.279379136937977,3.6761092626733176,15524.204926539049,1583.0283457183696,1603.0968420496806,1603.0968420496806,8.026700614525842,5.93544678541517,2.8681223483366023,3.0673244370785677,4.17417878898985,4.17417878898985,1.192622511139957,0.0,0.0,0.0009002978705963968,0.0003786938167630578,0.000521604053833339,0.002450968866599063,0.08566509625954805,0.07390687820504382,0.011758218054504221,0.08566544224518109,0.07390687821716076,0.01175821805643196,0.4188382393651718,0.4188382393651718,0.06663508820325505,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.3486994472144715,1.7053025658242404e-13,1.7053025658242404e-13,7.449393516642431,18830.902786365215,16006.267368410434,0.85,1.2863617413080606,1.0201761291832125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735436017076736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16675.273758593798,1226.0873445595437,0.4188382393651718,0.06663508820325505,6.113110376966115,4.17417878898985
1218.0,-16.30480856313675,5.935512046588495,34.2068386151533,20.74985175803306,4.703988433987136,-14.20159584450338,-25.261548848915822,2.600775715353362,-3.721332471959329,-3.721332471959474,38.41796990440862,49317.596840452,12867.168659201083,12867.168659201083,62184.765499653084,75878.07963714276,75878.07963714276,12867.168659201083,88745.24829634384,88745.24829634384,88745.24829634384,107575.8231845655,85823.80452041156,59263.32172371866,29511.647551881,18830.574888221654,0.0,48342.222440102654,16005.988654988407,1226.0757416714125,0.0,0.8986950666011213,3.118377087836544,0.0014959713701933424,372680.5007775382,1487443.6632573935,3.9912033501996493,1487443.6632573935,3.9912033501996493,0.8500000000000001,0.08567043551382529,4.698906859688992,1.2099344036867845,1.0,0.0,4.698906859690007,1.278222766711897,1.2793735999554543,3.6761251497471523,15524.937186598798,1583.1030154638738,1603.0968420496806,1603.0968420496806,8.026445016727394,5.935512046588495,2.8694441048615666,3.0660679417269283,4.17575642094748,4.17575642094748,1.1930732631278516,0.0,0.0,0.0009002916886517587,0.00037867876493901704,0.0005216129237127416,0.0024510105453362323,0.08567043549595696,0.07390352121125508,0.011766914284701882,0.0856703063743714,0.0739035212266692,0.011766914287156092,0.41882157269850506,0.41882157269850506,0.06668474608185251,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.502154997138575,1.7053025658242404e-13,1.7053025658242404e-13,7.118927797240872,18830.574888221654,16005.988654988407,0.85,1.2863447802115784,1.0201764493049086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735439557501536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16675.728960453784,1226.0757416714125,0.41882157269850506,0.06668474608185251,6.113110376966115,4.17575642094748
1219.0,-16.304877802147374,5.935570808475409,34.206991179245854,22.592371561937057,4.704014087393383,-14.201678056268198,-26.340416085999436,2.6007757541156074,21.181571587794622,-3.721204686168992,38.4181200222387,54939.50868614087,12867.94654868664,12867.94654868664,67807.4552348275,84590.91115373318,84590.91115373318,12867.94654868664,97458.85770241982,97458.85770241982,97458.85770241982,116975.23965456073,94536.75705720385,64707.431357075,33143.695222365386,19516.381952140913,0.0,52660.077174506296,16588.924659319775,1226.063380755164,0.0,0.8986951536318888,2.7078178825588326,0.0014959713701933424,372682.3372614178,1487449.9235587323,3.991200480519047,1487449.9235587323,3.991200480519047,0.85,0.08567348009773433,4.698906859688992,1.2328702847613022,1.0,0.0,4.698906859689124,1.2782227784742237,1.2793736042899615,3.6761251159191017,17101.050499209476,1743.8218452998196,1603.0968420496806,1603.0968420496806,8.026930258457744,5.935570808475409,2.8704763537873683,3.0650944546880403,4.177335186043791,4.177335186043791,1.1935243388696546,0.0,0.0,0.0009002858696173928,0.00033973342211275615,0.0005605524475046366,0.002633983740794991,0.08567664589834437,0.0739008735467263,0.011775772351618067,0.07439038473833377,0.0739011417572008,0.011772338340533527,0.4188049060318384,0.4188049060318384,0.06673468115439068,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.5911892677510195,24.90277627396364,27.848852268627923,6.9479048733292075,19516.381952140913,16588.924659319775,0.85,1.2876444333745551,1.0432857609395623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735443542620567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16676.183995700507,1226.063380755164,0.4188049060318384,0.06673468115439068,6.113110376966115,4.177335186043791
