time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1220.0,-16.304959796274073,5.935649798790214,34.20713800493834,20.754229905456327,4.707235254102845,-14.201406925998455,-25.262137258518464,2.6036823838247782,-3.7186541361896843,-3.71865413618987,38.418258924000426,49319.7918129622,12865.521162223573,12865.521162223573,62185.31297518577,75883.42769447507,75883.42769447507,12865.521162223573,88748.94885669864,88748.94885669864,88748.94885669864,107578.03447488968,85830.76086166977,59267.12498014533,29515.150979471597,18829.08561819104,0.0,48344.23659766263,16004.722775462382,1226.0,0.0,0.8987065870723345,3.1188535725931583,0.0014959713701933424,372718.9941814428,1487455.7161387964,3.9908234872910455,1487455.7161387964,3.9908234872910455,0.85,0.0856795117283278,4.698906859688992,1.2099502320168543,1.0,0.0,4.698906859688106,1.278209319286142,1.2793601241755788,3.676163824492573,15526.195540987606,1583.231331901068,1603.0968420496806,1603.0968420496806,8.025417320249993,5.935649798790214,2.8722894576082876,3.0633603411819266,4.178912099290658,4.178912099290658,1.1939748855116166,0.0,0.0,0.0009002789786530814,0.00037865644850659737,0.000521622530146484,0.0024510556850736416,0.08567951162071083,0.07389588660723907,0.011783625013471752,0.08567920187391365,0.07389588670005534,0.011783625028272465,0.41878823936517173,0.41878823936517173,0.06678103206150314,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.5634801476481925,1.7053025658242404e-13,1.7053025658242404e-13,6.457534864564025,18829.08561819104,16004.722775462382,0.85,1.2863025119770395,1.0201793488522422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735447293818424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16676.639114993555,1226.0,0.41878823936517173,0.06678103206150314,6.113110376966115,4.178912099290658
1221.0,-16.305058515712503,5.935714063178661,34.207296384331855,20.755639357399218,4.707250937769297,-14.20149578233458,-25.26304191034285,2.6036823838187555,-3.7192623506359723,-3.7192623506361184,38.418889114323456,49323.95004653979,12867.288258977751,12867.288258977751,62191.23830551754,75890.0175237665,75890.0175237665,12867.288258977751,88757.30578274425,88757.30578274425,88757.30578274425,107588.85529744995,85837.42470376918,59271.329702074356,29517.883335216473,18831.549514705686,0.0,48349.43284992216,16006.817087499834,1226.1281947273708,0.0,0.8987016097905358,3.118717529102075,0.0014959713701933424,372710.25256771833,1487481.996998235,3.9909876016302284,1487481.996998235,3.9909876016302284,0.8500000000000001,0.08568569630652058,4.698906859688992,1.209967659334652,1.0,0.0,4.698906859688969,1.2782093363123954,1.2793601306119051,3.676163775524618,15527.400984286152,1583.3542529086033,1603.0968420496806,1603.0968420496806,8.026519622186987,5.935714063178661,2.8730931898106484,3.062620873368013,4.1804952127164166,4.1804952127164166,1.194427203633262,0.0,0.0,0.0009002706821215075,0.0003786221404112702,0.0005216485417102373,0.0024511779109889936,0.08568569623915592,0.07389526729299206,0.011790428946163858,0.08568394854603349,0.07389526733051101,0.011790428976009576,0.41877157269850507,0.41877157269850507,0.06681749256008537,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.505329809723776,1.7053025658242404e-13,1.7053025658242404e-13,6.271714644118902,18831.549514705686,16006.817087499834,0.85,1.2862868215757708,1.0201557110223516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373545173605908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16677.093976451146,1226.1281947273708,0.41877157269850507,0.06681749256008537,6.113110376966115,4.1804952127164166
1222.0,-16.41835898540865,5.996709827422497,34.22133848502273,28.721776836924278,10.446347487030378,-13.784252481139678,-26.343340252619214,7.682011030187536,32.26628132367921,1.7809534241020744,38.73152409292959,54290.519893587494,5618.7617433976875,5618.7617433976875,59909.28163698518,86419.7903003158,86419.7903003158,5618.7617433976875,92038.55204371348,92038.55204371348,92038.55204371348,112616.88563572687,99491.62419906307,66746.5299462637,36383.43805866595,20578.333592013387,0.0,56961.77165067934,17491.583553211378,1226.0637667268666,0.0,0.9209267201877132,3.219943516641362,0.0014959713701933424,458586.60614286846,1500563.2052558125,3.2721479108971745,1500563.2052558125,3.2721479108971745,0.85,0.07953002108672663,4.698906859688992,1.2412548269284893,1.0,0.0,4.698906859689279,1.2551143744230489,1.2562324820526716,3.74380770027352,17997.35195747228,1835.219158170454,1603.0968420496806,1603.0968420496806,3.504942181916893,5.996709827422497,4.659859335491907,1.3368504919305897,4.182074015471582,4.182074015471582,1.194878290134738,0.0,0.0,0.0008907948515336425,0.000339633067945004,0.0005511617835886385,0.002589857885703073,0.08009202999581054,0.06906712094585482,0.011024909049955714,0.09064803981822663,0.06863752024963835,0.010892500837088294,0.4187549060318384,0.4187549060318384,0.06684417549188217,0.0,1.7053025658242404e-13,2.3860758777608453,1.7053025658242404e-13,30.485327899577157,73.59226352995097,1.7053025658242404e-13,20578.333592013387,17491.583553211378,0.85,1.0517454057500455,0.9531044825383344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735457084439326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16677.548500111854,1226.0637667268666,0.4187549060318384,0.06684417549188217,6.113110376966115,4.182074015471582
1223.0,-16.4522860011469,6.04147111580521,34.240813062782046,28.723428211547457,10.378101086153798,-13.7743213175023,-26.33878521211443,7.682011194716353,28.84018097549506,0.4163138374744355,39.00850214947751,54068.573810436494,7503.576369778787,7503.576369778787,61572.15018021528,86749.8667366627,86749.8667366627,7503.576369778787,94253.4431064415,94253.4431064415,94253.4431064415,114800.78697200531,99498.9137948282,66731.91188396333,36407.779900960966,20547.343865563813,0.0,56955.123766524775,17465.24228572924,1227.0637667268666,0.0,0.914762507465606,3.095066414886744,0.0014959713701933424,435970.92622166337,1512224.988178766,3.468637235249711,1512224.988178766,3.468637235249711,0.85,0.08203114191349052,4.698906859688992,1.2412750598927964,1.0,0.0,4.69890685968827,1.2551200556828574,1.2562346292393842,3.7437907540506288,17998.6705953141,1835.3536218090887,1603.0968420496806,1603.0968420496806,4.680675660358045,6.04147111580521,4.264654157074826,1.7768169587303841,4.202033927790437,4.202033927790437,1.2005811222258391,0.0,0.0,0.0008879752408208082,0.0003397894037548709,0.0005481858370659373,0.0025758741901734847,0.08268517851263282,0.07136101397689529,0.01132416453573753,0.08661986308571781,0.07099674610434688,0.011034395809143643,0.4188829946350892,0.4188829946350892,0.06647186871540285,0.0,3.322992781252367,13.52329458637331,-1.1368683772161603e-13,28.423867138020626,59.168524649199696,-1.1368683772161603e-13,20547.343865563813,17465.24228572924,0.85,1.0810642854998789,0.9493188713289243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741597757957882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16675.735212085085,1227.0637667268666,0.4188829946350892,0.06647186871540285,6.113110376966115,4.202033927790437
1224.0,-16.451726257434835,6.04021519147043,34.23963712377898,20.74405759284275,4.7036831235614445,-14.333879237793505,-25.401656062435336,2.5858361039208018,-3.718442164121541,-3.718442164121688,38.44738255247909,49191.20405163994,13025.710920173644,13025.710920173644,62216.91497181359,75850.4037204545,75850.4037204545,13025.710920173644,88876.11464062815,88876.11464062815,88876.11464062815,107746.85634466913,85865.10453563907,59205.90486682775,29621.33296534591,18870.74170404097,0.0,48492.074669386886,16040.130448434824,1228.0637667268666,0.0,0.8986087274265545,3.1190167943081093,0.0014959713701933424,372722.0408057328,1488670.6273608354,3.994050430027422,1488670.6273608354,3.994050430027422,0.85,0.08581872498557591,4.698906859688992,1.210058948346414,1.0,0.0,4.69890685969027,1.2783172046833806,1.279452437190668,3.6758535694220265,15532.40807589106,1583.8648341575422,1603.0968420496806,1603.0968420496806,8.125342511135687,6.04021519147043,2.966869789513973,3.073345401956457,4.217198099498259,4.217198099498259,1.2049137427137884,0.0,0.0,0.000888021693547792,0.0003733989815320638,0.0005146227120157282,0.002418164191642458,0.08581872496879753,0.07413010257984708,0.011688622388950456,0.08581857425471781,0.07413010259434023,0.011688622391235677,0.41965938083659754,0.41965938083659754,0.06617068996088606,0.0,1.0044924845872742,8.340817970227363,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,15.481171404350505,18870.74170404097,16040.130448434824,0.85,1.283032648035808,1.0144173947396484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374343744499888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16675.50826223695,1228.0637667268666,0.41965938083659754,0.06617068996088606,6.113110376966115,4.217198099498259
1225.0,-16.451194544064226,6.038953846212574,34.23853779045445,20.74537285314875,4.70338949222124,-14.333429920588111,-25.402086543012388,2.58562498909555,-3.7196345402965107,-3.719634540296685,38.44726244601935,49196.56209669177,13026.361425909357,13026.361425909357,62222.92352260113,75858.01784985281,75858.01784985281,13026.361425909357,88884.37927576217,88884.37927576217,88884.37927576217,107756.5255935028,85872.32928451177,59210.87410045397,29623.839093397553,18872.14631774063,0.0,48495.98541113819,16041.324370079536,1228.2606389800512,0.0,0.8986035662708339,3.1191028528042763,0.0014959713701933424,372704.90331949823,1488665.6155002576,3.9942206347205236,1488665.6155002576,3.9942206347205236,0.85,0.08583409209686622,4.698906859688992,1.210078017511405,1.0,0.0,4.698906859688988,1.2783180928463616,1.2794533825556897,3.6758510154747093,15533.714983375115,1583.9981016325776,1603.0968420496806,1603.0968420496806,8.125748291821333,6.038953846212574,2.9664435638903175,3.0725102823222565,4.218555014183609,4.218555014183609,1.2053014326238884,0.0,0.0,0.0008880658221222549,0.00037338286423382194,0.0005146829578884329,0.0024184472813869777,0.08583168899271476,0.07418608989445141,0.011645599098263347,0.08583420718023933,0.0741861045849682,0.011647987511898019,0.4199717684128156,0.4199717684128156,0.0659264136239393,0.0,1.7053025658242404e-13,2.595943059364174,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,17.076978375638475,18872.14631774063,16041.324370079536,0.85,1.2830530815095107,1.0144460758888443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743407089592319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16675.97106623594,1228.2606389800512,0.4199717684128156,0.0659264136239393,6.113110376966115,4.218555014183609
1226.0,-16.450688014503623,6.037694857923983,34.23751651755425,20.74680336462336,4.703325638177383,-14.332998080049272,-25.402471656538523,2.5856249890825462,-3.7201298244872874,-3.720129824487472,38.447334373369344,49201.535489365335,13026.082035630521,13026.082035630521,62227.617524995854,75865.09017808433,75865.09017808433,13026.082035630521,88891.17221371485,88891.17221371485,88891.17221371485,107772.91519526759,85879.10044313867,59215.495087900825,29626.22817248649,18881.742981552747,0.0,48507.97115403924,16049.481534319835,1228.1829802802702,0.0,0.8986010088091267,3.1172198481444067,0.0014959713701933424,372697.78500422084,1488668.6169180546,3.9943049752796234,1488668.6169180546,3.9943049752796234,0.85,0.0857804679567311,4.698906859688992,1.2100956261577083,1.0,0.0,4.698906859689145,1.2783180065617419,1.2794533499381893,3.675851263589345,15534.939839496918,1584.1230021971742,1603.0968420496806,1603.0968420496806,8.125574010223668,6.037694857923983,2.966235707161183,3.0714591507627995,4.21990820034994,4.21990820034994,1.2056880572428401,0.0,0.0,0.0008881078624843031,0.00037336844603144784,0.0005147394164528552,0.0024187125749226303,0.085780331808639,0.07416973647955753,0.011610595329081475,0.08577672115658601,0.07416973978874464,0.011610728167986457,0.4198753832745111,0.4198753832745111,0.06572765922104858,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18.526310621966616,18881.742981552747,16049.481534319835,0.85,1.2828328219992806,1.0142979456535846,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743378254401915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16676.433327351882,1228.1829802802702,0.4198753832745111,0.06572765922104858,6.113110376966115,4.21990820034994
1227.0,-16.45019564073509,6.03644436770539,34.23658124214289,20.74868258731442,4.704228691656809,-14.332446797944717,-25.402489642705746,2.5864798488614418,-3.720060416292938,-3.720060416293126,38.44779649309839,49204.5065585617,13025.058826231696,13025.058826231696,62229.56538479339,75869.7118615314,75869.7118615314,13025.058826231696,88894.77068776308,88894.77068776308,88894.77068776308,107788.90492517203,85883.95077744342,59218.74547445008,29628.00589221482,18894.134237408944,0.0,48522.14012962376,16060.014101797602,1228.114498482555,0.0,0.8985997640615793,3.1150210677490837,0.0014959713701933424,372698.7825451072,1488687.9005734748,3.9943460249787672,1488687.9005734748,3.9943460249787672,0.85,0.08571133652429525,4.698906859688992,1.210107683953829,1.0,0.0,4.698906859689053,1.2783139595437436,1.279449351569681,3.675862900977885,15535.817231682406,1584.2124713008425,1603.0968420496806,1603.0968420496806,8.124935739738701,6.03644436770539,2.9662099938478526,3.0702343738575375,4.221259995293236,4.221259995293236,1.206074284369496,0.0,0.0,0.000888148729710545,0.00037336777266279273,0.0005147809570477523,0.002418907770308948,0.08571133623681718,0.07412922745058584,0.01158210878623133,0.08571131904099606,0.07412922769921726,0.011582108825077979,0.41963918524697236,0.41963918524697236,0.06556532236540265,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19.622162166969076,18894.134237408944,16060.014101797602,0.85,1.2824983650463713,1.014062991185365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743350785042805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16676.895101675946,1228.114498482555,0.41963918524697236,0.06556532236540265,6.113110376966115,4.221259995293236
1228.0,-16.449728367389817,6.0351985114101545,34.23571038886326,20.75025929315018,4.704510177350607,-14.33201840118318,-25.402797957044072,2.586754018053907,-3.7203393175405495,-3.720339317540722,38.44788655285031,49208.8491093004,13024.506466292245,13024.506466292245,62233.35557559264,75875.8421011531,75875.8421011531,13024.506466292245,88900.34856744536,88900.34856744536,88900.34856744536,107797.60144633522,85890.11633262786,59222.90490662292,29630.23491778327,18897.252878889863,0.0,48527.48779667313,16062.664947056384,1228.0848936643224,0.0,0.8985981556365826,3.1143937848566288,0.0014959713701933424,372694.7741636817,1488691.6586718243,3.9943990682788972,1488691.6586718243,3.9943990682788972,0.85,0.08569713636961132,4.698906859688992,1.2101235518464817,1.0,0.0,4.698906859689069,1.2783126088930639,1.2794480493019051,3.6758667848531523,15536.93253829802,1584.3262009246807,1603.0968420496806,1603.0968420496806,8.124591181677726,6.0351985114101545,2.9660775165196602,3.0691209948904943,4.222612255507167,4.222612255507167,1.2064606444306192,0.0,0.0,0.0008881875151872945,0.000373356230120972,0.0005148312850663225,0.002419144256980642,0.085654433736279,0.07409577477745645,0.011558658958822547,0.08569183993180854,0.07411538388877191,0.011581752480839407,0.419446893491608,0.419446893491608,0.06543211954755258,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19.617149434870782,18897.252878889863,16062.664947056384,0.85,1.2824351393656759,1.0140407291529725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374332408344896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16677.356609296625,1228.0848936643224,0.419446893491608,0.06543211954755258,6.113110376966115,4.222612255507167
1229.0,-16.44927676002817,6.033957362616329,34.23492060578295,20.751966337580257,4.705008468687075,-14.331541565470232,-25.40298808654768,2.5872732741439846,-3.7206020407695632,-3.720602040769752,38.44842057721014,49212.482020106705,13023.937855259028,13023.937855259028,62236.41987536573,75881.56311781953,75881.56311781953,13023.937855259028,88905.50097307857,88905.50097307857,88905.50097307857,107819.26539678143,85895.73890669877,59226.6578090561,29632.31233071407,18913.764423702858,0.0,48546.07675441693,16076.69976014743,1228.0304886870413,0.0,0.8985951154262648,3.111540950260419,0.0014959713701933424,372690.9983243796,1488713.943091909,3.994499329968187,1488713.943091909,3.994499329968187,0.8500000000000001,0.08560925593122232,4.698906859688992,1.210137819652446,1.0,0.0,4.698906859689652,1.2783101246940085,1.2794456108183174,3.6758739283347053,15537.94962335695,1584.4299147371376,1603.0968420496806,1603.0968420496806,8.124236486304177,6.033957362616329,2.965952363586903,3.068004999029426,4.223963829470947,4.223963829470947,1.2068468084202706,0.0,0.0,0.0008882250018044475,0.0003733491122966529,0.0005148758895077946,0.0024193538490966475,0.08560925593256412,0.07406974069602819,0.01153951523653593,0.08560926246444758,0.07406974069486724,0.011539515236355068,0.41928972675398324,0.41928972675398324,0.0653222239599392,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,21.28400028654238,18913.764423702858,16076.69976014743,0.85,1.2820071988557387,1.0137272733502434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743298743140915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16677.817630484617,1228.0304886870413,0.41928972675398324,0.0653222239599392,6.113110376966115,4.223963829470947
1230.0,-16.448968761381746,6.032727285314088,34.23418245414627,20.753425103053473,4.7052058756955,-14.331356739240023,-25.403603597637243,2.5873217186184,-3.7206841818890553,-3.720684181889266,38.44838742683871,49217.50035517673,13023.14198664767,13023.14198664767,62240.6423418244,75887.53136917327,75887.53136917327,13023.14198664767,88910.67335582094,88910.67335582094,88910.67335582094,107825.60316637043,85902.4120333469,59231.094169503725,29634.79762649242,18914.929810549493,0.0,48549.72743704191,16077.690338967068,1227.984866666875,0.0,0.8985948443096085,3.1112224713009207,0.0014959713701933424,372689.8178042848,1488712.559745416,3.9945082710233906,1488712.559745416,3.9945082710233906,0.85,0.08560403801866076,4.698906859688992,1.210155158503912,1.0,0.0,4.6989068596888925,1.2783098476330435,1.2794453661953775,3.6758747250438755,15539.156746166631,1584.5530070071463,1603.0968420496806,1603.0968420496806,8.123740029327609,6.032727285314088,2.965890608980708,3.0668366763333803,4.225314747103827,4.225314747103827,1.2072327848868076,0.0,0.0,0.0008882505687114608,0.0003733260704386971,0.0005149244982727637,0.002419582257155802,0.08557032030501949,0.07404692692158664,0.011523393383432843,0.08559729407361259,0.07406463564695692,0.011539402371703832,0.4191606600305501,0.4191606600305501,0.06523097415651515,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.546133229230918,2.2737367544323206e-13,2.2737367544323206e-13,21.26020086475029,18914.929810549493,16077.690338967068,0.85,1.2819977706885488,1.0137544112683385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743274252477062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16678.278353406517,1227.984866666875,0.4191606600305501,0.06523097415651515,6.113110376966115,4.225314747103827
1231.0,-16.448543145413026,6.031512210609101,34.23349195530348,20.755777903273724,4.706922864234697,-14.33068972355807,-25.403241708967812,2.5890691840108304,-3.7196000873032062,-3.719600087303396,38.44825576191649,49218.09497904201,13020.808964598184,13020.808964598184,62238.903943640194,75890.54287951208,75890.54287951208,13020.808964598184,88911.35184411026,88911.35184411026,88911.35184411026,107833.21833744584,85905.28008117071,59232.83095894664,29636.054580248972,18921.866493335572,0.0,48557.92107358454,16083.586519335237,1227.927253141811,0.0,0.8986003548486977,3.110106369201798,0.0014959713701933424,372705.39848820405,1488707.0654513102,3.9943265417939124,1488707.0654513102,3.9943265417939124,0.85,0.08556367847549784,4.698906859688992,1.2101612225687126,1.0,0.0,4.6989068596889725,1.2783016739737947,1.279437230442044,3.675898229157228,15539.675556333132,1584.6059109209702,1603.0968420496806,1603.0968420496806,8.122284707360597,6.031512210609101,2.9662059027060512,3.06530630790305,4.226666936055345,4.226666936055345,1.2076191245872414,0.0,0.0,0.0008882859001206615,0.00037333961770034247,0.0005149462824203191,0.0024196846188361825,0.08556367785804511,0.07402669987350025,0.011536977984544861,0.08556309755632203,0.07402670040769882,0.011536978067799021,0.4190540733184702,0.4190540733184702,0.06530910639634924,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.185010275890136,1.7053025658242404e-13,1.7053025658242404e-13,21.27365899397978,18921.866493335572,16083.586519335237,0.85,1.2817456465923145,1.0135955965754186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743257549755268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16678.736214420733,1227.927253141811,0.4190540733184702,0.06530910639634924,6.113110376966115,4.226666936055345
1232.0,-16.448126077187325,6.030319487124661,34.23282609858729,20.758063403796427,4.708678964674763,-14.330138302074571,-25.403026573453076,2.590691189539947,-3.718231762562766,-3.7182317625629477,38.44759217764657,49219.40715606758,13018.126818132214,13018.126818132214,62237.533974199796,75893.05125485164,75893.05125485164,13018.126818132214,88911.17807298385,88911.17807298385,88911.17807298385,107827.34771508994,85908.42319472012,59234.77909583178,29637.382332098154,18916.1696421061,0.0,48553.55197420425,16078.744195790185,1227.9308044309864,0.0,0.8986089984164609,3.111203251853481,0.0014959713701933424,372725.0648767647,1488679.3747320285,3.9940414933571353,1488679.3747320285,3.9940414933571353,0.8500000000000001,0.08559414575199617,4.698906859688992,1.2101681734947483,1.0,0.0,4.698906859689075,1.2782940834854641,1.2794296774716358,3.6759200565778296,15540.244124001478,1584.6638886879289,1603.0968420496806,1603.0968420496806,8.120611604154588,6.030319487124661,2.9666265258551916,3.0636929612694694,4.22802160066153,4.22802160066153,1.20800617161758,0.0,0.0,0.0008883205232121501,0.00037334767148848076,0.0005149728517236693,0.0024198094655179516,0.0855941439095187,0.07400790740655042,0.011586236502968283,0.08559434509583409,0.07400790899962535,0.011586236752370825,0.418965470615473,0.418965470615473,0.06559073481786666,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.740710223518988,1.7053025658242404e-13,1.7053025658242404e-13,19.212779409773816,18916.1696421061,16078.744195790185,0.85,1.2818327690477853,1.0137138304982731,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743234468719927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16679.196441968594,1227.9308044309864,0.418965470615473,0.06559073481786666,6.113110376966115,4.22802160066153
1233.0,-16.44771113803965,6.029146603299671,34.232171396429436,20.76010195249694,4.709909981593978,-14.329647777897465,-25.40301784230394,2.5918352341926356,-3.7170679570260745,-3.71706795702624,38.44658543508587,49221.78634353585,13015.746058949586,13015.746058949586,62237.532402485434,75896.87465297205,75896.87465297205,13015.746058949586,88912.62071192164,88912.62071192164,88912.62071192164,107819.67499848944,85912.65849805907,59237.516341455,29639.04684067119,18907.054286567807,0.0,48546.101127239,16070.996143582637,1227.9363104407391,0.0,0.8986178512442149,3.112816854966418,0.0014959713701933424,372741.79243198875,1488637.3650985807,3.993749548141159,1488637.3650985807,3.993749548141159,0.8500000000000001,0.08564385213362725,4.698906859688992,1.210178305362351,1.0,0.0,4.698906859688941,1.2782887091820214,1.2794243424300782,3.6759355112319096,15541.010261306517,1584.7420129510606,1603.0968420496806,1603.0968420496806,8.1191265041156,6.029146603299671,2.9669984647849446,3.062148138514726,4.229380982761406,4.229380982761406,1.208394566503259,0.0,0.0,0.0008883549707862883,0.00037334799835013786,0.0005150069724361504,0.002419969795567887,0.08564385212945275,0.07399090300880065,0.011652949120652092,0.08563996567813206,0.07399090301092541,0.01165294912270184,0.4188912551197419,0.4188912551197419,0.06597187335875401,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.277204486458174,1.7053025658242404e-13,1.7053025658242404e-13,16.51214867839667,18907.054286567807,16070.996143582637,0.85,1.282029472137449,1.0139184239435806,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743211851290158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16679.656512463866,1227.9363104407391,0.4188912551197419,0.06597187335875401,6.113110376966115,4.229380982761406
1234.0,-16.44730386550375,6.028009546124717,34.2315258391501,20.762983406335138,4.712876770255156,-14.328977895456795,-25.402360875718273,2.594550800207857,-3.714430827630565,-3.714430827630765,38.44554232649843,49220.73076429486,13011.446860994452,13011.446860994452,62232.17762528931,75896.47577103837,75896.47577103837,13011.446860994452,88907.92263203283,88907.92263203283,88907.92263203283,107804.11289235103,85913.44820384901,59237.70319710387,29639.716674161267,18896.190260318188,0.0,48535.906934479455,16061.761721270459,1227.9210866689732,0.0,0.8986337067095639,3.1148951571593857,0.0014959713701933424,372779.6984737432,1488593.8389194626,3.993226683250595,1488593.8389194626,3.993226683250595,0.85,0.08569728532748914,4.698906859688992,1.210178081174381,1.0,0.0,4.69890685968962,1.2782760510438007,1.2794117162700511,3.675971912210989,15541.153113663777,1584.7565798375365,1603.0968420496806,1603.0968420496806,8.116444696103532,6.028009546124717,2.967859325054361,3.060150221070356,4.230744361952741,4.230744361952741,1.2087841034150688,0.0,0.0,0.0008883887830828541,0.00037337259348399764,0.0005150161895988564,0.002420013106156953,0.08569728521494738,0.07397442831455346,0.01172285690039392,0.08569759361236776,0.0739744284117003,0.011722856915788853,0.41882854938982367,0.41882854938982367,0.06637249198356455,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.952646031965287,2.2737367544323206e-13,2.2737367544323206e-13,13.676435723578436,18896.190260318188,16061.761721270459,0.85,1.2821884158732006,1.0141096329103292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374318934938209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16680.116554208886,1227.9210866689732,0.41882854938982367,0.06637249198356455,6.113110376966115,4.230744361952741
1235.0,-16.44692427996054,6.02688152061281,34.230886110256684,20.76440598992633,4.712817620823307,-14.328642950339342,-25.402852858509846,2.594536215942398,-3.714191303822247,-3.7141913038224095,38.4444206467991,49225.52139106414,13010.365827250549,13010.365827250549,62235.88721831469,75903.48681440402,75903.48681440402,13010.365827250549,88913.85264165458,88913.85264165458,88913.85264165458,107802.11663982298,85920.24909443285,59242.28331521072,29642.184199135696,18888.2639981684,0.0,48530.4481973041,16055.02439844314,1227.9759530532547,0.0,0.8986386324714889,3.116314837491353,0.0014959713701933424,372783.1415335194,1488547.0352486868,3.993064249432647,1488547.0352486868,3.993064249432647,0.85,0.0857484405670964,4.698906859688992,1.210195867852308,1.0,0.0,4.698906859688789,1.2782760539729596,1.2794117594884595,3.6759719037875302,15542.383348092524,1584.8820288368122,1603.0968420496806,1603.0968420496806,8.115770355218098,6.02688152061281,2.967977695213783,3.0589038253990273,4.232116594043797,4.232116594043797,1.209176169726799,0.0,0.0,0.0008884202978324979,0.0003733541747775448,0.0005150661230549532,0.002420247738816334,0.08574844005636116,0.07396164864322889,0.011786791413132268,0.0857409530212884,0.07396165018628059,0.011786790380815815,0.4187750514725557,0.4187750514725557,0.06673748180683138,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.00854964559801,1.7053025658242404e-13,1.7053025658242404e-13,11.232764299650853,18888.2639981684,16055.02439844314,0.85,1.282409075747459,1.0143224144754273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743167263290752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16680.57645619742,1227.9759530532547,0.4187750514725557,0.06673748180683138,6.113110376966115,4.232116594043797
1236.0,-16.446924410666387,6.028957652105837,34.23062357887093,20.87972735697406,4.9558337231094605,-14.310213451217185,-25.324543950241036,2.802782377119062,-3.429493670816612,-3.4294936708167114,38.452593495206166,48815.89938709373,12633.614853135412,12633.614853135412,61449.51424022914,75299.65420928823,75299.65420928823,12633.614853135412,87933.26906242364,87933.26906242364,87933.26906242364,106834.90934111546,85480.83384828975,58919.80989312437,29512.248839072643,18901.64027869182,0.0,48413.88911776446,16066.394236888047,1227.909768769497,0.0,0.899933070941939,3.1574450047216036,0.0014959713701933424,376893.2118684077,1488888.0843960561,3.95042425151425,1488888.0843960561,3.95042425151425,0.8500000000000001,0.08505620011630216,4.698906859688992,1.2088785008760166,1.0,0.0,4.698906859688819,1.2773114104106464,1.2784462588587466,3.6787480495287577,15462.89614598902,1576.7765899658925,1603.0968420496806,1603.0968420496806,7.880755873102703,6.028957652105837,3.0595961866080996,2.9693614654977374,4.233489655591246,4.233489655591246,1.2095684730260703,0.0,0.0,0.0008884202869805849,0.0003762964255976217,0.0005121238613829632,0.0024064223252628202,0.08550335528641922,0.0737036881442422,0.011799667142177013,0.08699303700979341,0.07345455304685236,0.011601647069449803,0.41872891980540805,0.41872891980540805,0.06703683358202654,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.736618377055208,1.1368683772161603e-13,1.1368683772161603e-13,5.2734574386158215,18901.64027869182,16066.394236888047,0.85,1.2692538310805015,1.0083036144514521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743146678699012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16681.035817098953,1227.909768769497,0.41872891980540805,0.06703683358202654,6.113110376966115,4.233489655591246
1237.0,-16.4455105951034,6.029592157266317,34.2300386575696,20.880842150095873,4.933619167867238,-14.299693974532955,-25.31576209058983,2.802455633247066,-3.5601437321263347,-3.560143732126434,38.45939783546515,48778.20700862872,12810.21957082057,12810.21957082057,61588.42657944929,75409.98843061649,75409.98843061649,12810.21957082057,88220.20800143706,88220.20800143706,88220.20800143706,107050.82262216831,85487.66889754646,58925.17784941457,29513.87894236877,18830.614620731256,0.0,48344.493563100026,16006.022427621569,1228.909768769497,0.0,0.8993051497680775,3.1533007730315856,0.0014959713701933424,375002.68225155305,1489172.0714285173,3.971097119858934,1489172.0714285173,3.971097119858934,0.8500000000000001,0.08570295518404711,4.698906859688992,1.2088965524034578,1.0,0.0,4.698906859688856,1.277312682078071,1.2784476816072865,3.678744387039437,15464.132559487238,1576.9026690549003,1603.0968420496806,1603.0968420496806,7.990920594941565,6.029592157266317,3.0203838355245898,3.0092083217417276,4.23582742445933,4.23582742445933,1.2102364069883802,0.0,0.0,0.0008885376767767493,0.00037662770752791043,0.0005119099692488389,0.00240541726604655,0.08569279443873141,0.07384071984735316,0.011852074591378256,0.08688894135496329,0.07386498938064948,0.011837965803397632,0.4186886811383566,0.4186886811383566,0.0672031568716548,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.367449935322668,1.1368683772161603e-13,1.1368683772161603e-13,2.716334956877347,18830.614620731256,16006.022427621569,0.85,1.273949152017966,1.0089713101444036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743146685787067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16681.487583671147,1228.909768769497,0.4186886811383566,0.0672031568716548,6.113110376966115,4.23582742445933
1238.0,-16.44307672905703,6.030478713605235,34.22878969429212,20.86226250920447,4.88081801159944,-14.293600660300777,-25.321325194649376,2.766685892101757,-3.540604819914506,-3.540604819914596,38.427232657472715,48821.540950469374,12786.318450137422,12786.318450137422,61607.859400606794,75571.84068798803,75571.84068798803,12786.318450137422,88358.15913812545,88358.15913812545,88358.15913812545,107205.65495902748,85568.98805757277,58985.820102454214,29536.853283465065,18847.495820902022,0.0,48384.34910436709,16020.371447766718,1229.909768769497,0.0,0.8995044219249306,3.1538658737787535,0.0014959713701933424,375284.94022586633,1487829.9813213118,3.964534202800296,1487829.9813213118,3.964534202800296,0.85,0.08576695506581082,4.698906859688992,1.2091378330579028,1.0,0.0,4.698906859689437,1.2774778578805215,1.2786132623975623,3.6782687313931244,15478.842637402457,1578.402679549332,1603.0968420496806,1603.0968420496806,7.976011251939805,6.030478713605235,3.0282360911960033,3.0022426224092316,4.2377337629362515,4.2377337629362515,1.2107810751246433,0.0,0.0,0.0008887397952063295,0.0003764178169896332,0.0005123219782166963,0.0024073532578118683,0.08557096746334472,0.07372681143450983,0.01184415602883489,0.08699450178548522,0.07385603478718039,0.01191092027863043,0.4186531568713821,0.4186531568713821,0.06725631036347701,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.529876197863814,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18847.495820902022,16020.371447766718,0.85,1.2733013989237725,1.0090358112529165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743070016267231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16681.967676295902,1229.909768769497,0.4186531568713821,0.06725631036347701,6.113110376966115,4.2377337629362515
1239.0,-16.44294781671106,6.029021859006409,34.228590805898584,20.76296538524332,4.697074230295876,-14.326638647616356,-25.40830430863423,2.580765061201054,-3.7384990831472464,-3.7384990831474263,38.45178674824363,49277.26381439814,13049.822551859093,13049.822551859093,62327.08636625723,75971.16712746622,75971.16712746622,13049.822551859093,89020.98967932531,89020.98967932531,89020.98967932531,107952.77916122208,85978.60936184345,59284.7060487751,29659.892570075946,18931.789481896758,0.0,48591.682051972704,16092.021059612245,1230.909768769497,0.0,0.8985000566878504,3.113384087163143,0.0014959713701933424,372433.8538967662,1488854.4165927947,3.9976344819756524,1488854.4165927947,3.9976344819756524,0.8500000000000001,0.08585165123748892,4.698906859688992,1.2103596157347782,1.0,0.0,4.6989068596899894,1.2783392187286873,1.2794754024986221,3.6757902682216628,15552.940319911773,1585.9585403692163,1603.0968420496806,1603.0968420496806,8.140383169349835,6.029021859006409,2.9663416220266865,3.062680236979723,4.239717194360603,4.239717194360603,1.2113477698173152,0.0,0.0,0.0008887505018038674,0.0003731501409341927,0.0005156003608696748,0.0024227580725486348,0.08585165123088091,0.07397802556840942,0.011873625662471495,0.08585173182303646,0.07397802557410352,0.011873625663385403,0.4186214041244692,0.4186214041244692,0.06718959865015249,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.17215603001722,1.7053025658242404e-13,1.7053025658242404e-13,9.377000285113013,18931.789481896758,16092.021059612245,0.85,1.2826698672335197,1.014109035404293,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742938032336136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16682.468251059196,1230.909768769497,0.4186214041244692,0.06718959865015249,6.113110376966115,4.239717194360603
1240.0,-16.44275405417077,6.027668755789987,34.22831023228929,20.767323206551396,4.703254052155566,-14.325866778439762,-25.406687090266473,2.5863200513039115,-3.730014945577409,-3.7300149455775826,38.44900999279753,49269.94015782743,13037.37238460969,13037.37238460969,62307.31254243712,75962.55368761807,75962.55368761807,13037.37238460969,88999.92607222775,88999.92607222775,88999.92607222775,107917.80043131128,85972.95087674982,59280.11639674722,29658.704977780668,18917.87435908353,0.0,48576.5793368642,16080.193205221,1229.909768769497,0.0,0.8985491394601137,3.11424428904561,0.0014959713701933424,372555.73651346663,1488738.539237695,3.996015611435585,1488738.539237695,3.996015611435585,0.85,0.08582592602035727,4.698906859688992,1.2103403438115494,1.0,0.0,4.698906859689126,1.2783134322488507,1.2794496136726148,3.6758644172443073,15551.91673879531,1585.8541641432405,1603.0968420496806,1603.0968420496806,8.132616846740477,6.027668755789987,2.96883249167441,3.0588362641155773,4.240995174412632,4.240995174412632,1.2117129069750376,0.0,0.0,0.0008887665946476218,0.00037321065857997936,0.0005155559360676425,0.0024225493245416244,0.0858259259339987,0.0739571937308676,0.0118687322031311,0.08581037344370464,0.07395719377304869,0.011868732247308587,0.4185926685936055,0.4185926685936055,0.06717621417344209,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.559650818798502,1.7053025658242404e-13,1.7053025658242404e-13,9.132192519262105,18917.87435908353,16080.193205221,0.85,1.2826615911004016,1.0142735620833854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742931041724578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16682.922731045557,1229.909768769497,0.4185926685936055,0.06717621417344209,6.113110376966115,4.240995174412632
1241.0,-16.442497452996076,6.026465503681178,34.22795885210175,20.77430187435823,4.7148568823974175,-14.32445301991032,-25.402951276022918,2.5968124493099167,-3.7172304692657576,-3.7172304692658926,38.4463867561711,49251.90507836343,13019.390253057138,13019.390253057138,62271.295331420566,75940.69022062638,75940.69022062638,13019.390253057138,88960.08047368351,88960.08047368351,88960.08047368351,107861.46910008442,85956.33873214801,59267.553589876734,29654.20571363475,18901.388626400912,0.0,48555.59434003566,16066.180332440776,1228.909768769497,0.0,0.8986177667686366,3.1161851005262653,0.0014959713701933424,372739.456583337,1488629.0746755498,3.9937523339247623,1488629.0746755498,3.9937523339247623,0.85,0.08580124980581233,4.698906859688992,1.2102883508848024,1.0,0.0,4.698906859689969,1.2782647476082172,1.2794009130046065,3.6760044180841223,15548.911715854192,1585.5477370818978,1603.0968420496806,1603.0968420496806,8.121399725552985,6.026465503681178,2.9727891996903804,3.0536763039907973,4.242302024707356,4.242302024707356,1.2120862927735303,0.0,0.0,0.0008887879069319652,0.0003733504903520867,0.0005154374165798785,0.002421992412507564,0.08580124973392192,0.07393311827869009,0.011868131455231827,0.08580059031471136,0.07393311834063654,0.011868131465175786,0.4185663468355812,0.4185663468355812,0.06719046271327984,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.751583819626603,1.1368683772161603e-13,1.1368683772161603e-13,8.545619822906872,18901.388626400912,16066.180332440776,0.85,1.2824741654964331,1.0143404843003567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742920534451755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16683.378514494558,1228.909768769497,0.4185663468355812,0.06719046271327984,6.113110376966115,4.242302024707356
1242.0,-16.44217617479275,6.025389804575989,34.2275361422931,20.78016047542917,4.724095277605959,-14.323238982922303,-25.40006273249162,2.6051580857356194,-3.706305325875576,-3.706305325875735,38.44360671981921,49238.67831219926,13004.083892622653,13004.083892622653,62242.76220482192,75924.71190147585,75924.71190147585,13004.083892622653,88928.7957940985,88928.7957940985,88928.7957940985,107814.08028254964,85944.58251747477,59258.54892819873,29651.148432528935,18885.284488451125,0.0,48536.43292098006,16052.491815183455,1227.909768769497,0.0,0.8986782103184904,3.117775210428138,0.0014959713701933424,372896.5132584767,1488513.0736920855,3.9917591631121225,1488513.0736920855,3.9917591631121225,0.85,0.08578031751030256,4.698906859688992,1.210250707636587,1.0,0.0,4.698906859689188,1.2782260065942759,1.2793621716672645,3.6761158319793763,15546.785097308513,1585.330882340913,1603.0968420496806,1603.0968420496806,8.111851730676449,6.025389804575989,2.9762737385813054,3.049116065994683,4.243651824914181,4.243651824914181,1.2124719499754804,0.0,0.0,0.0008888145916971228,0.00037345864176391297,0.0005153559499332098,0.0024216096083226964,0.08578031750997049,0.07391071969603412,0.011869597813936372,0.08578028751667172,0.07391071969632024,0.011869597813982327,0.41854195609582845,0.41854195609582845,0.06721521191441282,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.791942930106018,1.7053025658242404e-13,1.7053025658242404e-13,7.974630827443775,18885.284488451125,16052.491815183455,0.85,1.2823925958085238,1.0144684178246575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742906619613116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16683.83556326962,1227.909768769497,0.41854195609582845,0.06721521191441282,6.113110376966115,4.243651824914181
1243.0,-16.44187907712399,6.024310630763212,34.22715437081873,20.781585049722366,4.724066072507707,-14.322973873804536,-25.400619116239227,2.605161939991248,-3.70713657827082,-3.70713657827098,38.44395350839922,49243.3239509331,13004.500857533165,13004.500857533165,62247.82480846627,75931.58987673365,75931.58987673365,13004.500857533165,88936.0907342668,88936.0907342668,88936.0907342668,107824.4194366886,85951.30462114728,59263.04375887968,29653.623180297338,18888.328702421786,0.0,48541.95188271912,16055.079397058518,1228.05188645081,0.0,0.8986731533767687,3.1175287123438093,0.0014959713701933424,372884.56159384636,1488527.5435670796,3.9919259118815833,1488527.5435670796,3.9919259118815833,0.85,0.08578256739531348,4.698906859688992,1.2102683404600247,1.0,0.0,4.698906859689168,1.2782259380843537,1.2793621346409079,3.676116029010591,15548.001079725753,1585.4548780394684,1603.0968420496806,1603.0968420496806,8.112111830315829,6.024310630763212,2.9760925585135856,3.0482180722496266,4.245038098190251,4.245038098190251,1.2128680280543573,0.0,0.0,0.0008888392687267145,0.0003734378076792822,0.0005154014610474323,0.0024218234608095086,0.08578256739603492,0.07390843567055558,0.011874131725479336,0.08578295021369187,0.073908435669934,0.011874131725379475,0.41851911017069293,0.41851911017069293,0.0672392941172347,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.798929068804341,1.7053025658242404e-13,1.7053025658242404e-13,7.8252640699395215,18888.328702421786,16055.079397058518,0.85,1.2823510879591644,1.0144487817446761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742889197535026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16684.293916294526,1228.05188645081,0.41851911017069293,0.0672392941172347,6.113110376966115,4.245038098190251
1244.0,-16.44187907712399,6.024310630763212,34.22715437081873,20.783026073500537,4.724066072507707,-14.322973873804536,-25.40145266158504,2.605161939991248,-3.70713657827082,-3.70713657827098,38.44395350839922,49247.68254045769,13005.247148659815,13005.247148659815,62252.9296891175,75938.40411090721,75938.40411090721,13005.247148659815,88943.65125956704,88943.65125956704,88943.65125956704,107832.34739301703,85958.11885532086,59267.40234840426,29656.351674351776,18888.69613345,0.0,48545.04780780178,16055.3917134325,1227.9893995963262,0.0,0.8986731533767687,3.1173076135699422,0.0014959713701933424,372884.56159384636,1488527.5435670796,3.9919259118815833,1488527.5435670796,3.9919259118815833,0.85,0.08578256739531348,4.698906859688992,1.2102861161483451,1.0,0.0,4.698906859688949,1.2782259380843537,1.2793621346409079,3.676116029010591,15549.233727918298,1585.580573174152,1603.0968420496806,1603.0968420496806,8.112577361222682,6.024310630763212,2.976910759179178,3.0473998715840342,4.246421530431023,4.246421530431023,1.2132632944088637,0.0,0.0,0.0008888392687267145,0.00037340659713235914,0.0005154326715943553,0.00242197011626254,0.08578255694334286,0.07390461943687833,0.011877937506464525,0.08577250181013643,0.073908435669934,0.011874131725379475,0.4184975000972512,0.4184975000972512,0.06726084500052663,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.8091287097497,1.7053025658242404e-13,1.7053025658242404e-13,7.849931515112019,18888.69613345,16055.3917134325,0.85,1.2823744645506912,1.0144738704437528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742873086737564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16684.751795611995,1227.9893995963262,0.4184975000972512,0.06726084500052663,6.113110376966115,4.246421530431023
1245.0,-16.441594050968682,6.023257259662399,34.22679375926264,20.785906828846805,4.727123691063147,-14.322412427807878,-25.400870328862197,2.6079409591360316,-3.7046262125301723,-3.7046262125303655,38.44380619097863,49246.30313327676,13001.404532097156,13001.404532097156,62247.70766537391,75937.5710872979,75937.5710872979,13001.404532097156,88938.97561939506,88938.97561939506,88938.97561939506,107826.96739031523,85958.60369018119,59267.33049310901,29656.970218969087,18887.99177092017,0.0,48544.961989889256,16054.793005282143,1227.9280809457723,0.0,0.8986853708238357,3.117635714726815,0.0014959713701933424,372920.6562996115,1488521.3966830948,3.991523053330649,1488521.3966830948,3.991523053330649,0.85,0.08577915100630601,4.698906859688992,1.2102851748885586,1.0,0.0,4.698906859689043,1.2782130078579519,1.2793492231842278,3.676153216093059,15549.321431216871,1585.5895164217009,1603.0968420496806,1603.0968420496806,8.110180365319586,6.023257259662399,2.977982081831231,3.045275177831168,4.248128714815629,4.248128714815629,1.2137510613758942,0.0,0.0,0.0008888629436833759,0.00037342840123969666,0.0005154345424436793,0.0024219789072092617,0.0857791507432133,0.07389817968682028,0.011880971056393014,0.08577841220007841,0.07389817991347292,0.011880971092833094,0.4184768787051644,0.4184768787051644,0.06728057043809008,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.7411548504244365,1.7053025658242404e-13,1.7053025658242404e-13,7.474308955693743,18887.99177092017,16054.793005282143,0.85,1.2822691606667362,1.0144472487903806,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742873086737564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16685.20373297609,1227.9280809457723,0.4184768787051644,0.06728057043809008,6.113110376966115,4.248128714815629
