time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1246.0,-16.441327339315006,6.022209671331581,34.22646458926958,20.787690358143323,4.727818022026328,-14.32210217978985,-25.401193521078653,2.6085928625083596,-3.7045947687852276,-3.7045947687854204,38.44400062275788,49249.55195782778,13000.710599698252,13000.710599698252,62250.26255752603,75942.72477401452,75942.72477401452,13000.710599698252,88943.43537371278,88943.43537371278,88943.43537371278,107833.34790811858,85963.958415652,59270.78559949942,29659.080906836203,18889.912534405797,0.0,48548.993441242,16056.425654244928,1227.9897465082258,0.0,0.8986848578288036,3.117490670592524,0.0014959713701933424,372921.1084234958,1488529.5094384116,3.9915399686842377,1488529.5094384116,3.9915399686842377,0.85,0.08577862706695359,4.698906859688992,1.2102985750650985,1.0,0.0,4.69890685968917,1.278209940649779,1.279346181568822,3.6761620374351796,15550.290064302417,1585.6882895078766,1603.0968420496806,1603.0968420496806,8.109747495401374,6.022209671331581,2.978092657385072,3.044117013946509,4.249518132251489,4.249518132251489,1.2141480377861398,0.0,0.0,0.0008888850979176703,0.00037341629990703026,0.00051546879801064,0.0024221398709278357,0.0857786270657066,0.07389518528067726,0.011883441785029335,0.08577868002351832,0.0738951852817515,0.01188344178520209,0.4184570482581617,0.4184570482581617,0.06729409979314827,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.66539422493679,1.7053025658242404e-13,1.7053025658242404e-13,7.362647951333145,18889.912534405797,16056.425654244928,0.85,1.28221530757103,1.0144299287570948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742857630575538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16685.661380364167,1227.9897465082258,0.4184570482581617,0.06729409979314827,6.113110376966115,4.249518132251489
1247.0,-16.441069893597135,6.021177510358527,34.22615632421887,20.78977144500243,4.729157244532958,-14.321736390365656,-25.401281531061954,2.609823741297068,-3.7036824971992246,-3.7036824971994196,38.443951069417935,49251.5165202892,12998.859316766499,12998.859316766499,62250.375837055704,75946.23577391816,75946.23577391816,12998.859316766499,88945.09509068466,88945.09509068466,88945.09509068466,107835.52924058223,85967.98213934968,59273.262885700016,29660.79917072185,18890.434149897574,0.0,48551.23332061942,16056.869027412939,1227.957034862759,0.0,0.8986892838686613,3.117454204032483,0.0014959713701933424,372934.2259975884,1488527.4417993608,3.991394026165317,1488527.4417993608,3.991394026165317,0.8500000000000001,0.08577549199025457,4.698906859688992,1.21030806788709,1.0,0.0,4.698906859689155,1.278204191357452,1.279340454501647,3.67617857261034,15551.017928302525,1585.762510980052,1603.0968420496806,1603.0968420496806,8.108592678747016,6.021177510358527,2.9784888003281345,3.0426887100303923,4.250907538537796,4.250907538537796,1.214545011010799,0.0,0.0,0.0008889064829635023,0.00037341300459905715,0.0005154934783644452,0.0024222558416116305,0.08577549178480633,0.07389078938166575,0.011884702403140577,0.08577581410322295,0.07389078955864795,0.011884702431606622,0.4184378505672262,0.4184378505672262,0.06730215456914884,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.583039902087364,1.7053025658242404e-13,1.7053025658242404e-13,7.255663706992323,18890.434149897574,16056.869027412939,0.85,1.282158486602612,1.0144235923945597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742843167583858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16686.118670352596,1227.957034862759,0.4184378505672262,0.06730215456914884,6.113110376966115,4.250907538537796
1248.0,-16.440825743425396,6.02015633093065,34.22586972918843,20.791668025217973,4.730103183742284,-14.321421889547326,-25.401530124340184,2.6106993298703873,-3.7031577230604285,-3.703157723060525,38.4439656657152,49254.24332555772,12997.54153134522,12997.54153134522,62251.78485690294,75950.73396571125,75950.73396571125,12997.54153134522,88948.27549705647,88948.27549705647,88948.27549705647,107839.87544757593,85972.81337566554,59276.32273554132,29662.767377915807,18891.59995051946,0.0,48554.36732843527,16057.85995794154,1227.9504164840316,0.0,0.8986916835785552,3.117323292567795,0.0014959713701933424,372941.77190082165,1488528.0508372798,3.9913148995096526,1488528.0508372798,3.9913148995096526,0.85,0.08577222718892825,4.698906859688992,1.2103199817193673,1.0,0.0,4.698906859688963,1.2782000912135427,1.2793363766375199,3.676190364865158,15551.891865792903,1585.8516278028587,1603.0968420496806,1603.0968420496806,8.10777065390939,6.02015633093065,2.9787722344602776,3.0413840964703724,4.252299852763144,4.252299852763144,1.2149428150751842,0.0,0.0,0.0008889267640345938,0.00037340369680619636,0.0005155230672283975,0.0024223948769274265,0.085772227184583,0.07388702926406619,0.011885197920516805,0.08577197885365094,0.07388702926780934,0.011885197921118914,0.41841915908114446,0.41841915908114446,0.06730537915717973,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.505015663155916,1.1368683772161603e-13,1.1368683772161603e-13,7.1941822197740635,18891.59995051946,16057.85995794154,0.85,1.2821047473611287,1.0144142748764142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742829207081244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16686.575783603832,1227.9504164840316,0.41841915908114446,0.06730537915717973,6.113110376966115,4.252299852763144
1249.0,-16.44059313454453,6.019148845427727,34.22560365808721,20.793702592514478,4.731340638799746,-14.321088626241902,-25.401683094073064,2.6118361304972955,-3.7023756373434935,-3.7023756373436814,38.44399020553551,49256.402665208865,12995.89826035068,12995.89826035068,62252.300925559546,75954.50597982433,75954.50597982433,12995.89826035068,88950.404240175,88950.404240175,88950.404240175,107842.953840203,85977.06171491051,59278.95840029584,29664.559238460737,18892.549600028004,0.0,48557.10883848874,16058.667160023802,1227.9282769821252,0.0,0.898695250388641,3.1172279898082893,0.0014959713701933424,372953.0179955311,1488529.074774174,3.991197290142348,1488529.074774174,3.991197290142348,0.85,0.08576813588956242,4.698906859688992,1.210330177876167,1.0,0.0,4.6989068596890196,1.2781947823067097,1.2793310877107409,3.676205633705571,15552.660361203867,1585.9299925258747,1603.0968420496806,1603.0968420496806,8.106745593569034,6.019148845427727,2.979145784261958,3.0400030611657693,4.253693759486332,4.253693759486332,1.2153410741389519,0.0,0.0,0.0008889460867885198,0.0003733979694420924,0.0005155481173464274,0.002422512585098873,0.0857681358890146,0.07388312311751723,0.01188501277149737,0.0857681506467207,0.07388312311798914,0.01188501277157328,0.4184008725589457,0.4184008725589457,0.06730494738371065,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.43294927676061,1.7053025658242404e-13,1.7053025658242404e-13,7.146405845050708,18892.549600028004,16058.667160023802,0.85,1.2820429884452949,1.0144014716577572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742815967578128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16687.03263908249,1227.9282769821252,0.4184008725589457,0.06730494738371065,6.113110376966115,4.253693759486332
1250.0,-16.440371730417386,6.018151766497233,34.22535754169668,20.795570325013273,4.732241163307032,-14.320801590592039,-25.401973527017958,2.6126666275509995,-3.701877772416424,-3.701877772416568,38.444039214533106,49259.215252770366,12994.649471659286,12994.649471659286,62253.86472442965,75959.08220247792,75959.08220247792,12994.649471659286,88953.7316741372,88953.7316741372,88953.7316741372,107847.58300110316,85981.96941891164,59282.08168205221,29666.541929843814,18893.85132696596,0.0,48560.39325680977,16059.773627921066,1227.918073104157,0.0,0.8986974076320654,3.117063787059816,0.0014959713701933424,372960.17724198994,1488531.1197019427,3.991126159123767,1488531.1197019427,3.991126159123767,0.85,0.0857640326662292,4.698906859688992,1.2103423939226197,1.0,0.0,4.698906859689075,1.2781908951029137,1.279327220561391,3.6762168136948423,15553.548131173675,1586.0205198690353,1603.0968420496806,1603.0968420496806,8.105966608383211,6.018151766497233,2.9794383233345507,3.0387134431626825,4.255090095244502,4.255090095244502,1.2157400272127148,0.0,0.0,0.0008889644791247564,0.00037338709551837764,0.0005155773836063788,0.002422650104528516,0.08576403266631884,0.07387961250879829,0.011884420157520545,0.08576312591871155,0.07387961250872108,0.011884420157508126,0.4183829100078534,0.4183829100078534,0.06730189994793619,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.371431956461322,1.7053025658242404e-13,1.7053025658242404e-13,7.1264781902326035,18893.85132696596,16059.773627921066,0.85,1.2819884796896615,1.0143907812332758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37428033539434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16687.489271488954,1227.918073104157,0.4183829100078534,0.06730189994793619,6.113110376966115,4.255090095244502
1251.0,-16.44025748314415,6.017161118310183,34.2251306154262,20.79701864803212,4.732561665206431,-14.320881256708686,-25.4028553381562,2.612684783456628,-3.701716763184834,-3.701716763185012,38.4441035086868,49264.49397431738,12993.85976728256,12993.85976728256,62258.353741599945,75964.41679328782,75964.41679328782,12993.85976728256,88958.27656057038,88958.27656057038,88958.27656057038,107853.42488027218,85988.7338969257,59286.44361611171,29669.21142312665,18895.148319701817,0.0,48564.35974282847,16060.876071746543,1227.8945921207387,0.0,0.8986979409038096,3.1168171985751227,0.0014959713701933424,372962.4925612326,1488533.8024145986,3.991108575536487,1488533.8024145986,3.991108575536487,0.85,0.08575968931738634,4.698906859688992,1.2103599833371117,1.0,0.0,4.6989068596893295,1.2781907914710529,1.279327128969098,3.676217111751433,15554.771778818467,1586.145297203272,1603.0968420496806,1603.0968420496806,8.105473996610788,6.017161118310183,2.979630170415033,3.0375309478951498,4.2564878911761825,4.2564878911761825,1.2161393974789092,0.0,0.0,0.0008889739699347638,0.00037335408194739386,0.00051561988798737,0.0024228498286559224,0.08576013167348596,0.07387651071094939,0.011883620962536581,0.08575475226607965,0.07387628955799704,0.011883399759389311,0.4183652066336462,0.4183652066336462,0.06729735191473629,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.3245175098804225,1.7053025658242404e-13,1.7053025658242404e-13,7.1372608362509595,18895.148319701817,16060.876071746543,0.85,1.2819762078875894,1.0144166264148535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742791347924843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16687.94568718048,1227.8945921207387,0.4183652066336462,0.06729735191473629,6.113110376966115,4.2564878911761825
1252.0,-16.440057028195817,6.016193244386352,34.224917767187776,20.79968004198747,4.734839220603957,-14.320255833332721,-25.402364193554945,2.6150380257380155,-3.7000934426564527,-3.700093442656642,38.44406201855728,49263.09723720206,12991.14487085964,12991.14487085964,62254.242108061706,75966.23410192359,75966.23410192359,12991.14487085964,88957.37897278323,88957.37897278323,88957.37897278323,107852.95522191408,85990.1936115408,59287.05674680583,29670.152071927747,18895.57624913084,0.0,48565.72832105859,16061.239811761216,1227.8479814556495,0.0,0.8987056573454922,3.1168684645359996,0.0014959713701933424,372985.8366052011,1488532.071213299,3.990854142777769,1488532.071213299,3.990854142777769,0.85,0.08575424886627712,4.698906859688992,1.210361940586008,1.0,0.0,4.698906859690029,1.2781798498494628,1.2793161989062138,3.6762485813263326,15555.035831173598,1586.1722230500322,1603.0968420496806,1603.0968420496806,8.10378046422291,6.016193244386352,2.9802941116221593,3.035899132764193,4.257885965250583,4.257885965250583,1.2165388472144525,0.0,0.0,0.0008889906224591238,0.0003733724692690082,0.0005156181531901156,0.0024228416770052034,0.0857542486751913,0.07387176070607532,0.011882487969115979,0.08575364378196883,0.07387176087068349,0.011882487995593638,0.4183477106009471,0.4183477106009471,0.06729244829972145,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.274935129374569,1.7053025658242404e-13,1.7053025658242404e-13,7.079830208662997,18895.57624913084,16061.239811761216,0.85,1.2818554206890713,1.0143592805101842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742785152677455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16688.399963543176,1227.8479814556495,0.4183477106009471,0.06729244829972145,6.113110376966115,4.257885965250583
1253.0,-16.439878352570748,6.015252316437966,34.2247339917154,20.80295921713116,4.738534613632108,-14.319598570967313,-25.40149191683156,2.618539444226775,-3.6980455175493034,-3.6980455175494504,38.44450036786925,49259.580198650554,12987.900217352764,12987.900217352764,62247.480416003316,75964.26809728413,75964.26809728413,12987.900217352764,88952.1683146369,88952.1683146369,88952.1683146369,107848.63409255311,85989.14513442364,59285.80308899326,29670.380050478198,18896.465777916208,0.0,48566.845828394406,16061.995911228778,1227.8801590539072,0.0,0.8987137267196372,3.1171369795169084,0.0014959713701933424,373015.28827826737,1488550.361686261,3.9905880763144768,1488550.361686261,3.9905880763144768,0.8500000000000001,0.08575037468128241,4.698906859688992,1.2103563567670061,1.0,0.0,4.698906859689844,1.2781635904064457,1.2792999439813324,3.6762953466658974,15554.84616885932,1586.1528828763462,1603.0968420496806,1603.0968420496806,8.101756473268797,6.015252316437966,2.9811114036954973,3.0341409127424686,4.259289258480745,4.259289258480745,1.2169397881373558,0.0,0.0,0.0008890054659368846,0.0003734051273522185,0.0005156003385846661,0.0024227579678334546,0.08574938036211605,0.07386796148279902,0.01188141887931702,0.08576404892435187,0.07386880196847512,0.011881572712807298,0.4183303804414545,0.4183303804414545,0.0672870670882988,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.22029877830613,1.7053025658242404e-13,1.7053025658242404e-13,7.00581351964928,18896.465777916208,16061.995911228778,0.85,1.2816867011695163,1.0142635239830862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742774282687735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16688.855970741202,1227.8801590539072,0.4183303804414545,0.0672870670882988,6.113110376966115,4.259289258480745
1254.0,-16.439721333543723,6.0143161979207065,34.22457143112651,20.80440024090933,4.738657365805623,-14.3195341578901,-25.402248174045212,2.6185394831976225,-3.698000424726729,-3.698000424726885,38.44473169410859,49264.452342969416,12987.342777051346,12987.342777051346,62251.79512002076,75970.50367122926,75970.50367122926,12987.342777051346,88957.84644828062,88957.84644828062,88957.84644828062,107857.62342787869,85995.96122723688,59290.237566836455,29673.026289333808,18899.776979598064,0.0,48572.80326893187,16064.810432658353,1227.96987135584,0.0,0.898713152338249,3.116838660413047,0.0014959713701933424,373015.93678883015,1488560.0140257399,3.990607014918067,1488560.0140257399,3.990607014918067,0.8499999999999999,0.08574593355093166,4.698906859688992,1.2103740945411845,1.0,0.0,4.698906859689132,1.2781635634561497,1.2792999336810045,3.6762954241812094,15556.079153267026,1586.2786122954349,1603.0968420496806,1603.0968420496806,8.101408746115453,6.0143161979207065,2.9813094243132623,3.033006773607444,4.260699067290292,4.260699067290292,1.2173425906543691,0.0,0.0,0.0008890185104804947,0.00037337681289362017,0.0005156416975868745,0.0024229523099326415,0.0857459580974724,0.07386552097541353,0.011880437122058869,0.08576205180042405,0.07386551027493884,0.011880423275992811,0.41831318298052705,0.41831318298052705,0.06728096413728211,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.182059776920482,1.7053025658242404e-13,1.7053025658242404e-13,7.029251225936946,18899.776979598064,16064.810432658353,0.85,1.2816183322867478,1.0142394308643894,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374276459372891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16689.31154830862,1227.96987135584,0.41831318298052705,0.06728096413728211,6.113110376966115,4.260699067290292
1255.0,-16.439561415106027,6.013366899550973,34.2244185382815,20.804988301266008,4.736897555665291,-14.319608521151283,-25.403628673497565,2.616935702611346,-3.699562134639507,-3.699562134639612,38.44468981060003,49272.60561013127,12988.915804336888,12988.915804336888,62261.52141446816,75981.60795204838,75981.60795204838,12988.915804336888,88970.52375638526,88970.52375638526,88970.52375638526,107871.8393598196,86006.32793313416,59297.28322608643,29676.716341164145,18901.31560343434,0.0,48578.031944598486,16066.118262919188,1227.9167053018489,0.0,0.8987060067918369,3.1162131607192736,0.0014959713701933424,372993.4772906033,1488558.266387182,3.9908426206269287,1488558.266387182,3.9908426206269287,0.8499999999999999,0.08574352168077959,4.698906859688992,1.2104025103664022,1.0,0.0,4.698906859688879,1.2781709696205403,1.2793073634121026,3.6762741224548305,15557.95441921202,1586.4698362042104,1603.0968420496806,1603.0968420496806,8.102389988947627,6.013366899550973,2.9809960558469215,3.0323708437040513,4.2621087587316495,4.2621087587316495,1.2177453596376142,0.0,0.0,0.0008890317960766592,0.00037332513174344074,0.0005157066643332185,0.002423257582622689,0.0857435216736665,0.07386387437779987,0.011879647295866625,0.08574044661194588,0.07386387438125884,0.011879647299520756,0.4182960916784518,0.4182960916784518,0.06727524214290358,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.16817795965062,1.1368683772161603e-13,1.1368683772161603e-13,7.109658566408768,18901.31560343434,16066.118262919188,0.85,1.2816806058647088,1.0142981022023478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742756079141782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16689.76669797804,1227.9167053018489,0.4182960916784518,0.06727524214290358,6.113110376966115,4.2621087587316495
1256.0,-16.439407356986443,6.012446797259892,34.22427009640652,20.807639217842393,4.7394576016303205,-14.319208623692349,-25.40335647119207,2.6192588683361455,-3.697301159430026,-3.6973011594301943,38.44451365769348,49272.082663174704,12985.41227492978,12985.41227492978,62257.494938104486,75982.03938941265,75982.03938941265,12985.41227492978,88967.45166434243,88967.45166434243,88967.45166434243,107867.85834742994,86007.87974955834,59297.92302332012,29677.729695820242,18900.40668308751,0.0,48578.13637890775,16065.345680624383,1227.7878456863832,0.0,0.8987171549777425,3.1163637658134635,0.0014959713701933424,373025.9935119396,1488550.916217382,3.9904750395624573,1488550.916217382,3.9904750395624573,0.85,0.0857367544417522,4.698906859688992,1.2104047533450646,1.0,0.0,4.698906859688691,1.2781601756465475,1.2792965762013315,3.676305168334701,15558.235132152273,1586.4984609578473,1603.0968420496806,1603.0968420496806,8.100204513114093,6.012446797259892,2.9818923004805717,3.03055449677932,4.263512914053314,4.263512914053314,1.2181465468723756,0.0,0.0,0.0008890445949855714,0.00037333532154041466,0.0005157092734451568,0.002423269842596673,0.0857367544395112,0.07385823181563377,0.011878522623877443,0.0857366557522912,0.07385823181756428,0.011878522624187931,0.41827908530345825,0.41827908530345825,0.06727127709033766,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.140336566112012,1.7053025658242404e-13,1.7053025658242404e-13,7.033344624932511,18900.40668308751,16065.345680624383,0.85,1.281594963884539,1.014285156574435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374274740733906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16690.22191096629,1227.7878456863832,0.41827908530345825,0.06727127709033766,6.113110376966115,4.263512914053314
1257.0,-16.439289306679292,6.011547417935832,34.22414511553235,20.80993865327912,4.741518683627376,-14.319069177778257,-25.40353937130419,2.620891298618176,-3.69579591903954,-3.6957959190397327,38.444898593798726,49273.72901196022,12982.950139013958,12982.950139013958,62256.679150974174,75983.1680237316,75983.1680237316,12982.950139013958,88966.11816274557,88966.11816274557,88966.11816274557,107868.11267487146,86011.0355424625,59299.67072782382,29679.294238487426,18901.9945121259,0.0,48581.28875061333,16066.695335307017,1227.8323492142356,0.0,0.8987228726163349,3.1164637929329357,0.0014959713701933424,373047.6423626264,1488566.9781266314,3.990286518630905,1488566.9781266314,3.990286518630905,0.8500000000000001,0.08573313170647319,4.698906859688992,1.2104115877812731,1.0,0.0,4.698906859689095,1.27815258942995,1.2792889957760962,3.6763269883016725,15558.805993428872,1586.5566726077584,1603.0968420496806,1603.0968420496806,8.09866865086845,6.011547417935832,2.9825702416358837,3.0289771762999482,4.264924294694756,4.264924294694756,1.2185497984842162,0.0,0.0,0.0008890544025358704,0.00037332847471124576,0.0005157259278246247,0.002423348099974599,0.0857327310088107,0.07385487099433649,0.011877860014474205,0.08574306095785761,0.07385509539329442,0.011878036313178767,0.4182621468701301,0.4182621468701301,0.06726786145571668,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.10564123118445,1.7053025658242404e-13,1.7053025658242404e-13,6.969798681380837,18901.9945121259,16066.695335307017,0.85,1.2814950107758967,1.0142532295695459,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374273905332914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16690.67701188345,1227.8323492142356,0.4182621468701301,0.06726786145571668,6.113110376966115,4.264924294694756
1258.0,-16.439164930707648,6.010639166515669,34.22403383073167,20.811231911089294,4.740949908656837,-14.318841009159264,-25.4042333230376,2.6206259871081534,-3.696916691910644,-3.696916691910841,38.44504900327447,49278.08459284684,12983.990170419489,12983.990170419489,62262.074763266326,75991.97452018081,75991.97452018081,12983.990170419489,88975.9646906003,88975.9646906003,88975.9646906003,107880.35167189172,86018.40723460754,59304.51730727223,29682.099919261454,18904.386981291427,0.0,48586.48690055288,16068.728934097713,1227.8573522015906,0.0,0.898717132793492,3.1159746975833413,0.0014959713701933424,373031.5229536427,1488573.254173564,3.9904757710209697,1488573.254173564,3.9904757710209697,0.85,0.08573086860880505,4.698906859688992,1.2104310992779208,1.0,0.0,4.698906859688413,1.2781537979008781,1.2792902185295707,3.676323512402062,15560.13948194235,1586.6926505934596,1603.0968420496806,1603.0968420496806,8.099317414797271,6.010639166515669,2.9824248156857753,3.0282143508298938,4.266340393260765,4.266340393260765,1.2189543980745043,0.0,0.0,0.0008890647357260689,0.0003733024978172771,0.0005157622379087917,0.0024235187176781673,0.08573086860853431,0.07385337234824804,0.011877496260286271,0.08573080273088413,0.07385337234848127,0.011877496260323772,0.4182452627901342,0.4182452627901342,0.06726445098874503,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.08980266286477,1.7053025658242404e-13,1.7053025658242404e-13,7.024308285617565,18904.386981291427,16068.728934097713,0.85,1.281468958451446,1.0142343630176334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742732651897387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16691.13139657937,1227.8573522015906,0.4182452627901342,0.06726445098874503,6.113110376966115,4.266340393260765
1259.0,-16.439079887925597,6.0099412230208475,34.223946565590616,20.812666648440086,4.741016300173608,-14.318829406873729,-25.405043887998886,2.6206320223827713,-3.696908410002493,-3.6969084100026675,38.4451296209596,49282.819946592725,12983.798659363325,12983.798659363325,62266.61860595605,75998.44589649493,75998.44589649493,12983.798659363325,88982.24455585825,88982.24455585825,88982.24455585825,107886.5507895676,86025.1641500435,59308.905511897516,29684.73182016221,18904.306233709347,0.0,48589.038053871554,16068.660298652945,1227.777034515804,0.0,0.8987168979416355,3.1157907798780555,0.0014959713701933424,373031.64206539525,1488576.6180681102,3.9904835145517,1488576.6180681102,3.9904835145517,0.85,0.08573085620130973,4.698906859688992,1.2104488288098945,1.0,0.0,4.698906859688812,1.2781537554289228,1.2792901850510436,3.676323634563146,15561.361761568663,1586.8172884286341,1603.0968420496806,1603.0968420496806,8.099197951611304,6.0099412230208475,2.9827733631736053,3.0271678598472422,4.267752316445575,4.267752316445575,1.219357804698736,0.0,0.0,0.0008890718011674275,0.000373272157812374,0.0005157996433550534,0.002423694482386196,0.08572774069801686,0.07385061345980619,0.011877127238210671,0.08572011257655315,0.07385336006230502,0.011877496139004715,0.41822842219280415,0.41822842219280415,0.06726216550284378,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.075468682933831,1.7053025658242404e-13,1.7053025658242404e-13,7.018157222941738,18904.306233709347,16068.660298652945,0.85,1.2814951910947467,1.0142785681814066,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742725907453712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16691.585911934446,1227.777034515804,0.41822842219280415,0.06726216550284378,6.113110376966115,4.267752316445575
1260.0,-16.438958873515194,6.009038736519687,34.223843561595416,20.814107672218256,4.74096056069841,-14.318683933302097,-25.405730470642425,2.6206320223173005,-3.696850913409662,-3.696850913409788,38.44489307905173,49287.11732433661,12983.300155459874,12983.300155459874,62270.41747979648,76005.52512279597,76005.52512279597,12983.300155459874,88988.82527825584,88988.82527825584,88988.82527825584,107894.68108381431,86031.9799862146,59313.31873664971,29687.401388405437,18905.855805558476,0.0,48593.25719396392,16069.977434724706,1227.72213824318,0.0,0.8987179686980513,3.115391739124952,0.0014959713701933424,373032.46899158496,1488566.7480164368,3.9904482096168863,1488566.7480164368,3.9904482096168863,0.8500000000000001,0.08572372140181117,4.698906859688992,1.2104665676830333,1.0,0.0,4.698906859689689,1.2781537347966485,1.2792901772517664,3.676323693907273,15562.594699551568,1586.9430131137105,1603.0968420496806,1603.0968420496806,8.098886988548825,6.009038736519687,2.9830321227558496,3.0260066137638377,4.269226168768831,4.269226168768831,1.219778905362523,0.0,0.0,0.0008890818552572916,0.00037324646032557197,0.0005158353949317197,0.002423862475715038,0.08572372072255074,0.07384693776994006,0.011876782952610682,0.08570540425389846,0.07384693835974139,0.011876783042069773,0.4182116163816068,0.4182116163816068,0.06726086072111555,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.065737871989597,1.1368683772161603e-13,1.1368683772161603e-13,7.026928872649933,18905.855805558476,16069.977434724706,0.85,1.2814621014442205,1.014278938487352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742721295905003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16692.039643460488,1227.72213824318,0.4182116163816068,0.06726086072111555,6.113110376966115,4.269226168768831
1261.0,-16.438851416083647,6.008181186389231,34.22375449300756,20.81783377742397,4.745774001541697,-14.318075812925263,-25.404635374993063,2.6249983983869587,-3.6931143710621086,-3.693114371062281,38.44509294325046,49282.01914834499,12977.906015655237,12977.906015655237,62259.925164000226,76000.3846746545,76000.3846746545,12977.906015655237,88978.29069030975,88978.29069030975,88978.29069030975,107883.38722496906,86028.95375083273,59310.58822454042,29687.07280699146,18905.09653465932,0.0,48592.16934165078,16069.33205446042,1227.6623443443273,0.0,0.8987347246078548,3.1159360391112503,0.0014959713701933424,373086.2116863187,1488575.0876346452,3.9898957426124366,1488575.0876346452,3.9898957426124366,0.85,0.08571722520013624,4.698906859688992,1.2104551060730588,1.0,0.0,4.6989068596885,1.2781334793260677,1.2792699151830416,3.6763819551668613,15562.047274341532,1586.887191277504,1603.0968420496806,1603.0968420496806,8.095522163877517,6.008181186389231,2.984431133817848,3.0237500525713825,4.270637154046015,4.270637154046015,1.220182044013147,0.0,0.0,0.0008890907830969905,0.0003732874484520601,0.0005158033346449305,0.0024237118274135203,0.08571722496888097,0.07384096964388615,0.011876255324994827,0.08571780138054069,0.07384096984310065,0.011876255357035586,0.4181948383993156,0.4181948383993156,0.06726061020565763,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.024527594575659,1.7053025658242404e-13,1.7053025658242404e-13,6.866919259168299,18905.09653465932,16069.33205446042,0.85,1.2812748639858342,1.0141967279098796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742714733755355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16692.494098452913,1227.6623443443273,0.4181948383993156,0.06726061020565763,6.113110376966115,4.270637154046015
1262.0,-16.438771356476554,6.00731833086464,34.2236907695353,20.81926428889858,4.74576368061022,-14.318003260354232,-25.405389222409553,2.6249984072583694,-3.6938870969356117,-3.6938870969357853,38.4456529893834,49286.428880505926,12978.542662950926,12978.542662950926,62264.97154345685,76007.19890493329,76007.19890493329,12978.542662950926,88985.74156788422,88985.74156788422,88985.74156788422,107894.4552018191,86035.71925758281,59314.96258126702,29689.729640350874,18908.71363393488,0.0,48598.44327428575,16072.406588844648,1227.7983873117348,0.0,0.8987292196404411,3.115604775304535,0.0014959713701933424,373075.09707115847,1488598.4565450787,3.9900772478018034,1488598.4565450787,3.9900772478018034,0.85,0.08571668245271591,4.698906859688992,1.2104728438472372,1.0,0.0,4.698906859688372,1.2781334656350125,1.279269909981903,3.6763819945473717,15563.27110807761,1587.0119875877706,1603.0968420496806,1603.0968420496806,8.095919299770362,6.00731833086464,2.984427214721205,3.0228911161434353,4.2720601909841935,4.2720601909841935,1.220588625995484,0.0,0.0,0.0008890974347084687,0.0003732592323965943,0.0005158382023118744,0.002423875667332905,0.08571668244544452,0.07384029365635464,0.011876388789089878,0.08571766121653425,0.07384029366261856,0.01187638879009735,0.4181780826801493,0.4181780826801493,0.06725928686170951,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.996816152365511,1.7053025658242404e-13,1.7053025658242404e-13,6.884521929205448,18908.71363393488,16072.406588844648,0.85,1.2812132930274802,1.0141565358860825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742708906753385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16692.948285887676,1227.7983873117348,0.4181780826801493,0.06725928686170951,6.113110376966115,4.2720601909841935
1263.0,-16.438772873537623,6.009868389671484,34.22047636072592,20.820705277752154,4.774323528594971,-14.337987590486835,-25.42424382464958,2.6249985637698385,-3.3840879187031874,-3.384087918703316,38.35142776089617,49385.00124123285,12568.227485392481,12568.227485392481,61953.22872662533,75878.96126516315,75878.96126516315,12568.227485392481,88447.18875055562,88447.18875055562,88447.18875055562,107396.17873413347,86042.53260425733,59319.04166873219,29692.76770613904,18948.98998357785,0.0,48641.75768971689,16106.641486041171,1227.7414775146112,0.0,0.900482270326954,3.1493640142048704,0.0014959713701933424,377551.9867920315,1484670.6460118883,3.9323608349323704,1484670.6460118883,3.9323608349323704,0.85,0.08507728121354624,4.698906859688992,1.2104906634939834,1.0,0.0,4.698906859689086,1.2781334651682847,1.2792699093536524,3.6763819958898525,15564.50359572767,1587.137666351677,1603.0968420496806,1603.0968420496806,7.839967714815689,6.009868389671484,3.083518339968718,2.9263500497027666,4.273480198211591,4.273480198211591,1.2209943423461689,0.0,0.0,0.0008890973086656968,0.0003725541538749579,0.0005165431547907389,0.0024271881733715956,0.0850676894096594,0.07328102464896896,0.011786664760690443,0.08681144535178169,0.07328341303415079,0.01179386817939545,0.4181613447714829,0.4181613447714829,0.06725789671078665,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.681765707264844,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18948.98998357785,16106.641486041171,0.85,1.2736634461653624,1.0152799484808315,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742704565432473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16693.4019280346,1227.7414775146112,0.4181613447714829,0.06725789671078665,6.113110376966115,4.273480198211591
1264.0,-16.438791179934995,6.008872309630512,34.22070133639072,20.81942082094031,4.7399794262029875,-14.31860169915591,-25.409231207426615,2.6197899454233213,-3.702744535547481,-3.7027445355477235,38.44750563223299,49306.40208149349,12994.529604916534,12994.529604916534,62300.931686410026,76035.29112366751,76035.29112366751,12994.529604916534,89029.82072858405,89029.82072858405,89029.82072858405,107962.82513617046,86061.08867982158,59332.19963764486,29698.765602418578,18933.00440758641,0.0,48631.770010004984,16093.053746448448,1228.7414775146112,0.0,0.8986816003198259,3.112801151267575,0.0014959713701933424,372947.7133467564,1488675.7633057162,3.9916473812016293,1488675.7633057162,3.9916473812016293,0.85,0.08570149040847055,4.698906859688992,1.2105433839326722,1.0,0.0,4.698906859688198,1.2781576091115552,1.2792940728202293,3.6763125503396976,15567.860262437734,1587.4799510982584,1603.0968420496806,1603.0968420496806,8.105891836392143,6.008872309630512,2.9849955730455315,3.02387673658498,4.27592832983643,4.27592832983643,1.2216938085246942,0.0,0.0,0.0008890957877070728,0.0003731154596864501,0.0005159803280206227,0.0024245435028006804,0.0857014903779946,0.07384793321667965,0.01185355716131495,0.08570176748293153,0.07384793324294038,0.011853557165530167,0.4181446211112165,0.4181446211112165,0.06711766940714717,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.508531348529289,2.2737367544323206e-13,2.2737367544323206e-13,8.2462626066511,18933.00440758641,16093.053746448448,0.85,1.2810747310573498,1.0138722499993258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742704647696766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16693.853938597596,1228.7414775146112,0.4181446211112165,0.06711766940714717,6.113110376966115,4.27592832983643
1265.0,-16.438791746185245,6.007579217327272,34.221225990594796,20.811033294908725,4.719476889985968,-14.321218105573667,-25.418396015278972,2.6008899758325095,-3.730401631669963,-3.730401631670107,38.45569415871192,49354.317350230114,13030.542596180509,13030.542596180509,62384.85994641062,76092.57961714333,76092.57961714333,13030.542596180509,89123.12221332383,89123.12221332383,89123.12221332383,108057.56214618243,86110.79907211504,59367.745311096565,29714.504178909418,18934.439932858593,0.0,48648.94411176801,16094.273942929805,1227.7414775146112,0.0,0.8985246304857695,3.106459988990086,0.0014959713701933424,372550.1807241753,1489017.4891022486,3.9968239612925363,1489017.4891022486,3.9968239612925363,0.8500000000000001,0.08569155184962265,4.698906859688992,1.2106888676388188,1.0,0.0,4.698906859689225,1.2782452141472855,1.2793817556891434,3.6760605928210905,15576.852531216655,1588.3969073247904,1603.0968420496806,1603.0968420496806,8.12835647503364,6.007579217327272,2.9763022893014695,3.031276928025803,4.277310959673523,4.277310959673523,1.2220888456210066,0.0,0.0,0.0008890957406610918,0.00037277270482938014,0.0005163230358317117,0.0024261538548850754,0.08574432208401093,0.07389390985115649,0.011850412232854447,0.08544265023088515,0.07386774872070535,0.011823803128917308,0.41812790884967,0.41812790884967,0.06705543252361046,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.52252440013018,1.7053025658242404e-13,1.7053025658242404e-13,10.568332058425767,18934.439932858593,16094.273942929805,0.85,1.2823476662326971,1.0144992507307364,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742705640381256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16694.30561276365,1227.7414775146112,0.41812790884967,0.06705543252361046,6.113110376966115,4.277310959673523
1266.0,-16.43871155145663,6.006778667956669,34.22122644175441,20.827383384481095,4.75115870255593,-14.3178190115432,-25.407115335669346,2.6295349396316845,-3.686219484146875,-3.686219484147071,38.442413982034644,49295.80400005465,12971.035265653725,12971.035265653725,62266.839265708375,76020.08100248982,76020.08100248982,12971.035265653725,88991.11626814355,88991.11626814355,88991.11626814355,107896.86652830188,86052.66101023533,59324.92625365565,29697.48306286631,18905.750260158322,0.0,48603.23332302463,16069.887721134573,1226.7414775146112,0.0,0.8987759732755044,3.1143787321058753,0.0014959713701933424,373185.39678518835,1488463.3071025244,3.988535778529695,1488463.3071025244,3.988535778529695,0.85,0.08565065646871747,4.698906859688992,1.2105134042864663,1.0,0.0,4.69890685968882,1.2781124303329314,1.2792488623274623,3.676442500809564,15566.335754852842,1587.324494588146,1603.0968420496806,1603.0968420496806,8.091236240643628,6.006778667956669,2.9902555713012338,3.0165230966554355,4.278602330678096,4.278602330678096,1.2224578087651703,0.0,0.0,0.0008891024035330429,0.0003731946324048003,0.0005159077711282426,0.0024242025647213572,0.08565215791511394,0.07381224025705814,0.011839917658055801,0.08561462528485066,0.07381156965823221,0.011839086810485266,0.4181112057070995,0.4181112057070995,0.0670674976161439,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.795500704203278,1.7053025658242404e-13,1.7053025658242404e-13,7.975125207992505,18905.750260158322,16069.887721134573,0.85,1.2811254521252382,1.0142494774458128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37427056710868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16694.75764171377,1226.7414775146112,0.4181112057070995,0.0670674976161439,6.113110376966115,4.278602330678096
1267.0,-16.43868644220687,6.005930474298237,34.22134246229626,20.828948949370556,4.7510724834718765,-14.317396914053509,-25.4074871079996,2.629782955319348,-3.6907934359271053,-3.6907934359272976,38.445832169260164,49297.89473672755,12976.783239011833,12976.783239011833,62274.67797573938,76027.89209856556,76027.89209856556,12976.783239011833,89004.67533757738,89004.67533757738,89004.67533757738,107925.1185880935,86058.89163993088,59328.89427809664,29699.99706870471,18920.443250516106,0.0,48620.44031922081,16082.37676293869,1227.7317091807377,0.0,0.8987430449611411,3.1139949416265096,0.0014959713701933424,373119.59675518563,1488605.9331993463,3.9896214140048585,1488605.9331993463,3.9896214140048585,0.85,0.08567002441482005,4.698906859688992,1.2105295425234361,1.0,0.0,4.698906859689098,1.2781112766132874,1.279247710248496,3.676445819443873,15567.46283300088,1587.4394245742308,1603.0968420496806,1603.0968420496806,8.09482178407889,6.005930474298237,2.989084431916814,3.0168460423814234,4.28004013031351,4.28004013031351,1.2228686086610028,0.0,0.0,0.0008891044897109468,0.0003731807201278588,0.000515923769583088,0.002424277739970575,0.0856700244244559,0.07382308649514663,0.011846937929309263,0.08567003607038325,0.07382308648684328,0.011846937927976772,0.41809450985970975,0.41809450985970975,0.0670947252688845,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.015629107780228,1.7053025658242404e-13,1.7053025658242404e-13,7.889380147156999,18920.443250516106,16082.37676293869,0.85,1.2808332784909133,1.0139335311045903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742701322440511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16695.211288556628,1227.7317091807377,0.41809450985970975,0.0670947252688845,6.113110376966115,4.28004013031351
1268.0,-16.43867085816929,6.00557063228373,34.22142089725772,20.830384699534648,4.751072972989262,-14.317396322785743,-25.40831632269544,2.6297829552838063,-3.6907916009415658,-3.690791600941733,38.44583409081807,49302.32154992531,12977.052637336501,12977.052637336501,62279.37418726181,76034.6793337948,76034.6793337948,12977.052637336501,89011.7319711313,89011.7319711313,89011.7319711313,107932.53023930985,86065.6812141277,59333.250218581044,29702.701106162953,18920.798268178543,0.0,48623.499374341496,16082.67852795176,1227.6729431914803,0.0,0.8987430470037945,3.1137905361106135,0.0014959713701933424,373119.62315112725,1488606.0133805133,3.9896213466574304,1488606.0133805133,3.9896213466574304,0.85,0.08567007243709295,4.698906859688992,1.2105473193107175,1.0,0.0,4.6989068596890435,1.278111273956433,1.2792477092442476,3.6764458270862286,15568.691020372882,1587.5646648318113,1603.0968420496806,1603.0968420496806,8.094989832769153,6.00557063228373,2.989664029857322,3.015906602426408,4.281462223006477,4.281462223006477,1.2232749208589933,0.0,0.0,0.0008891057844980023,0.0003731496913918918,0.0005159560931061105,0.002424429625194635,0.08567349702667063,0.07382014309369053,0.0118533539329801,0.08566031243471116,0.07382308452785785,0.011846987909235097,0.4180778198484646,0.4180778198484646,0.06713105884803013,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.191545175575698,1.7053025658242404e-13,1.7053025658242404e-13,7.896495193844714,18920.798268178543,16082.67852795176,0.85,1.280849280463892,1.0139607840718685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742699960864642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16695.663834526884,1227.6729431914803,0.4180778198484646,0.06713105884803013,6.113110376966115,4.281462223006477
1269.0,-16.43865400210488,6.004753802632987,34.22152748418006,20.833441509772115,4.754505704895657,-14.317023991126055,-25.4078391828574,2.6328756939152775,-3.6879748492450517,-3.687974849245207,38.44594630827166,49299.92516310223,12973.0195580891,12973.0195580891,62272.94472119133,76032.9018390895,76032.9018390895,12973.0195580891,89005.92139717861,89005.92139717861,89005.92139717861,107924.50637884066,86065.51148085044,59332.534804855626,29703.30741777202,18918.58498166205,0.0,48621.89239943407,16080.797234412743,1227.617645655062,0.0,0.8987558061327025,3.1144383909339175,0.0014959713701933424,373160.14335014066,1488610.695902599,3.9892006754478535,1488610.695902599,3.9892006754478535,0.85,0.08567505257337169,4.698906859688992,1.2105442856298758,1.0,0.0,4.698906859688898,1.2780969378354343,1.2792333621662924,3.676487064938118,15568.660316787988,1587.5615339374801,1603.0968420496806,1603.0968420496806,8.092474027646464,6.004753802632987,2.990888267068314,3.0138655355646726,4.283030221455931,4.283030221455931,1.2237229204159803,0.0,0.0,0.0008891071849723202,0.0003731675453996759,0.0005159396395726444,0.002424352311573365,0.08567505229916808,0.07381482540253184,0.011860226896636246,0.08567549203110933,0.07381482563877668,0.011860226934594997,0.41806113450613513,0.41806113450613513,0.0671721417055314,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.20868382295123,1.7053025658242404e-13,1.7053025658242404e-13,7.282665214911162,18918.58498166205,16080.797234412743,0.85,1.2807593791210838,1.0139450097519456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742699115803687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16696.116190512363,1227.617645655062,0.41806113450613513,0.0671721417055314,6.113110376966115,4.283030221455931
1270.0,-16.438656675642125,6.003937827488665,34.221641232688945,20.835066481400304,4.754904249019652,-14.316986522266436,-25.408521888870723,2.633234095643696,-3.6881492956733837,-3.68814929567357,38.44636808232855,49303.4794708877,12972.917017318607,12972.917017318607,62276.39648820631,76038.70122499306,76038.70122499306,12972.917017318607,89011.61824231167,89011.61824231167,89011.61824231167,107931.75131236517,86071.50068507464,59336.27893096768,29705.801949007735,18920.133070053504,0.0,48625.93501906124,16082.113109545478,1227.700400643517,0.0,0.8987535618953562,3.1143934295625755,0.0014959713701933424,373157.6337621782,1488628.2954600118,3.9892746677902573,1488628.2954600118,3.9892746677902573,0.85,0.08567989608435958,4.698906859688992,1.2105596386594697,1.0,0.0,4.698906859688934,1.2780952773050371,1.2792316998755118,3.6764918415135694,15569.743722725281,1587.6720105974296,1603.0968420496806,1603.0968420496806,8.092410063469249,6.003937827488665,2.9911017039241345,3.0128361235645302,4.284459762231763,4.284459762231763,1.2241313606376465,0.0,0.0,0.0008891069628432205,0.00037314199959122415,0.0005159649632519963,0.002424471305183984,0.0856798960842408,0.07381321068762077,0.011866685396620034,0.08567981662671723,0.0738132106877231,0.01186668539663648,0.41804445289893827,0.41804445289893827,0.06720750876625693,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.1764449471937155,1.7053025658242404e-13,1.7053025658242404e-13,7.04719762559472,18920.133070053504,16082.113109545478,0.85,1.280723886621288,1.0139338081943488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742698201765828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16696.568572500248,1227.700400643517,0.41804445289893827,0.06720750876625693,6.113110376966115,4.284459762231763
1271.0,-16.438666402884962,6.0031376207076566,34.22175220047032,20.83724165512251,4.756475254502486,-14.31683799814963,-25.408778654504545,2.6346468497669675,-3.686971833535324,-3.6869718335354156,38.446514583230496,49304.76512615221,12971.024813721078,12971.024813721078,62275.78993987329,76041.55816843249,76041.55816843249,12971.024813721078,89012.58298215356,89012.58298215356,89012.58298215356,107932.38463695928,86075.10594104213,59338.31289876078,29707.547824757057,18919.801654805724,0.0,48627.34947956278,16081.831406584866,1227.6618766860367,0.0,0.8987585573904554,3.1145351735625897,0.0014959713701933424,373174.5730002607,1488634.4086064429,3.989109967053953,1488634.4086064429,3.989109967053953,0.8500000000000001,0.08568103002263401,4.698906859688992,1.210567934163846,1.0,0.0,4.69890685969017,1.2780887317013432,1.279225147418792,3.676510670299069,15570.395888785148,1587.7385130279094,1603.0968420496806,1603.0968420496806,8.091229720805035,6.0031376207076566,2.9917449404773944,3.011392680230262,4.285888199400947,4.285888199400947,1.2245394855431277,0.0,0.0,0.0008891061546619883,0.00037313239223264304,0.0005159737624293452,0.0024245126516987884,0.08568103000062222,0.073809549421358,0.011871480579264206,0.08568150370481108,0.07380954944032002,0.011871480582313987,0.41802777427984744,0.41802777427984744,0.06723531904559003,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.1030498233541834,1.1368683772161603e-13,1.1368683772161603e-13,6.811952729525103,18919.801654805724,16081.831406584866,0.85,1.2806741598377003,1.0139307540682254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742698346741193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16697.020563806982,1227.6618766860367,0.41802777427984744,0.06723531904559003,6.113110376966115,4.285888199400947
