time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1272.0,-16.438666648087583,6.002332170375567,34.221862010201704,20.83845322430136,4.755887915704513,-14.316981500081976,-25.409874588344223,2.6342187096352827,-3.6876896832098964,-3.687689683210066,38.446702260864306,49310.494086560706,12971.663815203605,12971.663815203605,62282.15790176431,76050.06461315675,76050.06461315675,12971.663815203605,89021.72842836035,89021.72842836035,89021.72842836035,107942.93836941772,86082.85957831914,59343.3644367917,29710.55015725271,18921.209941057376,0.0,48631.760098310086,16083.02844989877,1227.6706002952396,0.0,0.898754572413993,3.1142323948714252,0.0014959713701933424,373164.2457798944,1488642.2399911436,3.9892413510301785,1488642.2399911436,3.9892413510301785,0.85,0.08568268834022627,4.698906859688992,1.2105886089103297,1.0,0.0,4.698906859689008,1.2780907159070012,1.279227133362672,3.6765049626030635,15571.798468551517,1587.8815363606857,1603.0968420496806,1603.0968420496806,8.091628325222297,6.002332170375567,2.9917969003755243,3.0105352700000427,4.287320033401158,4.287320033401158,1.2249485809717593,0.0,0.0,0.0008891061342895084,0.000373091388410132,0.0005160147458793765,0.002424705229113274,0.08568287864372832,0.07380780646408555,0.011875072179642772,0.08567340311716562,0.07380771515155217,0.011874973188674101,0.4180110980512414,0.4180110980512414,0.0672545655948417,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.024288609037342,1.7053025658242404e-13,1.7053025658242404e-13,6.708127912177133,18921.209941057376,16083.02844989877,0.85,1.2806889525663818,1.0139565992857043,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742698874211188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16697.47241371536,1227.6706002952396,0.4180110980512414,0.0672545655948417,6.113110376966115,4.287320033401158
1273.0,-16.43869203322652,6.001558847058802,34.22196844522333,20.841360417567216,4.759122689067491,-14.316596025728765,-25.4094792419113,2.6370266815674337,-3.6850125252910857,-3.685012525291258,38.44682411251027,49308.278517619765,12967.798798011676,12967.798798011676,62276.07731563144,76048.51530938393,76048.51530938393,12967.798798011676,89016.3141073956,89016.3141073956,89016.3141073956,107936.53927279971,86083.32846297987,59343.0916712047,29711.374213083527,18920.22516540411,0.0,48631.599378487634,16082.191390593493,1227.592859613477,0.0,0.8987666464748607,3.114604153090818,0.0014959713701933424,373202.7613899081,1488647.3246153933,3.988843274018841,1488647.3246153933,3.988843274018841,0.85,0.08567948924735515,4.698906859688992,1.2105875626998022,1.0,0.0,4.698906859687941,1.2780777071396698,1.2792141103328252,3.6765423834870865,15571.883286568462,1587.8901853913887,1603.0968420496806,1603.0968420496806,8.089217355971686,6.001558847058802,2.9929233380234157,3.0086355090353862,4.288748951918824,4.288748951918824,1.2253568434053783,0.0,0.0,0.0008891040251860538,0.0003731061796233857,0.0005159978455626681,0.0024246258160991623,0.08567948912885685,0.07380265035753061,0.011876838771326236,0.08567935550184573,0.07380265045960273,0.011876838787752423,0.41799442373502327,0.41799442373502327,0.06726658668712339,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.920923175580981,1.7053025658242404e-13,1.7053025658242404e-13,6.51303086005106,18920.22516540411,16082.191390593493,0.85,1.2805681513978644,1.013914392036867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374269888750756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16697.924453256375,1227.592859613477,0.41799442373502327,0.06726658668712339,6.113110376966115,4.288748951918824
1274.0,-16.438735405270638,6.00078576191878,34.22208453745448,20.842993491701804,4.759540960195969,-14.316593206196838,-25.41019788533447,2.6373987611222987,-3.685198113212209,-3.685198113212356,38.447318269559226,49311.78260339568,12967.770216802563,12967.770216802563,62279.552820198245,76054.25926137582,76054.25926137582,12967.770216802563,89022.02947817837,89022.02947817837,89022.02947817837,107944.69561132963,86089.29077548694,59346.81411750733,29713.862953310672,18922.666133151266,0.0,48636.52908646194,16084.266213178575,1227.668722256678,0.0,0.8987641049806442,3.114399631126048,0.0014959713701933424,373200.0912818109,1488667.944930404,3.9889270654177866,1488667.944930404,3.9889270654177866,0.85,0.08567916334705451,4.698906859688992,1.2106028355052696,1.0,0.0,4.69890685968901,1.2780759902111036,1.279212387271839,3.6765473224427443,15572.961827978686,1588.0001660076261,1603.0968420496806,1603.0968420496806,8.089199527223998,6.00078576191878,2.9931648134595608,3.0076209484592193,4.290186219668892,4.290186219668892,1.2257674913339691,0.0,0.0,0.0008891004216659647,0.00037307929320495664,0.0005160211284610081,0.0024247352202698856,0.08567916332481958,0.07380124748230336,0.011877915842516212,0.08567878150198938,0.07380124750145584,0.011877915845598674,0.4179777509487154,0.4179777509487154,0.06727128225039175,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.831640767396607,1.7053025658242404e-13,1.7053025658242404e-13,6.474492094484731,18922.666133151266,16084.266213178575,0.85,1.2805098141251585,1.0138836699414413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374270026404363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16698.375989152486,1227.668722256678,0.4179777509487154,0.06727128225039175,6.113110376966115,4.290186219668892
1275.0,-16.438777621930186,6.00001604874484,34.222195734220726,20.844434515479975,4.759564705684052,-14.316649787070626,-25.41108528440816,2.6373988004617934,-3.685100341151326,-3.685100341151498,38.447407861819805,49316.17572180605,12967.36558085468,12967.36558085468,62283.54130266073,76060.96068698485,76060.96068698485,12967.36558085468,89028.32626783953,89028.32626783953,89028.32626783953,107952.14843087265,86096.10423594934,59351.139246412364,29716.6277661522,18923.822163033117,0.0,48640.44992918531,16085.248838578149,1227.6320177596385,0.0,0.8987642571693902,3.114140162776255,0.0014959713701933424,373201.49795538944,1488671.6834829017,3.9889220478446465,1488671.6834829017,3.9889220478446465,0.85,0.08567633178722303,4.698906859688992,1.2106206573499367,1.0,0.0,4.698906859688711,1.278075997226326,1.2792123898101972,3.6765473022625694,15574.194336212195,1588.12584687046,1603.0968420496806,1603.0968420496806,8.08894711830068,6.00001604874484,2.9934953180560515,3.0065207306887882,4.29162227039675,4.29162227039675,1.2261777915419285,0.0,0.0,0.0008890969141526361,0.00037304609563481705,0.0005160508185178191,0.002424874731081499,0.08567633178609543,0.07379845810268638,0.011877873683409054,0.08566909650996093,0.07379845810329246,0.011877873683930581,0.4179610793863358,0.4179610793863358,0.0672709028503603,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.75779667563603,1.7053025658242404e-13,1.7053025658242404e-13,6.4628368887762235,18923.822163033117,16085.248838578149,0.85,1.2804885932045884,1.01389226032252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742702615939248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16698.82716386476,1227.6320177596385,0.4179610793863358,0.0672709028503603,6.113110376966115,4.29162227039675
1276.0,-16.43882039207055,5.999248619811698,34.22230245703472,22.58919042013588,4.759580619434927,-14.316699491040767,-26.43071038238702,2.6373988791589813,20.38747958849177,-3.6850982756773774,38.447499819474324,54623.966320301064,12967.091428198697,12967.091428198697,67591.05774849976,84311.3595523834,84311.3595523834,12967.091428198697,97278.45098058209,97278.45098058209,97278.45098058209,116839.15907760525,94346.57791508682,64511.1474747047,33150.47826709124,19560.708097023162,0.0,52711.1863641144,16626.601882469688,1227.5795375137582,0.0,0.8987639549379292,2.7204993620585993,0.0014959713701933424,373201.52767197945,1488675.5207471773,3.9889320122387844,1488675.5207471773,3.9889320122387844,0.85,0.08567304917044079,4.698906859688992,1.2323377322824678,1.0,0.0,4.69890685968959,1.27807600415349,1.2792123922016592,3.676547282335706,17066.648397693854,1740.3138072322206,1603.0968420496806,1603.0968420496806,8.088776103893567,5.999248619811698,2.993796938126557,3.0054516816851407,4.293058049859143,4.293058049859143,1.2265880142454695,0.0,0.0,0.0008890933606670672,0.00033664717566473615,0.000552446185002331,0.0025958931683164673,0.08567305174624755,0.07379576650861079,0.011877285237636759,0.07483692724634379,0.07379576521536488,0.011877283955075911,0.4179444088030988,0.4179444088030988,0.06726734054927994,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.701241030010976,24.072577864169148,26.990336018532105,6.475157469778594,19560.708097023162,16626.601882469688,0.85,1.282290580249879,1.0362879321852805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742704905183554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16699.27836027751,1227.5795375137582,0.4179444088030988,0.06726734054927994,6.113110376966115,4.293058049859143
1277.0,-16.438820636466932,5.998496026048784,34.22238783357751,20.847321801725798,4.759580776491041,-14.316723387608668,-25.41282344665376,2.6373988793154273,-3.6839719712272085,-3.683971971227352,38.44710245606958,49325.01262594181,12965.330848353164,12965.330848353164,62290.343474294976,76074.53746854067,76074.53746854067,12965.330848353164,89039.86831689383,89039.86831689383,89039.86831689383,107965.86312336854,86109.75657280316,59359.83145140989,29722.1390237703,18925.994806474715,0.0,48648.13383024502,16087.095585503506,1227.5267475347787,0.0,0.8987705557477887,3.1136750872096846,0.0014959713701933424,373217.7324250776,1488658.9393818986,3.9887143885392495,1488658.9393818986,3.9887143885392495,0.85,0.0856676482174655,4.698906859688992,1.2106563021382315,1.0,0.0,4.698906859689004,1.2780760041944323,1.2792123922166851,3.67654728221793,15576.663950246326,1588.3776774175,1603.0968420496806,1603.0968420496806,8.087677867156179,5.998496026048784,2.9944566651297753,3.0040393609190086,4.294493235545553,4.294493235545553,1.2269980672987295,0.0,0.0,0.0008890933403618427,0.00037298107891663645,0.0005161122614452063,0.0024251634456744784,0.08566668829801101,0.07379065422334936,0.011876034074661647,0.0856495575646902,0.07379112850573082,0.011876519711734685,0.41792773900317587,0.41792773900317587,0.06726223153036481,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.649226372723035,1.7053025658242404e-13,1.7053025658242404e-13,6.443428821124314,18925.994806474715,16087.095585503506,0.85,1.2804261658145757,1.0139137669300682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374270722444162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16699.729544194965,1227.5267475347787,0.41792773900317587,0.06726223153036481,6.113110376966115,4.294493235545553
1278.0,-16.438893927635043,5.997780563161401,34.222499690314,20.851491100061708,4.765395451191694,-14.31614982810316,-25.411488384101517,2.6426513516599304,-3.6807806042238553,-3.6807806042240125,38.44803367730106,49317.60360643813,12960.855546485966,12960.855546485966,62278.4591529241,76066.75603832839,76066.75603832839,12960.855546485966,89027.61158481435,89027.61158481435,89027.61158481435,107952.6603932177,86104.63353115092,59355.481099261204,29721.28047987746,18925.04880840334,0.0,48646.3292882808,16086.291487142837,1227.47332732291,0.0,0.8987822816071322,3.1142259416066906,0.0014959713701933424,373263.65134820336,1488697.7980352363,3.9883278016976993,1488697.7980352363,3.9883278016976993,0.85,0.08566212437234123,4.698906859688992,1.2106386346975344,1.0,0.0,4.698906859689576,1.2780516757260003,1.2791880343340745,3.676617267466722,15575.737227173398,1588.2831779632595,1603.0968420496806,1603.0968420496806,8.084886206821126,5.997780563161401,2.9957835980141105,3.00199696514729,4.295931617460093,4.295931617460093,1.2274090335600267,0.0,0.0,0.0008890872511181623,0.00037303101658615293,0.0005160562345320094,0.00242490018042773,0.0856621243715591,0.07378724401604626,0.011874880355512837,0.08566209979159417,0.07378724401671997,0.011874880355621262,0.41791106982990417,0.41791106982990417,0.06725612292004392,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.5892308637061205,1.7053025658242404e-13,1.7053025658242404e-13,6.355478064801957,18925.04880840334,16086.291487142837,0.85,1.2802293629157209,1.0137990744209975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742707237694285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16700.181578619155,1227.47332732291,0.41791106982990417,0.06725612292004392,6.113110376966115,4.295931617460093
1279.0,-16.438894171200477,5.99751274593934,34.22257193279118,20.852932158764474,4.765390105385942,-14.316152825612916,-25.412326015625126,2.6426513515781513,-3.680778572634779,-3.6807785726349747,38.44804275614478,49321.982016991766,12961.255088939073,12961.255088939073,62283.237105930835,76073.59555170445,76073.59555170445,12961.255088939073,89034.85064064352,89034.85064064352,89034.85064064352,107964.01883486792,86111.44776568207,59359.84648678856,29724.001420992783,18929.168194224403,0.0,48653.169615217186,16089.79296509074,1227.6537799667567,0.0,0.8987822602952846,3.1140103940094193,0.0014959713701933424,373263.6805810941,1488698.1768873786,3.9883285043157275,1488698.1768873786,3.9883285043157275,0.8499999999999999,0.08566198218359637,4.698906859688992,1.210656457641162,1.0,0.0,4.698906859689115,1.2780516757679035,1.2791880343501507,3.6766172673461774,15576.969875430626,1588.408873104539,1603.0968420496806,1603.0968420496806,8.085135438459933,5.99751274593934,2.996435020852022,3.001077725087318,4.297379946199147,4.297379946199147,1.2278228417711847,0.0,0.0,0.0008890872308820954,0.0003729996844767546,0.0005160875464053408,0.002425047312004117,0.08565789681500413,0.07378432408759523,0.011873572727408892,0.08566876119424863,0.07378711377469335,0.01187486840890302,0.4178944011579535,0.4178944011579535,0.06724869578848866,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.545176566947191,1.7053025658242404e-13,1.7053025658242404e-13,6.369045586856885,18929.168194224403,16089.79296509074,0.85,1.2801475751427835,1.0137465330021458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742711211990315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16700.63214966487,1227.6537799667567,0.4178944011579535,0.06724869578848866,6.113110376966115,4.297379946199147
1280.0,-16.438985992703568,5.996771749473523,34.222552827203586,20.854389143083267,4.765396155961676,-14.316315130801195,-25.413307815883286,2.642680041809427,-3.6814121568786504,-3.6814121568788316,38.44839420397305,49326.578775611924,12961.941940796156,12961.941940796156,62288.52071640808,76080.4556412034,76080.4556412034,12961.941940796156,89042.39758199955,89042.39758199955,89042.39758199955,107971.97112852093,86118.20065689698,59364.10980576935,29726.76761236403,18929.57354652138,0.0,48656.34115888541,16090.137514543172,1227.60143060239,0.0,0.8987781137528598,3.1137411088223192,0.0014959713701933424,373254.5639135203,1488712.8425513695,3.9884652097550526,1488712.8425513695,3.9884652097550526,0.85,0.08566294537819388,4.698906859688992,1.2106741448631508,1.0,0.0,4.698906859689081,1.278051558468551,1.2791879071960681,3.6766176047854784,15578.191427102976,1588.5334367090675,1603.0968420496806,1603.0968420496806,8.085563891588318,5.996771749473523,2.9966395546284854,3.0001321948450377,4.2989621222757615,4.2989621222757615,1.228274892078789,0.0,0.0,0.0008890796021383896,0.00037296296273129086,0.0005161166394070987,0.0024251840173096463,0.08565544616264754,0.07378295420516738,0.01187249195748016,0.08565730501991212,0.07378945702986237,0.011873488348331511,0.41787773288705965,0.41787773288705965,0.06724114094315022,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.524794214714291,1.7053025658242404e-13,1.7053025658242404e-13,6.44207686049009,18929.57354652138,16090.137514543172,0.85,1.2801727222564334,1.0137749284217217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374271122519793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16701.08418165452,1227.60143060239,0.41787773288705965,0.06724114094315022,6.113110376966115,4.2989621222757615
1281.0,-16.438985992703568,5.996771749473523,34.222552827203586,20.855840679165,4.765396155961676,-14.316315130801195,-25.414145063236333,2.642680041809427,-3.6814121568786504,-3.6814121568788316,38.44839420397305,49330.956372156776,12962.696993598816,12962.696993598816,62293.65336575559,76087.31961736154,76087.31961736154,12962.696993598816,89050.01661096036,89050.01661096036,89050.01661096036,107980.1667537356,86125.06463305512,59368.487402314204,29729.5302563788,18930.150142775237,0.0,48659.68039915404,16090.62762135895,1227.5495384378555,0.0,0.8987781137528598,3.1135187241434683,0.0014959713701933424,373254.5639135203,1488712.8425513695,3.9884652097550526,1488712.8425513695,3.9884652097550526,0.8499999999999999,0.08566294537819388,4.698906859688992,1.2106920524267482,1.0,0.0,4.69890685968919,1.278051558468551,1.2791879071960681,3.6766176047854784,15579.433073279126,1588.6600493827277,1603.0968420496806,1603.0968420496806,8.086034887964118,5.996771749473523,2.997468746078983,2.99930300339454,4.300401109585138,4.300401109585138,1.2286860313100394,0.0,0.0,0.0008890796021383896,0.0003729316502475462,0.0005161479518908434,0.0024253311517543077,0.08565139958354075,0.07378001121371718,0.011871388369823566,0.0856475667627308,0.07378945702986237,0.011873488348331511,0.4178610649370112,0.4178610649370112,0.06723489065522197,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.513212015743534,1.7053025658242404e-13,1.7053025658242404e-13,6.466888913471962,18930.150142775237,16090.62762135895,0.85,1.2801903517401356,1.0137953222770122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742716204324983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16701.534379024703,1227.5495384378555,0.4178610649370112,0.06723489065522197,6.113110376966115,4.300401109585138
1282.0,-16.439103219383966,5.996074131240863,34.22269722042266,20.859193615056597,4.769539599709761,-14.31592333459002,-25.413475174549944,2.646359714909858,-3.678485973147474,-3.6784859731475743,38.44931136707349,49326.76873232643,12958.714187918815,12958.714187918815,62285.482920245246,76083.58008866406,76083.58008866406,12958.714187918815,89042.29427658288,89042.29427658288,89042.29427658288,107974.17285413125,86123.51796841483,59366.70661204897,29729.790395962067,18931.878577548374,0.0,48661.668973510445,16092.096790916117,1227.4974042502913,0.0,0.8987886498019014,3.113600284811119,0.0014959713701933424,373296.670339725,1488751.1156197863,3.988117853462028,1488751.1156197863,3.988117853462028,0.85,0.0856473349763227,4.698906859688992,1.2106849861098454,1.0,0.0,4.698906859690204,1.2780345266984798,1.2791708478347004,3.6766666013535496,15579.153292261224,1588.6315196587238,1603.0968420496806,1603.0968420496806,8.0835504431224,5.996074131240863,2.998850523898673,2.99722360734219,4.302062395834261,4.302062395834261,1.2291606845240746,0.0,0.0,0.0008890698627608579,0.0003729567034371427,0.0005161131593237151,0.0024251676647219626,0.08564733485245793,0.07377681472704285,0.011870520125415071,0.08564717679741475,0.07377681483374039,0.011870520142582297,0.4178443972436391,0.4178443972436391,0.06723020430095161,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.4980266136263936,1.1368683772161603e-13,1.1368683772161603e-13,6.44286065845705,18931.878577548374,16092.096790916117,0.85,1.2799701332511033,1.0136678369822878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742716204324983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16701.986412824946,1227.4974042502913,0.4178443972436391,0.06723020430095161,6.113110376966115,4.302062395834261
1283.0,-16.439243662748723,5.995374636506759,34.22285504341775,20.860853127110772,4.770031190401386,-14.315997662000132,-25.414252211898543,2.6467904853743964,-3.678786197754789,-3.678786197754875,38.44999132936621,49330.01073433065,12958.93936810163,12958.93936810163,62288.95010243228,76089.10130760395,76089.10130760395,12958.93936810163,89048.04067570559,89048.04067570559,89048.04067570559,107983.1735720993,86129.32657307351,59370.26104182107,29732.29503472494,18935.132896393705,0.0,48667.42793111864,16094.86296193465,1227.611928577928,0.0,0.8987849441239542,3.113356443429998,0.0014959713701933424,373292.35007556045,1488779.4908171962,3.9882400229092374,1488779.4908171962,3.9882400229092374,0.8500000000000001,0.08564625578690988,4.698906859688992,1.2106999149406334,1.0,0.0,4.6989068596893135,1.278032554462898,1.2791688589325492,3.6766722751156675,15580.20402897666,1588.738664985154,1603.0968420496806,1603.0968420496806,8.08369090886153,5.995374636506759,2.99910941503282,2.9962652214739394,4.303513233916531,4.303513233916531,1.2295752096904375,0.0,0.0,0.0008890581946334738,0.0003729276431347372,0.0005161305514987366,0.002425249388932476,0.08564625578754247,0.07377603423812946,0.011870221549412998,0.0856481063924456,0.07377603423784578,0.011870221549064107,0.4178277297556081,0.4178277297556081,0.06722654277781738,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.49102018035785,1.1368683772161603e-13,1.1368683772161603e-13,6.462425519936801,18935.132896393705,16094.86296193465,0.85,1.279889913035734,1.013614502170729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742722561081566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16702.436098184025,1227.611928577928,0.4178277297556081,0.06722654277781738,6.113110376966115,4.303513233916531
1284.0,-16.439390303360423,5.994684626213671,34.22301062999003,20.862785016093426,4.771099085865109,-14.316025665389123,-25.41482881698755,2.647734447893739,-3.678060310205126,-3.6780603102052756,38.450241833772246,49332.16844735547,12957.801235170644,12957.801235170644,62289.96968252611,76093.18501096191,76093.18501096191,12957.801235170644,89050.98624613255,89050.98624613255,89050.98624613255,107987.05767843427,86133.9960953785,59372.97953177179,29734.46284845191,18936.07143230171,0.0,48670.53428075362,16095.660717456452,1227.5804880256821,0.0,0.898787479731387,3.113250098062768,0.0014959713701933424,373302.7957420901,1488789.9446058446,3.9881564284732267,1488789.9446058446,3.9881564284732267,0.85,0.08564289753716788,4.698906859688992,1.2107113424828277,1.0,0.0,4.698906859688854,1.2780282051876757,1.2791644902195318,3.6766847872492514,15581.048713512391,1588.8247988367477,1603.0968420496806,1603.0968420496806,8.082980949923844,5.994684626213671,2.9996910503340835,2.994993575879587,4.304962343223812,4.304962343223812,1.229989240921089,0.0,0.0,0.000889046011784688,0.00037290608011452563,0.0005161399316701623,0.0024252934654843336,0.08564289752631926,0.07377309181827357,0.011869805708045689,0.08564322898288111,0.07377309182761861,0.011869805709549264,0.41781106243184996,0.41781106243184996,0.06722418718676745,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.480553785886229,1.7053025658242404e-13,1.7053025658242404e-13,6.440073219730323,18936.07143230171,16095.660717456452,0.85,1.2798291739147436,1.013594142254228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742730176797127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16702.88531452797,1227.5804880256821,0.41781106243184996,0.06722418718676745,6.113110376966115,4.304962343223812
1285.0,-16.439390303360423,5.994684626213671,34.22301062999003,20.86423127856108,4.771099085865109,-14.316025665389123,-25.415662327408768,2.647734447893739,-3.678060310205126,-3.6780603102052756,38.450241833772246,49336.52644008661,12958.56019323906,12958.56019323906,62295.08663332567,76100.02411721661,76100.02411721661,12958.56019323906,89058.58431045567,89058.58431045567,89058.58431045567,107995.90814182702,86140.8352016332,59377.337524502924,29737.21964125587,18937.32383137135,0.0,48674.54347262722,16096.725256665644,1227.5723369744233,0.0,0.898787479731387,3.1130283685093434,0.0014959713701933424,373302.7957420901,1488789.9446058446,3.9881564284732267,1488789.9446058446,3.9881564284732267,0.8499999999999999,0.08564289753716788,4.698906859688992,1.2107291659759358,1.0,0.0,4.698906859689036,1.2780282051876757,1.2791644902195318,3.6766847872492514,15582.285860893706,1588.9509527610046,1603.0968420496806,1603.0968420496806,8.08345438237565,5.994684626213671,3.0005246833932344,2.994159942820436,4.306413147846241,4.306413147846241,1.2304037565274974,0.0,0.0,0.000889046011784688,0.00037287491175786217,0.0005161711000268259,0.002425439922689265,0.08563968524826043,0.073770148884442,0.01186953636381844,0.0856365607406012,0.07377309182761861,0.011869805709549264,0.4177943952395101,0.4177943952395101,0.06722266176611648,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.477447092502814,1.7053025658242404e-13,1.7053025658242404e-13,6.46502072901859,18937.32383137135,16096.725256665644,0.85,1.279828883620822,1.0136001885221926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742738128573733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16703.33440203896,1227.5723369744233,0.4177943952395101,0.06722266176611648,6.113110376966115,4.306413147846241
1286.0,-16.439585203628717,5.994047312974855,34.223159747558405,20.86568808825689,4.772729133084478,-14.317117264617975,-25.417509803641565,2.6477344475255675,-3.6729114726466037,-3.672911472646726,38.45033628424981,49345.04674412777,12951.674674666392,12951.674674666392,62296.721418794164,76099.2026374671,76099.2026374671,12951.674674666392,89050.8773121335,89050.8773121335,89050.8773121335,107988.65617070616,86147.72147072968,59381.61728384947,29740.115763200236,18937.778858572667,0.0,48677.8946217729,16097.112029786767,1227.5214701046157,0.0,0.8988111673785167,3.113599876091329,0.0014959713701933424,373376.8951160457,1488793.886129099,3.987375506099222,1488793.886129099,3.987375506099222,0.8500000000000001,0.08563458059768139,4.698906859688992,1.2107472026674073,1.0,0.0,4.698906859688964,1.2780282384146713,1.2791645027811505,3.6766846916604488,15583.531539709391,1589.0779766494563,1603.0968420496806,1603.0968420496806,8.07915924661588,5.994047312974855,3.0026298978013624,2.9914174151734927,4.308070955556597,4.308070955556597,1.2308774158733136,0.0,0.0,0.000889029819778271,0.00037280583562374027,0.0005162239841545308,0.002425688420279706,0.08563128179682257,0.0737625664279402,0.011868715368882374,0.08565099050273325,0.0737645125561037,0.011870068041577695,0.4177777281523049,0.4177777281523049,0.06722223999272103,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.425404204258882,1.1368683772161603e-13,1.1368683772161603e-13,6.227128111844706,18937.778858572667,16097.112029786767,0.85,1.2797743596521483,1.0137054432517807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742738128573733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16703.78642236218,1227.5214701046157,0.4177777281523049,0.06722223999272103,6.113110376966115,4.308070955556597
1287.0,-16.439743861101967,5.993346984962424,34.22331702965365,20.86706879725682,4.771051697955291,-14.316382037972375,-25.417729060258694,2.6476292690460714,-3.6785372509907006,-3.6785372509908854,38.45090062557582,49345.26591549543,12959.039362001306,12959.039362001306,62304.30527749674,76113.6618791598,76113.6618791598,12959.039362001306,89072.7012411611,89072.7012411611,89072.7012411611,108013.55026061705,86154.74569600823,59386.06314419052,29742.980613130792,18940.849019455945,0.0,48683.82963258674,16099.721666537554,1227.536167356298,0.0,0.8987830217357161,3.1123410996554277,0.0014959713701933424,373295.9324433087,1488817.4368834505,3.98830340084017,1488817.4368834505,3.98830340084017,0.8500000000000001,0.08563591995260353,4.698906859688992,1.2107657311437654,1.0,0.0,4.698906859689038,1.2780287528513525,1.2791650008288709,3.6766832117082435,15584.802173851558,1589.2075452730096,1603.0968420496806,1603.0968420496806,8.083753284319494,5.993346984962424,3.0012464404860193,2.992100544476405,4.309536507106577,4.309536507106577,1.2312961448875934,0.0,0.0,0.0008890166389658383,0.0003727976385192673,0.000516219000446571,0.0024256650023001874,0.0856359192124585,0.07376653491364309,0.011869384298815417,0.0856147072832313,0.07376653527427426,0.011869384678329268,0.4177610611492074,0.4177610611492074,0.06721973027017954,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.441935264657388,1.7053025658242404e-13,1.7053025658242404e-13,6.497377701052642,18940.849019455945,16099.721666537554,0.85,1.2797741210521587,1.0135863650805719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742748697304654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16704.23453818336,1227.536167356298,0.4177610611492074,0.06721973027017954,6.113110376966115,4.309536507106577
1288.0,-16.43991552855881,5.9926997590046565,34.22346921773137,20.87112378738823,4.776669725961842,-14.315940725068128,-25.41656830636782,2.652694922463451,-3.673865646608192,-3.673865646608342,38.45106681605251,49338.193648911234,12952.667114932325,12952.667114932325,62290.86076384356,76106.26874003313,76106.26874003313,12952.667114932325,89058.93585496546,89058.93585496546,89058.93585496546,107997.9007745006,86149.96432047317,59381.88922931499,29742.305656842418,18938.964919535145,0.0,48681.27057637756,16098.120181604872,1227.4181925506762,0.0,0.8988042418442022,3.113055042726809,0.0014959713701933424,373363.1622739812,1488824.3722986449,3.987603820448993,1488824.3722986449,3.987603820448993,0.85,0.08562833923974612,4.698906859688992,1.210749071999453,1.0,0.0,4.69890685968948,1.278005308628609,1.2791415175355894,3.676750658204429,15583.937255834207,1589.1193481804905,1603.0968420496806,1603.0968420496806,8.079778323542424,5.9926997590046565,3.0030732600215497,2.9896264989831067,4.310981987011119,4.310981987011119,1.231709139146034,0.0,0.0,0.0008890023775228993,0.00037284103622495967,0.0005161613412979396,0.0024253940673311593,0.08562833808941181,0.07375960498070719,0.011868733108704625,0.08562813808573713,0.07375960597159624,0.011868733268149887,0.4177443942133961,0.4177443942133961,0.06721967564594669,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.413650642303878,1.7053025658242404e-13,1.7053025658242404e-13,6.309419844798413,18938.964919535145,16098.120181604872,0.85,1.279565221415359,1.0134943699035752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742757300731132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16704.68337357186,1227.4181925506762,0.4177443942133961,0.06721967564594669,6.113110376966115,4.310981987011119
1289.0,-16.44011419598342,5.992040887662284,34.22363988972339,20.872442016284936,4.776405091966759,-14.31614614876188,-25.4176976281218,2.6524370447546284,-3.674999039080774,-3.6749990390809373,38.45190900361783,49342.93719221581,12954.064561083642,12954.064561083642,62297.00175329945,76113.75140707551,76113.75140707551,12954.064561083642,89067.81596815915,89067.81596815915,89067.81596815915,108011.08581954439,86157.41473251226,59386.60051769691,29745.34912757261,18943.269851385245,0.0,48688.61897895785,16101.779373677457,1227.593284721152,0.0,0.8987961017265421,3.1126796830771886,0.0014959713701933424,373346.8505638807,1488859.5186138833,3.987872179356004,1488859.5186138833,3.987872179356004,0.85,0.08562920238372826,4.698906859688992,1.2107687758142132,1.0,0.0,4.698906859689101,1.2780065374402192,1.2791427263460613,3.6767471229847217,15585.284984236221,1589.256778230713,1603.0968420496806,1603.0968420496806,8.08065004015658,5.992040887662284,3.0031043348341946,2.98893655282809,4.3124423188221295,4.3124423188221295,1.2321263768063226,0.0,0.0,0.000888985873293126,0.0003727988136275997,0.0005161870596655263,0.0024255149155450327,0.08562920434943676,0.07376006468393466,0.011869139665502099,0.08562925132025907,0.07376006299069475,0.011869139393033502,0.41772772733141367,0.41772772733141367,0.06721887730298075,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.399934414514746,1.7053025658242404e-13,1.7053025658242404e-13,6.342924959142238,18943.269851385245,16101.779373677457,0.85,1.2794982289438699,1.013438832872642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374276660965272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16705.13194303844,1227.593284721152,0.41772772733141367,0.06721887730298075,6.113110376966115,4.3124423188221295
1290.0,-16.440114435538696,5.991417233218167,34.22379409106413,20.87472234796735,4.77826892469217,-14.31598840356186,-25.417870574723906,2.6540588411708557,-3.6719899487608814,-3.6719899487610523,38.451773312121176,49343.84013239162,12949.95507831813,12949.95507831813,62293.79521070975,76115.72079478306,76115.72079478306,12949.95507831813,89065.6758731012,89065.6758731012,89065.6758731012,108009.02117971651,86160.52864328364,59388.250524152965,29746.975687922975,18943.34530661532,0.0,48690.3209945383,16101.84351062302,1227.533011604008,0.0,0.898810591891164,3.112957233817453,0.0014959713701933424,373390.1584213042,1488853.8558707656,3.9873944781127832,1488853.8558707656,3.9873944781127832,0.85,0.08562468059361139,4.698906859688992,1.210775549807586,1.0,0.0,4.698906859688952,1.277999022484969,1.2791352046843398,3.676768743181302,15585.848269322458,1589.3142173242095,1603.0968420496806,1603.0968420496806,8.078086575082157,5.991417233218167,3.004437182882516,2.9869800503356507,4.313898058898855,4.313898058898855,1.23254230254253,0.0,0.0,0.0008889858533923203,0.0003727923479626271,0.0005161935054296932,0.0024255452035904924,0.08562240915841077,0.0737538838343547,0.01186852532405606,0.08563406258751403,0.0737550700132458,0.011869610580365593,0.4177110604924944,0.4177110604924944,0.06721834894455031,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.356664405422748,1.7053025658242404e-13,1.7053025658242404e-13,6.189374387419434,18943.34530661532,16101.84351062302,0.85,1.27938764703764,1.013421951724792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742777382700835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16705.57996588341,1227.533011604008,0.4177110604924944,0.06721834894455031,6.113110376966115,4.313898058898855
1291.0,-16.440333488868404,5.990777759914746,34.2239627004235,20.876461907196813,4.778835683119225,-14.316100207295651,-25.418666436430044,2.6546024015465117,-3.6733895639756042,-3.6733895639756984,38.4524992523144,49346.72084812104,12951.736796410547,12951.736796410547,62298.45764453159,76121.26404487123,76121.26404487123,12951.736796410547,89073.00084128178,89073.00084128178,89073.00084128178,108018.44194770847,86166.1812527559,59391.638056005984,29749.492440833234,18945.44110642669,0.0,48694.93354725992,16103.624940462687,1227.5582913407338,0.0,0.8988016050484915,3.112519408582685,0.0014959713701933424,373370.0141905643,1488884.1513473375,3.9876907484794053,1488884.1513473375,3.9876907484794053,0.8500000000000001,0.08562296459078311,4.698906859688992,1.210789878056385,1.0,0.0,4.69890685968968,1.277996541122339,1.2791326978582025,3.6767758820085716,15586.870787579339,1589.4184851686703,1603.0968420496806,1603.0968420496806,8.079197997702227,5.990777759914746,3.0044011038848035,2.9863766560299423,4.315363324620983,4.315363324620983,1.2329609498917093,0.0,0.0,0.0008889676559366165,0.0003727625957434943,0.0005162050601931222,0.002425599498347631,0.08562296458993292,0.07375427594521823,0.011868688644714687,0.08562292566914798,0.07375427594595058,0.011868688644832537,0.4176943936880257,0.4176943936880257,0.0672162345001974,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.34245729029243,1.1368683772161603e-13,1.1368683772161603e-13,6.28298157980953,18945.44110642669,16103.624940462687,0.85,1.2793622068314157,1.0133851153165359,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37427773956911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16706.031957277788,1227.5582913407338,0.4176943936880257,0.0672162345001974,6.113110376966115,4.315363324620983
1292.0,-16.440333488868404,5.990777759914746,34.2239627004235,20.877902930974983,4.778835683119225,-14.316100207295651,-25.41949994685126,2.6546024015465117,-3.6733895639756042,-3.6733895639756984,38.4524992523144,49351.07869111523,12952.49636664496,12952.49636664496,62303.575057760194,76128.07828066178,76128.07828066178,12952.49636664496,89080.57464730674,89080.57464730674,89080.57464730674,108026.98804647662,86172.99548854644,59395.995899000176,29752.221766162515,18946.413399169876,0.0,48698.635165332395,16104.451389294396,1227.5318140518425,0.0,0.8988016050484915,3.1122984742048985,0.0014959713701933424,373370.0141905643,1488884.1513473375,3.9876907484794053,1488884.1513473375,3.9876907484794053,0.8500000000000001,0.08562296459078311,4.698906859688992,1.2108077015494927,1.0,0.0,4.698906859689027,1.277996541122339,1.2791326978582025,3.6767758820085716,15588.103436064384,1589.5441803331805,1603.0968420496806,1603.0968420496806,8.079671812018676,5.990777759914746,3.0052356734479737,2.985542086466772,4.316822778896482,4.316822778896482,1.2333779368275661,0.0,0.0,0.0008889676559366165,0.0003727314384196562,0.0005162362175169603,0.002425745903710343,0.08561973048460166,0.07375133301353949,0.011868397471062166,0.08561500126502389,0.07375427594595058,0.011868688644832537,0.4176777269111174,0.4176777269111174,0.06721458548933411,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.335552281263858,1.1368683772161603e-13,1.1368683772161603e-13,6.307934279842698,18946.413399169876,16104.451389294396,0.85,1.2793700448942538,1.0133975731263882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742789274213063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16706.479565094898,1227.5318140518425,0.4176777269111174,0.06721458548933411,6.113110376966115,4.316822778896482
1293.0,-16.46558538235852,5.997130734115286,34.22999383783711,21.345800009463005,5.700958833462458,-14.253126476721556,-25.129461999144382,3.4767057317421206,-3.0371795412918914,-3.037179541291939,38.62317324072336,47685.193864688285,12109.127085913646,12109.127085913646,59794.320950601934,73979.88125023346,73979.88125023346,12109.127085913646,86089.0083361471,86089.0083361471,86089.0083361471,104780.4323569743,84497.72404931978,58147.26535777979,29278.287435044425,18691.4240208272,0.0,47969.71145587163,15887.71041770312,1227.482666425869,0.0,0.9011632065591788,3.277599052052776,0.0014959713701933424,382614.9765350914,1496019.7989472193,3.9099875611116133,1496019.7989472193,3.9099875611116133,0.8500000000000001,0.08564168893429189,4.698906859688992,1.2057771619735287,1.0,0.0,4.6989068596892904,1.2742027666589426,1.2753328804895292,3.687723008175446,15285.058330923284,1558.6421796355826,1603.0968420496806,1603.0968420496806,7.553584267829516,5.997130734115286,3.207052001942721,2.790078732172565,4.318474075163007,4.318474075163007,1.233849735760859,0.0,0.0,0.0008868721904648388,0.00038371911525476914,0.0005031530752100696,0.0023642694365782076,0.08545474701677973,0.07360893997802313,0.011845807038756598,0.09039547200605914,0.07370458641959789,0.011937102514694008,0.41766106015625737,0.41766106015625737,0.06721374234828927,0.0,5.684341886080802e-14,5.684341886080802e-14,0.20343922849559704,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18691.4240208272,15887.71041770312,0.85,1.2465015764292853,0.9940688075339983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742789274213063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16706.931553978604,1227.482666425869,0.41766106015625737,0.06721374234828927,6.113110376966115,4.318474075163007
1294.0,-16.457669575761468,6.003037779048593,34.234948471859845,21.358140964899235,5.715269601653619,-14.236086254301426,-25.107627001684136,3.4975218829745582,-3.0725283271335115,-3.07252832713352,38.60443489636757,47616.971844130945,12166.165080733039,12166.165080733039,59783.13692486398,73970.65618743298,73970.65618743298,12166.165080733039,86136.82126816602,86136.82126816602,86136.82126816602,104868.77032550666,84457.74965429425,58122.20277745307,29261.718752045756,18731.949057340637,0.0,47993.66780938639,15922.156698739542,1228.482666425869,0.0,0.901064233462678,3.263245837516479,0.0014959713701933424,382096.6554444836,1495235.1126615428,3.9132378976784623,1495235.1126615428,3.9132378976784623,0.8500000000000001,0.08536587366092788,4.698906859688992,1.2056564922491089,1.0,0.0,4.6989068596888215,1.274105547409541,1.2752364113621912,3.6880043959015922,15277.827237227179,1557.9048132876344,1603.0968420496806,1603.0968420496806,7.589164148796945,6.003037779048593,3.202130867259687,2.8009069117889056,4.322041851980027,4.322041851980027,1.2348691005657222,0.0,0.0,0.0008875285756944059,0.000384558244252391,0.0005029703314420149,0.00236341074063293,0.08536585611314437,0.07358839349978878,0.01177746261335559,0.09006304138920478,0.07358836507312078,0.011777508587807097,0.41764439341903603,0.41764439341903603,0.06684194334510629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18731.949057340637,15922.156698739542,0.85,1.2456463457283808,0.9921511319628342,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3744158715935741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16706.877663262723,1228.482666425869,0.41764439341903603,0.06684194334510629,6.113110376966115,4.322041851980027
1295.0,-16.45531858629691,6.009201606277442,34.23737220876661,21.35968190794813,5.6954550578490455,-14.222676677723253,-25.096196320932336,3.4975219023342516,-3.037893450733179,-3.037893450733207,38.542638131547854,47570.77554460049,12129.671140389542,12129.671140389542,59700.446684990035,74071.6669082879,74071.6669082879,12129.671140389542,86201.33804867744,86201.33804867744,86201.33804867744,104943.73469849324,84465.06673033565,58128.30317324729,29263.07061898706,18742.396649815804,0.0,48005.467268802866,15931.037152343433,1229.482666425869,0.0,0.9014282567631408,3.26474699615513,0.0014959713701933424,382604.50299835054,1492649.5196100469,3.9012858131899244,1492649.5196100469,3.9012858131899244,0.85,0.08531854888695048,4.698906859688992,1.2056755108619108,1.0,0.0,4.698906859689335,1.2741051483510641,1.2752362604535246,3.688005551009881,15279.150846062363,1558.0397838265221,1603.0968420496806,1603.0968420496806,7.566399497662813,6.009201606277442,3.2189196891517198,2.790281917125722,4.325485695091767,4.325485695091767,1.2358530557405047,0.0,0.0,0.0008877236075315058,0.00038499820338188474,0.000502725404149621,0.0023622598500985747,0.0850707004784138,0.07338096095447115,0.011689739523942649,0.09021424951916018,0.07354178640064936,0.011776762486301126,0.4176277266959256,0.4176277266959256,0.06652896445551684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18742.396649815804,15931.037152343433,0.85,1.2436176561036694,0.9909449537951927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743729406921736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16707.487390408805,1229.482666425869,0.4176277266959256,0.06652896445551684,6.113110376966115,4.325485695091767
1296.0,-16.4553188435021,6.015624537937166,34.239523007551824,21.361481013614707,5.6909402446333806,-14.219238246857826,-25.093623181432463,3.4983539042816543,-3.011632507771708,-3.011632507771688,38.53745532847097,47557.28213143779,12104.782685320271,12104.782685320271,59662.06481675806,74101.52356687284,74101.52356687284,12104.782685320271,86206.30625219311,86206.30625219311,86206.30625219311,104980.21874952634,84469.63982261957,58131.07033606022,29265.07720728817,18773.912497333215,0.0,48038.98970462139,15957.825622733231,1230.482666425869,0.0,0.9015651199260276,3.2647983372454044,0.0014959713701933424,382989.9166908458,1492432.8235804504,3.8967940369698053,1492432.8235804504,3.8967940369698053,0.85,0.08522249255314937,4.698906859688992,1.2056867394922302,1.0,0.0,4.698906859688692,1.2741013166062762,1.2752324252798395,3.6880166423539236,15279.978087069132,1558.1241389331865,1603.0968420496806,1603.0968420496806,7.550874262744721,6.015624537937166,3.233339249028274,2.782285288908892,4.32901684593755,4.32901684593755,1.2368619559821572,0.0,0.0,0.0008877235861923008,0.0003850973055931423,0.0005026262805991585,0.0023617940777673502,0.084977073506331,0.07333823080962412,0.011638842696706885,0.09030275367005595,0.07344847338601819,0.011774019167131175,0.41761105998410397,0.41761105998410397,0.06627524801051196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18773.912497333215,15957.825622733231,0.85,1.2419508649870403,0.9899725706942322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743601906807341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16707.98589957855,1230.482666425869,0.41761105998410397,0.06627524801051196,6.113110376966115,4.32901684593755
1297.0,-16.455828511885073,6.014261548152504,34.23949998700394,20.872802193649136,4.754883550043558,-14.332446408485946,-25.447110913787014,2.6315014466443754,-3.707963067394644,-3.7079630673948145,38.478375519665526,49404.87487462479,13038.558774159399,13038.558774159399,62443.43364878419,76217.04022483838,76217.04022483838,13038.558774159399,89255.59899899777,89255.59899899777,89255.59899899777,108319.65603555045,86257.90857181355,59445.74322159996,29791.294833570653,19064.057036552676,0.0,48855.351870123326,16204.448481069776,1231.482666425869,0.0,0.8985524491453395,3.099855619136564,0.0014959713701933424,372872.67871269834,1489964.343610965,3.9959064545970544,1489964.343610965,3.9959064545970544,0.8500000000000001,0.08552349814992281,4.698906859688992,1.211049204193987,1.0,0.0,4.698906859687809,1.278106232750024,1.2792408428208497,3.676460328010949,15603.463630026987,1591.1104842149957,1603.0968420496806,1603.0968420496806,8.133356907801412,6.014261548152504,3.019851441702068,2.9944101064504363,4.332636432998696,4.332636432998696,1.2378961237139132,0.0,0.0,0.00088768130212027,0.0003717006703175223,0.0005159806318027477,0.0024245449302445913,0.08552349814929011,0.07384089458741541,0.011682603561874701,0.08552345428577553,0.07384089458796168,0.01168260356196113,0.4175943932813133,0.4175943932813133,0.06606894152117472,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,16.213468746618787,19064.057036552676,16204.448481069776,0.85,1.2781288284399897,1.011247959199277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743601920756119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16708.437383806333,1231.482666425869,0.4175943932813133,0.06606894152117472,6.113110376966115,4.332636432998696
