time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1324.0,-16.489192208601338,6.010875401728673,34.23586134526725,20.937562768254452,4.8167491179337585,-14.356286612598655,-25.477172853983916,2.6838435219316144,-3.647552030010843,-3.647552030011019,38.4701170639309,49367.10788662948,12975.6759061266,12975.6759061266,62342.783792756076,76230.34046543567,76230.34046543567,12975.6759061266,89206.01637156228,89206.01637156228,89206.01637156228,108208.54113388149,86316.19116817144,59452.95858936821,29848.036198670256,19002.524762319204,0.0,48850.56096098946,16152.146047971322,1227.6897700832947,0.0,0.8988623220276273,3.108692234992333,0.0014959713701933424,373742.02314896695,1489619.533981875,3.985689169847885,1489619.533981875,3.985689169847885,0.85,0.08553258929173596,4.698906859688992,1.2111598805198445,1.0,0.0,4.6989068596879076,1.2778693708714053,1.2790002385034747,3.6771417852238772,15614.006551685901,1592.185563029771,1603.0968420496806,1603.0968420496806,8.094131037982843,6.010875401728673,3.0610586167623635,2.9498167849663095,4.376922787342212,4.376922787342212,1.2505493678120607,0.0,0.0,0.000884917337234013,0.0003705813851847213,0.0005143359520492917,0.0024168167332690852,0.08553258928852245,0.07368115323099612,0.011851436057526329,0.08553258023612796,0.07368115323376437,0.0118514360579716,0.4171443931371668,0.4171443931371668,0.06709667106487444,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.586939851993577,1.7053025658242404e-13,1.7053025658242404e-13,7.7155700827949545,19002.524762319204,16152.146047971322,0.85,1.2761938157177168,1.0105740223956183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745421738367372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16719.94516413533,1227.6897700832947,0.4171443931371668,0.06709667106487444,6.113110376966115,4.376922787342212
1325.0,-16.489584576667873,6.009959110028216,34.235879990703275,20.936732785217487,4.811686483389172,-14.357146625162773,-25.480340933985985,2.679248531884078,-3.65483368155418,-3.654833681554268,38.472265760731595,49381.37152908453,12984.955004054871,12984.955004054871,62366.3265331394,76250.35070933774,76250.35070933774,12984.955004054871,89235.30571339262,89235.30571339262,89235.30571339262,108247.96331626523,86333.98946098737,59465.01028073418,29854.421311392434,19012.657602872616,0.0,48867.07891426505,16160.758962441723,1228.5214564714831,0.0,0.8988211035231782,3.108170262213983,0.0014959713701933424,373637.1525071253,1489709.2412329994,3.9870479454116667,1489709.2412329994,3.9870479454116667,0.85,0.08557225529062301,4.698906859688992,1.2112101689586416,1.0,0.0,4.698906859689653,1.2778907252642522,1.279021570314114,3.677080337770912,15617.22614069783,1592.5138697412299,1603.0968420496806,1603.0968420496806,8.099919270911062,6.009959110028216,3.058999077831759,2.9509600321964573,4.378355889913111,4.378355889913111,1.2509588256894604,0.0,0.0,0.0008848848791344209,0.0003704636100102382,0.0005144212691241827,0.0024172176302575395,0.0855722552898754,0.07369105678343257,0.011881198506442828,0.08557222794539877,0.07369105678407638,0.01188119850654663,0.4171277264704302,0.4171277264704302,0.06725344345788489,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.26255347429958,1.1368683772161603e-13,1.1368683772161603e-13,6.955105788309368,19012.657602872616,16160.758962441723,0.85,1.2762442101881748,1.0105243167024938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745439153242767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16720.38910349733,1228.5214564714831,0.4171277264704302,0.06725344345788489,6.113110376966115,4.378355889913111
1326.0,-16.489962294250653,6.009086531889245,34.23587291755833,20.939713983703427,4.81511115689,-14.357143781710565,-25.480225403420604,2.6822926443493524,-3.651270299291525,-3.651270299291701,38.47155396904269,49378.562255639714,12979.709376676583,12979.709376676583,62358.2716323163,76248.24940280145,76248.24940280145,12979.709376676583,89227.95877947804,89227.95877947804,89227.95877947804,108233.90912564064,86333.68712731253,59463.999980147826,29855.207941294113,19005.95034616261,0.0,48861.158287456725,16155.057794238217,1228.277103641564,0.0,0.8988401247447599,3.109108998573476,0.0014959713701933424,373688.46960181394,1489679.5237556957,3.986420895841482,1489679.5237556957,3.986420895841482,0.85,0.08558219922206788,4.698906859688992,1.2112069616420196,1.0,0.0,4.698906859688659,1.277876686442267,1.2790074791392432,3.6771207343732093,15617.171450611113,1592.5082929044183,1603.0968420496806,1603.0968420496806,8.096647087197201,6.009086531889245,3.060267161925,2.9488193699642444,4.379764267586355,4.379764267586355,1.2513612193103871,0.0,0.0,0.0008848536340077053,0.00037046790431962697,0.0005143857296880783,0.002417050633757439,0.08558219912803941,0.07368276213135962,0.011899436996679787,0.08558285830701684,0.07368276221231425,0.011899437009753632,0.41711105980370766,0.41711105980370766,0.06736157322528115,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.832397167620627,1.7053025658242404e-13,1.7053025658242404e-13,6.1262642548232975,19005.95034616261,16155.057794238217,0.85,1.2762340029979284,1.010589269397566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374546043704959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16720.83160331678,1228.277103641564,0.41711105980370766,0.06736157322528115,6.113110376966115,4.379764267586355
1327.0,-16.490357721315416,6.008215027534715,34.235877140573365,20.941319013386988,4.815447154406805,-14.35746612684176,-25.481320813391335,2.682555559923155,-3.651510267387607,-3.651510267387712,38.47186883527704,49381.97720969724,12979.580522543496,12979.580522543496,62361.55773224073,76254.2455236491,76254.2455236491,12979.580522543496,89233.82604619258,89233.82604619258,89233.82604619258,108240.6232731328,86340.02822027687,59467.759906278,29858.07590444319,19006.797226940216,0.0,48864.87313138341,16155.777642899182,1228.373004172017,0.0,0.8988379392133141,3.1091911872474123,0.0014959713701933424,373685.0135921424,1489692.6694427666,3.9864929426061706,1489692.6694427666,3.9864929426061706,0.8499999999999999,0.08559158346541593,4.698906859688992,1.2112232625251638,1.0,0.0,4.698906859688557,1.2778755355171971,1.2790062853955313,3.6771240461906127,15618.318510806313,1592.625260492249,1603.0968420496806,1603.0968420496806,8.09656670893826,6.008215027534715,3.0603806987580926,2.947834328776622,4.3811843050311445,4.3811843050311445,1.2517669442946127,0.0,0.0,0.0008848209250220169,0.00037042718940940195,0.000514393735612615,0.0024170882528511623,0.08559158346350883,0.07368091403604118,0.011910669427467642,0.08559159480920371,0.0736809140376829,0.011910669427733021,0.41709439313699626,0.41709439313699626,0.06742415592557584,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.4089921961666505,1.1368683772161603e-13,1.1368683772161603e-13,5.722375508899461,19006.797226940216,16155.777642899182,0.85,1.2762042288448938,1.0105823272460668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745480926201252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16721.274383555316,1228.373004172017,0.41709439313699626,0.06742415592557584,6.113110376966115,4.3811843050311445
1328.0,-16.49035771927721,6.00739852081089,34.23579377752116,20.94277054946872,4.814408372217486,-14.3569983802695,-25.48173952437935,2.682555561162702,-3.6469251903815234,-3.6469251903817126,38.46934489279448,49384.16508008672,12973.040817735753,12973.040817735753,62357.205897822474,76266.02152349708,76266.02152349708,12973.040817735753,89239.06234123284,89239.06234123284,89239.06234123284,108247.6911547138,86346.89213553861,59472.159595470985,29860.813933408474,19008.62881348095,0.0,48869.44274688943,16157.334491458809,1228.345432329224,0.0,0.8988678594780917,3.1093684232460586,0.0014959713701933424,373751.0519970263,1489587.2971370888,3.985506633835349,1489587.2971370888,3.985506633835349,0.85,0.08558384265739505,4.698906859688992,1.2112413030629976,1.0,0.0,4.698906859689013,1.2778755355111087,1.2790062853896529,3.6771240462081325,15619.56014596672,1592.751872042616,1603.0968420496806,1603.0968420496806,8.092487289257424,6.00739852081089,3.062003352374438,2.945395168436452,4.38260321210401,4.38260321210401,1.2521723463154315,0.0,0.0,0.0008848209251906136,0.0003704116275745744,0.0005144092976160392,0.0024171613772558027,0.08558013303195545,0.07366665341814284,0.011913479613812615,0.0855974018273622,0.0736704871029189,0.011913355554476143,0.41707772647029384,0.41707772647029384,0.0674504237823218,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.005385421897586,1.7053025658242404e-13,1.7053025658242404e-13,5.406578795999451,19008.62881348095,16157.334491458809,0.85,1.275995845108988,1.0105326008291768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374550237605287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16721.71679642331,1228.345432329224,0.41707772647029384,0.0674504237823218,6.113110376966115,4.38260321210401
1329.0,-16.490765088065036,6.006560235845304,34.23580564388857,20.945616415143036,4.818502193545035,-14.357526999838669,-25.482235348876543,2.685264105318706,-3.6491236446253197,-3.6491236446254542,38.47193317641563,49384.37717325576,12975.59419587037,12975.59419587037,62359.97136912613,76260.11553841054,76260.11553841054,12975.59419587037,89235.70973428091,89235.70973428091,89235.70973428091,108242.43509921171,86347.53606822774,59471.79770307296,29861.931516838642,19006.725364930793,0.0,48868.656881769435,16155.716560191175,1228.2626384576997,0.0,0.8988488438715055,3.1092916995002144,0.0014959713701933424,373719.38673955295,1489695.3557005522,3.986133469545504,1489695.3557005522,3.986133469545504,0.85,0.08558757567594302,4.698906859688992,1.211240781606175,1.0,0.0,4.69890685968799,1.277863056639438,1.2789937524152082,3.6771599548752243,15619.676628970557,1592.7637500033711,1603.0968420496806,1603.0968420496806,8.09408006772697,6.006560235845304,3.061548995710313,2.9450112401349906,4.384037257621548,4.384037257621548,1.2525820736061566,0.0,0.0,0.0008847872295683078,0.0003703932005127487,0.000514394029055559,0.002417089631712225,0.08558757567096355,0.07367293374707086,0.01191464192389269,0.08558770969882715,0.07367293375135713,0.0119146419245859,0.41706105980359853,0.41706105980359853,0.06744855858487701,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.69434904132487,1.1368683772161603e-13,1.1368683772161603e-13,5.450128521573731,19006.725364930793,16155.716560191175,0.85,1.2760729544909932,1.0105531914399455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745502375942305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16722.16711787343,1228.2626384576997,0.41706105980359853,0.06744855858487701,6.113110376966115,4.384037257621548
1330.0,-16.491168426847658,6.005720527568576,34.235842351081274,20.94733725478875,4.819103248248188,-14.357829932084508,-25.483234925754346,2.6857647315106834,-3.649553821785048,-3.6495538217852257,38.47268043208311,49387.24510477351,12975.765041453828,12975.765041453828,62363.01014622734,76265.40590775898,76265.40590775898,12975.765041453828,89241.1709492128,89241.1709492128,89241.1709492128,108251.74882825442,86353.30071079332,59475.13980389793,29864.623229883768,19010.577879041623,0.0,48875.201108925394,16158.991197185378,1228.3860584649228,0.0,0.8988443066824745,3.108969333949851,0.0014959713701933424,373713.1909636529,1489726.554070198,3.986283037611824,1489726.554070198,3.986283037611824,0.85,0.08558414005467996,4.698906859688992,1.2112554642697795,1.0,0.0,4.698906859688741,1.2778608058378789,1.2789914569889789,3.677166431760126,15620.719413245084,1592.8700844065083,1603.0968420496806,1603.0968420496806,8.094186639943304,6.005720527568576,3.061628216283852,2.9440923112847237,4.3854633725249474,4.3854633725249474,1.2529895350071278,0.0,0.0,0.0008847538684491539,0.0003703560543171724,0.0005143978141319814,0.0024171074174337906,0.08558413851403336,0.07367245815198042,0.011911680362052932,0.08558700335126822,0.07367245912444687,0.011911680930233098,0.417044393136909,0.417044393136909,0.06742953381011438,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.467706161928845,1.7053025658242404e-13,1.7053025658242404e-13,5.562511097141908,19010.577879041623,16158.991197185378,0.85,1.27596426677084,1.0104765603870756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745524473629462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16722.609278328073,1228.3860584649228,0.417044393136909,0.06742953381011438,6.113110376966115,4.3854633725249474
1331.0,-16.49116867299708,6.004785556489127,34.235874419885576,20.945612398814433,4.809838249263777,-14.360150082534735,-25.488282088749088,2.679356206749747,-3.6585145198037594,-3.658514519803931,38.472626945748544,49413.616079397594,12987.271297971201,12987.271297971201,62400.887377368796,76301.06093738945,76301.06093738945,12987.271297971201,89288.33223536066,89288.33223536066,89288.33223536066,108304.82681561864,86375.44836123528,59490.54067173166,29872.119655004022,19016.494580257982,0.0,48888.61423526201,16164.020393219284,1228.369901374882,0.0,0.8988027203852246,3.106691368727459,0.0014959713701933424,373584.149700413,1489724.3209674163,3.9876539787945116,1489724.3209674163,3.9876539787945116,0.85,0.08558859005631474,4.698906859688992,1.2113186358241363,1.0,0.0,4.69890685968889,1.2778904952598094,1.2790211726540894,3.6770809995997755,15624.725771199772,1593.2786192226472,1603.0968420496806,1603.0968420496806,8.101364157991851,6.004785556489127,3.059039276490269,2.9457462799988576,4.38688766092121,4.38688766092121,1.2533964745489172,0.0,0.0,0.0008847538480898965,0.0003701685443870215,0.000514585303702875,0.0024179884134645827,0.08558599995000896,0.07367788469663246,0.011908115253376502,0.08551921135023828,0.07367839537371898,0.011910194682595755,0.417027726470224,0.417027726470224,0.06740169388831513,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.376554354772338,1.7053025658242404e-13,1.7053025658242404e-13,5.995304178793447,19016.494580257982,16164.020393219284,0.85,1.2763889579091559,1.0107387344138896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745546352768778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16723.05150593819,1228.369901374882,0.417027726470224,0.06740169388831513,6.113110376966115,4.38688766092121
1332.0,-16.491585300994696,6.004007387362736,34.23588348649468,20.952299830410652,4.823635025429272,-14.357752727253468,-25.483589026238747,2.6898002181092315,-3.644713038246323,-3.6447130382465174,38.4720129149684,49386.661046192115,12968.380295166886,12968.380295166886,62355.041341359,76267.43812378429,76267.43812378429,12968.380295166886,89235.81841895118,89235.81841895118,89235.81841895118,108243.9111160984,86357.67908770658,59476.89144821509,29867.541821657214,19008.09269714723,0.0,48875.63451880444,16156.878792575144,1227.9570432486753,0.0,0.8988691263278398,3.108997660186797,0.0014959713701933424,373782.9166731976,1489698.6848091143,3.9854648737507015,1489698.6848091143,3.9854648737507015,0.85,0.08556111064183028,4.698906859688992,1.2112636064691467,1.0,0.0,4.698906859688823,1.2778421817049408,1.2789727723158217,3.677220025261296,15621.511431577728,1592.9508477999857,1603.0968420496806,1603.0968420496806,8.089580089613191,6.004007387362736,3.0634804243116616,2.9405269630510746,4.388281812191524,4.388281812191524,1.2537948034832926,0.0,0.0,0.0008847193890006133,0.0003703428960855387,0.0005143764929150746,0.0024170072310214104,0.08556111064152978,0.07366012757821654,0.011900983063313247,0.08556025401265509,0.07366012757847523,0.011900983063355042,0.4170110598035427,0.4170110598035427,0.06737487054534952,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.235528527595079,1.7053025658242404e-13,1.7053025658242404e-13,5.698396124312012,19008.09269714723,16156.878792575144,0.85,1.2757899095380232,1.0104556499863149,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374554636612119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16723.501795392767,1227.9570432486753,0.4170110598035427,0.06737487054534952,6.113110376966115,4.388281812191524
1333.0,-16.492110204154603,6.003086284522098,34.23597960758783,20.947910437267296,4.810793040779119,-14.359546295015853,-25.490005442965753,2.6779867534830264,-3.6571355592790837,-3.6571355592792254,38.47375223835695,49417.12284232242,12984.566079405144,12984.566079405144,62401.68892172756,76307.4017045869,76307.4017045869,12984.566079405144,89291.96778399203,89291.96778399203,89291.96778399203,108314.86485267166,86392.77830804876,59501.35331497445,29879.3611034159,19022.89706867963,0.0,48902.258172095535,16169.462508377685,1228.4697220787239,0.0,0.8988053343835938,3.106208980455024,0.0014959713701933424,373604.0055681262,1489771.303484064,3.9875678024881513,1489771.303484064,3.9875678024881513,0.8499999999999999,0.0855713305201394,4.698906859688992,1.2113651449372993,1.0,0.0,4.698906859689488,1.2778969996089198,1.279027583240916,3.677062283679372,15627.86063963435,1593.5982868394763,1603.0968420496806,1603.0968420496806,8.099676662579782,6.003086284522098,3.059855002395557,2.943231282126541,4.389721707099212,4.389721707099212,1.2542062020283462,0.0,0.0,0.0008846759762811979,0.0003701045391105771,0.0005145714371706208,0.0024179232559210532,0.08557231094017223,0.07367378609177964,0.011898524848392591,0.08551312958805903,0.07367282082656798,0.011898509693571426,0.4169943931368643,0.4169943931368643,0.06734577400703146,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.258222190037543,1.1368683772161603e-13,1.1368683772161603e-13,6.325478089812805,19022.89706867963,16169.462508377685,0.85,1.276049230735423,1.0105284436644006,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745568966197033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16723.943743322783,1228.4697220787239,0.4169943931368643,0.06734577400703146,6.113110376966115,4.389721707099212
1334.0,-16.49254472544646,6.002331755043487,34.23600040616798,20.95626516910272,4.826026070817512,-14.358375792897593,-25.485270156618185,2.6918571382686913,-3.6432144541806792,-3.6432144541808174,38.472564998422506,49389.843139026496,12965.543537433348,12965.543537433348,62355.38667645984,76274.87139627272,76274.87139627272,12965.543537433348,89240.41493370607,89240.41493370607,89240.41493370607,108252.11590311446,86366.69085439586,59481.662597149654,29872.253619162446,19011.700969408404,0.0,48883.95458857085,16159.945823997145,1227.9139967017795,0.0,0.8988742380254334,3.1085871995130954,0.0014959713701933424,373804.50405455567,1489721.734613765,3.985296374054242,1489721.734613765,3.985296374054242,0.8500000000000001,0.08554647227546364,4.698906859688992,1.2112854609498758,1.0,0.0,4.6989068596888615,1.2778328157832206,1.2789632967076483,3.6772469775781245,15623.141598319615,1593.1170785456416,1603.0968420496806,1603.0968420496806,8.087810541037507,6.002331755043487,3.0643463182809074,2.9379854367625797,4.391117186721223,4.391117186721223,1.254604910491778,0.0,0.0,0.0008846400401770674,0.00037028043182415116,0.0005143596083529163,0.0024169278920364618,0.08554647227482075,0.07365433615956408,0.011892136115256663,0.0855464455797673,0.0736543361601176,0.01189213611534603,0.41697772647018827,0.41697772647018827,0.06732469721091691,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.185528658941507,1.1368683772161603e-13,1.1368683772161603e-13,5.92131763426903,19011.700969408404,16159.945823997145,0.85,1.275579833940821,1.0103487648393716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745597439772352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16724.38350825278,1227.9139967017795,0.41697772647018827,0.06732469721091691,6.113110376966115,4.391117186721223
1335.0,-16.493034217584285,6.0015216818661195,34.2360869079026,20.956188125442736,4.822624463694037,-14.3591569843995,-25.48789983903987,2.6887472305118227,-3.648441575122206,-3.6484415751223955,38.47452030514273,49400.725427540056,12972.208781284107,12972.208781284107,62372.93420882416,76290.58652237286,76290.58652237286,12972.208781284107,89262.79530365697,89262.79530365697,89262.79530365697,108286.31348124667,86381.02587017522,59491.16477535477,29877.62343868938,19023.5181775897,0.0,48901.141616279085,16169.990450951245,1228.4846570301636,0.0,0.8988432548237094,3.1074705121237667,0.0014959713701933424,373729.21064738533,1489803.3719741153,3.986317712210484,1489803.3719741153,3.986317712210484,0.85,0.08555194868647964,4.698906859688992,1.2113255894975739,1.0,0.0,4.6989068596893935,1.2778473055951463,1.278977747607612,3.677205280407519,15625.73470428581,1593.3815017652114,1603.0968420496806,1603.0968420496806,8.09196827104853,6.0015216818661195,3.062992356914576,2.9385293249515434,4.392561380802713,4.392561380802713,1.2550175373722037,0.0,0.0,0.0008845995594375206,0.00037018274249896903,0.0005144168169385516,0.0024171967098519367,0.08555194852482925,0.07366174973481218,0.01189019879001707,0.08555250855795135,0.07366174987399605,0.011890198812483578,0.4169610598035141,0.4169610598035141,0.06730426451459881,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.193409742233598,1.7053025658242404e-13,1.7053025658242404e-13,6.215042385760967,19023.5181775897,16169.990450951245,0.85,1.2754903494535257,1.0102161993513594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745621010624043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16724.825066336096,1228.4846570301636,0.4169610598035141,0.06730426451459881,6.113110376966115,4.392561380802713
1336.0,-16.4935189702744,6.0007401259053665,34.23616152863007,20.958682929072552,4.82498428910267,-14.359357070605574,-25.488293683715142,2.6908223894337144,-3.646143262316457,-3.6461432623165444,38.47434725257543,49399.952920877586,12968.78671529026,12968.78671529026,62368.73963616785,76291.21920964647,76291.21920964647,12968.78671529026,89260.00592493673,89260.00592493673,89260.00592493673,108282.36949121814,86383.00390868106,59491.73761991164,29879.184765299353,19022.36356628141,0.0,48901.548331580765,16169.009031339196,1228.3091759593788,0.0,0.8988545517674353,3.1075570548933964,0.0014959713701933424,373762.3149414118,1489796.146600437,3.985945310815956,1489796.146600437,3.985945310815956,0.8499999999999999,0.08554324926868033,4.698906859688992,1.2113290786975992,1.0,0.0,4.698906859688687,1.2778377745562184,1.2789681569095965,3.6772327076657914,15626.092517875264,1593.4179885970505,1603.0968420496806,1603.0968420496806,8.089833611492045,6.0007401259053665,3.063939507495076,2.9368006184102904,4.3939875616526125,4.3939875616526125,1.2554250176150321,0.0,0.0,0.0008845594723230797,0.00037016811371662426,0.0005143913586064554,0.0024170770835206137,0.08554324921815468,0.07365614366259023,0.011887105555564456,0.08554374535290209,0.0736561437060948,0.011887105562585524,0.41694439313684145,0.41694439313684145,0.06728918682903667,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.196271743383761,1.1368683772161603e-13,1.1368683772161603e-13,6.212070736886687,19022.36356628141,16169.009031339196,0.85,1.2753939653049784,1.010192000177936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745647563482424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16725.265508686083,1228.3091759593788,0.41694439313684145,0.06728918682903667,6.113110376966115,4.3939875616526125
1337.0,-16.494016575728068,5.999957267071118,34.23624543392197,20.96016079830008,4.8250447208615235,-14.359804767344185,-25.48959996839983,2.6908223894220016,-3.646505853241763,-3.6465058532418513,38.47476692403449,49403.87286860325,12968.943060107264,12968.943060107264,62372.81592871051,76297.9159091802,76297.9159091802,12968.943060107264,89266.85896928747,89266.85896928747,89266.85896928747,108292.1141862438,86389.98560363326,59495.8928028186,29882.325334238518,19025.255216956328,0.0,48907.58055119484,16171.46693441288,1228.364676595525,0.0,0.8988514399227558,3.1072145786200656,0.0014959713701933424,373757.0921242901,1489813.6689700158,3.9860478914326243,1489813.6689700158,3.9860478914326243,0.8500000000000001,0.08554008859702564,4.698906859688992,1.2113472939701753,1.0,0.0,4.698906859689119,1.2778378589787192,1.2789681888232451,3.6772324647232466,15627.355458573296,1593.5467727076318,1603.0968420496806,1603.0968420496806,8.089931138237095,5.999957267071118,3.064079004262601,2.9358782628085174,4.395420995074229,4.395420995074229,1.2558345700212084,0.0,0.0,0.0008845183240703166,0.0003701195974966256,0.0005143987265736911,0.0024171117049123993,0.08554008859751941,0.07365470045907324,0.011885388138446168,0.0855378864838506,0.07365470045883439,0.01188538813819125,0.41692772647016996,0.41692772647016996,0.06727809391515156,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.213076380367681,1.1368683772161603e-13,1.1368683772161603e-13,6.279620431547585,19025.255216956328,16171.46693441288,0.85,1.2753200061373042,1.0101475540563472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745673859331904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16725.70602966661,1228.364676595525,0.41692772647016996,0.06727809391515156,6.113110376966115,4.395420995074229
1338.0,-16.49452406377741,5.9991903138456175,34.23633147703139,20.962352596130245,4.826726623381767,-14.360087428226064,-25.490271184220887,2.6922899878175848,-3.6453176271700727,-3.6453176271702628,38.47499700401707,49404.41662701105,12967.034387060115,12967.034387060115,62371.451014071165,76300.32120687746,76300.32120687746,12967.034387060115,89267.35559393758,89267.35559393758,89267.35559393758,108293.41887198963,86393.40349566117,59497.49891573402,29884.33842214128,19026.06327805205,0.0,48910.40170019333,16172.15378634424,1228.3282149149593,0.0,0.8988561973098794,3.1071908477800694,0.0014959713701933424,373774.2077342286,1489823.2754709283,3.9858910664329845,1489823.2754709283,3.9858910664329845,0.8499999999999999,0.08553532201794756,4.698906859688992,1.211355132306926,1.0,0.0,4.698906859688401,1.2778311464323384,1.2789614167139214,3.677251781511338,15627.973731782466,1593.6098190291757,1603.0968420496806,1603.0968420496806,8.088740522051546,5.9991903138456175,3.064699994960181,2.9344903188854365,4.396852732869073,4.396852732869073,1.2562436379625923,0.0,0.0,0.0008844763604100049,0.0003700946704017195,0.0005143816900082855,0.0024170316516783493,0.0855353219941953,0.07365126056829539,0.011884061425899916,0.08553514690435537,0.07365126058874757,0.011884061429199986,0.41691105980349946,0.41691105980349946,0.06727103657984942,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.222885739395679,1.7053025658242404e-13,1.7053025658242404e-13,6.264377502173943,19026.06327805205,16172.15378634424,0.85,1.2752185393281001,1.0101004062458103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745700852480107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16726.14627700501,1228.3282149149593,0.41691105980349946,0.06727103657984942,6.113110376966115,4.396852732869073
1339.0,-16.495042676426632,5.9984294227364545,34.23642516869282,20.96418652161958,4.8275888613795885,-14.360467961515619,-25.491277466621227,2.693014146468716,-3.6450010666976596,-3.645001066697807,38.47539186813861,49406.64631231511,12966.306933099586,12966.306933099586,62372.9532454147,76304.90985073526,76304.90985073526,12966.306933099586,89271.21678383485,89271.21678383485,89271.21678383485,108299.2446816206,86398.64427349427,59500.380735074934,29886.959487132593,19028.02789778575,0.0,48914.98738491834,16173.823713117885,1228.356985820965,0.0,0.8988563343587779,3.107026212340405,0.0014959713701933424,373778.76768188085,1489839.7622927346,3.9858865486996344,1489839.7622927346,3.9858865486996344,0.8499999999999999,0.08553254232467954,4.698906859688992,1.2113682005973536,1.0,0.0,4.698906859688612,1.277827879776015,1.2789580923699408,3.6772611820870926,15628.921752522427,1593.7064902410536,1603.0968420496806,1603.0968420496806,8.088286741630146,5.9984294227364545,3.0650612465923492,2.9333681761441053,4.398287964091166,4.398287964091166,1.2566537040260475,0.0,0.0,0.0008844334787555616,0.00037005730275622224,0.0005143761759993393,0.002417005741863888,0.08553254232307325,0.07364910330181766,0.01188343902125559,0.08553263120797985,0.07364910330320078,0.011883439021478762,0.41689439313682974,0.41689439313682974,0.067266794530309,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.230868172059559,1.7053025658242404e-13,1.7053025658242404e-13,6.2634001728533235,19028.02789778575,16173.823713117885,0.85,1.2751297011403455,1.0100512941673243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374572838181322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16726.58630977523,1228.356985820965,0.41689439313682974,0.067266794530309,6.113110376966115,4.398287964091166
1340.0,-16.495570093260273,5.997677688683533,34.23652216322301,20.966087851580255,4.8286235580433905,-14.360839152222317,-25.492226717155404,2.693892616995648,-3.644399371833572,-3.6443993718337704,38.47567545491545,49408.52644654067,12965.208086350598,12965.208086350598,62373.73453289127,76309.00176607312,76309.00176607312,12965.208086350598,89274.20985242372,89274.20985242372,89274.20985242372,108303.59816740954,86403.47411963162,59502.998800052934,29889.417021754092,19029.388314985823,0.0,48918.80533673991,16174.980067737948,1228.3531617545177,0.0,0.8988581771535071,3.106912491004588,0.0014959713701933424,373787.43501519196,1489851.6030197754,3.98582580219483,1489851.6030197754,3.98582580219483,0.85,0.08552947121686566,4.698906859688992,1.2113801968516786,1.0,0.0,4.698906859689128,1.2778238997890552,1.2789540531369343,3.6772726355053256,15629.795438539051,1593.795581420674,1603.0968420496806,1603.0968420496806,8.087601289123374,5.997677688683533,3.065515282837295,2.932162405846238,4.399723745796311,4.399723745796311,1.2570639273703745,0.0,0.0,0.0008843898710810381,0.0003700220561336286,0.0005143678149474095,0.0024169664540596206,0.08552947121183689,0.07364636835146106,0.01188310286037583,0.08552940968024009,0.07364636835579116,0.011883102861074503,0.41687772647016064,0.41687772647016064,0.06726470041541785,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.232396158988195,1.7053025658242404e-13,1.7053025658242404e-13,6.239647738986832,19029.388314985823,16174.980067737948,0.85,1.2750461525691876,1.0100108967590213,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745756514711158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16727.026102766366,1228.3531617545177,0.41687772647016064,0.06726470041541785,6.113110376966115,4.399723745796311
1341.0,-16.49557033930036,5.996902014334039,34.23660250671771,22.59822991853582,4.82511538042083,-14.360941858772275,-26.44671901417894,2.690870516158208,19.955666703321867,-3.64693099440669,38.47540678830177,54375.390318335616,12968.290624565416,12968.290624565416,67343.68094290103,84043.47832640923,84043.47832640923,12968.290624565416,97011.76895097464,97011.76895097464,97011.76895097464,116604.53460058173,94135.65217509064,64342.566243404646,33103.428812984435,19592.76564960708,0.0,52696.19446259152,16653.85080216602,1228.3564659673018,0.0,0.8988472903110197,2.729481541616873,0.0014959713701933424,373750.9683964544,1489840.3852592853,3.986184682413839,1489840.3852592853,3.986184682413839,0.8500000000000001,0.08553019930789976,4.698906859688992,1.2317325753206392,1.0,0.0,4.6989068596882335,1.2778378996150523,1.2789680653188846,3.6772323477841233,17028.493379016036,1736.4230781169958,1603.0968420496806,1603.0968420496806,8.089524153752606,5.996902014334039,3.0650002497697195,2.9319017645643197,4.40116102172824,4.40116102172824,1.2574745776366398,0.0,0.0,0.0008843898507385038,0.00033610270304940175,0.000548287147689102,0.002576350239355633,0.08552832710375644,0.07364509003249955,0.011883237071256877,0.0751385003933649,0.07364701176961766,0.011883187538282101,0.416861059803492,0.416861059803492,0.06726393840015998,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.254557187869921,23.602597697728584,26.47177083472826,6.338425473573352,19592.76564960708,16653.85080216602,0.85,1.277960991864557,1.0318656000280275,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745785125305237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16727.46570209325,1228.3564659673018,0.416861059803492,0.06726393840015998,6.113110376966115,4.40116102172824
1342.0,-16.49610540936527,5.996188103893324,34.23668991568043,20.970567350182705,4.832069679087799,-14.360976029194736,-25.49311072854323,2.696940298916676,-3.641444635287712,-3.6414446352878875,38.47575093161164,49410.01977985915,12960.669252885595,12960.669252885595,62370.68903274474,76313.8819647996,76313.8819647996,12960.669252885595,89274.55121768519,89274.55121768519,89274.55121768519,108303.63164786225,86410.23758595862,59506.375401015495,29893.180205492357,19029.08043017705,0.0,48922.26063566941,16174.718365650493,1228.1772756136038,0.0,0.898871688965121,3.1069790630201086,0.0014959713701933424,373829.99988217757,1489854.754444425,3.985380399951829,1489854.754444425,3.985380399951829,0.85,0.08552070269725327,4.698906859688992,1.2113953256933017,1.0,0.0,4.6989068596899,1.2778098726141602,1.2789399569986502,3.6773130028146572,15631.018903176599,1593.9203400933652,1603.0968420496806,1603.0968420496806,8.084769998245646,5.996188103893324,3.066960346949141,2.9292277569441834,4.402589822780615,4.402589822780615,1.257882806508747,0.0,0.0,0.0008843456122996818,0.00036998923468319897,0.0005143563776164829,0.002416912711106873,0.08552070258401095,0.07363787903535224,0.011882823548658716,0.08552028076583197,0.07363787913285987,0.01188282356439341,0.41684439313682375,0.41684439313682375,0.06726549482114517,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.22147131890523,1.7053025658242404e-13,1.7053025658242404e-13,6.099561111209596,19029.08043017705,16174.718365650493,0.85,1.2748938463254502,1.0099700859660217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374578513865211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16727.915844827807,1228.1772756136038,0.41684439313682375,0.06726549482114517,6.113110376966115,4.402589822780615
1343.0,-16.4966692124324,5.995455779687163,34.23680511581101,20.971644424740248,4.831244538632013,-14.361566195753747,-25.494819728750713,2.696141521938865,-3.6432812269378587,-3.643281226938035,38.476735224678755,49415.657103116304,12962.878904739493,12962.878904739493,62378.5360078558,76322.87050631453,76322.87050631453,12962.878904739493,89285.74941105403,89285.74941105403,89285.74941105403,108320.32024412873,86419.10059306349,59511.88718979647,29896.903781407793,19034.5708330747,0.0,48931.47461448249,16179.385208113494,1228.418129711191,0.0,0.8988597962374678,3.1064961391093857,0.0014959713701933424,373803.542159809,1489895.8526964507,3.9857724303197974,1489895.8526964507,3.9857724303197974,0.85,0.08552294810803374,4.698906859688992,1.211419268748723,1.0,0.0,4.698906859688167,1.2778136684414056,1.2789436966185666,3.67730207912114,15632.622160330679,1594.083826824724,1603.0968420496806,1603.0968420496806,8.08614836279352,5.995455779687163,3.0666906474764546,2.928765132210708,4.4040359631548895,4.4040359631548895,1.2582959894728256,0.0,0.0,0.0008842990004754406,0.0003699257907576157,0.000514373209717825,0.002416991803583332,0.08552294807029193,0.07363939209632242,0.011883555973969513,0.08552262515205147,0.07363939212881994,0.011883555979213792,0.4168277264701558,0.4168277264701558,0.06726556912000804,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.207583606581693,1.7053025658242404e-13,1.7053025658242404e-13,6.148564530910335,19034.5708330747,16179.385208113494,0.85,1.2748141456867788,1.0098951133692282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374581416451177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16728.355273246194,1228.418129711191,0.4168277264701558,0.06726556912000804,6.113110376966115,4.4040359631548895
1344.0,-16.497235807759388,5.994740482990187,34.23691636109949,20.973823021072917,4.832889077196563,-14.361911585165911,-25.495568581949897,2.6975648546024393,-3.6419413218123395,-3.6419413218125167,38.476850431768646,49416.261518516985,12960.835603637117,12960.835603637117,62377.097122154104,76325.38925706515,76325.38925706515,12960.835603637117,89286.22486070226,89286.22486070226,89286.22486070226,108320.91295723538,86422.66448272292,59513.536744171804,29899.030820612348,19034.688096533126,0.0,48933.718917145474,16179.484882053155,1228.3476228793222,0.0,0.8988656492056976,3.106513785035651,0.0014959713701933424,373822.8445300041,1489900.6631186293,3.9855794928526516,1489900.6631186293,3.9855794928526516,0.8499999999999999,0.0855188987253042,4.698906859688992,1.2114273587474602,1.0,0.0,4.69890685968903,1.2778071712103016,1.2789371337855533,3.677320776998242,15633.266843509333,1594.1495662136747,1603.0968420496806,1603.0968420496806,8.084873766618935,5.994740482990187,3.0673937646545864,2.9273467183356003,4.405475358859187,4.405475358859187,1.258707245388339,0.0,0.0,0.000884252160075402,0.00036989799392248587,0.0005143541661529161,0.0024169023196455495,0.08551889871222562,0.07363549152320906,0.011883407189016558,0.08551875908228997,0.0736354915344703,0.011883407190833898,0.41681105980348815,0.41681105980348815,0.06726560035209665,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.182853036333086,1.7053025658242404e-13,1.7053025658242404e-13,6.08649223001953,19034.688096533126,16179.484882053155,0.85,1.2747262726499686,1.0098611471200165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374584474915866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16728.794108211103,1228.3476228793222,0.41681105980348815,0.06726560035209665,6.113110376966115,4.405475358859187
1345.0,-16.497803906327192,5.99402294383745,34.23703504630079,20.975294743571453,4.832967111232383,-14.36242574979533,-25.496942236181326,2.6975697200614293,-3.642321964613984,-3.6423219646141516,38.47728962606487,49420.12137782508,12961.104698336469,12961.104698336469,62381.22607616155,76331.97296493598,76331.97296493598,12961.104698336469,89293.07766327244,89293.07766327244,89293.07766327244,108329.87844430166,86429.59330525863,59517.65076360995,29902.15837960965,19036.800781029222,0.0,48938.95916063887,16181.280663874839,1228.3762686612813,0.0,0.8988623874062542,3.106227455382017,0.0014959713701933424,373817.3609964646,1489919.0015941625,3.9856870147030263,1489919.0015941625,3.9856870147030263,0.85,0.08551766118684315,4.698906859688992,1.2114455833612015,1.0,0.0,4.698906859688308,1.2778072450209064,1.2789371476494265,3.6773205645833635,15634.520219950115,1594.2773750414378,1603.0968420496806,1603.0968420496806,8.085041625909959,5.99402294383745,3.0675742039818776,2.9264487398555725,4.406918670655077,4.406918670655077,1.259119620187165,0.0,0.0,0.0008842051976884894,0.0003698470099650988,0.0005143581877233906,0.002416921216630638,0.08551766118266542,0.07363411876629639,0.011883542416369033,0.08551256061029643,0.07363411876837886,0.01188354241846429,0.41679439313682065,0.41679439313682065,0.0672649300722435,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.164723634499239,1.7053025658242404e-13,1.7053025658242404e-13,6.0915000907370995,19036.800781029222,16181.280663874839,0.85,1.2746741480831116,1.0098318849734182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745875485393886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16729.232868444305,1228.3762686612813,0.41679439313682065,0.0672649300722435,6.113110376966115,4.406918670655077
1346.0,-16.498386786603493,5.993325406975966,34.237151278847826,20.977660396043234,4.835015495239864,-14.362734806185157,-25.497537141758926,2.699363514805208,-3.640699130368148,-3.640699130368307,38.477455559030155,49419.82644634036,12958.704423378025,12958.704423378025,62378.53086971839,76333.46645098616,76333.46645098616,12958.704423378025,89292.17087436418,89292.17087436418,89292.17087436418,108329.53319620271,86432.28976424804,59518.64975952509,29904.044449692163,19037.362321838536,0.0,48941.4067715307,16181.757973562757,1228.342271602988,0.0,0.8988693865966493,3.1063082592576317,0.0014959713701933424,373840.73995673127,1489925.9301384743,3.985456294332501,1489925.9301384743,3.985456294332501,0.8500000000000001,0.08551330662335321,4.698906859688992,1.2114511006930844,1.0,0.0,4.698906859689045,1.277799034539288,1.2789288683376232,3.677344193160381,15635.007990874168,1594.3271138333855,1603.0968420496806,1603.0968420496806,8.08354435207379,5.993325406975966,3.0683753293535707,2.9249500776223956,4.408360113815652,4.408360113815652,1.2595314610901862,0.0,0.0,0.0008841570157371028,0.0003698249317127593,0.0005143320840243435,0.002416798557780123,0.0855133065795791,0.07363008904148316,0.01188321753809594,0.08551308421021449,0.07363008907917423,0.011883217544178976,0.4167777264701533,0.4167777264701533,0.06726408256667396,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.1359584521313195,1.7053025658242404e-13,1.7053025658242404e-13,6.024001590964815,19037.362321838536,16181.757973562757,0.85,1.2745553302322337,1.009775356009749,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745906303293032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16729.671579676073,1228.342271602988,0.4167777264701533,0.06726408256667396,6.113110376966115,4.408360113815652
1347.0,-16.498954315230556,5.992626447302961,34.237273190571976,20.979127718042605,4.83508636918405,-14.363247818607334,-25.498910586442776,2.6993635489022654,-3.6409877754873605,-3.640987775487555,38.47785343328962,49423.68866410006,12958.87515751106,12958.87515751106,62382.56382161112,76340.0631844982,76340.0631844982,12958.87515751106,89298.93834200926,89298.93834200926,89298.93834200926,108338.73732926432,86439.22060136966,59522.76889155551,29907.16856646016,19039.79898725506,0.0,48946.96755371522,16183.829139166803,1228.387543740007,0.0,0.8988666935626336,3.1060233064999445,0.0014959713701933424,373836.5815784234,1489942.543509471,3.9855450668273114,1489942.543509471,3.9855450668273114,0.8500000000000001,0.08551166289049075,4.698906859688992,1.2114693154161795,1.0,0.0,4.698906859688895,1.2777991306234264,1.2789289045612229,3.67734391664239,15636.261731739709,1594.454959822132,1603.0968420496806,1603.0968420496806,8.083650854768175,5.992626447302961,3.068597139321673,2.9240293079812885,4.409806395102167,4.409806395102167,1.2599446843149047,0.0,0.0,0.0008841101050962261,0.0003697739647954119,0.0005143361403008142,0.0024168176178454553,0.0855116627123026,0.07362851491651363,0.011883147795788952,0.08550813501000852,0.07362851501475787,0.01188314787573288,0.41676105980348616,0.41676105980348616,0.067262435956911,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.115469242614495,1.7053025658242404e-13,1.7053025658242404e-13,6.032984851610479,19039.79898725506,16183.829139166803,0.85,1.2744929244728276,1.0097395433100462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745937923184217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16730.109975844327,1228.387543740007,0.41676105980348616,0.067262435956911,6.113110376966115,4.409806395102167
1348.0,-16.49960510878598,5.991929472995852,34.237394915177546,20.980576006136857,4.835282566898184,-14.363910710022159,-25.500456558633573,2.6992926764909853,-3.640963924639834,-3.6409639246399306,38.478090670433836,49427.96591919988,12958.626903336059,12958.626903336059,62386.59282253594,76345.97628378999,76345.97628378999,12958.626903336059,89304.60318712605,89304.60318712605,89304.60318712605,108345.61340391233,86446.39558659271,59526.987935661746,29910.45294547885,19041.010216786282,0.0,48951.463162265136,16184.85868426834,1228.35373122426,0.0,0.8988660008375321,3.1057752129148795,0.0014959713701933424,373836.9251853097,1489952.4494914028,3.9855679017069767,1489952.4494914028,3.9855679017069767,0.85,0.08550891536947611,4.698906859688992,1.2114881840208547,1.0,0.0,4.698906859688879,1.277799569277703,1.2789292748665104,3.677342654251422,15637.559637321097,1594.5873093585576,1603.0968420496806,1603.0968420496806,8.083495995642703,5.991929472995852,3.0689137852920774,2.9230156877037747,4.411251084612437,4.411251084612437,1.2603574527464105,0.0,0.0,0.0008840563147748012,0.0003697166033154949,0.0005143397114593063,0.0024168343983865916,0.08550913231035745,0.07362620123909479,0.011882931071262658,0.0854988856540361,0.07362609276734339,0.011882822602132718,0.41674439313681905,0.41674439313681905,0.06726063296269137,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.099747715831711,1.1368683772161603e-13,1.1368683772161603e-13,6.036917314669779,19041.010216786282,16184.85868426834,0.85,1.2744581835222333,1.0097341882377493,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3745968710403114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16730.548660127944,1228.35373122426,0.41674439313681905,0.06726063296269137,6.113110376966115,4.411251084612437
1349.0,-16.500213596579126,5.99125985700949,34.23751815151765,20.983492105174832,4.83840249389731,-14.364040187619754,-25.500504614878423,2.7022290849099746,-3.6386649841895746,-3.638664984189693,38.47837929821113,49424.664299345975,12955.353918363091,12955.353918363091,62380.01821770907,76345.00530520719,76345.00530520719,12955.353918363091,89300.35922357028,89300.35922357028,89300.35922357028,108341.62406947927,86446.2914702839,59525.95046429019,29911.490006659682,19041.26484590898,0.0,48952.75485256866,16185.075119022631,1228.3249752588026,0.0,0.8988757340717255,3.106021552944606,0.0014959713701933424,373870.04599888186,1489964.501387801,3.9852470593278206,1489964.501387801,3.9852470593278206,0.8499999999999999,0.08550428197299838,4.698906859688992,1.2114854574995122,1.0,0.0,4.698906859688996,1.2777860704558806,1.278915699846006,3.677381502533163,15637.540803395435,1594.5853888326224,1603.0968420496806,1603.0968420496806,8.081454331728764,5.99125985700949,3.0699388018935845,2.921321055115906,4.412695208108631,4.412695208108631,1.260770059459609,0.0,0.0,0.0008840060238866477,0.0003697148203762407,0.0005142912035104069,0.0024166064640527584,0.08550428176553858,0.0736218669538132,0.011882414811725372,0.08550459131026537,0.07362186713244266,0.011882414840555713,0.41672772647015205,0.41672772647015205,0.06725898044085259,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.0676643490547235,1.1368683772161603e-13,1.1368683772161603e-13,5.943717266376211,19041.26484590898,16185.075119022631,0.85,1.2742902499681457,1.0096400998922037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746004014711206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16730.985657419875,1228.3249752588026,0.41672772647015205,0.06725898044085259,6.113110376966115,4.412695208108631
