time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1350.0,-16.50083853229654,5.990587901919071,34.23765233695172,20.985061476845317,4.83869023996305,-14.364573971818562,-25.501841598283477,2.702425679469272,-3.63900775447712,-3.6390077544772557,38.478944689558524,49428.00067782363,12955.6346108504,12955.6346108504,62383.63528867403,76351.0584239186,76351.0584239186,12955.6346108504,89306.693034769,89306.693034769,89306.693034769,108350.96996906151,86452.77465123798,59529.71690506829,29914.50860685521,19044.276934292506,0.0,48958.785541147714,16187.635394148629,1228.413861781856,0.0,0.8988722214192668,3.1057541870816836,0.0014959713701933424,373865.1075646876,1489988.1099943412,3.985362848381184,1489988.1099943412,3.985362848381184,0.85,0.08550307633767441,4.698906859688992,1.2115023413812742,1.0,0.0,4.698906859688463,1.2777852657623037,1.2789148284431122,3.677383818388068,15638.713566332754,1594.7049773707388,1603.0968420496806,1603.0968420496806,8.081629425634473,5.990587901919071,3.0701640007369444,2.9204239011821262,4.4141464230744045,4.4141464230744045,1.2611846923069727,0.0,0.0,0.0008839543763273221,0.0003696652200005411,0.000514289156326781,0.0024165968445275755,0.08550307633889331,0.07362080550750628,0.011882270831387029,0.08550308387797421,0.07362080550645678,0.011882270831217633,0.4167110598034851,0.4167110598034851,0.06725644519760764,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.046117223632621,1.1368683772161603e-13,1.1368683772161603e-13,5.959301502219375,19044.276934292506,16187.635394148629,0.85,1.2742071642329305,1.0095838802267993,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746037024151836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16731.423480544127,1228.413861781856,0.4167110598034851,0.06725644519760764,6.113110376966115,4.4141464230744045
1351.0,-16.500838531807187,5.990400553973773,34.2377183983357,20.98653403753417,4.838677400461978,-14.364574246864672,-25.50268638934938,2.7024256797331456,-3.6390059690461385,-3.6390059690462486,38.478917145905676,49432.41434249973,12956.102361716388,12956.102361716388,62388.51670421612,76358.08252573459,76358.08252573459,12956.102361716388,89314.18488745097,89314.18488745097,89314.18488745097,108359.50248311575,86459.73803788653,59534.12926682553,29917.343078956674,19045.317595664772,0.0,48962.660674621446,16188.519956315056,1228.389525011144,0.0,0.8988723230625119,3.105536689727699,0.0014959713701933424,373865.1332880024,1489986.959868903,3.985359497862321,1489986.959868903,3.985359497862321,0.85,0.08550306330171865,4.698906859688992,1.211520475880243,1.0,0.0,4.698906859688821,1.2777852657609985,1.2789148284418577,3.677383818391824,15639.973195184319,1594.8334237669662,1603.0968420496806,1603.0968420496806,8.081921205178741,5.990400553973773,3.070829860211984,2.9195706937617887,4.41559581638381,4.41559581638381,1.2615988046810886,0.0,0.0,0.0008839543763677687,0.0003696338824877955,0.0005143204938799732,0.0024167440967712366,0.08549957822927905,0.07361778343172014,0.011881794797558905,0.08549541189733109,0.07362080355179439,0.01188225974992427,0.4166943931368182,0.4166943931368182,0.06725382158696878,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.031884970288388,1.1368683772161603e-13,1.1368683772161603e-13,5.974968058274612,19045.317595664772,16188.519956315056,0.85,1.2742060142281775,1.0095941205278856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374607092600495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16731.860953878702,1228.389525011144,0.4166943931368182,0.06725382158696878,6.113110376966115,4.41559581638381
1352.0,-16.501478722055506,5.989746991392163,34.23785540240132,20.989201368670933,4.841371930101565,-14.364881793655233,-25.503122178465105,2.704775001698693,-3.6370815137872228,-3.6370815137874053,38.479427280896246,49430.95350323151,12953.427509793164,12953.427509793164,62384.38101302467,76357.9464147583,76357.9464147583,12953.427509793164,89311.37392455147,89311.37392455147,89311.37392455147,108357.66354541379,86461.23331635403,59534.240404814875,29918.881012821286,19046.28962086232,0.0,48965.17063368361,16189.346177732972,1228.3531619645373,0.0,0.898879560604455,3.1056135336776602,0.0014959713701933424,373892.8603795674,1490008.2614091595,3.9851209244716186,1490008.2614091595,3.9851209244716186,0.85,0.08549574137064318,4.698906859688992,1.2115224803844469,1.0,0.0,4.698906859689212,1.2777744920195542,1.278903977571741,3.677414824788256,15640.243680796251,1594.8610056233526,1603.0968420496806,1603.0968420496806,8.080252652254764,5.989746991392163,3.0718327108226275,2.9179142805695357,4.417190279590177,4.417190279590177,1.2620543655971936,0.0,0.0,0.000883901470975243,0.0003696177178522093,0.0005142837531230337,0.002416571455376423,0.08549574136711031,0.07361441511319042,0.011881326253919895,0.08549568488383405,0.07361441511623232,0.01188132625441086,0.4166777264701514,0.4166777264701514,0.06725155668657057,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.008927674931954,1.7053025658242404e-13,1.7053025658242404e-13,5.920752960615289,19046.28962086232,16189.346177732972,0.85,1.2740562364161325,1.009512534389648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746070925978402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16732.31092593743,1228.3531619645373,0.4166777264701514,0.06725155668657057,6.113110376966115,4.417190279590177
1353.0,-16.501478893032843,5.988935170449422,34.237934384924685,20.984444009978347,4.827714936111661,-14.36552160296593,-25.508827181160427,2.6920068575856426,-3.650995579104176,-3.6509955791043396,38.47965887196571,49460.75690939257,12971.781470798662,12971.781470798662,62432.53838019123,76400.02996770042,76400.02996770042,12971.781470798662,89371.81143849908,89371.81143849908,89371.81143849908,108424.8675013457,86499.11378084165,59561.019164599034,29931.216240269576,19053.056062846626,0.0,48984.2723031162,16195.097653419632,1228.425692467921,0.0,0.8988139349447896,3.1027349115264027,0.0014959713701933424,373692.42614028585,1490017.9319578735,3.98728426836918,1490017.9319578735,3.98728426836918,0.85,0.08551205010034915,4.698906859688992,1.2116321308305489,1.0,0.0,4.698906859689134,1.277833637532017,1.2789631753476753,3.6772446128154597,15647.095996829734,1595.559747398932,1603.0968420496806,1603.0968420496806,8.091701717915718,5.988935170449422,3.0678476466453244,2.921087523804098,4.4186437891346815,4.4186437891346815,1.2624696540384803,0.0,0.0,0.0008839014568460408,0.000369406163340982,0.0005144952935050588,0.002417565463928622,0.08550844587031353,0.073625327714478,0.011883118155835539,0.08541524523961093,0.07362822160285075,0.011883828497498404,0.4166610598034846,0.4166610598034846,0.06724903994698056,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.100358978437669,1.7053025658242404e-13,1.7053025658242404e-13,6.4401276146231226,19053.056062846626,16195.097653419632,0.85,1.2745425305873024,1.0097272978422107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746105655514949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16732.74807284173,1228.425692467921,0.4166610598034846,0.06724903994698056,6.113110376966115,4.4186437891346815
1354.0,-16.502096435878897,5.988357037123258,34.23802764942114,20.994845358096086,4.847497754057328,-14.364826693888777,-25.50304454108698,2.710224160777138,-3.6306887773955054,-3.630688777395623,38.478585241211086,49426.94144565196,12944.375999139695,12944.375999139695,62371.31744479165,76355.66072793164,76355.66072793164,12944.375999139695,89300.03672707133,89300.03672707133,89300.03672707133,108340.16549484353,86462.14640887447,59533.40891507155,29920.819437558795,19040.128767772203,0.0,48960.948205331,16184.109452606372,1227.841127138572,0.0,0.8989121917413808,3.106230527805025,0.0014959713701933424,373984.97696574684,1489973.1007566324,3.984045329428028,1489973.1007566324,3.984045329428028,0.85,0.08548040279998102,4.698906859688992,1.2115205033542589,1.0,0.0,4.6989068596890275,1.2777493564340403,1.2788787545413434,3.6774871660297785,15640.408852966197,1594.8778484973154,1603.0968420496806,1603.0968420496806,8.074606386591924,5.988357037123258,3.0743672446134016,2.9139897925098563,4.420048468135941,4.420048468135941,1.2628709908959832,0.0,0.0,0.0008838504257914993,0.00036962059759181867,0.0005142298281996807,0.002416318067184171,0.08548040187475575,0.07360013210081999,0.011880269773935758,0.08548012768651632,0.07360013289745522,0.011880269902525808,0.41664439313681784,0.41664439313681784,0.06725324600617119,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.0040432490425815,1.1368683772161603e-13,1.1368683772161603e-13,5.657483703638945,19040.128767772203,16184.109452606372,0.85,1.273899295888238,1.0095176514630944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374610566479028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16733.198020125747,1227.841127138572,0.41664439313681784,0.06725324600617119,6.113110376966115,4.420048468135941
1355.0,-16.502610348769206,5.987851581493652,34.238212078432454,21.002756058611,4.860328819170778,-14.36220585105289,-25.49720647567881,2.723362407969808,-3.6242109168519505,-3.624210916852107,38.48137554851246,49393.43996308741,12935.70985994769,12935.70985994769,62329.1498230351,76332.3878730458,76332.3878730458,12935.70985994769,89268.09773299348,89268.09773299348,89268.09773299348,108316.21730741023,86437.42019470576,59514.72989889652,29914.100328676934,19048.119574416756,0.0,48962.21990309369,16190.901638254241,1228.5985504684113,0.0,0.8989329088251654,3.107911635078249,0.0014959713701933424,374078.33829519426,1490089.616703981,3.9833624782842016,1490089.616703981,3.9833624782842016,0.85,0.08548151109531726,4.698906859688992,1.2114450415736062,1.0,0.0,4.698906859689075,1.2776885917625866,1.2788178818997487,3.6776620609931205,15635.936050531296,1594.4217495812838,1603.0968420496806,1603.0968420496806,8.0692005128077,5.987851581493652,3.0767833451140145,2.911068236379638,4.4215222898666315,4.4215222898666315,1.2632920828190375,0.0,0.0,0.0008838079603269436,0.0003698372033074266,0.000513970757019517,0.002415100715838553,0.08547892299247581,0.0735987149389581,0.011880208053517706,0.08558112129239345,0.07359998280223819,0.01188152829307908,0.41662772647015106,0.41662772647015106,0.06725150127192601,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.8669586970868295,1.7053025658242404e-13,1.7053025658242404e-13,5.33162375038944,19048.119574416756,16190.901638254241,0.85,1.273004981113955,1.008807199935934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746139165874336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16733.63559938763,1228.5985504684113,0.41662772647015106,0.06725150127192601,6.113110376966115,4.4215222898666315
1356.0,-16.503345741404544,5.987147805267551,34.2384315190275,20.994441979005956,4.839941154944425,-14.366705702269451,-25.50890122130511,2.703301115810395,-3.642005673952326,-3.642005673952447,38.48281583814683,49450.24467398361,12959.453147132306,12959.453147132306,62409.697821115915,76389.47140260575,76389.47140260575,12959.453147132306,89348.92454973806,89348.92454973806,89348.92454973806,108413.6635109263,86492.95928018962,59553.73255157256,29932.474142907846,19064.738961188243,0.0,48997.21310409609,16205.028117010006,1229.0807550327652,0.0,0.898845134932327,3.1039972483214586,0.0014959713701933424,373821.9174697747,1490149.7621355848,3.986255734339254,1490149.7621355848,3.986255734339254,0.85,0.08549862686596177,4.698906859688992,1.2116068168217313,1.0,0.0,4.6989068596893055,1.2777816356817637,1.2789109304097104,3.6773942655560847,15645.982689903156,1595.4462216866266,1603.0968420496806,1603.0968420496806,8.084011400435836,5.987147805267551,3.071721967080114,2.9154258381874367,4.4230170724802385,4.4230170724802385,1.2637191635657825,0.0,0.0,0.0008837471968846111,0.0003694034184959311,0.00051434377838868,0.0024168535085089234,0.08549862685952324,0.07361664679246105,0.011881980067062184,0.08549853041594953,0.0736166467980048,0.01188198006795697,0.41661105980348434,0.41661105980348434,0.06724245838387725,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.92098583649198,1.1368683772161603e-13,1.1368683772161603e-13,6.103668916931667,19064.738961188243,16205.028117010006,0.85,1.2737397469632525,1.009246068116671,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746167045242335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16734.075234118198,1229.0807550327652,0.41661105980348434,0.06724245838387725,6.113110376966115,4.4230170724802385
1357.0,-16.503942017534015,5.986448281698195,34.238570548434325,20.996024866495304,4.839447756084835,-14.366726989282762,-25.50976403346283,2.70351035787687,-3.6419009114089818,-3.641900911409169,38.48117395900221,49451.270858982905,12959.082684910489,12959.082684910489,62410.35354389339,76399.2826885284,76399.2826885284,12959.082684910489,89358.3653734389,89358.3653734389,89358.3653734389,108411.03634148886,86499.4470820406,59557.47675609087,29935.522584388582,19052.67096804997,0.0,48988.19355243855,16194.770322842473,1228.2296798314765,0.0,0.8988511869872674,3.1037478832308127,0.0014959713701933424,373823.42668526893,1490081.1986213967,3.986056229365027,1490081.1986213967,3.986056229365027,0.8499999999999999,0.08549837642077653,4.698906859688992,1.2116235924558718,1.0,0.0,4.698906859688877,1.277780767523732,1.2789099985302133,3.677396764074961,15647.156288729013,1595.5658954616524,1603.0968420496806,1603.0968420496806,8.083780308831079,5.986448281698195,3.072050745194466,2.9143975365037287,4.424451185954521,4.424451185954521,1.2641289102727202,0.0,0.0,0.0008836979310656181,0.00036937143337121696,0.0005143264976944012,0.002416772308136036,0.08548971818377674,0.07360908094670435,0.011880637237072384,0.08543303839175714,0.07361639973219967,0.011881976688576852,0.4165943931368176,0.4165943931368176,0.06723907969236022,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.95442892933653,1.7053025658242404e-13,1.7053025658242404e-13,6.088447209440915,19052.67096804997,16194.770322842473,0.85,1.2739876492299584,1.009452834917227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746206939878531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16734.510414740776,1228.2296798314765,0.4165943931368176,0.06723907969236022,6.113110376966115,4.424451185954521
1358.0,-16.50453609543044,5.9857614144854185,34.23868631511184,20.997250580135756,4.8390716955290625,-14.367445492400652,-25.51151759745551,2.7029722424201044,-3.6408077735017628,-3.64080777350192,38.48054511592525,49456.96332818003,12957.398429151104,12957.398429151104,62414.361757331135,76406.84995468412,76406.84995468412,12957.398429151104,89364.24838383522,89364.24838383522,89364.24838383522,108417.93665411572,86507.77973763332,59562.57994148286,29939.110884611622,19053.688270280498,0.0,48992.79915489212,16195.635029738422,1228.1742656006672,0.0,0.8988584116211575,3.103588038494513,0.0014959713701933424,373839.17478050623,1490054.9392870164,3.9858180731376764,1490054.9392870164,3.9858180731376764,0.8499999999999999,0.0854942964820179,4.698906859688992,1.2116459189401936,1.0,0.0,4.698906859688577,1.2777833608277078,1.278912531406975,3.677389300675498,15648.663608934607,1595.7195993468317,1603.0968420496806,1603.0968420496806,8.082729682496344,5.9857614144854185,3.0726869518925195,2.913074462592899,4.425885409353211,4.425885409353211,1.2645386883866316,0.0,0.0,0.000883648849376544,0.0003693064352268854,0.0005143424141496587,0.0024168470980768277,0.08548354562395083,0.07360336609903981,0.011880179524911025,0.08542547085853142,0.07361234907495781,0.011881947407060079,0.4165777264701509,0.4165777264701509,0.06723901961067015,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.969642348276238,1.7053025658242404e-13,1.7053025658242404e-13,6.03256837540539,19053.688270280498,16195.635029738422,0.85,1.273949699424325,1.009474130510903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746239287667108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16734.948357817604,1228.1742656006672,0.4165777264701509,0.06723901961067015,6.113110376966115,4.425885409353211
1359.0,-16.50522144279485,5.985191630227678,34.23881440460645,21.003502571862214,4.85068735983557,-14.367318355491255,-25.50903627471996,2.7127842725307927,-3.6304296526548683,-3.6304296526550055,38.48110345616681,49439.99969464067,12943.37411092858,12943.37411092858,62383.37380556925,76381.47882441214,76381.47882441214,12943.37411092858,89324.85293534072,89324.85293534072,89324.85293534072,108377.1386199756,86490.9363575444,59549.45722776728,29934.976810863467,19052.285684634866,0.0,48987.26249549833,16194.442831939636,1228.1234613329982,0.0,0.8989048684213542,3.105229527044691,0.0014959713701933424,373988.711217008,1490078.2545347805,3.984286717333985,1490078.2545347805,3.984286717333985,0.85,0.08547120187511591,4.698906859688992,1.211593819963746,1.0,0.0,4.698906859688951,1.277738028123173,1.27886708629401,3.677519770301476,15645.616757080952,1595.4089069234603,1603.0968420496806,1603.0968420496806,8.073981416106774,5.985191630227678,3.076214513554357,2.9089771166733214,4.427322284880187,4.427322284880187,1.2649492242514822,0.0,0.0,0.0008835922302694643,0.0003693984117915153,0.0005141938184779491,0.0024161488608557113,0.08547120172362807,0.07359209863247601,0.011879103091152062,0.08547153416283938,0.07359209876290954,0.011879103112206375,0.4165610598034842,0.4165610598034842,0.06724053077868666,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.905968704110478,1.1368683772161603e-13,1.1368683772161603e-13,5.6709989836347745,19052.285684634866,16194.442831939636,0.85,1.2734611126984683,1.0092419371093442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746271516330906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16735.386325056494,1228.1234613329982,0.4165610598034842,0.06724053077868666,6.113110376966115,4.427322284880187
1360.0,-16.50595068574992,5.984579826923345,34.23898679845482,21.003893203474604,4.848275214644162,-14.368216337876968,-25.51152870347721,2.7105408667704354,-3.6342462761220986,-3.6342462761222514,38.48265011300811,49448.76300794815,12948.416396520088,12948.416396520088,62397.17940446824,76394.72377051561,76394.72377051561,12948.416396520088,89343.1401670357,89343.1401670357,89343.1401670357,108404.39900835708,86503.38226349399,59557.42150092275,29939.95640285693,19061.258841321385,0.0,49001.21524417831,16202.070015123178,1228.5549073185553,0.0,0.8988818501984563,3.104414061052887,0.0014959713701933424,373933.7127423169,1490142.841482666,3.9850454524530794,1490142.841482666,3.9850454524530794,0.85,0.08547706032489219,4.698906859688992,1.2116282262234015,1.0,0.0,4.6989068596890675,1.2777485427759543,1.2788775332600226,3.677489507818533,15647.868136044834,1595.6384836865632,1603.0968420496806,1603.0968420496806,8.077126756712058,5.984579826923345,3.075436085505692,2.909143741417653,4.4287933356532445,4.4287933356532445,1.2653695244723555,0.0,0.0,0.0008835319884394817,0.0003693060236011906,0.0005142259648382912,0.002416299913608837,0.08547706024810715,0.07359703904460012,0.011880021203507037,0.08547691827423821,0.07359703911071319,0.011880021214179002,0.4165443931368175,0.4165443931368175,0.06723852327358601,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.887822922625219,1.7053025658242404e-13,1.7053025658242404e-13,5.808064896059079,19061.258841321385,16202.070015123178,0.85,1.2733802436028658,1.0091334013154503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746308696513319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16735.822444061112,1228.5549073185553,0.4165443931368175,0.06723852327358601,6.113110376966115,4.4287933356532445
1361.0,-16.50667811293907,5.983990634073908,34.239146966899355,21.0062667838298,4.850398744854038,-14.368658546878176,-25.512239698413737,2.7123791787924576,-3.6322843156327167,-3.6322843156328823,38.48263880256541,49448.230780694495,12945.703141932463,12945.703141932463,62393.93392262696,76395.89768495079,76395.89768495079,12945.703141932463,89341.60082688325,89341.60082688325,89341.60082688325,108402.03489618246,86505.90376022867,59558.236855969146,29941.852115843914,19060.434069299212,0.0,49002.28618514312,16201.36895890433,1228.424704891931,0.0,0.8988910282137599,3.104519323876552,0.0014959713701933424,373961.9842796024,1490142.3691614366,3.984742919877366,1490142.3691614366,3.984742919877366,0.85,0.08547154290366878,4.698906859688992,1.2116333561716601,1.0,0.0,4.698906859689029,1.2777401512925957,1.2788690575811885,3.677513659514772,15648.324257497865,1595.6849951306374,1603.0968420496806,1603.0968420496806,8.075434248488943,5.983990634073908,3.0764133086732692,2.907577325400639,4.43025076104015,4.43025076104015,1.2657859317257572,0.0,0.0,0.0008834719003626703,0.0003692796726686,0.0005141922276940703,0.002416141385910431,0.08547154289578174,0.07359219915380767,0.011879343741974059,0.08547163011435732,0.07359219916059855,0.011879343743070236,0.41652772647015085,0.41652772647015085,0.06723642040456479,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.858003988911207,1.7053025658242404e-13,1.7053025658242404e-13,5.742460590383644,19060.434069299212,16201.36895890433,0.85,1.273286182748429,1.0091004855134,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746348258224834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16736.25766084582,1228.424704891931,0.41652772647015085,0.06723642040456479,6.113110376966115,4.43025076104015
1362.0,-16.506987689457613,5.983821273359053,34.239235301789286,21.007749891746812,4.850389696621748,-14.368678990714459,-25.513141905516363,2.7123791787427702,-3.63228418960756,-3.632284189607731,38.48264231048174,49451.13658324503,12946.198398972027,12946.198398972027,62397.33498221706,76402.94998051041,76402.94998051041,12946.198398972027,89349.14837948245,89349.14837948245,89349.14837948245,108411.83481167113,86512.9127920232,59562.50939598233,29944.892662267634,19062.68643218868,0.0,49007.57909445631,16203.283467360376,1228.4764013769604,0.0,0.8988910169169047,3.104300362912537,0.0014959713701933424,373961.98609565856,1490142.515651125,3.984743292249898,1490142.515651125,3.984743292249898,0.85,0.08547154909605535,4.698906859688992,1.2116516197985034,1.0,0.0,4.698906859688179,1.2777402037520142,1.2788690774121787,3.677513508529284,15649.59214324305,1595.8142834956943,1603.0968420496806,1603.0968420496806,8.075743186181647,5.983821273359053,3.0770927507539665,2.906728522605086,4.431713987575442,4.431713987575442,1.2662039964501264,0.0,0.0,0.0008834463293771852,0.00036924623751048274,0.0005142000918667024,0.002416178338925158,0.085468097032234,0.0735892640221877,0.011878833010046308,0.08546919744452895,0.0735921988310779,0.011879350264977459,0.4165110598034842,0.4165110598034842,0.06723352097598424,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.8380893604406765,1.7053025658242404e-13,1.7053025658242404e-13,5.75844828187212,19062.68643218868,16203.283467360376,0.85,1.2732180641274602,1.009050793713638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746387721623134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16736.69288969827,1228.4764013769604,0.4165110598034842,0.06723352097598424,6.113110376966115,4.431713987575442
1363.0,-16.50773437041203,5.983240834327482,34.239404001779256,21.01011386783796,4.852486798813273,-14.369400347792885,-25.51414560349656,2.7141527762092634,-3.6311334804186117,-3.631133480418781,38.483384315777215,49452.02097007806,12944.652683788448,12944.652683788448,62396.67365386651,76404.20316524405,76404.20316524405,12944.652683788448,89348.8558490325,89348.8558490325,89348.8558490325,108412.69917604134,86515.694573755,59563.51237866077,29946.869105660247,19063.843327008843,0.0,49010.71243266909,16204.266827957517,1228.4427927135848,0.0,0.8988938634647897,3.104256921890237,0.0014959713701933424,373978.568410647,1490173.5018471323,3.984649463150113,1490173.5018471323,3.984649463150113,0.8500000000000001,0.08546573304959851,4.698906859688992,1.2116575300088153,1.0,0.0,4.69890685968994,1.2777321153727605,1.2788609030812699,3.67753678815387,15650.095348465587,1595.865596148082,1603.0968420496806,1603.0968420496806,8.074778980437468,5.983240834327482,3.077901007343717,2.905339826983765,4.43330288148325,4.43330288148325,1.2666579661380715,0.0,0.0,0.0008833846564093152,0.0003692090444446729,0.0005141756119646423,0.002416063310145443,0.08546573303747967,0.07358726895510803,0.01187846408237165,0.08546593381685558,0.07358726896554252,0.011878464084055986,0.4164943931368175,0.4164943931368175,0.06723056528165186,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.818103099230541,1.7053025658242404e-13,1.7053025658242404e-13,5.7403406416975145,19063.843327008843,16204.266827957517,0.85,1.2731231715839073,1.009004328145918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746404516409092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16737.13646524492,1228.4427927135848,0.4164943931368175,0.06723056528165186,6.113110376966115,4.43330288148325
1364.0,-16.508481775268848,5.9826595933866695,34.23957608685571,21.01175308870154,4.852911130331698,-14.370030687209603,-25.5155444383621,2.7144600561604415,-3.63124915396304,-3.6312491539631515,38.48382030535711,49454.96508632444,12944.748909989665,12944.748909989665,62399.7139963141,76409.93939187421,76409.93939187421,12944.748909989665,89354.68830186388,89354.68830186388,89354.68830186388,108421.01600958007,86521.9831457555,59567.00890587752,29949.971377642196,19066.327707716187,0.0,49016.29908535838,16206.378551558759,1228.4938960898708,0.0,0.8988918476449282,3.104009489902008,0.0014959713701933424,373976.9014689532,1490191.7090315681,3.9847159094003053,1490191.7090315681,3.9847159094003053,0.85,0.08546377680987158,4.698906859688992,1.2116737083578486,1.0,0.0,4.698906859689631,1.2777308187687757,1.2788595264549256,3.6775405200109903,15651.232907978907,1595.981594935978,1603.0968420496806,1603.0968420496806,8.074839005632887,5.9826595933866695,3.0782576784849076,2.904401914901762,4.434767484497659,4.434767484497659,1.2670764241421881,0.0,0.0,0.0008833229276066523,0.0003691572149220936,0.0005141657126845587,0.0024160167943503524,0.08546377671983112,0.07358563443388592,0.011878142285945198,0.08546248501211445,0.0735856344782301,0.011878142331641474,0.41647772647015086,0.41647772647015086,0.0672275469525795,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.805696740709379,1.1368683772161603e-13,1.1368683772161603e-13,5.7558603586281265,19066.327707716187,16206.378551558759,0.85,1.2730400940236115,1.0089493904915618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746445024621055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16737.571273813483,1228.4938960898708,0.41647772647015086,0.0672275469525795,6.113110376966115,4.434767484497659
1365.0,-16.509245137230447,5.9820816354589414,34.23974580071276,21.013323787506692,4.8532267075707125,-14.370692212796484,-25.51701528774572,2.714649142559265,-3.630998318044192,-3.630998318044353,38.48409541428245,49458.19224642494,12944.354950382101,12944.354950382101,62402.547196807034,76415.86554804543,76415.86554804543,12944.354950382101,89360.22049842753,89360.22049842753,89360.22049842753,108428.10966597428,86528.50625787863,59570.71643894735,29953.09979881254,19067.889167546742,0.0,49020.98896635928,16207.70579241473,1228.4781829351261,0.0,0.8988920841044342,3.1037895560539344,0.0014959713701933424,373980.5162082345,1490203.197830684,3.9847081151172334,1490203.197830684,3.9847081151172334,0.85,0.08546097156691378,4.698906859688992,1.2116907081799582,1.0,0.0,4.698906859688987,1.2777300723031844,1.2788586987742752,3.677542668475301,15652.412894190642,1596.1019200430976,1603.0968420496806,1603.0968420496806,8.074593256532008,5.9820816354589414,3.0787261681432185,2.903355467315723,4.436230878204393,4.436230878204393,1.2674945366298265,0.0,0.0,0.0008832598849792201,0.0003691027243424464,0.0005141571606367737,0.002415976609074351,0.085460971563567,0.07358320874397715,0.01187776281958984,0.08545535903016287,0.07358320874538313,0.011877762821530647,0.4164610598034842,0.4164610598034842,0.06722492503897082,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.795844571621387,1.7053025658242404e-13,1.7053025658242404e-13,5.75691197133699,19067.889167546742,16207.70579241473,0.85,1.272976096823156,1.0089186956298595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746485572308635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16738.006042990506,1228.4781829351261,0.4164610598034842,0.06722492503897082,6.113110376966115,4.436230878204393
1366.0,-16.510005702949496,5.9815046863062395,34.23991056817801,21.014807104971283,4.85331455501604,-14.371390382746831,-25.518580712936796,2.71464789471983,-3.630949532664374,-3.630949532664471,38.48429076389464,49461.929842935126,12944.23389797464,12944.23389797464,62406.16374090977,76422.45543317887,76422.45543317887,12944.23389797464,89366.68933115351,89366.68933115351,89366.68933115351,108436.16936511427,86535.51627176804,59574.74791087703,29956.4092898789,19069.48003396077,0.0,49025.88932383967,16209.058028866653,1228.45818973748,0.0,0.8988916495729163,3.103521491842962,0.0014959713701933424,373981.2192464102,1490211.3558489683,3.9847224383401243,1490211.3558489683,3.9847224383401243,0.85,0.08545821627204225,4.698906859688992,1.2117090734606606,1.0,0.0,4.698906859689327,1.2777302069324141,1.2788587532670883,3.677542280987603,15653.680957590046,1596.2312265238431,1603.0968420496806,1603.0968420496806,8.074517744932027,5.9815046863062395,3.0791337990038334,2.902370887302406,4.437694293551839,4.437694293551839,1.2679126553005255,0.0,0.0,0.0008831970773872256,0.00036904473814001055,0.0005141523392472151,0.002415953953813881,0.0854582162253308,0.07358075538721287,0.01187746083811793,0.08544654657709307,0.07358075540995775,0.01187746086208451,0.4164443931368175,0.4164443931368175,0.06722276694098635,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.789471888249977,1.1368683772161603e-13,1.1368683772161603e-13,5.764074684361276,19069.48003396077,16209.058028866653,0.85,1.2729226252008796,1.008894086881631,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746526985899785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16738.440467580032,1228.45818973748,0.4164443931368175,0.06722276694098635,6.113110376966115,4.437694293551839
1367.0,-16.53356072744223,5.9807561077930345,34.2500232596094,21.04488982530313,5.062258997928163,-14.45160800646964,-25.575212168600387,2.77222664500361,-3.5395632095052747,-3.539563209505376,38.731587025985206,49620.20523384168,12820.87791944941,12820.87791944941,62441.083153291096,75576.4048304524,75576.4048304524,12820.87791944941,88397.28274990182,88397.28274990182,88397.28274990182,106944.20406670819,86405.1860336859,59465.04889384384,29933.485710935613,18546.92131680638,0.0,48480.407027741996,15764.883119285421,1228.4291068697412,0.0,0.898479565712224,3.24227746171644,0.0014959713701933424,375299.9919409222,1500565.8472159214,3.998310363545472,1500565.8472159214,3.998310363545472,0.8499999999999999,0.08883469040398792,4.698906859688992,1.211321549718268,1.0,0.0,4.698906859689404,1.2774675589779492,1.2785933908924052,3.678298385477906,15630.105112041758,1593.827159329818,1603.0968420496806,1603.0968420496806,7.997569194295802,5.9807561077930345,3.10699149130855,2.8737646164844843,4.4391570499498725,4.4391570499498725,1.2683305856999636,0.0,0.0,0.0008812539290177835,0.00036695263276489656,0.000514301296252887,0.002416653888909631,0.08614673739264629,0.07417341213381004,0.011973325258836248,0.08922375807680934,0.07613996307500916,0.012694727328978767,0.41642772647015086,0.41642772647015086,0.06722118441618864,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18546.92131680638,15764.883119285421,0.85,1.2879653241681814,1.0235104916806383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746568248001252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16738.87492274222,1228.4291068697412,0.41642772647015086,0.06722118441618864,6.113110376966115,4.4391570499498725
1368.0,-16.534329525486466,5.980087360800548,34.24982082429551,21.013302483502798,4.848041685209046,-14.393785917946188,-25.54476986462248,2.7074980776685895,-3.6394955123893737,-3.6394955123895705,38.49415057703067,49456.75615238892,12955.249639098442,12955.249639098442,62412.00579148736,76439.99075709043,76439.99075709043,12955.249639098442,89395.24039618888,89395.24039618888,89395.24039618888,108493.68837006653,86561.88953207509,59578.65492737279,29981.371783002556,19098.447973877657,0.0,49079.81975688021,16233.680777796008,1229.4291068697412,0.0,0.8988184206659039,3.1007490592997327,0.0014959713701933424,373858.08032156614,1490623.1565605,3.9871363895047334,1490623.1565605,3.9871363895047334,0.85,0.08543078057573657,4.698906859688992,1.211784593486227,1.0,0.0,4.698906859689024,1.2777674402593897,1.2788934555019067,3.677435119754737,15658.45169936689,1596.717706797621,1603.0968420496806,1603.0968420496806,8.081389283091708,5.980087360800548,3.077125766515038,2.9029615942855096,4.440567069908899,4.440567069908899,1.2687334485453996,0.0,0.0,0.0008811905739519073,0.0003680758862867195,0.0005131146876651878,0.0024110781256771255,0.0854307805676929,0.07361012563920634,0.011820654928486564,0.08543072807708053,0.07361012564613705,0.011820654929599527,0.4164110598034842,0.4164110598034842,0.06686921674972215,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.4161528228469251,1.7053025658242404e-13,1.7053025658242404e-13,8.198955123639735,19098.447973877657,16233.680777796008,0.85,1.2716429298365177,1.007680068862842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747846256019074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16738.85270356145,1229.4291068697412,0.4164110598034842,0.06686921674972215,6.113110376966115,4.440567069908899
1369.0,-16.53503228402516,5.979529593285687,34.24955776827781,21.018290484230988,4.856220306964833,-14.39360090033188,-25.54306610310448,2.714786887802366,-3.6296412115320322,-3.6296412115322187,38.49198019031813,49443.75748366027,12941.93210178408,12941.93210178408,62385.68958544435,76424.89524044518,76424.89524044518,12941.93210178408,89366.82734222927,89366.82734222927,89366.82734222927,108456.56299413045,86551.00054649258,59569.853164670836,29979.0526464686,19089.735651901177,0.0,49068.78829836978,16226.275304116,1228.4291068697412,0.0,0.8988716939384902,3.1010458733088284,0.0014959713701933424,374000.0736358108,1490532.5017351673,3.985380236011931,1490532.5017351673,3.985380236011931,0.85,0.08537486906313797,4.698906859688992,1.2117501570051532,1.0,0.0,4.698906859688595,1.2777337983028778,1.2788597099024448,3.677531944392653,15656.481956611497,1596.516848935314,1603.0968420496806,1603.0968420496806,8.073081901425768,5.979529593285687,3.0804875856202916,2.899042007665395,4.44199992474582,4.44199992474582,1.269142835641663,0.0,0.0,0.0008811326647225868,0.00036813884468154883,0.000512993820041038,0.0024105101799688938,0.08537486832869762,0.07359184533934605,0.011783022989351568,0.08537447088395274,0.07359184597242258,0.011783023090715402,0.41639439313681753,0.41639439313681753,0.06667022255446835,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.9326852431421457,1.7053025658242404e-13,1.7053025658242404e-13,9.122882132217455,19089.735651901177,16226.275304116,0.85,1.2713925032364617,1.0076417046007013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747887971545318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16739.28618328305,1228.4291068697412,0.41639439313681753,0.06667022255446835,6.113110376966115,4.44199992474582
1370.0,-16.53575458039742,5.978966899993577,34.24932704181781,21.01977883083748,4.856292811961127,-14.394248804744933,-25.54458612632004,2.714787036275225,-3.63010782277712,-3.6301078227772745,38.492395645009836,49447.481277432424,12942.523195052154,12942.523195052154,62390.00447248458,76431.58181672137,76431.58181672137,12942.523195052154,89374.10501177353,89374.10501177353,89374.10501177353,108469.09935802837,86558.02815805541,59573.92761860816,29982.333932719168,19094.99434625484,0.0,49077.328278974004,16230.745194316612,1228.4934527232713,0.0,0.8988681125181412,3.100368817519761,0.0014959713701933424,373993.34915379965,1490549.854528447,3.9854982926861586,1490549.854528447,3.9854982926861586,0.85,0.08536146588164627,4.698906859688992,1.2117686316324399,1.0,0.0,4.698906859688541,1.2777339197119473,1.2788597553694874,3.6775315949570433,15657.753203309247,1596.6464800221531,1603.0968420496806,1603.0968420496806,8.073450621051792,5.978966899993577,3.080748479101941,2.898218420891636,4.443465143813505,4.443465143813505,1.2695614696610014,0.0,0.0,0.0008810731491616425,0.00036808267541568214,0.0005129904737459603,0.0024104944560399983,0.08536146588167288,0.07359048663613285,0.011770979245540037,0.08535996183761271,0.0735904866361193,0.011770979245526959,0.41637772647015087,0.41637772647015087,0.06660064093364511,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.2483840277026275,1.7053025658242404e-13,1.7053025658242404e-13,9.587329693265815,19094.99434625484,16230.745194316612,0.85,1.271259187497663,1.0075422402041596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747926103909507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16739.720960369476,1228.4934527232713,0.41637772647015087,0.06660064093364511,6.113110376966115,4.443465143813505
1371.0,-16.536484116618688,5.978415217601427,34.24911133796683,21.021790836844616,4.857610848648466,-14.394746073929353,-25.545599987357832,2.715872809121298,-3.6291448581043255,-3.6291448581044263,38.4923717082647,49448.51928698831,12941.20188695217,12941.20188695217,62389.72117394048,76434.85489527255,76434.85489527255,12941.20188695217,89376.05678222472,89376.05678222472,89376.05678222472,108471.1730264281,86562.39840750064,59576.06281416936,29984.81732592365,19095.11624420338,0.0,49079.93357012703,16230.848807572871,1228.4644179924476,0.0,0.8988726798794575,3.1004224494623394,0.0014959713701933424,374007.22684580996,1490548.8547296207,3.985347735925225,1490548.8547296207,3.985347735925225,0.85,0.08536140815865415,4.698906859688992,1.2117791778082028,1.0,0.0,4.698906859688067,1.2777290140268462,1.278854768555696,3.677545714392194,15658.543751438709,1596.7270934966282,1603.0968420496806,1603.0968420496806,8.072626398793144,5.978415217601427,3.0814463689366796,2.896968848664747,4.444927947325862,4.444927947325862,1.2699794135216749,0.0,0.0,0.0008810130407985172,0.00036804521469352875,0.0005129678261049885,0.00241038803688448,0.08536140815643892,0.07358656046116004,0.011774847695278881,0.08535985470602796,0.0735865604624324,0.011774847696221759,0.4163610598034842,0.4163610598034842,0.06662341648674527,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.269277463495484,1.1368683772161603e-13,1.1368683772161603e-13,9.399827851480495,19095.11624420338,16230.848807572871,0.85,1.2711859335505413,1.0075099065962392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747965296603015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16740.155322622682,1228.4644179924476,0.4163610598034842,0.06662341648674527,6.113110376966115,4.444927947325862
1372.0,-16.537208480860933,5.977863365483115,34.24890805414525,21.02329294374215,4.857702306493476,-14.395424956915576,-25.547146727889753,2.7158842706157778,-3.629177678533324,-3.629177678533455,38.492302020753186,49452.37038837804,12941.222253959455,12941.222253959455,62393.59264233749,76441.51699140077,76441.51699140077,12941.222253959455,89382.73924536022,89382.73924536022,89382.73924536022,108477.21072313155,86569.43766174535,59580.12786366741,29988.12199786438,19094.471477771316,0.0,49082.593475635695,16230.300756105618,1228.4854974263076,0.0,0.8988727630747031,3.100558005931363,0.0014959713701933424,374006.7538500557,1490545.9439987415,3.985344993519345,1490545.9439987415,3.985344993519345,0.85,0.0853723539205984,4.698906859688992,1.211797563419677,1.0,0.0,4.698906859688279,1.2777290833712036,1.2788547617042156,3.677545514806032,15659.817104217698,1596.856939343986,1603.0968420496806,1603.0968420496806,8.072639103582242,5.977863365483115,3.0818445759320414,2.8960187895510736,4.446393134637552,4.446393134637552,1.2703980384678721,0.0,0.0,0.0008809533622913042,0.00036798807158959355,0.0005129652907017107,0.0024103761232606266,0.08537235390272008,0.07358345418382209,0.011788899718897992,0.08536505947360412,0.07358345419246216,0.011788899728136239,0.41634439313681754,0.41634439313681754,0.06670307005368198,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.987779462206504,1.1368683772161603e-13,1.1368683772161603e-13,8.88372803560003,19094.471477771316,16230.300756105618,0.85,1.2711959214891384,1.007533768828371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748004882332514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16740.589515761036,1228.4854974263076,0.41634439313681754,0.06670307005368198,6.113110376966115,4.446393134637552
1373.0,-16.537944123019184,5.977336394272039,34.24871419159985,21.0260180750862,4.860637759040486,-14.395778752162236,-25.547520770318783,2.718472388181196,-3.6269548750393596,-3.626954875039457,38.49216983984063,49450.03142542915,12938.236545329104,12938.236545329104,62388.26797075826,76440.51378934293,76440.51378934293,12938.236545329104,89378.75033467203,89378.75033467203,89378.75033467203,108469.69445607158,86570.07575267355,59579.59338874848,29989.42484880564,19090.94412139954,0.0,49080.36897020518,16227.30250318961,1228.4575340304395,0.0,0.898883565818181,3.1013331618074185,0.0014959713701933424,374038.7891223396,1490540.4230347679,3.984988900568935,1490540.4230347679,3.984988900568935,0.85,0.08538553387090664,4.698906859688992,1.211797194718383,1.0,0.0,4.698906859688997,1.2777172204173683,1.278842810860489,3.6775796589436953,15659.932530487076,1596.8687095478147,1603.0968420496806,1603.0968420496806,8.070776640534445,5.977336394272039,3.082938891711836,2.8943975025602033,4.447857351277864,4.447857351277864,1.2708163860793895,0.0,0.0,0.0008808927584225067,0.00036797425411391933,0.0005129185043085874,0.0024101562783570393,0.08538553385981189,0.07357803359200688,0.011807500267805016,0.08538548374072734,0.07357803360156741,0.011807500269339232,0.41632772647015087,0.41632772647015087,0.06681056154679547,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.40841256437551,1.1368683772161603e-13,1.1368683772161603e-13,8.102659886482115,19090.94412139954,16227.30250318961,0.85,1.2711450480054827,1.0075317782441362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748044187614423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16741.023788193495,1228.4575340304395,0.41632772647015087,0.06681056154679547,6.113110376966115,4.447857351277864
1374.0,-16.538692571537236,5.976810191644739,34.24853817392123,21.027775236312323,4.8613095863159845,-14.396381195568438,-25.54882614696396,2.7190055732567857,-3.626877285505657,-3.626877285505832,38.49230183253601,49452.481396949916,12938.144315276055,12938.144315276055,62390.62571222597,76445.63723601296,76445.63723601296,12938.144315276055,89383.78155128902,89383.78155128902,89383.78155128902,108473.61390937283,86575.85363613132,59582.73261372679,29992.356691560584,19089.832358083804,0.0,49082.18904964439,16226.357504371234,1228.5439827454402,0.0,0.8988834801030077,3.1017171685957297,0.0014959713701933424,374039.90738950676,1490545.9361372294,3.984991725989944,1490545.9361372294,3.984991725989944,0.85,0.08540274844910074,4.698906859688992,1.2118118136422709,1.0,0.0,4.69890685968899,1.277714877396778,1.2788403869942815,3.677586402736866,15660.977709948118,1596.9752881920042,1603.0968420496806,1603.0968420496806,8.070719108106815,5.976810191644739,3.083390108258253,2.8934200833864856,4.449328153904995,4.449328153904995,1.2712366154014272,0.0,0.0,0.0008808311034632695,0.00036792603602445363,0.000512905067438816,0.002410093139757497,0.08540274845088608,0.07357537768493155,0.011827370765954524,0.08540205749030291,0.07357537768339346,0.011827370765707274,0.41631105980348415,0.41631105980348415,0.06692273166912599,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.601955375822229,1.7053025658242404e-13,1.7053025658242404e-13,7.377856053704477,19089.832358083804,16226.357504371234,0.85,1.2711459476495783,1.0075443323632325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748084105051503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16741.457810546228,1228.5439827454402,0.41631105980348415,0.06692273166912599,6.113110376966115,4.449328153904995
1375.0,-16.53944504895836,5.976296229974764,34.24836773709445,21.02982373852285,4.862704619828243,-14.396922959382412,-25.549850485380716,2.7201825302334934,-3.625766245488137,-3.6257662454882285,38.49211233426008,49453.440418044855,12936.675400396956,12936.675400396956,62390.11581844181,76448.71855598228,76448.71855598228,12936.675400396956,89385.39395637924,89385.39395637924,89385.39395637924,108472.89904961931,86579.96500411772,59584.686866091324,29994.753486695998,19087.505093240074,0.0,49082.25857993607,16224.379329254061,1228.5400357445305,0.0,0.8988892974798952,3.1022060388551322,0.0014959713701933424,374055.92065587715,1490538.0211327518,3.984799969264522,1490538.0211327518,3.984799969264522,0.85,0.08541607258419924,4.698906859688992,1.2118216921994458,1.0,0.0,4.698906859688457,1.2777095533822125,1.2788349790897038,3.6776017266604617,15661.72142819851,1597.0511263477856,1603.0968420496806,1603.0968420496806,8.069802809826786,5.976296229974764,3.084160272696751,2.892135957278013,4.450798310102879,4.450798310102879,1.2716566600293941,0.0,0.0,0.0008807691206071905,0.00036788820301414594,0.0005128809175930446,0.002409979661881542,0.08541607256826068,0.07357085539680527,0.011845217171455409,0.08541579631612158,0.07357085541053356,0.011845217173665684,0.4162943931368175,0.4162943931368175,0.06702514830592776,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.617941602416693,1.1368683772161603e-13,1.1368683772161603e-13,6.684012917318,19087.505093240074,16224.379329254061,0.85,1.2711337583789544,1.0075624441264102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748124717589911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16741.891551823486,1228.5400357445305,0.4162943931368175,0.06702514830592776,6.113110376966115,4.450798310102879
