time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1376.0,-16.540215720578963,5.975787838407903,34.24820746059323,21.03163272785025,4.863521176367935,-14.397533828405487,-25.551120343711204,2.72083928375513,-3.6252432327869997,-3.6252432327871027,38.49206737621976,49455.575124494484,12936.00698632187,12936.00698632187,62391.58211081635,76453.4024217884,76453.4024217884,12936.00698632187,89389.40940811027,89389.40940811027,89389.40940811027,108475.89852155777,86585.40333442479,59587.576035053375,29997.585888190457,19086.48911344751,0.0,49084.07500163797,16223.515746430383,1228.565327000538,0.0,0.8988918859813375,3.1024899572551887,0.0014959713701933424,374063.4589516972,1490536.1433203854,3.9847146457383804,1490536.1433203854,3.9847146457383804,0.85,0.08542724675695165,4.698906859688992,1.2118354061292482,1.0,0.0,4.698906859689355,1.2777066418173095,1.27883198385054,3.677610106969184,15662.705184825116,1597.1514416059629,1603.0968420496806,1603.0968420496806,8.069385858050978,5.975787838407903,3.0847580858655963,2.8910297525423063,4.452271281985178,4.452271281985178,1.2720775091386223,0.0,0.0,0.0008807056432127077,0.0003678413069170571,0.0005128643362956506,0.0024099017479094747,0.08542724666842785,0.07356728947908112,0.01185995718934673,0.08542561825780466,0.07356728953816932,0.011859957218782332,0.4162777264701508,0.4162777264701508,0.0671091194166998,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.520540873142181,1.1368683772161603e-13,1.1368683772161603e-13,6.132335270562351,19086.48911344751,16223.515746430383,0.85,1.2711165914552591,1.0075686487489908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748165548951516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16742.325187440096,1228.565327000538,0.4162777264701508,0.0671091194166998,6.113110376966115,4.452271281985178
1377.0,-16.540981577496026,5.975290762874785,34.248060554823944,21.033787575457268,4.86513739474745,-14.39806257945372,-25.552072318363912,2.7222183966860127,-3.6241973124460856,-3.624197312446234,38.492136237992135,49456.07816233849,12934.649063974033,12934.649063974033,62390.72722631252,76455.94045177114,76455.94045177114,12934.649063974033,89390.58951574517,89390.58951574517,89390.58951574517,108476.13218720224,86589.06137262694,59589.19908310397,29999.846988358848,19085.542671457064,0.0,49085.38965981591,16222.711270738504,1228.567660634652,0.0,0.8988965244868679,3.102792948603512,0.0014959713701933424,374078.5343861559,1490539.0195471887,3.9845617498290524,1490539.0195471887,3.9845617498290524,0.85,0.08543438601436865,4.698906859688992,1.2118438681261616,1.0,0.0,4.698906859689073,1.277700383832554,1.278825639756779,3.6776281193516462,15663.36689882896,1597.2189176557704,1603.0968420496806,1603.0968420496806,8.068538796094257,5.975290762874785,3.085521063013716,2.889769699861069,4.453745077579133,4.453745077579133,1.272498593594038,0.0,0.0,0.0008806425665467633,0.00036780615392844793,0.0005128364126183154,0.0024097705371504967,0.08543438599628558,0.07356354023271802,0.011870845763567566,0.08543456412501288,0.07356354024828848,0.011870845766080159,0.41626105980348416,0.41626105980348416,0.06717146595547638,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.355423782351977,1.7053025658242404e-13,1.7053025658242404e-13,5.698103976879793,19085.542671457064,16222.711270738504,0.85,1.2710651307590437,1.0075519111713611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374820736779094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16742.758433483665,1228.567660634652,0.41626105980348416,0.06717146595547638,6.113110376966115,4.453745077579133
1378.0,-16.541756988570302,5.97479774047033,34.247929152944494,21.035627961996965,4.866020490836524,-14.39867218952823,-25.553319685254223,2.7229356917943837,-3.6237936782215456,-3.623793678221671,38.492293974567055,49458.06796580957,12934.162688534618,12934.162688534618,62392.23065434419,76460.4580519137,76460.4580519137,12934.162688534618,89394.62074044831,89394.62074044831,89394.62074044831,108480.75578066158,86594.36179200228,59591.971705897624,30002.655651227396,19086.135040213267,0.0,49088.79069144066,16223.214784181275,1228.6023399019987,0.0,0.8988978702040384,3.102852564129179,0.0014959713701933424,374084.35231915675,1490545.6079232732,3.984517392086979,1490545.6079232732,3.984517392086979,0.8499999999999999,0.08543872295509425,4.698906859688992,1.211857125987299,1.0,0.0,4.6989068596883925,1.2776971926979481,1.2788223642146417,3.6776373044750277,15664.325708314565,1597.3166890135333,1603.0968420496806,1603.0968420496806,8.068235398678292,5.97479774047033,3.086094273060299,2.888703467410031,4.455221439523989,4.455221439523989,1.2729204112925683,0.0,0.0,0.0008805787072155009,0.0003677600978483264,0.0005128186093671745,0.0024096868813315857,0.0854387229535479,0.07356064558631525,0.011878077367232643,0.08543874517226516,0.07356064558764662,0.011878077367447622,0.4162443931368175,0.4162443931368175,0.06721233977690513,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.168793997440844,1.1368683772161603e-13,1.1368683772161603e-13,5.424537298201358,19086.135040213267,16223.214784181275,0.85,1.271007693926002,1.0075226394695702,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748248925585103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16743.19175029274,1228.6023399019987,0.4162443931368175,0.06721233977690513,6.113110376966115,4.455221439523989
1379.0,-16.542479602821643,5.974293399650376,34.247801767477675,21.036149840243183,4.863419472460963,-14.399204754370546,-25.555429654754676,2.7209021478341007,-3.6248044606488747,-3.624804460648974,38.492089722806185,49464.87021140996,12935.56673716028,12935.56673716028,62400.436948570234,76475.2168225284,76475.2168225284,12935.56673716028,89410.78355968867,89410.78355968867,89410.78355968867,108498.94040645986,86606.43605887816,59599.67151444916,30007.51616047666,19088.156846771188,0.0,49095.67300724785,16224.933319755508,1228.607890521303,0.0,0.8988938540538812,3.1024048562813857,0.0014959713701933424,374069.7831617912,1490537.0766948392,3.9846497733556787,1490537.0766948392,3.9846497733556787,0.8499999999999999,0.08544319967713217,4.698906859688992,1.2118904772447419,1.0,0.0,4.698906859688292,1.2777067331425025,1.2788318370237826,3.6776098441088227,15666.509860320755,1597.5394105347652,1603.0968420496806,1603.0968420496806,8.069111233867305,5.974293399650376,3.0862336481172106,2.8880597515331656,4.456698195703436,4.456698195703436,1.273342341629553,0.0,0.0,0.0008805191998160182,0.00036768220427911357,0.0005128369955369047,0.0024097732762306543,0.08544017711641673,0.0735580979825028,0.011882079133913927,0.08542642155860859,0.07356035662512934,0.011882843052002821,0.4162277264701508,0.4162277264701508,0.06723462024295176,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.995344805893069,1.1368683772161603e-13,1.1368683772161603e-13,5.30094542918647,19088.156846771188,16224.933319755508,0.85,1.2709966709155456,1.0075199540315416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748291002035362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16743.624850171636,1228.607890521303,0.4162277264701508,0.06723462024295176,6.113110376966115,4.456698195703436
1380.0,-16.542480060092938,5.973803578000936,34.24765255841375,21.037632948160194,4.8629515610104805,-14.39904315127741,-25.55614410722626,2.7209021133975186,-3.6249113915072257,-3.624911391507404,38.491310807884666,49468.59847476966,12935.769856350149,12935.769856350149,62404.368331119804,76484.44251851464,76484.44251851464,12935.769856350149,89420.21237486479,89420.21237486479,89420.21237486479,108510.55490018842,86613.44932649378,59604.16610420054,30010.314691436924,19090.342525323635,0.0,49100.65721676056,16226.791146525089,1228.4734985579387,0.0,0.8988959945159023,3.101708896887289,0.0014959713701933424,374068.2419139694,1490504.5431594981,3.984579218842892,1490504.5431594981,3.984579218842892,0.85,0.0854293683270799,4.698906859688992,1.2119088293379172,1.0,0.0,4.698906859688952,1.2777067333792456,1.2788318372126193,3.677609843427408,15667.778512296904,1597.6687770336357,1603.0968420496806,1603.0968420496806,8.069237938121557,5.973803578000936,3.0866524092941137,2.8871511687068225,4.4581707157902,4.4581707157902,1.273763061654343,0.0,0.0,0.000880519162160818,0.00036765583233644715,0.0005128633298243708,0.0024098970185946742,0.08543628809395887,0.07355311072031029,0.011883177373648586,0.08539811896468223,0.07354893973942396,0.011880428587655938,0.41621105980348416,0.41621105980348416,0.06724270122750013,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.874595173265448,1.7053025658242404e-13,1.7053025658242404e-13,5.39202819506022,19090.342525323635,16226.791146525089,0.85,1.270947719816223,1.0074936116717292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748330213747006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16744.05898189985,1228.4734985579387,0.41621105980348416,0.06724270122750013,6.113110376966115,4.4581707157902
1381.0,-16.543201691391197,5.973299383043404,34.24753591225639,21.039202634152048,4.8640437608337,-14.400286223886566,-25.558230956643797,2.720918053100144,-3.6246833452608485,-3.6246833452610403,38.49190773699217,49475.28540359285,12935.503394510662,12935.503394510662,62410.78879810351,76486.69204016011,76486.69204016011,12935.503394510662,89422.19543467078,89422.19543467078,89422.19543467078,108511.3371198282,86620.78699487471,59608.38620549813,30013.77865486287,19089.141685157414,0.0,49102.92034002028,16225.7704323838,1228.424326891255,0.0,0.8988950346616542,3.1018403870161118,0.0014959713701933424,374071.5288643262,1490529.475506047,3.984610857798414,1490529.475506047,3.984610857798414,0.85,0.0854349643762905,4.698906859688992,1.2119279737817124,1.0,0.0,4.698906859689179,1.2777067814578238,1.2788318094047075,3.677609705043347,15669.105846144974,1597.8041274181269,1603.0968420496806,1603.0968420496806,8.069071721189118,5.973299383043404,3.0871632595198406,2.8861361235235634,4.459646775258704,4.459646775258704,1.2741847929310581,0.0,0.0,0.0008804597393928911,0.0003675788123017927,0.0005128809270910984,0.002409979706512012,0.08543496428807927,0.07355159136121582,0.011883372926863445,0.08539822969590921,0.07355159140489262,0.011883372971397887,0.4161943931368175,0.4161943931368175,0.06724250410063001,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.755393101892082,1.7053025658242404e-13,1.7053025658242404e-13,5.2796320316552965,19089.141685157414,16225.7704323838,0.85,1.2710198979191252,1.0075833588103125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748330238560293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16744.50755675242,1228.424326891255,0.4161943931368175,0.06724250410063001,6.113110376966115,4.459646775258704
1382.0,-16.545001909784368,5.973922023065256,34.24762364243596,21.10161477411168,4.999880872742432,-14.385892320838998,-25.504575425852067,2.8457254922695063,-3.522944432836539,-3.522944432836619,38.49772813044856,49184.53579359417,12799.935667637943,12799.935667637943,61984.47146123211,76139.47010956224,76139.47010956224,12799.935667637943,88939.40577720018,88939.40577720018,88939.40577720018,107975.50507338492,86325.71775405279,59394.21015782843,29923.89732913818,19036.099296184733,0.0,48959.996625322914,16180.684401757022,1228.437802386591,0.0,0.899348321612387,3.1252532878612023,0.0014959713701933424,375540.2043456599,1490772.59639869,3.9696750950972284,1490772.59639869,3.9696750950972284,0.85,0.08535468992348809,4.698906859688992,1.2110540324775503,1.0,0.0,4.698906859689507,1.2771292963330803,1.2782536264912505,3.67927262586536,15615.729845686172,1592.361290112951,1603.0968420496806,1603.0968420496806,7.9845055718981115,5.973922023065256,3.118975056326721,2.8549469667385354,4.461117682409849,4.461117682409849,1.2746050521170997,0.0,0.0,0.0008803115163540919,0.00036956381754750436,0.0005107476988065876,0.0023999558654926416,0.08533703722305332,0.07346791037846773,0.011869126844585584,0.08608715457142292,0.07348185164871052,0.01187283827477757,0.41617772647015083,0.41617772647015083,0.06723569787025277,0.0,5.684341886080802e-14,5.684341886080802e-14,4.804063597612242,5.684341886080802e-14,5.684341886080802e-14,1.2269203283518095,19036.099296184733,16180.684401757022,0.85,1.266022788677496,1.0045861761386463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748369397123181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16744.941684070076,1228.437802386591,0.41617772647015083,0.06723569787025277,6.113110376966115,4.461117682409849
1383.0,-16.545885093824086,5.973354099396442,34.24764639693029,21.042418979946547,4.864846856681396,-14.402505724564326,-25.562026212550677,2.72146748742355,-3.6291154713546803,-3.6291154713548583,38.495910036457346,49479.44785897072,12943.150840257777,12943.150840257777,62422.598699228496,76498.07227837565,76498.07227837565,12943.150840257777,89441.22311863342,89441.22311863342,89441.22311863342,108550.8781603286,86633.36257133557,59614.738151939506,30020.69379932896,19109.655041695187,0.0,49130.34884102415,16243.206785440909,1229.437802386591,0.0,0.8988608288629166,3.100711169729044,0.0014959713701933424,374007.65035705786,1490696.6504359816,3.9857383906795554,1490696.6504359816,3.9857383906795554,0.85,0.08543447517389502,4.698906859688992,1.211960555766709,1.0,0.0,4.6989068596896955,1.277704689972247,1.2788294337762087,3.677615724953672,15671.380681614351,1598.0360960791252,1603.0968420496806,1603.0968420496806,8.073842141507171,5.973354099396442,3.087634682727438,2.8857194166690037,4.462927677788181,4.462927677788181,1.275122193653766,0.0,0.0,0.0008802388067600608,0.0003674387775941193,0.0005128000291659415,0.0024095995746965574,0.08543447513639284,0.07356092100205626,0.01187355413433658,0.0854343191707746,0.07356092103434642,0.011873554139548605,0.4161610598034841,0.4161610598034841,0.06717304249142593,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.060101838367586,1.7053025658242404e-13,1.7053025658242404e-13,5.889480781212853,19109.655041695187,16243.206785440909,0.85,1.2705506916145737,1.00710556766198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748467084906293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16745.354179638554,1229.437802386591,0.4161610598034841,0.06717304249142593,6.113110376966115,4.462927677788181
1384.0,-16.545885093824086,5.973354099396442,34.24764639693029,22.59789513135331,4.864846856681396,-14.402505724564326,-26.468917506840057,2.72146748742355,19.493162552601746,-3.6291154713548583,38.495910036457346,54196.736356481895,12943.858386601425,12943.858386601425,67140.59474308332,83853.37401881971,83853.37401881971,12943.858386601425,96797.23240542113,96797.23240542113,96797.23240542113,116403.68145442207,93988.66431177962,64219.987290647914,33076.30780125745,19606.44904900094,0.0,52682.75685025839,16665.4816916508,1228.4398657159268,0.0,0.8988608288629166,2.7366027971356446,0.0014959713701933424,374007.65035705786,1490696.6504359816,3.9857383906795554,1490696.6504359816,3.9857383906795554,0.85,0.08543447517389502,4.698906859688992,1.2313175022834915,1.0,0.0,4.6989068596899495,1.277704689972247,1.2788294337762087,3.677615724953672,17001.904283393353,1733.7117449275088,1603.0968420496806,1603.0968420496806,8.07428350370382,5.973354099396442,3.088415461170419,2.8849386382260227,4.464379557519863,4.464379557519863,1.2755370164342466,0.0,0.0,0.0008802388067600608,0.00033534904677000863,0.0005448897599900521,0.0025603862309915445,0.08542539165008481,0.07355797499035922,0.011867416659725582,0.07534078743551444,0.07356092103434642,0.011873554139548605,0.41614439313681745,0.41614439313681745,0.06713832055070201,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.230360319480496,23.122278023956596,25.98444602926645,5.912670504945311,19606.44904900094,16665.4816916508,0.85,1.2744320676672034,1.0287376666814672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748515010795825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16745.78498645463,1228.4398657159268,0.41614439313681745,0.06713832055070201,6.113110376966115,4.464379557519863
1385.0,-16.546800781280783,5.972933602734416,34.24758076315955,21.05067711034792,4.876932289253473,-14.40229261649505,-25.559906603861577,2.7324879599789305,-3.6153014467342928,-3.615301446734472,38.49338115592095,49463.03782547953,12925.459576872976,12925.459576872976,62388.49740235251,76479.9636185735,76479.9636185735,12925.459576872976,89405.42319544648,89405.42319544648,89405.42319544648,108501.54138541182,86620.28832164337,59603.66438428058,30018.47104151421,19096.11818996535,0.0,49114.589231479564,16231.700461470546,1228.4098316840782,0.0,0.8989337364105681,3.1022163575141817,0.0014959713701933424,374206.7747176412,1490591.0181532563,3.9833352009139493,1490591.0181532563,3.9833352009139493,0.85,0.08539605650991888,4.698906859688992,1.211917270454578,1.0,0.0,4.6989068596889885,1.2776538050859696,1.2787784077826083,3.6777621926878825,15669.015639580064,1597.7949289084513,1603.0968420496806,1603.0968420496806,8.062806461739887,5.972933602734416,3.0931421600837465,2.87979144265067,4.466001814352191,4.466001814352191,1.2760005183863403,0.0,0.0,0.0008801634270873876,0.00036751697938627664,0.000512646447701111,0.0024088779096979444,0.08539605662493704,0.0735349550066535,0.011861101618283547,0.08541125011579645,0.07353495504544641,0.01186110146447248,0.4161277264701508,0.4161277264701508,0.06712091208053599,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.327665512455042,1.7053025658242404e-13,1.7053025658242404e-13,5.743123310841781,19096.11818996535,16231.700461470546,0.85,1.2702640575555328,1.0070946046674178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748515010795825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16746.2334569515,1228.4098316840782,0.4161277264701508,0.06712091208053599,6.113110376966115,4.466001814352191
1386.0,-16.546800781569516,5.97251523163637,34.24756057433706,21.05207402436065,4.876742184712473,-14.401934021769861,-25.56049340693278,2.7323207155753417,-3.6158442498119143,-3.615844249812057,38.49452666290279,49466.101792029236,12926.354113580071,12926.354113580071,62392.455905609306,76487.4680741889,76487.4680741889,12926.354113580071,89413.82218776898,89413.82218776898,89413.82218776898,108517.99729956583,86627.68467969069,59608.424020812105,30021.400732087317,19104.175111796852,0.0,49125.57584388417,16238.548845027324,1228.865900606795,0.0,0.8989273295319087,3.102057721127523,0.0014959713701933424,374198.9488323131,1490638.8657053518,3.983546373812344,1490638.8657053518,3.983546373812344,0.85,0.08540138799960949,4.698906859688992,1.2119367616204544,1.0,0.0,4.698906859689414,1.277654579620784,1.278779182999145,3.6777599631691196,15670.353589985967,1597.9313618805575,1603.0968420496806,1603.0968420496806,8.063364467147691,5.97251523163637,3.093488506646175,2.879026724990195,4.4674972213581405,4.4674972213581405,1.2764277775308972,0.0,0.0,0.0008801634270636236,0.0003674953280784054,0.0005126680989852182,0.002408979647065357,0.0853959791222645,0.07353567679781363,0.011860302324450877,0.08543798236731076,0.07353894932832873,0.011862438671280761,0.4161110598034841,0.4161110598034841,0.06711304205965661,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.407704816002536,1.7053025658242404e-13,1.7053025658242404e-13,5.727127516530118,19104.175111796852,16238.548845027324,0.85,1.2700605506159532,1.0069317446624386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748564700779857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16746.663583176327,1228.865900606795,0.4161110598034841,0.06711304205965661,6.113110376966115,4.4674972213581405
1387.0,-16.547673302781295,5.972033580576338,34.24756954394811,21.05222751796248,4.873821021523836,-14.403217094825331,-25.56365205729378,2.7293648135669444,-3.620566854159051,-3.6205668541591893,38.49538239849232,49477.50497363447,12932.79812720378,12932.79812720378,62410.30310083825,76501.99684373853,76501.99684373853,12932.79812720378,89434.79497094231,89434.79497094231,89434.79497094231,108542.11593146088,86642.37637083053,59617.88450072192,30027.21318900957,19107.320960518566,0.0,49134.53414952813,16241.22281644078,1228.830905799536,0.0,0.8989024381024316,3.1008724390371,0.0014959713701933424,374130.8659051502,1490674.6103340066,3.984366825034754,1490674.6103340066,3.984366825034754,0.85,0.08540075931080578,4.698906859688992,1.2119777066959068,1.0,0.0,4.698906859688428,1.2776684163498455,1.278792940139603,3.6777201342373624,15673.011216076837,1598.2023643218467,1603.0968420496806,1603.0968420496806,8.067384195372885,5.972033580576338,3.092535427468255,2.879498153108083,4.468992568748121,4.468992568748121,1.2768550196423203,0.0,0.0,0.0008800916063611161,0.00036737880332516324,0.0005127128030359529,0.00240918970723601,0.08540075926817679,0.07353956989792305,0.011861189370253737,0.08540053997034001,0.07353956993463132,0.011861189376174457,0.41609439313681745,0.41609439313681745,0.06711182020437662,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.525216556960061,1.1368683772161603e-13,1.1368683772161603e-13,5.98701283259669,19107.320960518566,16241.22281644078,0.85,1.2701922218476476,1.0069802396632601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374856470079553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16747.1120231445,1228.830905799536,0.41609439313681745,0.06711182020437662,6.113110376966115,4.468992568748121
1388.0,-16.548546236403528,5.971570868399116,34.247568201262126,21.05436996733772,4.875366380689992,-14.403904506036731,-25.564759795647092,2.7307246627780843,-3.618812810459474,-3.618812810459642,38.4950999811101,49478.196663566785,12930.5259396391,12930.5259396391,62408.72260320588,76504.8101607003,76504.8101607003,12930.5259396391,89435.33610033941,89435.33610033941,89435.33610033941,108541.6816380615,86646.06555240398,59619.452114165324,30029.570486931836,19106.345537722093,0.0,49135.916024653925,16240.393707063778,1228.6860194989956,0.0,0.8989115637668311,3.100922616377197,0.0014959713701933424,374156.15175778524,1490662.8135057362,3.9840660283216076,1490662.8135057362,3.9840660283216076,0.85,0.08539611271475729,4.698906859688992,1.2119862879300491,1.0,0.0,4.69890685968886,1.2776622659602959,1.278786692532988,3.677737837985906,15673.678563702797,1598.2704148412352,1603.0968420496806,1603.0968420496806,8.06596682150933,5.971570868399116,3.0935288843377378,2.8780419840613782,4.470468129397738,4.470468129397738,1.2772766083993539,0.0,0.0,0.0008800197570934774,0.0003673379461575819,0.0005126818109358955,0.0024090440782444547,0.08539611261824455,0.07353418196908926,0.01186193064915529,0.08539271941110338,0.07353418218312421,0.011861930531633083,0.4160777264701508,0.4160777264701508,0.06711824356898138,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.596386685440507,1.7053025658242404e-13,1.7053025658242404e-13,5.884579230199222,19106.345537722093,16240.393707063778,0.85,1.2701243337336448,1.0069659969042017,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748612048637796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16747.542983610172,1228.6860194989956,0.4160777264701508,0.06711824356898138,6.113110376966115,4.470468129397738
1389.0,-16.549424005477867,5.971115222829434,34.24758232080455,21.05645468635487,4.876904432543044,-14.404484361208326,-25.565811968967296,2.731964788273469,-3.6181063806924953,-3.6181063806926153,38.495547650402834,49478.569962666166,12929.677468361813,12929.677468361813,62408.24743102798,76507.38484472693,76507.38484472693,12929.677468361813,89437.06231308874,89437.06231308874,89437.06231308874,108544.73675828785,86650.04767095736,59621.23278889634,30032.01653562335,19107.674445199118,0.0,49139.69098082247,16241.523278419249,1228.720137505795,0.0,0.89891333742126,3.1009320367377673,0.0014959713701933424,374166.33584984497,1490681.5130878105,3.98400756631946,1490681.5130878105,3.98400756631946,0.8499999999999999,0.08539555151021286,4.698906859688992,1.2119957153638823,1.0,0.0,4.698906859688851,1.2776566708975312,1.278781000241133,3.677753943387697,15674.398901617857,1598.343868866316,1603.0968420496806,1603.0968420496806,8.065437551377274,5.971115222829434,3.09421482346509,2.8769003993643443,4.471948600525237,4.471948600525237,1.2776996001500678,0.0,0.0,0.0008799475152580237,0.0003672991422889063,0.0005126483729691174,0.0024088869563529867,0.08539555150546832,0.07353179725417107,0.011863754251297256,0.08539551850426685,0.07353179725825645,0.011863754251956404,0.4160610598034841,0.4160610598034841,0.06712805005949765,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.635249483867028,1.1368683772161603e-13,1.1368683772161603e-13,5.792092428618048,19107.674445199118,16241.523278419249,0.85,1.2700170917921274,1.0068962375440242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748659419137237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16747.973906729847,1228.720137505795,0.4160610598034841,0.06712805005949765,6.113110376966115,4.471948600525237
1390.0,-16.55031272012331,5.970662438930006,34.24760710324901,21.058276143763237,4.877753640222008,-14.405199365515333,-25.56718192119149,2.7326402855919985,-3.617771603312235,-3.617771603312374,38.4958864605124,49480.53856501651,12929.33406793138,12929.33406793138,62409.872632947896,76511.97190084448,76511.97190084448,12929.33406793138,89441.30596877587,89441.30596877587,89441.30596877587,108550.63915815679,86655.45477089193,59624.02143495995,30034.92592881331,19109.33318938093,0.0,49144.25911819424,16242.933210973792,1228.7543050093714,0.0,0.8989137489587485,3.100832873570591,0.0014959713701933424,374171.1621714572,1490695.6656338223,3.983994001522592,1490695.6656338223,3.983994001522592,0.8500000000000001,0.08539519270557148,4.698906859688992,1.2120093166502195,1.0,0.0,4.698906859688583,1.2776536925937172,1.2787779258676433,3.677762516500004,15675.377008884425,1598.4436080500911,1603.0968420496806,1603.0968420496806,8.065223340718608,5.970662438930006,3.094791400422221,2.875871038507785,4.473430432225714,4.473430432225714,1.2781229806359184,0.0,0.0,0.0008798743781286773,0.00036724862447130396,0.0005126257536573733,0.002408780670313871,0.08539519270345508,0.07352946588577597,0.011865726817679107,0.08539520132946787,0.0735294658875983,0.011865726817973182,0.41604439313681746,0.41604439313681746,0.06713865051947217,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.650246630585286,1.1368683772161603e-13,1.1368683772161603e-13,5.710873401482388,19109.33318938093,16242.933210973792,0.85,1.269932109116738,1.0068427005077745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748707052316544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16748.40470388151,1228.7543050093714,0.41604439313681746,0.06713865051947217,6.113110376966115,4.473430432225714
1391.0,-16.551208403583747,5.970215439354932,34.24763929687468,21.060177019704156,4.878798822630893,-14.405901015073367,-25.568479230254866,2.733491434097687,-3.6171713245536807,-3.6171713245537775,38.49615188627857,49482.087334364034,12928.639949008902,12928.639949008902,62410.72728337294,76516.00785529765,76516.00785529765,12928.639949008902,89444.64780430656,89444.64780430656,89444.64780430656,108555.19357768373,86660.40686113035,59626.48634008895,30037.689467823777,19110.545773377176,0.0,49148.23524120095,16243.9639073706,1228.7611074588015,0.0,0.898915645466083,3.1007713126961844,0.0014959713701933424,374179.81621863454,1490706.7528898371,3.9839314903581333,1490706.7528898371,3.9839314903581333,0.85,0.08539416764888266,4.698906859688992,1.2120216024806725,1.0,0.0,4.698906859689795,1.2776499020069492,1.2787740377713903,3.677773427844269,15676.272808019918,1598.5349541402945,1603.0968420496806,1603.0968420496806,8.064790354448368,5.970215439354932,3.095451131158348,2.8747643081965837,4.474912367787437,4.474912367787437,1.2785463907964105,0.0,0.0,0.0008798006731422194,0.00036720079130705225,0.0005125998818351671,0.0024086591010310334,0.0853941676423097,0.07352668054222011,0.01186748710008958,0.0853941588826911,0.0735266805478796,0.011867487101003067,0.4160277264701508,0.4160277264701508,0.06714846421400861,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.645078455304201,1.1368683772161603e-13,1.1368683772161603e-13,5.625533393519561,19110.545773377176,16243.9639073706,0.85,1.2698467600532286,1.0067927585095306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748755279756162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16748.83525249793,1228.7611074588015,0.4160277264701508,0.06714846421400861,6.113110376966115,4.474912367787437
1392.0,-16.55211251748483,5.9697733582862575,34.24767967742445,21.06206905972215,4.8798014587244944,-14.406614513426058,-25.56980458376927,2.7343034546542624,-3.616643242694124,-3.6166432426943094,38.49645472921624,49483.73334244423,12928.049728240865,12928.049728240865,62411.783070685095,76520.20294160477,76520.20294160477,12928.049728240865,89448.25266984563,89448.25266984563,89448.25266984563,108560.21758286475,86665.50190583109,59629.03230661625,30040.52177690537,19111.964913019114,0.0,49152.48668992448,16245.170176066247,1228.775981160186,0.0,0.8989170790011867,3.1006894641719303,0.0014959713701933424,374187.4295534543,1490719.403196755,3.983884239445835,1490719.403196755,3.983884239445835,0.85,0.08539301603131502,4.698906859688992,1.2120342300878835,1.0,0.0,4.698906859688933,1.2776462940601312,1.2787703315972776,3.677783813512821,15677.194466636472,1598.6289371637076,1603.0968420496806,1603.0968420496806,8.064422179081442,5.9697733582862575,3.096092588598093,2.8736807696881645,4.4763952936471725,4.4763952936471725,1.2789700838991922,0.0,0.0,0.0008797262801686077,0.00036715193003296034,0.0005125743501356473,0.00240853912995302,0.08539301602920295,0.07352406664465376,0.011868949384549184,0.08539307461991019,0.07352406664647228,0.011868949384842746,0.41601105980348413,0.41601105980348413,0.06715643513142443,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.6267382454825,1.7053025658242404e-13,1.7053025658242404e-13,5.554382709676986,19111.964913019114,16245.170176066247,0.85,1.2697584043795402,1.0067391636685525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748803885660117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16749.265631881935,1228.775981160186,0.41601105980348413,0.06715643513142443,6.113110376966115,4.4763952936471725
1393.0,-16.553025889583186,5.969335848893051,34.24772756030442,21.063932321872585,4.880754365781328,-14.407341326643886,-25.57115819128228,2.7350698028187153,-3.616141604117047,-3.6161416041171557,38.496754007470756,49485.47293413477,12927.501127184754,12927.501127184754,62412.974061319524,76524.49709954996,76524.49709954996,12927.501127184754,89451.99822673472,89451.99822673472,89451.99822673472,108565.4598132951,86670.6768253149,59631.65265978952,30043.360183917095,19113.46158656039,0.0,49156.82177047749,16246.442348576331,1228.7893758169798,0.0,0.8989184014458048,3.1005888473807435,0.0014959713701933424,374194.66176896624,1490731.9046800777,3.9838406502989594,1490731.9046800777,3.9838406502989594,0.8500000000000001,0.08539147978378812,4.698906859688992,1.212047169250436,1.0,0.0,4.698906859688192,1.2776428991972568,1.2787668377292383,3.677793585861367,15678.130574053066,1598.7243935546865,1603.0968420496806,1603.0968420496806,8.0640799657842,5.969335848893051,3.0967291256899574,2.8726067232030936,4.4778789582570475,4.4778789582570475,1.2793939880734422,0.0,0.0,0.0008796511312668117,0.00036710203330421763,0.0005125490979625941,0.0024084204723438386,0.08539147977914859,0.07352146801666123,0.011870011762487347,0.08539136007794594,0.07352146802065584,0.011870011763132276,0.41599439313681746,0.41599439313681746,0.06716212927826476,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.6009749831804925,1.1368683772161603e-13,1.1368683772161603e-13,5.498891532402126,19113.46158656039,16246.442348576331,0.85,1.2696706543140142,1.0066857691734388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748852949353754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16749.69581252,1228.7893758169798,0.41599439313681746,0.06716212927826476,6.113110376966115,4.4778789582570475
1394.0,-16.553937780447853,5.9689015269607015,34.24778124458897,21.065691124554746,4.881469845570748,-14.40809138999634,-25.57260466329751,2.7356234684806657,-3.615760428003,-3.615760428003146,38.49701874766816,49487.70583134109,12927.119045490861,12927.119045490861,62414.824876831946,76529.41999568601,76529.41999568601,12927.119045490861,89456.53904117687,89456.53904117687,89456.53904117687,108571.66562618731,86676.3634759576,59634.64937479418,30046.349001292685,19115.126585010432,0.0,49161.47558630312,16247.857597258868,1228.8009930694268,0.0,0.8989192798800394,3.1004400818238396,0.0014959713701933424,374200.15732826013,1490742.9635020837,3.983811696247784,1490742.9635020837,3.983811696247784,0.8500000000000001,0.0853895623883816,4.698906859688992,1.2120616870699452,1.0,0.0,4.698906859689054,1.2776404890340551,1.278764329590769,3.6778005237150433,15679.159250124037,1598.8292893214339,1603.0968420496806,1603.0968420496806,8.063841626038359,5.9689015269607015,3.097331560676388,2.8715699662843135,4.47936326518724,4.47936326518724,1.279818075767783,0.0,0.0,0.0008795761101123025,0.00036704872029606864,0.0005125273898162338,0.002408318467785995,0.08538956233047945,0.07351888871899417,0.011870673611485274,0.08538815373242171,0.07351888877593288,0.011870673612448725,0.4159777264701508,0.4159777264701508,0.0671655394499877,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.573256768907015,1.7053025658242404e-13,1.7053025658242404e-13,5.463131923813592,19115.126585010432,16247.857597258868,0.85,1.2695881100489455,1.006635892050581,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748902515765822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16750.12577754838,1228.8009930694268,0.4159777264701508,0.0671655394499877,6.113110376966115,4.47936326518724
1395.0,-16.554843784527645,5.96846372398129,34.247841732463634,21.067200530692958,4.881589591608371,-14.40889479375337,-25.57429368663577,2.7356234684500857,-3.6159760309299145,-3.6159760309300766,38.49732428235248,49491.23950707406,12927.536776236524,12927.536776236524,62418.77628331058,76535.98063110292,76535.98063110292,12927.536776236524,89463.51740733944,89463.51740733944,89463.51740733944,108580.45419875596,86683.48895001534,59638.66681305367,30049.80237440185,19116.936791416516,0.0,49166.73916581836,16249.396272704038,1228.8032722266857,0.0,0.8989172410780224,3.1001644236499346,0.0014959713701933424,374197.04889206245,1490755.726483096,3.9838788972200208,1490755.726483096,3.9838788972200208,0.85,0.08538808638457361,4.698906859688992,1.2120803798409177,1.0,0.0,4.698906859688591,1.277640641924565,1.2787643873869283,3.677800083606316,15680.448199475433,1598.9607255765663,1603.0968420496806,1603.0968420496806,8.064102203400074,5.96846372398129,3.0977523688679303,2.8707113551133596,4.480847804485803,4.480847804485803,1.2802422298530867,0.0,0.0,0.0008795015790777899,0.0003669864765233195,0.0005125151025544704,0.0024082607310874082,0.08538808623797106,0.07351698810639024,0.01187109813158083,0.08538052663924572,0.07351698819810862,0.011871098186464995,0.41596105980348413,0.41596105980348413,0.0671669866656889,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.551153328869702,1.7053025658242404e-13,1.7053025658242404e-13,5.462356975491389,19116.936791416516,16249.396272704038,0.85,1.2695325608802075,1.0065999972087085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748952002098216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16750.55574180507,1228.8032722266857,0.41596105980348413,0.0671669866656889,6.113110376966115,4.480847804485803
1396.0,-16.55577975952665,5.968045494084795,34.247907315917566,21.06971255214887,4.884071374395597,-14.409488253937186,-25.575046765711136,2.73777986878023,-3.614121759491127,-3.6141217594912782,38.49759367597584,49489.711684680544,12925.187587579321,12925.187587579321,62414.89927225986,76536.11280180355,76536.11280180355,12925.187587579321,89461.30038938287,89461.30038938287,89461.30038938287,108578.80062430064,86685.1582940629,59638.7571768176,30051.556796939225,19117.500234917774,0.0,49169.057031856995,16249.875199680107,1228.781748644104,0.0,0.8989249634562405,3.1003160970573296,0.0014959713701933424,374223.78334846115,1490766.9798262615,3.983624361036731,1490766.9798262615,3.983624361036731,0.85,0.08538399193086395,4.698906859688992,1.212083003059961,1.0,0.0,4.698906859688549,1.2776308135351166,1.2787544519824412,3.6778283757006767,15680.75017235611,1598.991518240797,1603.0968420496806,1603.0968420496806,8.062636796822265,5.968045494084795,3.098805269283941,2.8692402248008544,4.482330569798615,4.482330569798615,1.2806658770853185,0.0,0.0,0.000879424588618042,0.00036695872723482956,0.0005124658613832124,0.0024080293514100047,0.08538399187412418,0.07351302316451845,0.011870968709605731,0.08538394173986626,0.0735130232133697,0.01187096871749426,0.41594439313681747,0.41594439313681747,0.06716718566740022,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.51817280116245,1.7053025658242404e-13,1.7053025658242404e-13,5.389770643211477,19117.500234917774,16249.875199680107,0.85,1.2693938635394368,1.0065214724906315,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3749001169267605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16750.985793597323,1228.781748644104,0.41594439313681747,0.06716718566740022,6.113110376966115,4.482330569798615
1397.0,-16.55672468285931,5.967624103205835,34.24798604603407,21.071359002403938,4.884501867463291,-14.41029180419294,-25.576636114250846,2.738076196545591,-3.6142923579284343,-3.6142923579285977,38.498107809809596,49492.497868037724,12925.567329193582,12925.567329193582,62418.065197231306,76541.85158141947,76541.85158141947,12925.567329193582,89467.41891061305,89467.41891061305,89467.41891061305,108587.75230338686,86691.53003543828,59642.21040491932,30054.799589465507,19120.333392773817,0.0,49175.13298223932,16252.283383857743,1228.8552580387918,0.0,0.8989224278585858,3.1000713520429852,0.0014959713701933424,374221.3236371626,1490788.4568472763,3.9837079361429293,1490788.4568472763,3.9837079361429293,0.8499999999999999,0.08538262523790625,4.698906859688992,1.2120994424121454,1.0,0.0,4.698906859688959,1.2776296006798833,1.278753138757678,3.6778318670673373,15681.902776638508,1599.1090511681878,1603.0968420496806,1603.0968420496806,8.062873676843669,5.967624103205835,3.0992517559691466,2.868372347236688,4.483818509986475,4.483818509986475,1.2810910028532785,0.0,0.0,0.0008793468683695346,0.00036690016961289055,0.0005124466987566441,0.0024079393080125733,0.08538261611834114,0.07351165346490404,0.011870962653437102,0.08538206804590077,0.07351165802469081,0.011870967213215438,0.4159277264701508,0.4159277264701508,0.06716571148564095,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.495258967858035,1.7053025658242404e-13,1.7053025658242404e-13,5.403307279671424,19120.333392773817,16252.283383857743,0.85,1.2693014011731287,1.0064537677185952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3749051963217507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16751.415214772027,1228.8552580387918,0.4159277264701508,0.06716571148564095,6.113110376966115,4.483818509986475
1398.0,-16.556934244203163,5.9675790452626725,34.24802003768637,21.07364775091412,4.884534226785954,-14.410261210291324,-25.576903950981773,2.739769369520808,-3.6142911400766593,-3.614291140076858,38.498142025968605,49492.67395981702,12926.221714700612,12926.221714700612,62418.895674517626,76552.51879487849,76552.51879487849,12926.221714700612,89478.7405095791,89478.7405095791,89478.7405095791,108601.13653084329,86694.34353271608,59643.52178149244,30056.468612470715,19122.396021264183,0.0,49178.8646337349,16254.036618074555,1228.8468115098249,0.0,0.8989223176504263,3.099751214974146,0.0014959713701933424,374221.34119626903,1490789.8861744062,3.9837115686903783,1490789.8861744062,3.9837115686903783,0.85,0.08538288937630963,4.698906859688992,1.2121053735027085,1.0,0.0,4.698906859689373,1.2776217950496171,1.2787453042414298,3.677854336780868,15682.411718985642,1599.1609488444722,1603.0968420496806,1603.0968420496806,8.063281877702073,5.9675790452626725,3.1000120172229075,2.867567028039765,4.4853047995614626,4.4853047995614626,1.2815156570175608,0.0,0.0,0.0008793296327354944,0.0003668903023394059,0.0005124393303960885,0.002407904684772614,0.0853793853068324,0.07350880071784109,0.011870584588991297,0.08537265356155892,0.0735118839972749,0.011871005379034719,0.41591105980348414,0.41591105980348414,0.0671634874828805,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.480888443458639,1.7053025658242404e-13,1.7053025658242404e-13,5.423417679974477,19122.396021264183,16254.036618074555,0.85,1.2692219745085485,1.0063809794800926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3749103243103709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16751.84442548261,1228.8468115098249,0.41591105980348414,0.0671634874828805,6.113110376966115,4.4853047995614626
1399.0,-16.557079920816776,5.967497250412023,34.248051640931344,21.07517193015667,4.884551244060674,-14.410212546156815,-25.577776681724913,2.7397452633729382,-3.6142912409193286,-3.614291240919422,38.49813901839877,49496.3805940923,12926.882253853979,12926.882253853979,62423.26284794627,76559.64389651001,76559.64389651001,12926.882253853979,89486.52615036399,89486.52615036399,89486.52615036399,108610.07839592463,86701.66286768885,59648.14715874184,30059.46189883001,19123.552245560644,0.0,49183.014144390654,16255.019408726546,1228.8224468220174,0.0,0.8989223273665238,3.099525826043371,0.0014959713701933424,374221.3397423103,1490789.7605377857,3.9837112484401533,1490789.7605377857,3.9837112484401533,0.85,0.08538289007274519,4.698906859688992,1.212124616303481,1.0,0.0,4.698906859688691,1.2776219312605333,1.2787454252639214,3.6778539446743332,15683.735736446006,1599.295961051532,1603.0968420496806,1603.0968420496806,8.063693917159723,5.967497250412023,3.1008057291352342,2.866691521276789,4.486903913920619,4.486903913920619,1.2819725468344625,0.0,0.0,0.0008793176515634166,0.00036685815208414374,0.0005124594994792729,0.002407999457415943,0.08537601992825448,0.0735058468487412,0.011870173079513286,0.08536475428850537,0.07351188298805737,0.01187100708468782,0.4158943931368175,0.4158943931368175,0.06716116664150382,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.473702206053588,1.1368683772161603e-13,1.1368683772161603e-13,5.44495933216632,19123.552245560644,16255.019408726546,0.85,1.269203686148334,1.0063714364634437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3749114615797273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16752.288336447593,1228.8224468220174,0.4158943931368175,0.06716116664150382,6.113110376966115,4.486903913920619
1400.0,-16.557080713416827,5.967365279978372,34.248093391959365,21.076718146819644,4.8845727331590005,-14.410127428537713,-25.578587491158373,2.7397451732254536,-3.6142920891107906,-3.614292089110888,38.49813990264952,49500.60938257514,12927.470233161162,12927.470233161162,62428.0796157363,76566.85384311905,76566.85384311905,12927.470233161162,89494.32407628022,89494.32407628022,89494.32407628022,108619.1601610814,86708.97485359725,59652.78218464528,30062.43629883552,19124.836084801176,0.0,49187.27238363669,16256.110672081,1228.7974722339084,0.0,0.8989223204221524,3.0992806745199117,0.0014959713701933424,374221.3275130026,1490789.7974760055,3.983711477332106,1490789.7974760055,3.983711477332106,0.85,0.08538225451717599,4.698906859688992,1.212143667335622,1.0,0.0,4.698906859689252,1.277621931811719,1.2787454257323032,3.6778539430876505,15685.058424511066,1599.4308376979975,1603.0968420496806,1603.0968420496806,8.064060694319888,5.967365279978372,3.101557603172441,2.865807676805931,4.488491870882777,4.488491870882777,1.2824262488236506,0.0,0.0,0.0008793175863764396,0.00036682828525124274,0.0005124893011251969,0.0024081394925744054,0.08537272945143719,0.0735029043918156,0.011869825059621588,0.0853562670384762,0.07351130809302588,0.011870946424150108,0.4158777264701508,0.4158777264701508,0.06715919459562887,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.472233843322158,1.1368683772161603e-13,1.1368683772161603e-13,5.466358899385739,19124.836084801176,16256.110672081,0.85,1.2691917357975815,1.0063702861279757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37491225215371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16752.73352025129,1228.7974722339084,0.4158777264701508,0.06715919459562887,6.113110376966115,4.488491870882777
1401.0,-16.55843262210816,5.966938966691985,34.24819144943311,21.078306447621458,4.8865759512965194,-14.411652752590085,-25.581020408403106,2.739745210617399,-3.6131843933206937,-3.6131843933207923,38.4990413195699,49505.42559997398,12926.15749237418,12926.15749237418,62431.58309234816,76564.87602448135,76564.87602448135,12926.15749237418,89491.03351685553,89491.03351685553,89491.03351685553,108617.74929849511,86716.46727283219,59656.776296881595,30066.323306611772,19126.715781639574,0.0,49193.039088251346,16257.708414393637,1228.772681294099,0.0,0.898924425686409,3.0991590698661082,0.0014959713701933424,374237.29864649876,1490827.4531455874,3.983642086284429,1490827.4531455874,3.983642086284429,0.85,0.08537123838868663,4.698906859688992,1.2121633151033895,1.0,0.0,4.6989068596886785,1.277622159707299,1.2787455117741344,3.6778532870512386,15686.413751726494,1599.5690426115436,1603.0968420496806,1603.0968420496806,8.063241816287972,5.966938966691985,3.1024259751877095,2.8645129915042755,4.490064555219313,4.490064555219313,1.282875587205518,0.0,0.0,0.0008792064058090282,0.0003667386801679337,0.0005124677256410945,0.0024080381113841553,0.08537120293057453,0.07350138611840276,0.01186981681217177,0.08535139586448202,0.07350140582594246,0.011869832562744166,0.41586105980348415,0.41586105980348415,0.06715784367972724,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.47023256201237,1.1368683772161603e-13,1.1368683772161603e-13,5.4643007869614735,19126.715781639574,16257.708414393637,0.85,1.2691141724410873,1.0063502177851265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374912256455082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16753.181601708846,1228.772681294099,0.41586105980348415,0.06715784367972724,6.113110376966115,4.490064555219313
