time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1402.0,-16.580018226735064,5.972526223637324,34.25175512269999,21.477229019533866,5.761456548614954,-14.369443192516778,-25.31675862902773,3.484897222795139,-3.0692648999263383,-3.069264899926326,38.61139720165844,47998.29271633955,12200.476383460567,12200.476383460567,60198.76909980012,74313.99791068083,74313.99791068083,12200.476383460567,86514.4742941414,86514.4742941414,86514.4742941414,105314.80204520712,85078.99374224101,58451.27356283781,29586.35575489245,18800.327751065724,0.0,48386.68350595818,15980.278588405867,1228.8276046754434,0.0,0.9010559192452692,3.2493975210541888,0.0014959713701933424,382144.48419326846,1495526.6295696984,3.9135109662170082,1495526.6295696984,3.9135109662170082,0.8500000000000001,0.08529354111064424,4.698906859688992,1.2072860717447478,1.0,0.0,4.698906859688346,1.274184346690175,1.2753024162361688,3.6877763189407298,15390.20602883185,1569.3642608670496,1603.0968420496806,1603.0968420496806,7.6105672866658125,5.972526223637324,3.2697215592619173,2.7028046643754067,4.4915482261778825,4.4915482261778825,1.2832994931936808,0.0,0.0,0.000877432958645115,0.0003765901011822605,0.0005008428574628546,0.002353413938558443,0.08512283431071696,0.07328727634614814,0.01183555796456882,0.08970519186514368,0.07337336503831897,0.011920176072325282,0.4158443931368175,0.4158443931368175,0.06715695635850202,0.0,0.0,0.0,0.25059187374313296,0.0,0.0,0.0,18800.327751065724,15980.278588405867,0.85,1.2441185205922916,0.9919731884585393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374919593179832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16753.602615780947,1228.8276046754434,0.4158443931368175,0.06715695635850202,6.113110376966115,4.4915482261778825
1403.0,-16.584766008430233,5.978955308429119,34.253544589621185,21.474713959638052,5.706984627259107,-14.348849239361401,-25.300012215133734,3.480343763086179,-2.989746706906601,-2.9897467069066317,38.55583957368791,47882.97283520137,12103.337408748586,12103.337408748586,59986.310243949956,74559.62890819907,74559.62890819907,12103.337408748586,86662.96631694766,86662.96631694766,86662.96631694766,105553.90232280122,85088.5714607969,58455.77763399425,29591.99314089183,18890.936005853564,0.0,48482.929146745395,16057.295604975528,1229.8276046754434,0.0,0.901603583434363,3.2414683807990263,0.0014959713701933424,383311.3516826783,1493201.5871533914,3.8955318714107072,1493201.5871533914,3.8955318714107072,0.85,0.0848641514756542,4.698906859688992,1.207314799674787,1.0,0.0,4.698906859688998,1.2742061174670465,1.275323709620005,3.687713310488415,15391.938572382,1569.5409311418273,1603.0968420496806,1603.0968420496806,7.54997270986671,5.978955308429119,3.299636878375463,2.6793184300536557,4.49484528030088,4.49484528030088,1.2842415086573944,0.0,0.0,0.0008770433273497214,0.0003772225191166982,0.0004998208082330233,0.0023486114244214494,0.08479723318330519,0.0730544967617004,0.011742736421604798,0.08961355111524164,0.07309325146212921,0.011770900013524986,0.4158277264701508,0.4158277264701508,0.06683990178814153,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18890.936005853564,16057.295604975528,0.85,1.2372666276492243,0.9876254112096217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37503674594031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16753.618236414186,1229.8276046754434,0.4158277264701508,0.06683990178814153,6.113110376966115,4.49484528030088
1404.0,-16.607430573810465,5.987035017699095,34.25697791995424,21.476027299091243,5.779956654223422,-14.407861720666734,-25.35633605495093,3.4802330101843215,-2.8348518092882955,-2.834851809288263,38.61554631183164,48045.56672828803,11906.782484204761,11906.782484204761,59952.349212492794,74220.52710571692,74220.52710571692,11906.782484204761,86127.30958992167,86127.30958992167,86127.30958992167,105096.60263542063,85095.01314418855,58446.46026441667,29609.503199746523,18969.293045498947,0.0,48578.79624524547,16123.899088674105,1230.8276046754434,0.0,0.9021085786147767,3.258047742311277,0.0014959713701933424,385592.3238581643,1495700.3763459173,3.8789682361417896,1495700.3763459173,3.8789682361417896,0.85,0.08429597045452264,4.698906859688992,1.2073322269925848,1.0,0.0,4.6989068596889725,1.2742104284282636,1.2753256570080698,3.687700834064814,15393.103828695095,1569.659754217301,1603.0968420496806,1603.0968420496806,7.427363195963283,5.987035017699095,3.3533141353751073,2.633720882323988,4.498405597919134,4.498405597919134,1.2852587422626096,0.0,0.0,0.0008751855250937946,0.0003750993586380317,0.0005000861664557629,0.0023498583179945554,0.08476314830528078,0.07306590512629005,0.011697243178990733,0.09019563416636815,0.0728424525121253,0.01145351794239733,0.4158110598034841,0.4158110598034841,0.06656788928609521,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,18969.293045498947,16123.899088674105,0.85,1.234125870674708,0.9890234102494949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375062516120124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16753.97045524667,1230.8276046754434,0.4158110598034841,0.06656788928609521,6.113110376966115,4.498405597919134
1405.0,-16.60313027686036,5.994012004821777,34.25552886088073,21.472581044677668,5.704007169141946,-14.374683619037562,-25.32753887409342,3.4744595088170462,-2.9674780747038767,-2.967478074703834,38.53066910237453,47919.970951448704,12097.02700848632,12097.02700848632,60016.997959935026,74563.41491479603,74563.41491479603,12097.02700848632,86660.44192328234,86660.44192328234,86660.44192328234,105608.29555197025,85106.07326894504,58457.42309564174,29609.611303670332,18947.85362868791,0.0,48557.46493235824,16105.675584384722,1231.8276046754434,0.0,0.901788492289136,3.237707158827986,0.0014959713701933424,383638.6260946378,1492149.1234766147,3.889465298805768,1492149.1234766147,3.889465298805768,0.85,0.08464908147850876,4.698906859688992,1.20736552934628,1.0,0.0,4.6989068596887265,1.2742363022051837,1.2753520022592613,3.687625954116281,15395.10452935245,1569.863768907063,1603.0968420496806,1603.0968420496806,7.546036328672042,5.994012004821777,3.3206281555891044,2.673383849232673,4.502474569062959,4.502474569062959,1.2864213054465596,0.0,0.0,0.0008755377402766603,0.00037618350808735505,0.0004993542321893052,0.002346419027049056,0.08459947325824861,0.07295783163843543,0.011641641619813183,0.08967352015506597,0.0730006241842724,0.01164845729423636,0.41579439313681743,0.41579439313681743,0.06634694595112481,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,18947.85362868791,16105.675584384722,0.85,1.2359994090206357,0.9868713496102488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751855469877947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16753.963582919936,1231.8276046754434,0.41579439313681743,0.06634694595112481,6.113110376966115,4.502474569062959
1406.0,-16.60313027686036,5.994012004821777,34.25552886088073,21.474032615683996,5.704007169141946,-14.374683619037562,-25.328379998076684,3.4744595088170462,-2.9674780747038767,-2.967478074703834,38.53066910237453,47924.37191333275,12098.705236478605,12098.705236478605,60023.07714981135,74570.27871915558,74570.27871915558,12098.705236478605,86668.98395563419,86668.98395563419,86668.98395563419,105633.53505810635,85112.93707330458,58461.82405752578,29612.347795309775,18964.551102472167,0.0,48576.89889778194,16119.86843710134,1232.8276046754434,0.0,0.901788492289136,3.2374408672121135,0.0014959713701933424,383638.6260946378,1492149.1234766147,3.889465298805768,1492149.1234766147,3.889465298805768,0.8499999999999999,0.08464908147850876,4.698906859688992,1.2073834385583178,1.0,0.0,4.698906859688835,1.2742363022051837,1.2753520022592613,3.687625954116281,15396.346144451409,1569.9903784117319,1603.0968420496806,1603.0968420496806,7.547083194930064,5.994012004821777,3.3224821978104266,2.6715298070113507,4.506224351874466,4.506224351874466,1.287492671964133,0.0,0.0,0.0008755377402766603,0.00037615180082580256,0.0004993859394508578,0.002346568016517867,0.08456494947876231,0.07295490720299157,0.011610042275770734,0.08973893592683228,0.0730006241842724,0.01164845729423636,0.41577772647015077,0.41577772647015077,0.06616685794981517,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,18964.551102472167,16119.86843710134,0.85,1.2356300733835452,0.9865671337764423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375162202092677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16754.496151183044,1232.8276046754434,0.41577772647015077,0.06616685794981517,6.113110376966115,4.506224351874466
1407.0,-16.60313027686036,5.994012004821777,34.25552886088073,21.47526325369256,5.704007169141946,-14.374683619037562,-25.329090224672086,3.4744595088170462,-2.9674780747038767,-2.967478074703834,38.53066910237453,47928.08825493325,12099.445904682218,12099.445904682218,60027.53415961547,74576.09803154731,74576.09803154731,12099.445904682218,86675.54393622953,86675.54393622953,86675.54393622953,105656.49021073701,85118.75638569632,58465.54039912629,29614.68442952226,18980.946274507478,0.0,48595.63070402974,16133.804333331356,1233.8276046754434,0.0,0.901788492289136,3.2372363943460183,0.0014959713701933424,383638.6260946378,1492149.1234766147,3.889465298805768,1492149.1234766147,3.889465298805768,0.85,0.08464908147850876,4.698906859688992,1.2073985844338315,1.0,0.0,4.698906859689161,1.2742363022051837,1.2753520022592613,3.687625954116281,15397.398818122265,1570.0977212526466,1603.0968420496806,1603.0968420496806,7.5475452182989455,5.994012004821777,3.3233005212119604,2.670711483609817,4.507881038549169,4.507881038549169,1.2879660110140485,0.0,0.0,0.0008755377402766603,0.00037612502982575243,0.0004994127104509078,0.002346693810953643,0.08453616068099574,0.07295198276754773,0.011584177913448008,0.08980605467374615,0.0730006241842724,0.01164845729423636,0.4157610598034841,0.4157610598034841,0.06601945421543412,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,18980.946274507478,16133.804333331356,0.85,1.2352455002634166,0.9862633236892812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375162202092677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16754.94271350715,1233.8276046754434,0.4157610598034841,0.06601945421543412,6.113110376966115,4.507881038549169
1408.0,-16.603130470823036,6.000262768542768,34.257058861138596,21.478330681007378,5.711005030389057,-14.368888718545485,-25.323680544365175,3.477640986032552,-2.9794908153140227,-2.979490815314006,38.555543690254666,47899.781113350466,12124.846253355894,12124.846253355894,60024.62736670636,74557.51257643453,74557.51257643453,12124.846253355894,86682.35882979042,86682.35882979042,86682.35882979042,105696.12863305927,85118.21711682032,58464.635991004616,29615.090139795226,19013.769803268846,0.0,48628.859943064075,16161.70433277852,1234.8276046754434,0.0,0.9016512245407493,3.2337081436882684,0.0014959713701933424,383462.05181468325,1493189.211992153,3.893968659808274,1493189.211992153,3.893968659808274,0.85,0.08460068876633026,4.698906859688992,1.2073946331208574,1.0,0.0,4.6989068596891,1.2742216473255934,1.2753373345278551,3.6876683656656724,15397.301268083862,1570.0877739170728,1603.0968420496806,1603.0968420496806,7.563389768676331,6.000262768542768,3.324927873859952,2.675334894682816,4.509537725223872,4.509537725223872,1.2884393500639635,0.0,0.0,0.0008755377243872455,0.00037632898434902774,0.0004992087400382178,0.0023457353729822803,0.08460471727377988,0.07302912469633638,0.011575592577443505,0.08976721644619925,0.07302704712996015,0.011573641636370105,0.41574439313681744,0.41574439313681744,0.06589819789459594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19013.769803268846,16161.70433277852,0.85,1.2343416530221918,0.9850072810555864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375162202092677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16755.389275831254,1234.8276046754434,0.41574439313681744,0.06589819789459594,6.113110376966115,4.509537725223872
1409.0,-16.604551971474486,5.9986881914833745,34.257680672659944,21.069001068267994,4.84365560880588,-14.457438221199897,-25.648224691953487,2.696541858531395,-3.6753081905632143,-3.6753081905633924,38.53223056027035,49587.27549761606,13063.949247127239,13063.949247127239,62651.2247447433,76723.29247623199,76723.29247623199,13063.949247127239,89787.24172335923,89787.24172335923,89787.24172335923,109106.36020917314,86876.15094477343,59740.133966158304,30151.129976239026,19319.118485813913,0.0,49470.24846205294,16421.250712941826,1235.8276046754434,0.0,0.8985221502164689,3.0803158995096807,0.0014959713701933424,373342.40137297515,1492214.3970524191,3.9969057668370023,1492214.3970524191,3.9969057668370023,0.85,0.08528118994648326,4.698906859688992,1.2126182677736503,1.0,0.0,4.698906859689789,1.2778300279515207,1.2789487257905485,3.6772550001988704,15715.299431992782,1602.5145622605867,1603.0968420496806,1603.0968420496806,8.149195297786246,5.9986881914833745,3.118403706176665,2.8802844853067096,4.513080058954408,4.513080058954408,1.2894514454155452,0.0,0.0,0.0008754212821991211,0.00036427147211596746,0.0005111498100831536,0.0024018453489284557,0.0852811899424149,0.07362797790622255,0.011653212036192347,0.08528133079698098,0.073627977909735,0.01165321203674826,0.41572772647015077,0.41572772647015077,0.06579785950459208,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18.329579936946118,19319.118485813913,16421.250712941826,0.85,1.2664424920525932,1.0023656043622438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375162203145621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16755.835834269637,1235.8276046754434,0.41572772647015077,0.06579785950459208,6.113110376966115,4.513080058954408
1410.0,-16.605914686197742,5.997226654937684,34.258186654097564,21.07349003143611,4.8512792322926925,-14.457976597803036,-25.647357444372005,2.703171758552634,-3.666231991096879,-3.666231991097041,38.53010733548824,49574.80807203926,13050.292107376636,13050.292107376636,62625.100179415895,76708.45402349383,76708.45402349383,13050.292107376636,89758.74613087047,89758.74613087047,89758.74613087047,109062.15830058625,86866.00932492674,59731.56241680034,30149.385453473773,19303.412169715775,0.0,49452.797623189545,16407.900344258407,1234.8276046754434,0.0,0.8985717464184955,3.081510711244613,0.0014959713701933424,373473.0398924844,1492125.640481278,3.995270022464893,1492125.640481278,3.995270022464893,0.8499999999999999,0.0852582073696818,4.698906859688992,1.2125863363733518,1.0,0.0,4.6989068596888455,1.277799545366521,1.278918073892082,3.6773427230647266,15713.46488256946,1602.3274902815397,1603.0968420496806,1603.0968420496806,8.14067607462245,5.997226654937684,3.1207130547331405,2.8765136002045435,4.514272166155728,4.514272166155728,1.2897920474730653,0.0,0.0,0.0008753096688013023,0.00036430321307080445,0.0005110064557304979,0.0024011717401773956,0.0852467124109184,0.07361058930140656,0.011636123109511846,0.08525008134170657,0.07361088281129347,0.011647324558388341,0.4157110598034841,0.4157110598034841,0.06571425545925566,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.27059790288654995,1.7053025658242404e-13,1.7053025658242404e-13,18.073831066849607,19303.412169715775,16407.900344258407,0.85,1.266361119882317,1.0024672102431775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751699199296281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16756.253919190895,1234.8276046754434,0.4157110598034841,0.06571425545925566,6.113110376966115,4.514272166155728
1411.0,-16.607191848296836,5.995902853886741,34.258579953124325,21.07865122323858,4.860312137584631,-14.458147171142256,-25.645630073826737,2.711267460429968,-3.6549504142088836,-3.654950414209046,38.52782932925021,49558.3511621273,13033.856126113207,13033.856126113207,62592.207288240505,76690.13126590863,76690.13126590863,13033.856126113207,89723.98739202184,89723.98739202184,89723.98739202184,109015.2692605442,86852.11626909577,59720.33616531419,30146.42233753509,19291.281868522365,0.0,49437.70420605745,16397.58958824401,1233.8276046754434,0.0,0.8986321416496499,3.082518252588951,0.0014959713701933424,373635.47150650824,1492030.4180651407,3.993278293544331,1492030.4180651407,3.993278293544331,0.85,0.08521460311562871,4.698906859688992,1.2125433494290334,1.0,0.0,4.6989068596891,1.2777622603604994,1.2788806225947782,3.6774500276469846,15710.951724124543,1602.0712194403332,1603.0968420496806,1603.0968420496806,8.130423430594771,5.995902853886741,3.123790512321661,2.8721123415650798,4.5154957496169175,4.5154957496169175,1.2901416427476906,0.0,0.0,0.000875205074462132,0.000364366441803505,0.000510838632658627,0.0024003831551937674,0.08521460311527444,0.07359068440581502,0.011623918709459414,0.08521462148633144,0.07359068440612097,0.01162391870950774,0.41569439313681744,0.41569439313681744,0.0656604551624283,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.7861009303460946,1.7053025658242404e-13,1.7053025658242404e-13,18.405742545282408,19291.281868522365,16397.58958824401,0.85,1.2660824019528656,1.0024403834685969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751773176564803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16756.673134406887,1233.8276046754434,0.41569439313681744,0.0656604551624283,6.113110376966115,4.5154957496169175
1412.0,-16.607191848296836,5.995902853886741,34.258579953124325,21.080155355762713,4.860312137584631,-14.458147171142256,-25.646497356332816,2.711267460429968,-3.6549504142088836,-3.654950414209046,38.52782932925021,49562.87658233775,13034.46191439269,13034.46191439269,62597.33849673044,76697.24375445863,76697.24375445863,13034.46191439269,89731.70566885133,89731.70566885133,89731.70566885133,109008.95736059915,86859.22875764579,59724.861585524646,30149.29685791238,19277.251691747824,0.0,49426.548549660205,16385.66393798565,1232.8276046754434,0.0,0.8986321416496499,3.0822965040028145,0.0014959713701933424,373635.47150650824,1492030.4180651407,3.993278293544331,1492030.4180651407,3.993278293544331,0.85,0.08521460311562871,4.698906859688992,1.2125618850486353,1.0,0.0,4.6989068596890275,1.2777622603604994,1.2788806225947782,3.6774500276469846,15712.238324486718,1602.2024161652266,1603.0968420496806,1603.0968420496806,8.130801316860646,5.995902853886741,3.124459982582173,2.871442871304568,4.516758447391446,4.516758447391446,1.290502413540413,0.0,0.0,0.000875205074462132,0.0003643346945020038,0.0005108703799601281,0.002400532332806568,0.0852412310184438,0.07358773389354685,0.011653497124896947,0.08513943107212223,0.07359068440612097,0.01162391870950774,0.4156777264701508,0.4156777264701508,0.06582753584056754,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.6484856573310935,1.7053025658242404e-13,1.7053025658242404e-13,18.426958647863216,19277.251691747824,16385.66393798565,0.85,1.2664719737377006,1.0027581944658865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751842510079624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16757.094018103297,1232.8276046754434,0.4156777264701508,0.06582753584056754,6.113110376966115,4.516758447391446
1413.0,-16.608234932829944,5.994650807889909,34.25883440637805,21.08176991986113,4.859657240286191,-14.458497209527728,-25.647852465603478,2.7112674596343913,-3.654827299500539,-3.654827299500728,38.5257782527889,49563.86791812061,13033.400369072026,13033.400369072026,62597.26828719264,76707.9631301426,76707.9631301426,13033.400369072026,89741.36349921463,89741.36349921463,89741.36349921463,109003.04893670796,86866.84978212426,59729.1284584544,30153.02369296652,19261.685437493325,0.0,49414.70913045984,16372.432621869324,1231.8276046754434,0.0,0.8986396743791703,3.0821972259572687,0.0014959713701933424,373637.24441162264,1491944.685421358,3.993029891253926,1491944.685421358,3.993029891253926,0.8499999999999999,0.08521920616693325,4.698906859688992,1.2125819317391144,1.0,0.0,4.6989068596897,1.2777624356011903,1.2788806888420188,3.677449523297455,15713.61691550802,1602.3429933267753,1603.0968420496806,1603.0968420496806,8.130139132710061,5.994650807889909,3.1244965278319454,2.8701542800579634,4.518418285481257,4.518418285481257,1.290976652994645,0.0,0.0,0.0008751196586251974,0.00036428509515708984,0.0005108345634681076,0.0024003640344465228,0.08528586813210653,0.07357902595463787,0.01170684217746866,0.0850683438156192,0.07359045004963809,0.011628756117295169,0.4156610598034841,0.4156610598034841,0.06613404245713625,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.918934375553931,1.7053025658242404e-13,1.7053025658242404e-13,18.19579183849322,19261.685437493325,16372.432621869324,0.85,1.2667739907550504,1.003018509878647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751842510079624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16757.540445041686,1231.8276046754434,0.4156610598034841,0.06613404245713625,6.113110376966115,4.518418285481257
1414.0,-16.609266590367465,5.993730175344961,34.25883599863751,21.094843907654308,4.888927043629413,-14.457150274996378,-25.638546492531873,2.7368107282581224,-3.6198131918220042,-3.6198131918221166,38.51771518906853,49509.29720936838,12985.47590539376,12985.47590539376,62494.77311476214,76631.36752137964,76631.36752137964,12985.47590539376,89616.8434267734,89616.8434267734,89616.8434267734,108825.91366586473,86807.8738951758,59685.803583163746,30135.63368001339,19209.070239091336,0.0,49344.70391910472,16327.709703227636,1230.8276046754434,0.0,0.8988302913583235,3.0919643772918475,0.0014959713701933424,374141.7303476866,1491607.694723657,3.986745058717506,1491607.694723657,3.986745058717506,0.8500000000000001,0.08528667751554725,4.698906859688992,1.2124064727826043,1.0,0.0,4.698906859687823,1.2776443059169036,1.27876234784321,3.6777895365148705,15702.948582339674,1601.255126097054,1603.0968420496806,1603.0968420496806,8.100244205328758,5.993730175344961,3.1349408003188404,2.8587893750261206,4.519700423028691,4.519700423028691,1.2913429780081973,0.0,0.0,0.0008750351860441108,0.0003646258350708586,0.0005104093509732523,0.0023983660005376215,0.08528667751369146,0.07352071294718569,0.011765964566505756,0.08528672570916257,0.07352071294878547,0.011765964566761777,0.41564439313681745,0.41564439313681745,0.06651808729640163,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.372492132719628,1.1368683772161603e-13,1.1368683772161603e-13,11.264125331367723,19209.070239091336,16327.709703227636,0.85,1.2664940338321924,1.0033355816772858,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375189913662744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16757.965975519928,1230.8276046754434,0.41564439313681745,0.06651808729640163,6.113110376966115,4.519700423028691
1415.0,-16.61021704211839,5.99294269824545,34.2587161978231,21.100170083250873,4.898314387091684,-14.457066121954975,-25.636497571226187,2.7451634669284024,-3.608284363587984,-3.608284363588091,38.514182741160084,49493.066239630156,12969.497251941348,12969.497251941348,62462.563491571505,76612.15284862639,76612.15284862639,12969.497251941348,89581.65010056773,89581.65010056773,89581.65010056773,108762.23395416065,86793.54999465533,59674.46338565966,30132.31845443963,19180.58385359293,0.0,49312.90230803256,16303.49627555399,1229.8628856505582,0.0,0.8988959640326405,3.0953502217609614,0.0014959713701933424,374307.9553444072,1491460.0764160785,3.9845802236390098,1491460.0764160785,3.9845802236390098,0.85,0.08531943477744923,4.698906859688992,1.2123621517000722,1.0,0.0,4.698906859689222,1.277605784804676,1.2787236935975392,3.677900425605363,15700.357487047526,1600.9909079091767,1603.0968420496806,1603.0968420496806,8.090276839020444,5.99294269824545,3.138542620195152,2.8544000780502983,4.521080450224114,4.521080450224114,1.291737271492604,0.0,0.0,0.0008749573692518043,0.000364700896076594,0.0005102564731752103,0.002397647642003708,0.08531943477609252,0.07349711722486608,0.011822317551226445,0.08531943132223797,0.07349711722603479,0.011822317551414446,0.4156277264701508,0.4156277264701508,0.06685545162799902,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.220427959679114,1.1368683772161603e-13,1.1368683772161603e-13,8.635812685644566,19180.58385359293,16303.49627555399,0.85,1.2666576203809647,1.003653484649356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751955143221561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16758.3917001495,1229.8628856505582,0.4156277264701508,0.06685545162799902,6.113110376966115,4.521080450224114
1416.0,-16.610217041901514,5.992189025864752,34.25861542011006,21.10164788262921,4.898007123099242,-14.456945712540785,-25.637277437467105,2.7451040934339166,-3.6084165001627753,-3.608416500162959,38.51442511987997,49497.13597238608,12969.333238764955,12969.333238764955,62466.46921115104,76620.59372650248,76620.59372650248,12969.333238764955,89589.92696526744,89589.92696526744,89589.92696526744,108775.28424584644,86800.81869663624,59679.10248577732,30135.240234287685,19185.357280578995,0.0,49320.59751486668,16307.553688492146,1230.2157825861805,0.0,0.8988945277283807,3.095449006228421,0.0014959713701933424,374306.04984453286,1491470.204885028,3.9846275674798917,1491470.204885028,3.9846275674798917,0.85,0.08533117595260697,4.698906859688992,1.212381205479614,1.0,0.0,4.698906859688934,1.2776060597494245,1.278723968782888,3.677899634109894,15701.67234534718,1601.1249861417693,1603.0968420496806,1603.0968420496806,8.090174528809303,5.992189025864752,3.1387204293258524,2.8534685965388995,4.522499111591337,4.522499111591337,1.2921426033118106,0.0,0.0,0.00087495736926956,0.0003646723244680962,0.0005102850448014638,0.002397781897414303,0.08536401720065273,0.0734949616709841,0.011869055529668635,0.08534650016467665,0.07349832537673924,0.011832850575867736,0.4156110598034841,0.4156110598034841,0.0671190328615343,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.025468454366546,1.7053025658242404e-13,1.7053025658242404e-13,8.246872594782701,19185.357280578995,16307.553688492146,0.85,1.2665391815726037,1.0035794063011136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752006741661924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16758.819017213078,1230.2157825861805,0.4156110598034841,0.0671190328615343,6.113110376966115,4.522499111591337
1417.0,-16.611197526011225,5.991403866150892,34.258509709642766,21.103586651757382,4.899199347783224,-14.457862729694634,-25.638857181742765,2.745859862676617,-3.6086143039286753,-3.6086143039288623,38.51415196466811,49499.66513340225,12969.219165663146,12969.219165663146,62468.8842990654,76624.11246054556,76624.11246054556,12969.219165663146,89593.3316262087,89593.3316262087,89593.3316262087,108764.98883440267,86806.39974476883,59681.93024619965,30138.299442854644,19171.657208193974,0.0,49309.95665104862,16295.908626964878,1230.180826942727,0.0,0.8988945316666198,3.097300251188964,0.0014959713701933424,374303.1973930125,1491458.790338483,3.9846274376664605,1491458.790338483,3.9846274376664605,0.85,0.08539610996065976,4.698906859688992,1.2123952194256704,1.0,0.0,4.698906859688586,1.277602724624771,1.2787205281827698,3.6779092351020544,15702.681918648876,1601.227933968162,1603.0968420496806,1603.0968420496806,8.090103370848773,5.991403866150892,3.1388607853112966,2.8525430808395957,4.523926658253568,4.523926658253568,1.292550473786734,0.0,0.0,0.0008748771002785108,0.0003646144543986365,0.0005102626458798744,0.0023976766469679966,0.08539610996031671,0.07349145115315271,0.011904658807164003,0.08539511582929375,0.07349145115344793,0.011904658807211825,0.41559439313681745,0.41559439313681745,0.06732088392368,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.348462036297349,1.7053025658242404e-13,1.7053025658242404e-13,5.658703029337346,19171.657208193974,16295.908626964878,0.85,1.2668614726461527,1.0038472652429233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752006741650156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16759.26534331602,1230.180826942727,0.41559439313681745,0.06732088392368,6.113110376966115,4.523926658253568
1418.0,-16.61145313174754,5.990592246625275,34.258391262850814,21.105071959923976,4.896954415307746,-14.45678749502849,-25.638801302388288,2.7458176104365934,-3.6113846017362903,-3.6113846017364315,38.51358584019043,49497.88386111091,12972.539279445986,12972.539279445986,62470.42314055689,76641.74828846262,76641.74828846262,12972.539279445986,89614.28756790861,89614.28756790861,89614.28756790861,108784.86482679454,86813.61957918934,59686.44159562046,30141.30887063209,19170.57725888592,0.0,49311.88612951801,16294.990670053034,1230.2061157851492,0.0,0.8988835465941265,3.0970824585343752,0.0014959713701933424,374263.249790838,1491435.1334707178,3.984989534249559,1491435.1334707178,3.984989534249559,0.85,0.0854192568343591,4.698906859688992,1.2124142232025044,1.0,0.0,4.698906859688641,1.2776029632068702,1.2787207402390333,3.677908548282024,15703.987937142258,1601.361110791377,1603.0968420496806,1603.0968420496806,8.092174433367116,5.990592246625275,3.138212217282084,2.852380029343191,4.5253434501163285,4.5253434501163285,1.2929552714618082,0.0,0.0,0.0008748561757928482,0.00036461650125802674,0.0005102396745348214,0.002397568706757151,0.08541617532272901,0.07348957554431138,0.011926599778417637,0.08538982292004502,0.07349111640048936,0.011928140433869736,0.4155777264701508,0.4155777264701508,0.06744397669633662,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.662854591272264,1.1368683772161603e-13,1.1368683772161603e-13,4.934626845214723,19170.57725888592,16294.990670053034,0.85,1.2668431091132448,1.0037718640715623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752059970842503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16759.692027049623,1230.2061157851492,0.4155777264701508,0.06744397669633662,6.113110376966115,4.5253434501163285
1419.0,-16.6124401567049,5.9898456241719416,34.25828770233661,21.108041004650318,4.902681166475141,-14.458630188800885,-25.640398648660607,2.748871198570958,-3.6057558027039818,-3.6057558027040817,38.513766267838896,49500.4668390845,12964.594694400052,12964.594694400052,62465.06153348456,76628.69672528972,76628.69672528972,12964.594694400052,89593.29141968976,89593.29141968976,89593.29141968976,108759.37289870164,86813.20682101612,59684.97693481012,30142.477651340007,19166.08147901187,0.0,49308.559130351874,16291.16925716009,1230.0934194673096,0.0,0.8989091498720562,3.098302541722524,0.0014959713701933424,374344.42038804136,1491442.673041506,3.9841455937702843,1491442.673041506,3.9841455937702843,0.85,0.08541805128541535,4.698906859688992,1.2124106768565253,1.0,0.0,4.698906859688325,1.2775889887141512,1.2787066502907194,3.6779487778916113,15703.913272021688,1601.3534970679782,1603.0968420496806,1603.0968420496806,8.087218659743499,5.9898456241719416,3.140098783233991,2.8497468409379505,4.526750951336353,4.526750951336353,1.2933574146675293,0.0,0.0,0.0008747753799234214,0.00036455799467091687,0.0005102173852525046,0.002397463971495575,0.08541805127288041,0.07348178487160786,0.011936266401272539,0.08541806938266096,0.07348178488239118,0.011936266403024164,0.4155610598034841,0.4155610598034841,0.06750308970415458,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.002094246828676,1.1368683772161603e-13,1.1368683772161603e-13,4.388269732346544,19166.08147901187,16291.16925716009,0.85,1.2668198510597768,1.003891975594446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752073847399275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16760.133199830507,1230.0934194673096,0.4155610598034841,0.06750308970415458,6.113110376966115,4.526750951336353
1420.0,-16.61345220915865,5.989085418577033,34.25821763570535,21.109308208711468,4.902165790738683,-14.459592830462931,-25.642449141573138,2.7483064120434566,-3.607221243189713,-3.6072212431898656,38.51453466295529,49505.26839450698,12966.224671389075,12966.224671389075,62471.49306589605,76637.11416774012,76637.11416774012,12966.224671389075,89603.3388391292,89603.3388391292,89603.3388391292,108774.15266858845,86821.85634804441,59690.01057481344,30146.495303589974,19170.813829459254,0.0,49317.30913304923,16295.191755040365,1230.3008631065554,0.0,0.8988997231919944,3.0979152170892545,0.0014959713701933424,374323.2865450109,1491474.78246418,3.9844563137667253,1491474.78246418,3.9844563137667253,0.85,0.0854207631314301,4.698906859688992,1.2124338105274366,1.0,0.0,4.698906859688927,1.2775917739685894,1.2787093321437901,3.6779407596628113,15705.477912095128,1601.5130459530144,1603.0968420496806,1603.0968420496806,8.088235427381154,5.989085418577033,3.139877685558494,2.849207733018539,4.528176707307306,4.528176707307306,1.2937647735163733,0.0,0.0,0.0008746925424641069,0.00036448290317566166,0.0005102096392884453,0.0023974275739319217,0.08542076312881466,0.07348233993707172,0.01193842319174294,0.08542089845777204,0.07348233993932163,0.011938423192108479,0.41554439313681746,0.41554439313681746,0.06751206921924023,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.47329575028499,1.7053025658242404e-13,1.7053025658242404e-13,4.367335944787328,19170.813829459254,16295.191755040365,0.85,1.2667254999123978,1.0038112229714453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752127432131886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16760.559711326136,1230.3008631065554,0.41554439313681746,0.06751206921924023,6.113110376966115,4.528176707307306
1421.0,-16.61345330145511,5.988836748770433,34.25817080535853,21.110817649774276,4.902147703512411,-14.459586440147953,-25.643315620813496,2.748306272394493,-3.6072211423710883,-3.6072211423711997,38.51451129689934,49509.783233914735,12966.562746042542,12966.562746042542,62476.345979957274,76644.33714951735,76644.33714951735,12966.562746042542,89610.8998955599,89610.8998955599,89610.8998955599,108782.64163700442,86828.99446120199,59694.56079482426,30149.370740419698,19171.74174144453,0.0,49321.11248186423,16295.980480227849,1230.2585071417059,0.0,0.8988998027978756,3.09768399678134,0.0014959713701933424,374323.2879989349,1491473.806044011,3.9844536897962244,1491473.806044011,3.9844536897962244,0.8499999999999999,0.0854203345889115,4.698906859688992,1.2124524741759526,1.0,0.0,4.698906859687828,1.2775917747986467,1.278709332860349,3.6779407572732357,15706.769147772939,1601.6447153485583,1603.0968420496806,1603.0968420496806,8.088446315859377,5.988836748770433,3.1404482192744276,2.8483885294960056,4.529597121326462,4.529597121326462,1.2941706060932747,0.0,0.0,0.0008746924530624874,0.0003644511759500846,0.0005102412771124028,0.0023975762371199415,0.08541357455363324,0.07347932838665659,0.011934246166976647,0.0854115898354558,0.07348197835832325,0.011938356230588257,0.4155277264701508,0.4155277264701508,0.06748850711868298,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.053222919300367,1.1368683772161603e-13,1.1368683772161603e-13,4.3805905669584035,19171.74174144453,16295.980480227849,0.85,1.2667262118819873,1.0038253547528937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37521823759547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16760.985688536755,1230.2585071417059,0.4155277264701508,0.06748850711868298,6.113110376966115,4.529597121326462
1422.0,-16.61359703813345,5.988046533310092,34.25810077118386,21.112394355610036,4.899684516568371,-14.458262083846517,-25.643057842366375,2.748282494400634,-3.6100550285619875,-3.6100550285621558,38.51433118575802,49507.60061879799,12970.070803952614,12970.070803952614,62477.6714227506,76663.43852961478,76663.43852961478,12970.070803952614,89633.5093335674,89633.5093335674,89633.5093335674,108809.08886586726,86836.56062784797,59699.3199844133,30152.4896038163,19175.579532299853,0.0,49328.06913611615,16299.242602454873,1230.2360386978798,0.0,0.8988872146323532,3.0966596950517453,0.0014959713701933424,374282.42177478404,1491466.2795803044,3.9848686254300247,1491466.2795803044,3.9848686254300247,0.8499999999999999,0.08541884763862734,4.698906859688992,1.2124722367851062,1.0,0.0,4.698906859688678,1.277591909038854,1.2787094521870972,3.677940370821564,15708.137815388862,1601.7842806043718,1603.0968420496806,1603.0968420496806,8.090634616539695,5.988046533310092,3.1398767599574806,2.8481697733526112,4.531170581632432,4.531170581632432,1.2946201661806949,0.0,0.0,0.0008746806886631083,0.0003644606145661443,0.0005102200740969641,0.00239747660612525,0.08540550997410068,0.07347857395497255,0.011926936019128122,0.08538059198908804,0.07348105398360935,0.011937793655017993,0.41551105980348413,0.41551105980348413,0.06744515521699097,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.745805706692806,1.7053025658242404e-13,1.7053025658242404e-13,4.514954779602078,19175.579532299853,16299.242602454873,0.85,1.2665744375752752,1.0036395400392915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752182435255134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16761.43188491411,1230.2360386978798,0.41551105980348413,0.06744515521699097,6.113110376966115,4.531170581632432
1423.0,-16.614219263959235,5.987318654656952,34.2580439802815,21.115213923063152,4.9051924440680414,-14.460030320891802,-25.644656061753608,2.751020796699364,-3.6045683902408996,-3.6045683902410284,38.5145560082473,49512.31392321789,12962.341064227203,12962.341064227203,62474.65498744509,76650.71913835449,76650.71913835449,12962.341064227203,89613.06020258169,89613.06020258169,89613.06020258169,108787.0354110681,86836.93673073106,59698.61330004789,30153.69270075908,19173.975208486405,0.0,49327.66790924549,16297.878927213444,1230.1152188904666,0.0,0.8989120046810282,3.097423751613065,0.0014959713701933424,374361.5453370074,1491475.6744411387,3.9840514951889197,1491475.6744411387,3.9840514951889197,0.85,0.08540369397873723,4.698906859688992,1.212470983969979,1.0,0.0,4.698906859689028,1.2775793334729066,1.2786968005561286,3.6779765738036185,15708.20584981903,1601.7912181855202,1603.0968420496806,1603.0968420496806,8.085812861844246,5.987318654656952,3.141731580212185,2.845587074444767,4.532580261216514,4.532580261216514,1.2950229317761468,0.0,0.0,0.0008746297630923473,0.00036440209902731033,0.0005102276640650369,0.002397512270678293,0.08538792593857703,0.07347104067816594,0.01191688526041109,0.08539562627696264,0.07347091966670523,0.011932774312032001,0.41549439313681746,0.41549439313681746,0.06739252586668537,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.481798855910881,1.1368683772161603e-13,1.1368683772161603e-13,4.439091175511237,19173.975208486405,16297.878927213444,0.85,1.2665235887978288,1.003743254481686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375219023867805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16761.875223612606,1230.1152188904666,0.41549439313681746,0.06739252586668537,6.113110376966115,4.532580261216514
1424.0,-16.615429587228228,5.986661221453535,34.258120873992,21.12169414702805,4.917543028823968,-14.459891263037516,-25.641695608478017,2.761893763601942,-3.5984789498591567,-3.5984789498592558,38.51834340780267,49489.813397592035,12953.89890938167,12953.89890938167,62443.712306973706,76622.94657903073,76622.94657903073,12953.89890938167,89576.8454884124,89576.8454884124,89576.8454884124,108754.55576017745,86816.14937011064,59682.49159292819,30148.508641313827,19177.71027176506,0.0,49326.21891307889,16301.0537310003,1230.314467644691,0.0,0.8989275329505636,3.098418520553904,0.0014959713701933424,374449.3773365253,1491633.9486636014,3.9835396690299194,1491633.9486636014,3.9835396690299194,0.85,0.0853802374178369,4.698906859688992,1.21240772339981,1.0,0.0,4.698906859689115,1.2775291905809922,1.2786464872594354,3.6781209340132826,15704.445558956715,1601.4077752297385,1603.0968420496806,1603.0968420496806,8.080546707845254,5.986661221453535,3.1438225508542312,2.842838670599304,4.534007428711666,4.534007428711666,1.2954306939176188,0.0,0.0,0.0008745307129546465,0.0003645104968020669,0.0005100202161525796,0.002396537492259419,0.08538017300559615,0.07347272624598089,0.011907446759615256,0.08543836428351705,0.07347276621406651,0.011907471203770396,0.4154777264701508,0.4154777264701508,0.06733490317463124,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.3956290462461425,1.1368683772161603e-13,1.1368683772161603e-13,5.062652075340111,19177.71027176506,16301.0537310003,0.85,1.2659334869556909,1.0033165827042496,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752224019226076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16762.308971787294,1230.314467644691,0.4154777264701508,0.06733490317463124,6.113110376966115,4.534007428711666
1425.0,-16.616534866909333,5.985877551916359,34.25817419930413,21.117316802870505,4.903111465195428,-14.46227312811573,-25.649471011105902,2.7488497264018608,-3.6099592996499723,-3.6099592996500878,38.517794918722096,49523.94329977273,12969.040344461091,12969.040344461091,62492.98364423382,76670.4761743599,76670.4761743599,12969.040344461091,89639.51651882098,89639.51651882098,89639.51651882098,108834.93472778134,86857.11620527193,59710.58333068502,30162.814305096566,19195.41820896036,0.0,49358.23251405693,16316.105477616306,1230.7901672635555,0.0,0.8988759282181188,3.0952507138725807,0.0014959713701933424,374283.8021821881,1491611.0266926913,3.9852406596175056,1491611.0266926913,3.9852406596175056,0.85,0.08537910673639966,4.698906859688992,1.2125257242983207,1.0,0.0,4.698906859689268,1.2775897755582515,1.2787070096657471,3.6779465127104456,15711.856178261778,1602.1634480950966,1603.0968420496806,1603.0968420496806,8.089991823500311,5.985877551916359,3.140624143668507,2.845253408247852,4.535454634119731,4.535454634119731,1.2958441811770658,0.0,0.0,0.0008744402683411272,0.00036422586173115375,0.0005102144066099735,0.002397449975131753,0.08537910673594208,0.07347916027542652,0.011899946460515561,0.08537911177949384,0.07347916027582033,0.01189994646057933,0.41546105980348413,0.41546105980348413,0.06728389858510556,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.486375542405142,1.1368683772161603e-13,1.1368683772161603e-13,5.828220149931326,19195.41820896036,16316.105477616306,0.85,1.2661106458063747,1.0033573079357856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752289727901874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16762.730917669003,1230.7901672635555,0.41546105980348413,0.06728389858510556,6.113110376966115,4.535454634119731
1426.0,-16.616534866909333,5.985877551916359,34.25817419930413,21.118820935394638,4.903111465195428,-14.46227312811573,-25.650338328536577,2.7488497264018608,-3.6099592996499723,-3.6099592996500878,38.517794918722096,49528.46859389513,12969.706758101274,12969.706758101274,62498.175351996404,76677.58865285563,76677.58865285563,12969.706758101274,89647.2954109569,89647.2954109569,89647.2954109569,108834.94152484568,86864.22868376765,59715.10862480743,30165.688954400248,19187.64611388878,0.0,49353.33506828903,16309.499196805462,1230.191373932902,0.0,0.8988759282181188,3.095026150860902,0.0014959713701933424,374283.8021821881,1491611.0266926913,3.9852406596175056,1491611.0266926913,3.9852406596175056,0.85,0.08537910673639966,4.698906859688992,1.2125443412410095,1.0,0.0,4.698906859688941,1.2775897755582515,1.2787070096657471,3.6779465127104456,15713.142776805207,1602.2946446345295,1603.0968420496806,1603.0968420496806,8.090407527419568,5.985877551916359,3.1413610183946377,2.8445165335217215,4.536862662511772,4.536862662511772,1.2962464750033633,0.0,0.0,0.0008744402683411272,0.00036419412442087934,0.0005102461439202479,0.0023975991057967098,0.08536996275509474,0.07347621257998706,0.011893750175107687,0.08533138256448189,0.07347916027582033,0.01189994646057933,0.41544439313681747,0.41544439313681747,0.06724886395361615,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.559055367426538,1.1368683772161603e-13,1.1368683772161603e-13,5.850005405556601,19187.64611388878,16309.499196805462,0.85,1.2663414795680814,1.0035485651651255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752349734208587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16763.15492757982,1230.191373932902,0.41544439313681747,0.06724886395361615,6.113110376966115,4.536862662511772
1427.0,-16.617595961821774,5.985119307975472,34.25818192269477,21.12044080803173,4.903532079124335,-14.463408285927905,-25.652402581740148,2.7488497672588603,-3.6074041245328203,-3.607404124532946,38.51657239117168,49533.05575290035,12966.005304058013,12966.005304058013,62499.061056958366,76683.2469907766,76683.2469907766,12966.005304058013,89649.25229483462,89649.25229483462,89649.25229483462,108841.67698434569,86871.8741081223,59719.34393543143,30169.477969656517,19192.424689511074,0.0,49361.902659167594,16313.560986084412,1230.1698431473897,0.0,0.8988919699591267,3.094596519241764,0.0014959713701933424,374320.64918821026,1491559.9368605954,3.9847118776250885,1491559.9368605954,3.9847118776250885,0.85,0.08535655269766192,4.698906859688992,1.21256433902774,1.0,0.0,4.698906859688336,1.27758995346486,1.2787070768006297,3.6779460005500386,15714.525781596638,1602.4356718753743,1603.0968420496806,1603.0968420496806,8.088098587656125,5.985119307975472,3.142444117741579,2.842675190233893,4.538505791764965,4.538505791764965,1.2967159405042759,0.0,0.0,0.0008743534474266414,0.00036411859847576154,0.0005102348489508799,0.002397546031787666,0.08535617690186077,0.07346748232912567,0.011888694572735102,0.08531956677392419,0.07346765947555337,0.011888893222108553,0.4154277264701508,0.4154277264701508,0.06722556974150419,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.670116188176735,1.1368683772161603e-13,1.1368683772161603e-13,6.119696021540165,19192.424689511074,16313.560986084412,0.85,1.2661396277307173,1.0034673115198685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752349734208587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16763.601043084254,1230.1698431473897,0.4154277264701508,0.06722556974150419,6.113110376966115,4.538505791764965
