time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1428.0,-16.618607880442955,5.9843950224462175,34.258194036379386,21.121976512391143,4.903422209541055,-14.464062632304175,-25.653981243353314,2.748849767063038,-3.607440249671299,-3.6074402496714435,38.51671101965805,49535.39576770654,12965.743481185444,12965.743481185444,62501.13924889198,76691.01647480142,76691.01647480142,12965.743481185444,89656.75995598687,89656.75995598687,89656.75995598687,108850.69721540375,86879.12250494176,59723.373206760305,30173.054775757166,19193.93725941688,0.0,49366.992035174044,16314.846670504348,1230.1652303887959,0.0,0.898891332187377,3.0943725495110432,0.0014959713701933424,374320.1282243807,1491565.7301245087,3.9847329001512084,1491565.7301245087,3.9847329001512084,0.85,0.08535650558436944,4.698906859688992,1.2125833422550931,1.0,0.0,4.698906859689022,1.2775901232926739,1.2787071409999495,3.677945511647129,15715.836966831948,1602.5693755596405,1603.0968420496806,1603.0968420496806,8.087935264477077,5.9843950224462175,3.142662839597097,2.8417321828491207,4.539920184095992,4.539920184095992,1.2971200525988549,0.0,0.0,0.0008742706575844533,0.0003640608488560461,0.0005102098087284071,0.0023974283701145207,0.08535167364533706,0.07346495006035433,0.011886723584982726,0.08531301138758147,0.07346761328869045,0.011888892295678993,0.41541105980348414,0.41541105980348414,0.0672140447651851,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.758325963876757,1.7053025658242404e-13,1.7053025658242404e-13,6.111434894952197,19193.93725941688,16314.846670504348,0.85,1.2660511947813196,1.0034112617680353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752407342116646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16764.025901320612,1230.1652303887959,0.41541105980348414,0.0672140447651851,6.113110376966115,4.539920184095992
1429.0,-16.619646968073997,5.983637300300623,34.258215085697344,21.123732102010422,4.9040447726277785,-14.465037762133809,-25.655686611402757,2.7493320604270752,-3.6078380408297903,-3.6078380408299293,38.51700250570193,49538.23852622653,12965.929139541755,12965.929139541755,62504.167665768284,76696.36219980358,76696.36219980358,12965.929139541755,89662.29133934533,89662.29133934533,89662.29133934533,108858.38139870195,86885.12990818714,59726.51679523429,30176.236792169835,19196.09005935662,0.0,49372.32685152645,16316.676550453127,1230.1393738742515,0.0,0.8988884922789031,3.0939664760897236,0.0014959713701933424,374314.3916803494,1491577.9113386357,3.984826510791463,1491577.9113386357,3.984826510791463,0.8500000000000001,0.0853500098982985,4.698906859688992,1.212598745836876,1.0,0.0,4.698906859688313,1.277588064337336,1.2787049716371754,3.6779514390080323,15716.923664847265,1602.6801879181235,1603.0968420496806,1603.0968420496806,8.08805107679199,5.983637300300623,3.142755110259271,2.8408821900413526,4.541343556807959,4.541343556807959,1.2975267305165599,0.0,0.0,0.0008741856524036441,0.0003639984736082991,0.000510187178795345,0.0023973220341668208,0.08534948978150994,0.07346318072263214,0.011886309058877805,0.08529975336275014,0.0734636734974651,0.011886336400833388,0.4153943931368175,0.4153943931368175,0.0672106229213144,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.848663410838981,1.1368683772161603e-13,1.1368683772161603e-13,6.209617358778701,19196.09005935662,16316.676550453127,0.85,1.2659757327972854,1.0033604183817184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752462280577165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16764.451709352175,1230.1393738742515,0.4153943931368175,0.0672106229213144,6.113110376966115,4.541343556807959
1430.0,-16.623402174391302,5.989082948170574,34.26230604516488,21.537796093057864,5.775936693529092,-14.373569608741992,-25.329132343735523,3.5347763432559764,-3.052423147295144,-3.0524231472951286,38.64687290372944,47810.17604379229,12223.099082082728,12223.099082082728,60033.27512587502,74531.43614884798,74531.43614884798,12223.099082082728,86754.5352309307,86754.5352309307,86754.5352309307,105641.27234324002,85128.97386872582,58448.721150559155,29644.725242407407,18886.737112309314,0.0,48531.46235471672,16053.726545462918,1230.1429530138598,0.0,0.9010145335798208,3.2404129115710503,0.0014959713701933424,382391.3912577879,1497012.6913169462,3.914870275695459,1497012.6913169462,3.914870275695459,0.85,0.0851966589918614,4.698906859688992,1.2073774646082893,1.0,0.0,4.698906859688927,1.2739619146548018,1.2750752605554345,3.6884201997217696,15399.247090674668,1570.2861926014152,1603.0968420496806,1603.0968420496806,7.6246791594041,5.989082948170574,3.3117899966460977,2.677292951524476,4.542755635664782,4.542755635664782,1.2979301816185091,0.0,0.0,0.0008738785115261319,0.0003761234422615107,0.0004977550692646213,0.002338904709412498,0.08514527913170676,0.07328650688584995,0.011858772245856805,0.08954879888888059,0.07332815912207305,0.011868499869788341,0.4153777264701508,0.4153777264701508,0.0672138714686428,0.0,0.0,0.0,1.0350224425022816,0.0,0.0,0.0,18886.737112309314,16053.726545462918,0.85,1.2369970368313135,0.9851377585605696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752518694469569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16764.876939367285,1230.1429530138598,0.4153777264701508,0.0672138714686428,6.113110376966115,4.542755635664782
1431.0,-16.624570801635016,5.988233578953253,34.262286649851845,21.127599861379736,4.90680992461853,-14.469136714163696,-25.660854438878573,2.7513758371477217,-3.6097363000262703,-3.6097363000263845,38.52404718310501,49536.51004797736,12976.924306078565,12976.924306078565,62513.43435405593,76701.5188841,76701.5188841,12976.924306078565,89678.44319017857,89678.44319017857,89678.44319017857,108903.27713086818,86893.69009900319,59728.68126288296,30183.3431512447,19224.833940689612,0.0,49408.17709193431,16341.108849586171,1231.1429530138598,0.0,0.8988557879383241,3.0922148316445117,0.0014959713701933424,374287.0178440617,1491872.331593665,3.9859045611227164,1491872.331593665,3.9859045611227164,0.8500000000000001,0.08531764946850581,4.698906859688992,1.2126196145499124,1.0,0.0,4.6989068596887815,1.277579426490601,1.2786958117264908,3.677976306018388,15718.472144613073,1602.8380889103898,1603.0968420496806,1603.0968420496806,8.094909780675872,5.988233578953253,3.14787829439122,2.840355284562033,4.546037801606051,4.546037801606051,1.2988679433160146,0.0,0.0,0.0008737829489163903,0.000363809516076868,0.0005099734328395222,0.0023963176618287743,0.08531764945512992,0.07347844282559401,0.011839206629535906,0.08531790711494147,0.0734784428371138,0.011839206631392011,0.41536105980348415,0.41536105980348415,0.06692500853003366,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.6611428478543075,1.1368683772161603e-13,1.1368683772161603e-13,8.286865529915246,19224.833940689612,16341.108849586171,0.85,1.2652447030728644,1.0025974031748683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752722574500238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16765.247721835123,1231.1429530138598,0.41536105980348415,0.06692500853003366,6.113110376966115,4.546037801606051
1432.0,-16.624618063122,5.987397884232825,34.262157882729134,21.12910539088773,4.90441341397697,-14.46767758065894,-25.660418265592284,2.751368015263508,-3.6095026528834637,-3.609502652883591,38.52097447150265,49533.95920741878,12976.13480518825,12976.13480518825,62510.094012607035,76719.96945717945,76719.96945717945,12976.13480518825,89696.1042623677,89696.1042623677,89696.1042623677,108912.00386339155,86900.84546167443,59733.253478758365,30186.213314351182,19215.89960102385,0.0,49402.11291537504,16333.514660870274,1230.4052805641895,0.0,0.8988672850893331,3.0917190772095617,0.0014959713701933424,374290.3870667343,1491743.9074573107,3.985525567856327,1491743.9074573107,3.985525567856327,0.85,0.0853159727734543,4.698906859688992,1.2126383523782716,1.0,0.0,4.6989068596888135,1.2775794706376074,1.2786958509745725,3.677976178925204,15719.766500609512,1602.9700764898832,1603.0968420496806,1603.0968420496806,8.094417295836775,5.987397884232825,3.1480849563396913,2.839312927893134,4.547430046805777,4.547430046805777,1.2992657276587936,0.0,0.0,0.0008737790843862198,0.0003638254609210479,0.0005099536234651719,0.0023962245794237535,0.08528074658084114,0.07346682971280814,0.011813916868032995,0.08525420679328195,0.07347687008436415,0.011839102689090145,0.4153443931368175,0.4153443931368175,0.06678992616536604,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.769371823547772,1.1368683772161603e-13,1.1368683772161603e-13,8.25838053274407,19215.89960102385,16333.514660870274,0.85,1.265332398225269,1.002668839129808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752786023397707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16765.670196930194,1230.4052805641895,0.4153443931368175,0.06678992616536604,6.113110376966115,4.547430046805777
1433.0,-16.62584178897455,5.986678127197877,34.262081332435294,21.13187959128993,4.911866608916552,-14.471229820559843,-25.66375838415695,2.7539460482026934,-3.5989405009513007,-3.5989405009514317,38.522098481142905,49544.254580053275,12961.536790397131,12961.536790397131,62505.7913704504,76697.83031418281,76697.83031418281,12961.536790397131,89659.36710457994,89659.36710457994,89659.36710457994,108878.84115225245,86901.75708985292,59732.53637130349,30188.023020610482,19219.47404767251,0.0,49407.49706828299,16336.552940521631,1230.2881786749665,0.0,0.8989126684257966,3.092531988905001,0.0014959713701933424,374442.7195163351,1491790.8845268171,3.9840296172769825,1491790.8845268171,3.9840296172769825,0.8499999999999999,0.08526802112172266,4.698906859688992,1.2126386040402575,1.0,0.0,4.6989068596888695,1.2775677382424153,1.278683980490405,3.6780099551929872,15719.93140789005,1602.9868923526435,1603.0968420496806,1603.0968420496806,8.08531116175416,5.986678127197877,3.1514291280837257,2.835248999114151,4.548825001530037,4.548825001530037,1.2996642861514391,0.0,0.0,0.0008736790268618965,0.0003637033752181414,0.0005099756516437552,0.0023963280877832053,0.0852622606552701,0.07345695538698928,0.01180530526828081,0.08527281194075914,0.0734586171391192,0.011809403982603448,0.4153277264701508,0.4153277264701508,0.06674753359338925,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.773381643696894,1.1368683772161603e-13,1.1368683772161603e-13,8.853490536265838,19219.47404767251,16336.552940521631,0.85,1.2651074245688885,1.0027679506124603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752788589401121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16766.115097765018,1230.2881786749665,0.4153277264701508,0.06674753359338925,6.113110376966115,4.548825001530037
1434.0,-16.62584178897455,5.986678127197877,34.262081332435294,21.13338375873866,4.911866608916552,-14.471229820559843,-25.664625666663028,2.7539460482026934,-3.5989405009513007,-3.5989405009514317,38.522098481142905,49548.779357040185,12962.208672681765,12962.208672681765,62510.98802972195,76704.94278267116,76704.94278267116,12962.208672681765,89667.15145535293,89667.15145535293,89667.15145535293,108892.57020369085,86908.86955834128,59737.0611482904,30190.898233389864,19225.41874833793,0.0,49416.316981727796,16341.605936087239,1230.5667212745311,0.0,0.8989126684257966,3.0923074545577207,0.0014959713701933424,374442.7195163351,1491790.8845268171,3.9840296172769825,1491790.8845268171,3.9840296172769825,0.85,0.08526802112172266,4.698906859688992,1.2126572215324272,1.0,0.0,4.698906859688688,1.2775677382424153,1.278683980490405,3.6780099551929872,15721.21800462321,1603.1180887074802,1603.0968420496806,1603.0968420496806,8.085730276973537,5.986678127197877,3.1521723211568538,2.834505806041023,4.550253537964882,4.550253537964882,1.3000724394185377,0.0,0.0,0.0008736790268618965,0.0003636716810724264,0.0005100073457894701,0.002396477015621917,0.08526394242710623,0.07345400763630529,0.011809934790800943,0.08528592541307835,0.0734586171391192,0.011809403982603448,0.41531105980348415,0.41531105980348415,0.06677370904611256,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.588163365216758,1.1368683772161603e-13,1.1368683772161603e-13,8.875901043844635,19225.41874833793,16341.605936087239,0.85,1.2649867867092572,1.0026805392105884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752855030351785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16766.536428521667,1230.5667212745311,0.41531105980348415,0.06677370904611256,6.113110376966115,4.550253537964882
1435.0,-16.62705833804123,5.985926394339853,34.26205190202888,21.135075925290607,4.912084769361521,-14.472193359077561,-25.66650324789805,2.7541024210070764,-3.6014319540768724,-3.6014319540769937,38.52333467588041,49551.48651485447,12965.33433595962,12965.33433595962,62516.82085081409,76711.89869017163,76711.89869017163,12965.33433595962,89677.23302613125,89677.23302613125,89677.23302613125,108900.66426938602,86916.1157585195,59740.96281668516,30194.614379815936,19223.431243254778,0.0,49418.04562307071,16339.91655676656,1230.5471360765127,0.0,0.8988968803383262,3.0922528724341922,0.0014959713701933424,374406.7822000425,1491842.5515734933,3.9845500201874384,1491842.5515734933,3.9845500201874384,0.85,0.0852857997021683,4.698906859688992,1.2126761615695432,1.0,0.0,4.698906859689156,1.2775672181812532,1.278683332901026,3.6780114524058964,15722.528792501202,1603.2517518725765,1603.0968420496806,1603.0968420496806,8.087680042699395,5.985926394339853,3.151761353569112,2.8341650407707415,4.551898001510212,4.551898001510212,1.300542286145775,0.0,0.0,0.0008735795665676611,0.0003636030750723708,0.0005099764914952903,0.0023963320341673445,0.08528009979024828,0.07345681872920484,0.011823281061043444,0.08528156481217795,0.07346421160699142,0.011821588095176893,0.4152943931368175,0.4152943931368175,0.06684392842049254,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.1761909764491065,1.1368683772161603e-13,1.1368683772161603e-13,8.538267384741857,19223.431243254778,16339.91655676656,0.85,1.265060567705418,1.0027002462380152,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752855030351785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16766.98223379537,1230.5471360765127,0.4152943931368175,0.06684392842049254,6.113110376966115,4.551898001510212
1436.0,-16.627059256340054,5.98510324257979,34.26195501352555,21.136590605042898,4.906541466615653,-14.469130299417833,-25.66461016014216,2.7541023104153575,-3.608309131468843,-3.6083091314690265,38.52125701790108,49541.60499497328,12974.187941851142,12974.187941851142,62515.79293682442,76745.27299096865,76745.27299096865,12974.187941851142,89719.46093281978,89719.46093281978,89719.46093281978,108952.42955190151,86923.27856639885,59745.56959563069,30197.45441196462,19232.968619081734,0.0,49430.42303104635,16348.023326219472,1230.5363257763918,0.0,0.8988718874629712,3.089793742135734,0.0014959713701933424,374307.59817402856,1491755.7161491294,3.9853738567592756,1491755.7161491294,3.9853738567592756,0.85,0.0852702122680674,4.698906859688992,1.2126948274159806,1.0,0.0,4.6989068596887495,1.2775672188473393,1.2786833334717789,3.6780114504882895,15723.824495284685,1603.3838767861284,1603.0968420496806,1603.0968420496806,8.093202856829697,5.98510324257979,3.1498858723152643,2.8352173702645254,4.553315692310038,4.553315692310038,1.300947340660011,0.0,0.0,0.0008735794914950712,0.0003636722477235225,0.0005099072437715487,0.0023960066455632374,0.08529440991022966,0.07345468247423122,0.011839727435998442,0.08521062634504406,0.07344260245820525,0.011827609809862147,0.4152777264701508,0.4152777264701508,0.06693616970398811,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.664069985645085,1.7053025658242404e-13,1.7053025658242404e-13,8.612430645779341,19232.968619081734,16348.023326219472,0.85,1.2647230006014591,1.002249261833286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375292108218784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16767.403667536102,1230.5363257763918,0.4152777264701508,0.06693616970398811,6.113110376966115,4.553315692310038
1437.0,-16.627488617971824,5.9848011576316145,34.26191307843933,21.138205204065912,4.906540998325517,-14.468838321867294,-25.665324123669393,2.7541023099696473,-3.608308430352281,-3.608308430352396,38.52132808410106,49542.8281219898,12974.433880361685,12974.433880361685,62517.26200235148,76752.9049374701,76752.9049374701,12974.433880361685,89727.33881783178,89727.33881783178,89727.33881783178,108957.98863968352,86930.9076403371,59750.202978775684,30200.782957290463,19230.649821851734,0.0,49431.4327791422,16346.052348573974,1230.2938251035828,0.0,0.8988716500076162,3.0895917409643454,0.0014959713701933424,374307.60828462295,1491758.6862878534,3.9853816841294933,1491758.6862878534,3.9853816841294933,0.85,0.0852710594363704,4.698906859688992,1.2127148301480344,1.0,0.0,4.698906859689031,1.2775672908497915,1.2786833606916201,3.6780112431991347,15725.204542398016,1603.5246024277421,1603.0968420496806,1603.0968420496806,8.093356271460738,5.9848011576316145,3.150398352958477,2.8344028046731373,4.554710585519652,4.554710585519652,1.3013458815770436,0.0,0.0,0.0008735443910507763,0.00036364615836682087,0.0005098982326839554,0.0023959643033019317,0.08531011446465118,0.07345192902745618,0.011858185437195006,0.08518824175058537,0.07344321984237048,0.011827839593999911,0.41526105980348416,0.41526105980348416,0.06704034485132675,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.05247593466396,1.1368683772161603e-13,1.1368683772161603e-13,8.612364357960075,19230.649821851734,16346.052348573974,0.85,1.2647268850505766,1.0022535325517532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752921132046554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16767.84941386158,1230.2938251035828,0.41526105980348416,0.06704034485132675,6.113110376966115,4.554710585519652
1438.0,-16.62864438476766,5.984114251470598,34.2618662325006,21.144302479829662,4.921606100663984,-14.471322516758388,-25.66493171090258,2.7642842326549357,-3.5958842768534964,-3.5958842768536243,38.5224617293624,49534.04714345217,12957.428739321924,12957.428739321924,62491.47588277409,76710.48646749,76710.48646749,12957.428739321924,89667.91520681193,89667.91520681193,89667.91520681193,108879.33299322161,86911.57794946266,59735.13862542565,30196.043693374457,19211.41778640968,0.0,49407.461479784135,16329.705118448226,1230.2730377049386,0.0,0.8989256683304148,3.094095857175041,0.0014959713701933424,374486.8069158974,1491806.0664302297,3.98360112794377,1491806.0664302297,3.98360112794377,0.85,0.08531620650055399,4.698906859688992,1.2126559351989998,1.0,0.0,4.698906859688891,1.277520339234448,1.2786362473561539,3.6781464180091286,15721.707933988044,1603.1680475991336,1603.0968420496806,1603.0968420496806,8.082748589757601,5.984114251470598,3.154389816432401,2.829724435038197,4.556261295297919,4.556261295297919,1.301788941513691,0.0,0.0,0.0008734499131939111,0.00036366049753694906,0.000509789415656962,0.0023954529822273417,0.08531620649952298,0.0734403167032015,0.011875889796321476,0.08531611754551058,0.073440316704089,0.01187588979646499,0.4152443931368175,0.4152443931368175,0.06714835764342857,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.8989255428780325,1.1368683772161603e-13,1.1368683772161603e-13,6.309434621884293,19211.41778640968,16329.705118448226,0.85,1.2648185923970914,1.0025620758459697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375294444411997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16768.286577008344,1230.2730377049386,0.4152443931368175,0.06714835764342857,6.113110376966115,4.556261295297919
1439.0,-16.62984879704411,5.983399182403579,34.26188930964286,21.145843422878556,4.921694379120767,-14.472355311661447,-25.666874426510162,2.76428423267475,-3.5986017186550043,-3.598601718655121,38.524404574093985,49537.16495184275,12960.809351326063,12960.809351326063,62497.97430316881,76717.3416223399,76717.3416223399,12960.809351326063,89678.15097366596,89678.15097366596,89678.15097366596,108896.84867212351,86918.84868064498,59739.0660857724,30199.75843874731,19218.69769845755,0.0,49418.45613720486,16335.893043688915,1230.8582209319582,0.0,0.8989064366065863,3.094072891600513,0.0014959713701933424,374447.60640203656,1491887.2693110043,3.984235027287626,1491887.2693110043,3.984235027287626,0.85,0.08533633139544497,4.698906859688992,1.2126749829342591,1.0,0.0,4.69890685968908,1.2775205411627546,1.2786363236895644,3.6781458366314888,15723.023159356308,1603.3021632623077,1603.0968420496806,1603.0968420496806,8.084857390620702,5.983399182403579,3.1538270978979592,2.8295720845056196,4.557695413868732,4.557695413868732,1.3021986896767805,0.0,0.0,0.0008733514688026459,0.000363589513777362,0.0005097619550252839,0.002395323947276778,0.08533633079016777,0.07344528271006967,0.011891048080098101,0.08535423875596962,0.07344528304349177,0.011891048351953199,0.4152277264701508,0.4152277264701508,0.06722682080396478,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.696530303955171,1.1368683772161603e-13,1.1368683772161603e-13,5.88351682663864,19218.69769845755,16335.893043688915,0.85,1.2646686923939938,1.0024021149974476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375300719649916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16768.70917352627,1230.8582209319582,0.4152277264701508,0.06722682080396478,6.113110376966115,4.557695413868732
1440.0,-16.63106030128614,5.982672177362474,34.26190545805342,21.146545616816752,4.919770600396304,-14.473681049009636,-25.6697656243108,2.7623913481082836,-3.5998934073935516,-3.599893407393669,38.524248960177886,49545.18947049004,12962.240604932662,12962.240604932662,62507.4300754227,76729.74468366461,76729.74468366461,12962.240604932662,89691.98528859728,89691.98528859728,89691.98528859728,108911.42849213198,86931.1037892304,59746.548576001274,30205.061348032363,19219.443203534698,0.0,49424.504551567064,16336.526723004494,1230.844350821145,0.0,0.8989009487161308,3.0937425145842314,0.0014959713701933424,374428.9742465028,1491880.7651692247,3.984415918056211,1491880.7651692247,3.984415918056211,0.85,0.08534346396186511,4.698906859688992,1.212708658934571,1.0,0.0,4.698906859689115,1.2775295086328433,1.2786451724921892,3.6781200183137517,15725.240024386549,1603.5282205836397,1603.0968420496806,1603.0968420496806,8.085750196076399,5.982672177362474,3.153671810659758,2.829000366702716,4.559119891785965,4.559119891785965,1.3026056833674187,0.0,0.0,0.0008732524550118626,0.0003634838975781168,0.0005097685574337458,0.0023953549713791903,0.08534346395545252,0.07344313181664792,0.01190033213880459,0.0853436420966403,0.07344313182216634,0.011900332139698763,0.41521105980348416,0.41521105980348416,0.06727857863826102,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.477296663324978,1.1368683772161603e-13,1.1368683772161603e-13,5.5999654068932045,19219.443203534698,16336.526723004494,0.85,1.264705243736041,1.0024418033123035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753072590604318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16769.130756987506,1230.844350821145,0.41521105980348416,0.06727857863826102,6.113110376966115,4.559119891785965
1441.0,-16.632263674706643,5.981962653752943,34.26191361238133,21.148539042938523,4.921049265360949,-14.47461814433776,-25.671257882472105,2.763403760003438,-3.598561550416264,-3.5985615504164556,38.524048420500755,49545.96339531348,12960.143945676924,12960.143945676924,62506.107340990406,76733.11043606687,76733.11043606687,12960.143945676924,89693.2543817438,89693.2543817438,89693.2543817438,108911.62139887798,86935.72668842858,59748.57976594376,30207.94102498313,19218.367017134184,0.0,49426.308042117314,16335.611964564056,1230.7495709166992,0.0,0.8989078297341174,3.0938659055828843,0.0014959713701933424,374448.1858263932,1491872.383312367,3.9841891075526514,1491872.383312367,3.9841891075526514,0.85,0.0853435800408618,4.698906859688992,1.2127198958070955,1.0,0.0,4.698906859689781,1.2775250226938044,1.2786405569984172,3.678132933772852,15726.07627512226,1603.6134944269716,1603.0968420496806,1603.0968420496806,8.084442315478833,5.981962653752943,3.1543004003743835,2.827662253378559,4.560539577235905,4.560539577235905,1.3030113077816872,0.0,0.0,0.0008731541159350014,0.00036342939604817957,0.0005097247198868218,0.002395148982829237,0.08534357997791951,0.07343837032100024,0.01190520965691927,0.08534112716043774,0.0734383704694048,0.011905209571457007,0.4151943931368175,0.4151943931368175,0.06730781575170242,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.2523478891989726,1.7053025658242404e-13,1.7053025658242404e-13,5.357246233506203,19218.367017134184,16335.611964564056,0.85,1.2646323348231368,1.0024208838963697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753138370305027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16769.552158225957,1230.7495709166992,0.4151943931368175,0.06730781575170242,6.113110376966115,4.560539577235905
1442.0,-16.633482032874316,5.981262369879925,34.26193562763429,21.150596520770364,4.922448820604546,-14.475592912792392,-25.672733306977875,2.7645597004920304,-3.5979489483730163,-3.5979489483731983,38.52446844538659,49546.56221493319,12959.03406476214,12959.03406476214,62505.59627969533,76736.20737507872,76736.20737507872,12959.03406476214,89695.24143984086,89695.24143984086,89695.24143984086,108914.93557092603,86939.97370364057,59750.32854335072,30210.716844766503,19219.69413108516,0.0,49430.410975851664,16336.740011422387,1230.7831729075874,0.0,0.8989092598939392,3.09386269326867,0.0014959713701933424,374457.02266001527,1491889.9389238462,3.984141967283636,1491889.9389238462,3.984141967283636,0.85,0.08534319540039177,4.698906859688992,1.2127300958102571,1.0,0.0,4.698906859688324,1.2775198747221126,1.2786352773436174,3.678147755400755,15726.84453102475,1603.69183472692,1603.0968420496806,1603.0968420496806,8.083749979940718,5.981262369879925,3.154724684010138,2.826537685869787,4.5619633245759665,4.5619633245759665,1.3034180927359904,0.0,0.0,0.0008730545626656975,0.000363375516723184,0.0005096790459425135,0.002394934365219018,0.08534319539515434,0.0734359953545784,0.011907200040575942,0.08534350431871193,0.07343599535908507,0.011907200041306699,0.41517772647015083,0.41517772647015083,0.06731854341460078,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.051491913167126,1.7053025658242404e-13,1.7053025658242404e-13,5.250967419910694,19219.69413108516,16336.740011422387,0.85,1.2645170259707392,1.0023497931089076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753203709065844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16769.97368196839,1230.7831729075874,0.41517772647015083,0.06731854341460078,6.113110376966115,4.5619633245759665
1443.0,-16.634640641582145,5.980561152621046,34.261968266513925,21.152137498743855,4.922578264333728,-14.476627162431281,-25.674674765299983,2.7645595795935556,-3.598240270233248,-3.598240270233422,38.52482180467071,49549.94029251188,12959.146037256305,12959.146037256305,62509.08632976818,76742.86850418437,76742.86850418437,12959.146037256305,89702.01454144067,89702.01454144067,89702.01454144067,108924.22480049542,86947.24570494352,59754.29287819383,30214.392029721872,19222.21025905474,0.0,49436.602288776616,16338.87872019653,1230.82192152191,0.0,0.8989067067638978,3.0935691233580065,0.0014959713701933424,374452.8202984304,1491904.7082609814,3.984226122457743,1491904.7082609814,3.984226122457743,0.85,0.08534120828855375,4.698906859688992,1.21274918530602,1.0,0.0,4.698906859688645,1.2775200694507316,1.278635351304097,3.678147194751533,15728.159986149112,1603.8259738186957,1603.0968420496806,1603.0968420496806,8.083819827557678,5.980561152621046,3.154881906903248,2.825679245717798,4.563388676697195,4.563388676697195,1.3038253361991985,0.0,0.0,0.0008729599012477526,0.0003633046300442847,0.0005096552712034679,0.002394822649934629,0.08534120667249206,0.07343429412150294,0.011906912550989118,0.08533785048258218,0.07343429488960751,0.011906913398946237,0.41516105980348417,0.41516105980348417,0.06731577518096633,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.894206862279418,1.7053025658242404e-13,1.7053025658242404e-13,5.265592892556583,19222.21025905474,16338.87872019653,0.85,1.264429257589965,1.0022925929066324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753269861981896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16770.39486540394,1230.82192152191,0.41516105980348417,0.06731577518096633,6.113110376966115,4.563388676697195
1444.0,-16.6357893388761,5.979834011490363,34.262011559374685,21.153678476717346,4.920535680717366,-14.476313666833407,-25.675400847662218,2.7645594585302677,-3.6007568106136887,-3.6007568106138637,38.525180790478466,49547.03610655128,12962.232481929927,12962.232481929927,62509.2685884812,76759.80036386439,76759.80036386439,12962.232481929927,89722.03284579431,89722.03284579431,89722.03284579431,108949.31549550389,86954.51783625715,59758.301026091,30218.018677962384,19227.282649709574,0.0,49445.30132767196,16343.190252253136,1230.8098944409292,0.0,0.8988937722273648,3.092483834257449,0.0014959713701933424,374416.5203639875,1491919.7128828536,3.98465247054935,1491919.7128828536,3.98465247054935,0.85,0.08533418878608934,4.698906859688992,1.21276832040865,1.0,0.0,4.69890685968863,1.2775202625000652,1.2786354246302438,3.6781466389373625,15729.47546479152,1603.9601153086446,1603.0968420496806,1603.0968420496806,8.085745129007135,5.979834011490363,3.1543634063398285,2.8254706051505343,4.564812580107232,4.564812580107232,1.3042321657449236,0.0,0.0,0.0008728660589174452,0.0003632781225368807,0.0005095879363805645,0.002394506249873392,0.0853402210943743,0.07343471748405787,0.011905503610316425,0.08530585107713232,0.07343432059771753,0.011899868188371817,0.4151443931368175,0.4151443931368175,0.0673047196289137,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.839964759422287,1.7053025658242404e-13,1.7053025658242404e-13,5.618390881406242,19227.282649709574,16343.190252253136,0.85,1.2642104893695536,1.0020575216683407,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375333277119772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16770.817205208397,1230.8098944409292,0.4151443931368175,0.0673047196289137,6.113110376966115,4.564812580107232
1445.0,-16.63702370599196,5.979167133401552,34.26204903008096,21.156468253489606,4.92597239844328,-14.47842837194691,-25.677308429125674,2.767377064398188,-3.595608537907424,-3.595608537907578,38.52511450033319,49549.796037066124,12955.025370657242,12955.025370657242,62504.821407723364,76747.26986680778,76747.26986680778,12955.025370657242,89702.29523746502,89702.29523746502,89702.29523746502,108926.02066613531,86954.37013075377,59756.896301012115,30219.415366379617,19223.725428670296,0.0,49443.14079504991,16340.16661436975,1230.7105323586563,0.0,0.8989179695955682,3.0935023180772725,0.0014959713701933424,374490.78477356926,1491916.9421280564,3.983854884520386,1491916.9421280564,3.983854884520386,0.8499999999999999,0.08532934921731149,4.698906859688992,1.2127656268561258,1.0,0.0,4.698906859689525,1.2775074235733905,1.2786224456775588,3.678183604245058,15729.448745879734,1603.9573907378906,1603.0968420496806,1603.0968420496806,8.081249386090272,5.979167133401552,3.1561425417066373,2.823024591694915,4.566227494453845,4.566227494453845,1.3046364269868127,0.0,0.0,0.0008727652281473072,0.0003632084898385777,0.0005095567383087295,0.0023943596530396375,0.08532934921692069,0.0734267072999918,0.01190264191692888,0.08532935384666525,0.07342670730032809,0.011902641916983396,0.41512772647015084,0.41512772647015084,0.06729318063760645,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.726356133731031,1.7053025658242404e-13,1.7053025658242404e-13,5.282147100584723,19223.725428670296,16340.16661436975,0.85,1.2641757866235945,1.002157129185185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753395142735159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16771.239704951222,1230.7105323586563,0.41512772647015084,0.06729318063760645,6.113110376966115,4.566227494453845
1446.0,-16.638281498128315,5.978485864743917,34.2621150702198,21.157759834919148,4.925463384133503,-14.479611580090863,-25.679605978634186,2.766793466096118,-3.5970722389573098,-3.597072238957434,38.52602157159756,49554.45377627111,12956.752238916211,12956.752238916211,62511.20601518732,76755.76952908716,76755.76952908716,12956.752238916211,89712.52176800338,89712.52176800338,89712.52176800338,108941.86324818453,86963.22053149872,59761.90477868318,30223.684169795048,19229.341480181152,0.0,49453.0256499762,16344.94025815398,1230.9115504895694,0.0,0.8989080827374925,3.0929909868658134,0.0014959713701933424,374469.6695479664,1491954.8556736866,3.9841807681638683,1491954.8556736866,3.9841807681638683,0.85,0.08532815571349207,4.698906859688992,1.2127893133042384,1.0,0.0,4.698906859688916,1.2775103363846019,1.2786252297814487,3.6781752177340965,15731.049722629827,1604.1206449327576,1603.0968420496806,1603.0968420496806,8.082326593788318,5.978485864743917,3.1559700589403343,2.822515805803583,4.567659376249537,4.567659376249537,1.3050455360712963,0.0,0.0,0.0008726624948715683,0.00036312463838684994,0.0005095378564847183,0.002394270929107268,0.08532815571183318,0.07342763800189887,0.011900517709934302,0.08532824605112213,0.0734276380033264,0.011900517710165679,0.4151110598034842,0.4151110598034842,0.06727761716444165,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.6648608305346215,1.1368683772161603e-13,1.1368683772161603e-13,5.41629915876598,19229.341480181152,16344.94025815398,0.85,1.264052202945795,1.0020509994072517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753462166477504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16771.660450152038,1230.9115504895694,0.4151110598034842,0.06727761716444165,6.113110376966115,4.567659376249537
1447.0,-16.639543300721282,5.977816616025488,34.262184121173185,21.159749139938526,4.926720965833183,-14.480621542919092,-25.681173499301053,2.7677992080310148,-3.596183902612438,-3.596183902612564,38.526241347216406,49555.28023330898,12955.309846211487,12955.309846211487,62510.590079520465,76759.21499576325,76759.21499576325,12955.309846211487,89714.52484197474,89714.52484197474,89714.52484197474,108945.26660459004,86967.85489910198,59763.92013664798,30226.59418050444,19230.741762615307,0.0,49457.335943119746,16346.13049822301,1230.8746262247635,0.0,0.898911474876686,3.09285134057512,0.0014959713701933424,374482.48450047296,1491964.0419116109,3.984068958263191,1491964.0419116109,3.984068958263191,0.85,0.08532215390363933,4.698906859688992,1.2128006523801016,1.0,0.0,4.698906859689646,1.2775058911322101,1.2786206489962118,3.678188016436081,15731.888047921304,1604.2061303219045,1603.0968420496806,1603.0968420496806,8.081426839845271,5.977816616025488,3.1564960899240004,2.8213205261014878,4.569085805426821,4.569085805426821,1.3054530872648058,0.0,0.0,0.0008725594451828189,0.0003630674403155726,0.0005094920048672462,0.0023940554766274007,0.08532215390307721,0.073424451463981,0.011897702439096209,0.08532215599710027,0.07342445146446473,0.011897702439174596,0.4150943931368175,0.4150943931368175,0.06726191990827173,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.625395334913833,1.1368683772161603e-13,1.1368683772161603e-13,5.469266984318153,19230.741762615307,16346.13049822301,0.85,1.2639295847114187,1.0019803794183713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753530462725174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16772.08068492604,1230.8746262247635,0.4150943931368175,0.06726191990827173,6.113110376966115,4.569085805426821
1448.0,-16.639543299468734,5.97717389696945,34.262166767492616,21.161274331994377,4.923296852325829,-14.478475897851897,-25.68011909080667,2.7677992487763814,-3.5940071503997046,-3.59400715039981,38.523868669209925,49549.7802092508,12952.160386881053,12952.160386881053,62501.940596131855,76782.61809404756,76782.61809404756,12952.160386881053,89734.77848092861,89734.77848092861,89734.77848092861,108973.1782818988,86975.06660109847,59768.56596664376,30229.445149394127,19238.399800970186,0.0,49467.84495036431,16352.639830824657,1230.9086452629358,0.0,0.8989296437795068,3.0920349207871736,0.0014959713701933424,374513.8873209533,1491864.8703675969,3.983470095166562,1491864.8703675969,3.983470095166562,0.85,0.0853052331303085,4.698906859688992,1.2128194852685557,1.0,0.0,4.6989068596889485,1.2775058909433483,1.2786206488073157,3.678188016979851,15733.192595314998,1604.3391571346995,1603.0968420496806,1603.0968420496806,8.079462230317125,5.97717389696945,3.1574210785365158,2.8197528184329346,4.570514725171334,4.570514725171334,1.3058613500489524,0.0,0.0,0.0008725594452851057,0.0003631059142591027,0.0005094535310260031,0.002393874691630865,0.08530667040070772,0.07341292427918236,0.011893746121525352,0.08530371516623053,0.0734122107020782,0.011893022428230288,0.41507772647015084,0.41507772647015084,0.0672474111038218,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.604952920634048,1.1368683772161603e-13,1.1368683772161603e-13,5.527282026471198,19238.399800970186,16352.639830824657,0.85,1.2634862234011985,1.0016563337046256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753598977314954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16772.500797430825,1230.9086452629358,0.41507772647015084,0.0672474111038218,6.113110376966115,4.570514725171334
1449.0,-16.639543561919158,5.976597365727294,34.262158832916036,21.162623713631206,4.923602197171769,-14.479150304929716,-25.681870699021943,2.767215919109559,-3.5940704822646126,-3.5940704822647302,38.52403067344803,49558.91536866795,12952.13448561809,12952.13448561809,62511.04985428604,76787.55489198827,76787.55489198827,12952.13448561809,89739.68937760637,89739.68937760637,89739.68937760637,108977.63134392776,86984.2055694916,59774.513377087285,30232.991324893686,19237.941966321396,0.0,49470.933291215086,16352.250671373185,1230.754635578714,0.0,0.8989288003959205,3.0917610113270144,0.0014959713701933424,374512.9736374328,1491871.6415493703,3.983497893436546,1491871.6415493703,3.983497893436546,0.85,0.0853011723261376,4.698906859688992,1.212843955275603,1.0,0.0,4.6989068596889965,1.2775085918230789,1.2786233520164652,3.678180240638053,15734.845771972065,1604.5077342387121,1603.0968420496806,1603.0968420496806,8.079446073300105,5.976597365727294,3.157735719335944,2.81886164639135,4.571950532616139,4.571950532616139,1.3062715807474683,0.0,0.0,0.000872559423852306,0.00036304200249821707,0.0005095174213540889,0.002394174906331775,0.08530211083682462,0.07341048141683022,0.011891629419994401,0.08528540633427,0.07340890132159145,0.011892271004546158,0.4150610598034842,0.4150610598034842,0.06723498081735217,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.594686689991931,1.1368683772161603e-13,1.1368683772161603e-13,5.5535076657482705,19237.941966321396,16352.250671373185,0.85,1.2635914808056912,1.0017784600289417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753598977246941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16772.94614601256,1230.754635578714,0.4150610598034842,0.06723498081735217,6.113110376966115,4.571950532616139
1450.0,-16.640828774572277,5.97596650088979,34.262244406856965,21.16612825719642,4.930938544299543,-14.481357038243475,-25.683392363693542,2.77146680871914,-3.5931439887420424,-3.593143988742173,38.52681009724233,49559.3661009478,12950.703780500471,12950.703780500471,62510.069881448275,76769.42109131964,76769.42109131964,12950.703780500471,89720.12487182011,89720.12487182011,89720.12487182011,108954.57703930054,86980.65962882234,59770.60464198964,30233.39442981411,19234.452167480427,0.0,49467.84659729454,16349.284342358362,1230.7498720830345,0.0,0.8989237028303145,3.0925208563543363,0.0014959713701933424,374526.3402561675,1491987.8148703212,3.9836659121220563,1491987.8148703212,3.9836659121220563,0.85,0.08530521331729359,4.698906859688992,1.2128311380976808,1.0,0.0,4.6989068596894255,1.277489125592166,1.278603734719667,3.6782362883213313,15734.204335642535,1604.4423259362306,1603.0968420496806,1603.0968420496806,8.078553609987788,5.97596650088979,3.1583127495173544,2.8176537513724353,4.5734052355197035,4.5734052355197035,1.3066872101484868,0.0,0.0,0.0008724544737786442,0.0003629864891975986,0.0005094679845810456,0.0023939426075398006,0.08530521352878534,0.07341428776911037,0.01189092575967497,0.08530555254306336,0.07341428758709906,0.011890925730194532,0.4150443931368175,0.4150443931368175,0.06722481707213127,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.5873049709767315,1.1368683772161603e-13,1.1368683772161603e-13,5.559516917774886,19234.452167480427,16349.284342358362,0.85,1.2636505160680884,1.0018500806068698,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753598991497789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16773.391489311485,1230.7498720830345,0.4150443931368175,0.06722481707213127,6.113110376966115,4.5734052355197035
1451.0,-16.64193152260469,5.975325441826765,34.26235346681143,21.167682855762564,4.930433316173522,-14.481789613037527,-25.684767973702378,2.77150883002652,-3.594268749465755,-3.5942687494658876,38.5276477516493,49560.1180658326,12952.026892824153,12952.026892824153,62512.14495865675,76779.14826916164,76779.14826916164,12952.026892824153,89731.1751619858,89731.1751619858,89731.1751619858,108971.14207604235,86987.79739403272,59774.52387585519,30236.970575752806,19239.966914056557,0.0,49476.93748980937,16353.971876948071,1231.0279789779897,0.0,0.8989156297107989,3.092239973953923,0.0014959713701933424,374510.11326439073,1492022.8281793143,3.983932009670456,1492022.8281793143,3.983932009670456,0.8499999999999999,0.0853110780745882,4.698906859688992,1.2128498858166856,1.0,0.0,4.698906859688997,1.2774891157245316,1.2786036098112494,3.678236316732917,15735.495508379083,1604.5739889135518,1603.0968420496806,1603.0968420496806,8.07937895770789,5.975325441826765,3.1582691817976305,2.8170562600291347,4.574842586903269,4.574842586903269,1.3070978819723627,0.0,0.0,0.0008723644329447026,0.0003629363109778322,0.0005094281219668703,0.0023937552968286077,0.08530472955919119,0.07341470593767305,0.011890023621518142,0.08531631268179887,0.07341893480828585,0.011892143266302354,0.41502772647015085,0.41502772647015085,0.06721663470946095,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.582575430082898,1.1368683772161603e-13,1.1368683772161603e-13,5.561550324045697,19239.966914056557,16353.971876948071,0.85,1.263460273213802,1.0016811989634637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753668777827486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16773.81109076594,1231.0279789779897,0.41502772647015085,0.06721663470946095,6.113110376966115,4.574842586903269
1452.0,-16.643037040008263,5.974572665662863,34.2624074083834,21.169249922409676,4.926076564327676,-14.48034621829646,-25.684475480206288,2.7715097846237935,-3.6043337423016624,-3.604333742301854,38.52685860934819,49552.15277464513,12965.297405661391,12965.297405661391,62517.45018030652,76807.14678844597,76807.14678844597,12965.297405661391,89772.44419410736,89772.44419410736,89772.44419410736,108978.16365462253,86995.18844614958,59778.60961594173,30240.64314467539,19205.719460515167,0.0,49446.36260519056,16324.861541437891,1230.992310589876,0.0,0.8988714304575695,3.09552729809758,0.0014959713701933424,374364.9295193077,1491989.8426220233,3.985388921280017,1491989.8426220233,3.985388921280017,0.85,0.08549697824793949,4.698906859688992,1.212869181917049,1.0,0.0,4.6989068596888615,1.2774892964379831,1.2786036753722188,3.678235796410138,15736.832498978585,1604.710324012643,1603.0968420496806,1603.0968420496806,8.087657005851423,5.974572665662863,3.1555132449427523,2.8190594207201105,4.576275811587406,4.576275811587406,1.307507374739259,0.0,0.0,0.0008722741745481129,0.00036294697974872985,0.000509327194799383,0.002393281049468972,0.08530920614723103,0.07341912828752489,0.011890077859706145,0.0854003375321764,0.07360668147042812,0.011890296777511375,0.4150110598034842,0.4150110598034842,0.06721019343049112,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.68268479517684,1.7053025658242404e-13,1.7053025658242404e-13,6.064652247785034,19205.719460515167,16324.861541437891,0.85,1.2643488193354762,1.0021394934608086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753728656910778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16774.234304754536,1230.992310589876,0.4150110598034842,0.06721019343049112,6.113110376966115,4.576275811587406
1453.0,-16.644345266428243,5.973960986843882,34.26251236664717,21.171670546196424,4.933554039573288,-14.484260162410783,-25.688331050891406,2.7734689355555173,-3.5919827073772126,-3.59198270737739,38.52787189346742,49564.643197243044,12948.401458277713,12948.401458277713,62513.04465552076,76783.21990650795,76783.21990650795,12948.401458277713,89731.62136478566,89731.62136478566,89731.62136478566,108971.92816641161,86997.35338666647,59778.776677399954,30242.863010296125,19240.306801625942,0.0,49483.16981192207,16354.26078138205,1230.801613085893,0.0,0.8989255142066714,3.0920352415075114,0.0014959713701933424,374543.0947115465,1492032.1972400749,3.9836062079562833,1492032.1972400749,3.9836062079562833,0.85,0.08529612301352013,4.698906859688992,1.2128732711495833,1.0,0.0,4.698906859689447,1.2774804448825565,1.2785946796569507,3.6782612825991086,15737.224121859035,1604.7502584326999,1603.0968420496806,1603.0968420496806,8.07711743834652,5.973960986843882,3.1594353564880193,2.814525630355863,4.57767426651434,4.57767426651434,1.3079069332898114,0.0,0.0,0.0008721673773334064,0.0003628063700399563,0.0005093610072934501,0.0023934399312292875,0.08529612298039918,0.07340725848311454,0.011888864497284648,0.08529591469106755,0.07340725851161899,0.011888864501901141,0.4149943931368175,0.4149943931368175,0.06721150209241768,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.653332142279453,1.7053025658242404e-13,1.7053025658242404e-13,5.559129011156699,19240.306801625942,16354.26078138205,0.85,1.2633193243909646,1.001646486787945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753788686816197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16774.65742650513,1230.801613085893,0.4149943931368175,0.06721150209241768,6.113110376966115,4.57767426651434
