time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1454.0,-16.645682924062644,5.973326202628174,34.26264986652428,21.172757574263983,4.932520634556043,-14.485567774536278,-25.690932164993114,2.7724054850297013,-3.594172095728595,-3.594172095728793,38.529029658360656,49570.41872651752,12951.174105885055,12951.174105885055,62521.59283240257,76793.23089572156,76793.23089572156,12951.174105885055,89744.40500160662,89744.40500160662,89744.40500160662,108991.21957424775,87007.50438706091,59784.692217857155,30247.569076893058,19246.81457264114,0.0,49494.3836495342,16359.792386744966,1231.0859463267338,0.0,0.8989114003535157,3.0914940174018835,0.0014959713701933424,374511.50767213147,1492080.5921739493,3.9840714146498297,1492080.5921739493,3.9840714146498297,0.85,0.08529923025786057,4.698906859688992,1.2129008270381019,1.0,0.0,4.698906859688931,1.2774855924619646,1.2785996922335163,3.6782464611857417,15739.060368159062,1604.9375034450156,1603.0968420496806,1603.0968420496806,8.078846995497786,5.973326202628174,3.1590830289230696,2.8142431737051044,4.579114031180053,4.579114031180053,1.3083182946228722,0.0,0.0,0.0008720581899060312,0.00036271153771385656,0.0005093466521921747,0.0023933724779454327,0.08529923024304817,0.07340956412244234,0.011889666120605831,0.08529934652263452,0.07340956413519006,0.01188966612267051,0.41497772647015085,0.41497772647015085,0.06721122341754661,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.648376891944224,1.7053025658242404e-13,1.7053025658242404e-13,5.624449835824237,19246.81457264114,16359.792386744966,0.85,1.263205806846955,1.0015362364651659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753859724454527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16775.076450467852,1231.0859463267338,0.41497772647015085,0.06721122341754661,6.113110376966115,4.579114031180053
1455.0,-16.647021876113325,5.972705261572167,34.2627833244762,21.17479636743667,4.9339060314583785,-14.486634811970925,-25.692517357505835,2.7735181932127095,-3.5930752343937797,-3.5930752343939787,38.529186927211825,49570.88798543162,12949.512926720787,12949.512926720787,62520.40091215241,76796.3051173661,76796.3051173661,12949.512926720787,89745.81804408687,89745.81804408687,89745.81804408687,108993.12749309589,87011.8659752457,59786.4451829043,30250.467547046,19247.30944900901,0.0,49497.77699605501,16360.213031657659,1231.029614711501,0.0,0.8989159748818377,3.09146690659259,0.0014959713701933424,374527.33219722426,1492087.1661526158,3.983920632438356,1492087.1661526158,3.983920632438356,0.85,0.08529556031179743,4.698906859688992,1.212911301231943,1.0,0.0,4.698906859689057,1.277480664934474,1.2785946207976893,3.6782606490016923,15739.84934952596,1605.017957154172,1603.0968420496806,1603.0968420496806,8.077810764173082,5.972705261572167,3.1597026120441223,2.8130026495280447,4.580545806253054,4.580545806253054,1.3087273732151583,0.0,0.0,0.0008719489093836956,0.0003626537553963515,0.0005092951539873441,0.002393130492677493,0.085295560311899,0.0734060081743224,0.0118895521375766,0.08529512948853278,0.07340600817423498,0.011889552137562447,0.4149610598034842,0.4149610598034842,0.06721113541389093,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.633088820330556,1.7053025658242404e-13,1.7053025658242404e-13,5.5740037802659685,19247.30944900901,16360.213031657659,0.85,1.263095126820247,1.0014770560177366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753932360875112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16775.494841217693,1231.029614711501,0.4149610598034842,0.06721113541389093,6.113110376966115,4.580545806253054
1456.0,-16.647287944700334,5.972068265676038,34.262924581619245,21.176406845357292,4.931792578252788,-14.485611904407147,-25.692431442998327,2.773720303157833,-3.5947241832519126,-3.5947241832521026,38.52918097347462,49568.89016106369,12951.548135438305,12951.548135438305,62520.43829650199,76813.91091007326,76813.91091007326,12951.548135438305,89765.45904551157,89765.45904551157,89765.45904551157,109016.12127311138,87018.52203907767,59790.54197163969,30253.3111860422,19250.66222759981,0.0,49503.97341364201,16363.062893459837,1231.0703430390295,0.0,0.8989083173210848,3.0908509166868368,0.0014959713701933424,374503.5428500011,1492086.917280677,3.984173035923184,1492086.917280677,3.984173035923184,0.85,0.08530018722587504,4.698906859688992,1.2129286318412054,1.0,0.0,4.698906859689316,1.277479773737681,1.2785937010830375,3.6782632150337826,15741.05338578931,1605.1407346840472,1603.0968420496806,1603.0968420496806,8.07908031237762,5.972068265676038,3.15950456929444,2.8125636963815976,4.581980699372205,4.581980699372205,1.3091373426777728,0.0,0.0,0.0008719271953051818,0.00036265688687420596,0.0005092703084309759,0.002393013745722241,0.08529430856037445,0.07340460604007755,0.011889702520296907,0.08528022894427277,0.07340769904030918,0.011892488185565864,0.4149443931368175,0.4149443931368175,0.06721056978588312,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.614443403893915,1.7053025658242404e-13,1.7053025658242404e-13,5.53678543987013,19250.66222759981,16363.062893459837,0.85,1.2629377802484232,1.0013113441799764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754005068238286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16775.91316144748,1231.0703430390295,0.4149443931368175,0.06721056978588312,6.113110376966115,4.581980699372205
1457.0,-16.648639814738587,5.971470752628391,34.26305573711688,21.178881741967075,4.9364761019710865,-14.487833538902388,-25.69479838768018,2.7756698261357924,-3.591252794382285,-3.5912527943823913,38.529669293023275,49573.361572255024,12946.701565717718,12946.701565717718,62520.06313797274,76803.45167563228,76803.45167563228,12946.701565717718,89750.15324135,89750.15324135,89750.15324135,108999.46430340412,87020.98865448833,59790.89855111538,30255.65567041439,19249.311062054127,0.0,49504.966732468514,16361.914402746008,1230.970647705973,0.0,0.8989228265679866,3.091344561381577,0.0014959713701933424,374553.62587492465,1492107.3296117028,3.9836947943736227,1492107.3296117028,3.9836947943736227,0.85,0.0852888903593658,4.698906859688992,1.2129335194686428,1.0,0.0,4.698906859688528,1.2774709741209551,1.2785847528558996,3.678288552052913,15741.4995795875,1605.1862337890616,1603.0968420496806,1603.0968420496806,8.076057057890761,5.971470752628391,3.1608361120623276,2.810634640566063,4.583409714379493,4.583409714379493,1.3095456326798551,0.0,0.0,0.0008718168757338304,0.00036257062375696995,0.0005092462519768605,0.0023929007066849787,0.08528889030696515,0.07339970893004301,0.011889181376922141,0.08528831847661719,0.07339970897513906,0.011889181384226732,0.41492772647015086,0.41492772647015086,0.0672094081874266,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.589330046857128,1.1368683772161603e-13,1.1368683772161603e-13,5.495409658014182,19249.311062054127,16361.914402746008,0.85,1.2629048611594784,1.0013815753105364,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754019516290967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16776.35293047758,1230.970647705973,0.41492772647015086,0.0672094081874266,6.113110376966115,4.583409714379493
1458.0,-16.650011973038254,5.970862234210216,34.26320708519067,21.18030107757079,4.93626824988405,-14.489089571940907,-25.697090768348403,2.775345848787479,-3.592344398259172,-3.592344398259351,38.53051976214614,49577.32567235511,12948.02221018094,12948.02221018094,62525.34788253605,76811.12995842859,76811.12995842859,12948.02221018094,89759.15216860952,89759.15216860952,89759.15216860952,109013.07726809925,87029.21392986347,59795.409643793755,30259.782540077464,19253.92509948973,0.0,49513.70763956719,16365.836334566271,1231.1438722329208,0.0,0.8989148645255,3.0909672595957036,0.0014959713701933424,374537.8763320394,1492142.8807248638,3.9839572310759648,1492142.8807248638,3.9839572310759648,0.85,0.08528949557442923,4.698906859688992,1.2129553799936548,1.0,0.0,4.698906859689305,1.2774727037094848,1.278586340916421,3.678283571965534,15742.987475448735,1605.3379569423541,1603.0968420496806,1603.0968420496806,8.076880866177687,5.970862234210216,3.160823656288217,2.810038577921999,4.584849578386247,4.584849578386247,1.3099570223960704,0.0,0.0,0.0008717049136351263,0.0003624870961150008,0.0005092178175201254,0.002392767095821175,0.08528949556328265,0.07340012987293625,0.011889365690346407,0.08528915397924894,0.07340012988252902,0.011889365691900218,0.4149110598034842,0.4149110598034842,0.06720736499393709,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.5786993670117795,1.7053025658242404e-13,1.7053025658242404e-13,5.534136074719925,19253.92509948973,16365.836334566271,0.85,1.2627886470891356,1.0012848569784154,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754092925918135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16776.770938416324,1231.1438722329208,0.4149110598034842,0.06720736499393709,6.113110376966115,4.584849578386247
1459.0,-16.651372474131943,5.970262513031568,34.263355871024444,21.182172058057063,4.9371889202806285,-14.490251900199365,-25.698906428273744,2.7760683766978995,-3.591674470199507,-3.59167447019961,38.5307478382126,49578.87151614499,12946.967332027638,12946.967332027638,62525.83884817263,76815.60792157221,76815.60792157221,12946.967332027638,89762.57525359985,89762.57525359985,89762.57525359985,109017.80945268653,87034.62672810203,59797.890466186276,30263.0402910175,19255.234199086688,0.0,49518.27449010419,16366.949069223685,1231.1213955383025,0.0,0.8989172113866031,3.090843511294461,0.0014959713701933424,374547.54192024306,1492152.4148166927,3.983879875880843,1492152.4148166927,3.983879875880843,0.85,0.08528620339081946,4.698906859688992,1.2129689098475502,1.0,0.0,4.698906859688952,1.277469586245053,1.278583078930523,3.6782925482404525,15743.966613499382,1605.437801236853,1603.0968420496806,1603.0968420496806,8.076222840956978,5.970262513031568,3.1613323650655074,2.808930147966061,4.586285126584477,4.586285126584477,1.3103671790241365,0.0,0.0,0.0008715939157412469,0.0003624209513460762,0.0005091729643951707,0.0023925563351646466,0.0852862033507368,0.07339717280882242,0.011889030541914376,0.08528440500505985,0.07339717285974504,0.011889030531074433,0.41489439313681753,0.41489439313681753,0.06720547839793277,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.56505063585422,1.1368683772161603e-13,1.1368683772161603e-13,5.5117189398571895,19255.234199086688,16366.949069223685,0.85,1.2626821005378104,1.0012237305654281,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375416743792657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16777.18849485123,1231.1213955383025,0.41489439313681753,0.06720547839793277,6.113110376966115,4.586285126584477
1460.0,-16.652740482298377,5.969663596632655,34.26350408443581,21.18373227948325,4.937434979632249,-14.491384008759114,-25.70096121691165,2.776078543686919,-3.591711289999921,-3.591711290000019,38.531028736245744,49581.62079994629,12946.870749686972,12946.870749686972,62528.49154963327,76821.80607835761,76821.80607835761,12946.870749686972,89768.67682804458,89768.67682804458,89768.67682804458,109026.16579230229,87041.93821132963,59801.75311068412,30266.872334050568,19257.488964257707,0.0,49524.36129830827,16368.865619619051,1231.1442643364503,0.0,0.8989160888216484,3.0905886878738484,0.0014959713701933424,374547.01068644255,1492164.1570486887,3.9839168768533453,1492164.1570486887,3.9839168768533453,0.85,0.08528384634669946,4.698906859688992,1.212988102096133,1.0,0.0,4.698906859689259,1.2774697680735105,1.2785831183478864,3.6782920246912636,15745.289210632938,1605.5726686108853,1603.0968420496806,1603.0968420496806,8.076162593604398,5.969663596632655,3.1616343449688737,2.8080292516637813,4.58772231441927,4.58772231441927,1.3107778041197913,0.0,0.0,0.000871482318453598,0.0003623461084761407,0.0005091362099774574,0.0023923836295791294,0.08528384626284777,0.07339503039161517,0.011888815871232602,0.08527885134552284,0.07339503043998342,0.011888815906716031,0.41487772647015086,0.41487772647015086,0.06720352689768376,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.5554042977296945,1.1368683772161603e-13,1.1368683772161603e-13,5.516754045756727,19257.488964257707,16368.865619619051,0.85,1.262580473738875,1.0011561885935918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754241317595075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16777.606239080218,1231.1442643364503,0.41487772647015086,0.06720352689768376,6.113110376966115,4.58772231441927
1461.0,-16.658545862645614,5.976066248920703,34.266192524096944,21.626796607766323,5.861223654207089,-14.397184431265654,-25.349651382397838,3.6253241547993995,-2.964106975518405,-2.964106975518398,38.61035874700156,47712.82434067281,12106.334384894104,12106.334384894104,59819.158725566915,74548.60071055534,74548.60071055534,12106.334384894104,86654.93509544944,86654.93509544944,86654.93509544944,105596.76140476746,85121.20592440522,58405.82805847858,29683.753184362933,18941.82630931801,0.0,48625.57949368094,16100.552362920309,1231.1402033726554,0.0,0.9015389669733204,3.24347304047161,0.0014959713701933424,383688.18904225423,1495483.1459720326,3.897652282977468,1495483.1459720326,3.897652282977468,0.85,0.08484421076340544,4.698906859688992,1.207285742606036,1.0,0.0,4.698906859689337,1.2735510023659393,1.2746603343504521,3.68961027156321,15397.841922862306,1570.1429053613933,1603.0968420496806,1603.0968420496806,7.551842201507456,5.976066248920703,3.3511616566805373,2.6249045922401657,4.589158745493983,4.589158745493983,1.311188212998281,0.0,0.0,0.0008710088818560886,0.00037535076513077475,0.0004956581167253138,0.002329051324741104,0.08483631835135427,0.07300974831623064,0.011826570035123633,0.08975824255966038,0.0730149247196395,0.011829286043765938,0.4148610598034842,0.4148610598034842,0.0672017571867289,0.0,0.0,0.0,0.2724607678997586,0.0,0.0,0.0,18941.82630931801,16100.552362920309,0.85,1.2301994001601693,0.9812289095058138,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754315605603717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16778.02378756748,1231.1402033726554,0.4148610598034842,0.0672017571867289,6.113110376966115,4.589158745493983
1462.0,-16.658545862645614,5.976066248920703,34.266192524096944,21.627695951052033,5.861223654207089,-14.397184431265654,-25.350171025469876,3.6253241547993995,-2.964106975518405,-2.964106975518398,38.61035874700156,47715.54270940268,12107.865754674775,12107.865754674775,59823.40846407745,74552.85324939816,74552.85324939816,12107.865754674775,86660.71900407293,86660.71900407293,86660.71900407293,105618.79997081304,85125.45846324803,58408.54642720846,29685.45781782174,18958.0809667401,0.0,48643.53878456184,16114.368821729086,1232.1402033726554,0.0,0.9015389669733204,3.243292520445265,0.0014959713701933424,383688.18904225423,1495483.1459720326,3.897652282977468,1495483.1459720326,3.897652282977468,0.85,0.08484421076340544,4.698906859688992,1.2072968234261499,1.0,0.0,4.698906859690025,1.2735510023659393,1.2746603343504521,3.68961027156321,15398.611177951698,1570.22134755005,1603.0968420496806,1603.0968420496806,7.552797458694979,5.976066248920703,3.3528574518140917,2.6232087971066114,4.592706318261932,4.592706318261932,1.312201805217695,0.0,0.0,0.0008710088818560886,0.0003753312161138846,0.000495677665742204,0.0023291431837506697,0.08477679798803071,0.07300681521583509,0.011769982772195629,0.08982614947839311,0.0730149247196395,0.011829286043765938,0.4148443931368175,0.4148443931368175,0.0668802131133538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18958.0809667401,16114.368821729086,0.85,1.2298325730171549,0.9809225212978608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754630867279714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16778.352395098445,1232.1402033726554,0.4148443931368175,0.0668802131133538,6.113110376966115,4.592706318261932
1463.0,-16.658545862645614,5.976066248920703,34.266192524096944,21.628905564453476,5.861223654207089,-14.397184431265654,-25.35086637418715,3.6253241547993995,-2.964106975518405,-2.964106975518398,38.61035874700156,47719.18021872141,12108.56727845968,12108.56727845968,59827.747497181095,74558.57303848503,74558.57303848503,12108.56727845968,86667.14031694471,86667.14031694471,86667.14031694471,105641.57404294329,85131.1782523349,58412.18393652719,29687.771462008564,18974.433725998577,0.0,48662.20518800714,16128.26866709879,1233.1402033726554,0.0,0.9015389669733204,3.243092130101683,0.0014959713701933424,383688.18904225423,1495483.1459720326,3.897652282977468,1495483.1459720326,3.897652282977468,0.85,0.08484421076340544,4.698906859688992,1.2073117017047483,1.0,0.0,4.698906859688432,1.2735510023659393,1.2746603343504521,3.68961027156321,15399.645848539774,1570.3268545874255,1603.0968420496806,1603.0968420496806,7.553235064063856,5.976066248920703,3.3536343528920756,2.6224318960286275,4.594333095343466,4.594333095343466,1.3126665986695618,0.0,0.0,0.0008710088818560886,0.00037530505850077734,0.0004957038233553113,0.0023292660959383328,0.08472513149998373,0.07300388211543955,0.011721249384544172,0.08989349750722987,0.0730149247196395,0.011829286043765938,0.4148277264701508,0.4148277264701508,0.06660329687524642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18974.433725998577,16128.26866709879,0.85,1.2294499862066612,0.9806209980488485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754630867279714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16778.79711023636,1233.1402033726554,0.4148277264701508,0.06660329687524642,6.113110376966115,4.594333095343466
1464.0,-16.67457793238672,5.981742811410071,34.26641973034003,21.53469178536909,5.631177607936042,-14.397625993437995,-25.40171054480595,3.457446969087566,-3.0423445790070787,-3.0423445790071577,38.54474642597146,47891.75502343605,12222.92825696055,12222.92825696055,60114.6832803966,75200.68372219037,75200.68372219037,12222.92825696055,87423.61197915091,87423.61197915091,87423.61197915091,106486.83218466755,85479.29436912046,58658.45353886258,29800.934255842083,19063.22020551664,0.0,48864.154461358725,16203.737174689144,1234.1402033726554,0.0,0.9014009485867058,3.211515088965112,0.0014959713701933424,382539.2069853028,1492737.6754434325,3.902182176847519,1492737.6754434325,3.902182176847519,0.85,0.08485664450394949,4.698906859688992,1.2083530070213597,1.0,0.0,4.698906859688595,1.2743266120694712,1.2754349550257105,3.687364616876436,15462.6176647735,1576.748192784845,1603.0968420496806,1603.0968420496806,7.624572599951361,5.981742811410071,3.3354800053337694,2.646262806076302,4.595959872425,4.595959872425,1.3131313921214287,0.0,0.0,0.0008697026706294716,0.0003733969416633892,0.0004963057289660824,0.0023320943943416703,0.0845610245585837,0.07289612287529991,0.011664901683283794,0.08907677998875688,0.0730271446379351,0.011829499866014394,0.41481105980348415,0.41481105980348415,0.06637843055142718,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19063.22020551664,16203.737174689144,0.85,1.2302409392540432,0.9800999434321198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754630867279714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16779.24182537427,1234.1402033726554,0.41481105980348415,0.06637843055142718,6.113110376966115,4.595959872425
1465.0,-16.69700038518413,5.986928454450222,34.270376021699384,21.53842047499495,5.7096975802089585,-14.45339998713287,-25.453169842343755,3.4627225170194,-3.0573407451269645,-3.0573407451269574,38.65039405984882,48030.2584460239,12251.718514006789,12251.718514006789,60281.97696003069,74846.77657119522,74846.77657119522,12251.718514006789,87098.49508520201,87098.49508520201,87098.49508520201,106165.66026773363,85471.69188366004,58639.21651361786,29813.861522269086,19067.165182531622,0.0,48881.02670480071,16207.09040515188,1235.1402033726554,0.0,0.9009803045445223,3.2188646518657764,0.0014959713701933424,382319.2843272302,1497160.2519269092,3.915994597451374,1497160.2519269092,3.915994597451374,0.85,0.08487269810491145,4.698906859688992,1.2083296112483368,1.0,0.0,4.698906859689105,1.2743060398383272,1.2754120406355334,3.687424145211733,15461.242427333324,1576.607957593401,1603.0968420496806,1603.0968420496806,7.642531750197976,5.986928454450222,3.336358339166746,2.650570115283476,4.599299079190828,4.599299079190828,1.3140854511973796,0.0,0.0,0.0008678788188173829,0.00037147483053693984,0.000496403988280443,0.0023325561057079476,0.08487935727597719,0.07319801028768613,0.01168134698829106,0.08931127777852689,0.07319629274047236,0.011676405364439093,0.41479439313681743,0.41479439313681743,0.06619520415903846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19067.165182531622,16207.09040515188,0.85,1.2332387640726514,0.982595122972463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375550155413291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16779.365364715035,1235.1402033726554,0.41479439313681743,0.06619520415903846,6.113110376966115,4.599299079190828
1466.0,-16.697001684663913,5.990149736048221,34.27309317356222,21.53866966199132,5.708702920709188,-14.452429434524637,-25.452152139600344,3.46318816623337,-3.0571284852067606,-3.0571284852068135,38.64277965805184,48024.93174756136,12257.187412134992,12257.187412134992,60282.11915969635,74852.65800098662,74852.65800098662,12257.187412134992,87109.84541312161,87109.84541312161,87109.84541312161,106185.1229836687,85470.66818071356,58638.485256219974,29813.536582770652,19075.277570547092,0.0,48888.81415331774,16213.985934965027,1236.1402033726554,0.0,0.9010066831793369,3.2197551468972,0.0014959713701933424,382322.3964828703,1496841.1700551284,3.9151281322390266,1496841.1700551284,3.9151281322390266,0.85,0.08490800204436016,4.698906859688992,1.2083265511924401,1.0,0.0,4.698906859688845,1.2743038948941727,1.2754098936951588,3.6874303519877594,15461.05724649648,1576.5890744032347,1603.0968420496806,1603.0968420496806,7.64594320856078,5.990149736048221,3.3402404910460377,2.6499092450021835,4.60249965286029,4.60249965286029,1.3149999008172257,0.0,0.0,0.0008678787132189386,0.00037151275544468316,0.0004963659577742554,0.0023323774039015455,0.08482543899217272,0.07317391544894818,0.011651523543224546,0.08941093192556397,0.07322639717045912,0.011681604873901052,0.41477772647015076,0.41477772647015076,0.06604528971179414,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19075.277570547092,16213.985934965027,0.85,1.233045231382554,0.9823296510517272,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756719454288673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16779.360348979582,1236.1402033726554,0.41477772647015076,0.06604528971179414,6.113110376966115,4.60249965286029
1467.0,-16.693557331805238,5.991900267974931,34.27544438389871,21.544998872000747,5.709085475193632,-14.451864598961981,-25.449332676921017,3.472323994627526,-3.0573412337865875,-3.0573412337866146,38.64405584718343,48030.240393188506,12260.984873557505,12260.984873557505,60291.22526674601,74880.81588377926,74880.81588377926,12260.984873557505,87141.80075733676,87141.80075733676,87141.80075733676,106238.14307179622,85457.44131525904,58630.18346881398,29808.064273827848,19096.34231445945,0.0,48904.4065882873,16231.890967290532,1237.1402033726554,0.0,0.9010014523944396,3.218730565899386,0.0014959713701933424,382319.2771625241,1496894.6452332863,3.915299946010715,1496894.6452332863,3.915299946010715,0.85,0.08490807554249678,4.698906859688992,1.2082846104586493,1.0,0.0,4.698906859688907,1.2742612365310166,1.2753675550388623,3.6875537958614,15458.664597318273,1576.345092087336,1603.0968420496806,1603.0968420496806,7.648312037020115,5.991900267974931,3.3426761900686075,2.649224077906324,4.60511628689977,4.60511628689977,1.3157475105427916,0.0,0.0,0.0008681586499315868,0.00037161784192114904,0.0004965408080104378,0.002333199008875761,0.0848050587858468,0.0731746907345769,0.01163036805126991,0.08945426823347531,0.07322646883574463,0.011681606706752154,0.4147610598034841,0.4147610598034841,0.06592202482066536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19096.34231445945,16231.890967290532,0.85,1.2328382956227484,0.9821250014858957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756719524876668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16779.803756267163,1237.1402033726554,0.4147610598034841,0.06592202482066536,6.113110376966115,4.60511628689977
1468.0,-16.69645015302196,5.996925416950962,34.27736467512571,21.546503039449476,5.705646313342066,-14.447042319282117,-25.446136307995744,3.472324026526535,-3.0509364544025743,-3.0509364544025614,38.60901494764174,47996.69832154032,12260.061629333599,12260.061629333599,60256.75995087392,74904.15793014325,74904.15793014325,12260.061629333599,87164.21955947686,87164.21955947686,87164.21955947686,106269.41933114346,85464.51639281823,58633.11797009577,29812.66491413606,19105.19977166661,0.0,48917.86468580267,16239.419805916616,1238.1402033726554,0.0,0.9011475946743412,3.2184611859132914,0.0014959713701933424,382413.19279082335,1495426.8779816946,3.910500229001461,1495426.8779816946,3.910500229001461,0.85,0.08488281539027659,4.698906859688992,1.2083031186042352,1.0,0.0,4.698906859688914,1.2742617174282513,1.2753677367373726,3.6875524042050403,15459.944430288975,1576.4755987303488,1603.0968420496806,1603.0968420496806,7.647736124074815,5.996925416950962,3.3491532814642695,2.6477721354866923,4.607294613591075,4.607294613591075,1.31636988959745,0.0,0.0,0.0008679235328911467,0.0003717370094481039,0.0004961865234430428,0.002331534258691747,0.08466533759165187,0.07306922598972986,0.011596111601922015,0.08953360291140242,0.07318843124701474,0.011694384143261847,0.41474439313681744,0.41474439313681744,0.065820079574429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19105.19977166661,16239.419805916616,0.85,1.2317945670339556,0.9811691215432449,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375653242912072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16780.316191413276,1238.1402033726554,0.41474439313681744,0.065820079574429,6.113110376966115,4.607294613591075
1469.0,-16.69645015302196,5.996925416950962,34.27736467512571,21.547591674048476,5.705646313342066,-14.447042319282117,-25.4467680939473,3.472324026526535,-3.0509364544025743,-3.0509364544025614,38.60901494764174,48000.00072261882,12261.436539331331,12261.436539331331,60261.43726195015,74909.30571096473,74909.30571096473,12261.436539331331,87170.74225029607,87170.74225029607,87170.74225029607,106292.42578500355,85469.6641736397,58636.42037117427,29814.715336072702,19121.683534707478,0.0,48936.39887078018,16253.431004501355,1239.1402033726554,0.0,0.9011475946743412,3.2182602405864467,0.0014959713701933424,382413.19279082335,1495426.8779816946,3.910500229001461,1495426.8779816946,3.910500229001461,0.85,0.08488281539027659,4.698906859688992,1.208316588564776,1.0,0.0,4.698906859689203,1.2742617174282513,1.2753677367373726,3.6875524042050403,15460.87562850782,1576.5705545224741,1603.0968420496806,1603.0968420496806,7.648593782802389,5.996925416950962,3.350676544893735,2.646248872057227,4.610463700645469,4.610463700645469,1.3172753430415625,0.0,0.0,0.0008679235328911467,0.0003717134523180927,0.0004962100805730541,0.002331644951451551,0.08464744552889888,0.07306628967412604,0.011581155854772842,0.08960032132256088,0.07318843124701474,0.011694384143261847,0.41472772647015077,0.41472772647015077,0.06573519004410656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19121.683534707478,16253.431004501355,0.85,1.231423616214068,0.9808649968169096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756689565625075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16780.70178665051,1239.1402033726554,0.41472772647015077,0.06573519004410656,6.113110376966115,4.610463700645469
1470.0,-16.696458333531773,6.002012280379944,34.27921693413887,21.54885419821369,5.696167988769689,-14.440954602183947,-25.44200186440719,3.472322344791133,-3.046245151739356,-3.046245151739369,38.60927113635474,47975.040194669506,12262.692815341126,12262.692815341126,60237.733010010634,74960.09412051586,74960.09412051586,12262.692815341126,87222.78693585699,87222.78693585699,87222.78693585699,106374.2227849745,85475.64186562019,58640.28453861462,29817.06369667285,19151.435849117515,0.0,48968.499545790364,16278.720471749888,1240.1402033726554,0.0,0.9011681617118168,3.2163039198400676,0.0014959713701933424,382481.9945451318,1495437.6050726792,3.909824845091425,1495437.6050726792,3.909824845091425,0.85,0.0848539379277504,4.698906859688992,1.2083320734696463,1.0,0.0,4.698906859688909,1.2742617265353309,1.275367745005188,3.687552377850303,15461.956951959237,1576.6808188279624,1603.0968420496806,1603.0968420496806,7.649377438522269,6.002012280379944,3.3564457030467376,2.645566577333206,4.612125243007054,4.612125243007054,1.317750069430587,0.0,0.0,0.0008679228680946046,0.000371891202566101,0.0004960316655285036,0.0023308065957748413,0.08462754143871098,0.07305954106968511,0.011568000369025867,0.08962016482314945,0.07316044646750651,0.01169349146024389,0.4147110598034841,0.4147110598034841,0.0656639450865153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19151.435849117515,16278.720471749888,0.85,1.2301323007392218,0.9797122770692234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756689565625075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16781.145238312074,1240.1402033726554,0.4147110598034841,0.0656639450865153,6.113110376966115,4.612125243007054
1471.0,-16.69645836893911,6.009044354809636,34.27922585127902,21.550105895753973,5.7191525463345245,-14.459634596932364,-25.459584582690127,3.4723223990437444,-2.867787357585314,-2.867787357585342,38.55967733869121,48066.93846537311,12031.725187941798,12031.725187941798,60098.66365331491,74857.32933132931,74857.32933132931,12031.725187941798,86889.05451927111,86889.05451927111,86889.05451927111,106098.2222258164,85481.5602678709,58643.85383514457,29819.673814140366,19209.167706545282,0.0,49028.841520685644,16327.79255056349,1241.1402033726554,0.0,0.9021444979468021,3.232777408727739,0.0014959713701933424,385106.429731363,1493362.1065851308,3.8777906347262205,1493362.1065851308,3.8777906347262205,0.85,0.0843533491128608,4.698906859688992,1.2083475699136028,1.0,0.0,4.698906859688413,1.274261726291303,1.2753677447572815,3.687552378556489,15463.027550305478,1576.7899894770874,1603.0968420496806,1603.0968420496806,7.50530153409717,6.009044354809636,3.415104513551563,2.593939841258073,4.615321322503048,4.615321322503048,1.318663235000871,0.0,0.0,0.0008679228652172034,0.00037123586584544605,0.0004966869993717573,0.0023338859484662924,0.08425665817403921,0.07274809197627481,0.011508566197764396,0.09024949545485389,0.07278058417138691,0.011572764941473884,0.41469439313681744,0.41469439313681744,0.06560361578710895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19209.167706545282,16327.79255056349,0.85,1.2257818416525061,0.9803808732681007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756690009990338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16781.58852609076,1241.1402033726554,0.41469439313681744,0.06560361578710895,6.113110376966115,4.615321322503048
1472.0,-16.69645851860026,6.01453309314259,34.27933398660572,21.548493077885382,5.716726428324296,-14.444365406917495,-25.448031386453636,3.467186352134438,-2.8692745544033755,-2.8692745544033857,38.5609925306988,48006.55489116731,12042.790306621297,12042.790306621297,60049.34519778861,74861.17508342754,74861.17508342754,12042.790306621297,86903.96539004883,86903.96539004883,86903.96539004883,106130.82105171497,85498.22003260959,58655.671976152684,29825.05339606323,19226.85566166614,0.0,49051.90905772937,16342.82731241622,1242.1402033726554,0.0,0.9021334045806613,3.2322290266955664,0.0014959713701933424,385084.50061708683,1493417.1191766672,3.878154318814466,1493417.1191766672,3.878154318814466,0.8500000000000001,0.08435681783187117,4.698906859688992,1.2083950257813556,1.0,0.0,4.698906859688311,1.274285385974097,1.2753914249604252,3.6874839116961424,15466.041187402512,1577.0972949378752,1603.0968420496806,1603.0968420496806,7.512203873612325,6.01453309314259,3.420338765560771,2.594194327581819,4.619112685423306,4.619112685423306,1.319746481549516,0.0,0.0,0.0008679228530548528,0.0003716663525942186,0.0004962565004606341,0.002331863074179727,0.08425053177350617,0.07275021861567203,0.011500313157834126,0.09030577844571422,0.07278405622918674,0.011572761602684434,0.4146777264701508,0.4146777264701508,0.06555201901425053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19226.85566166614,16342.82731241622,0.85,1.224199961863183,0.9786888178942887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756690011913666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16782.031976770315,1242.1402033726554,0.4146777264701508,0.06555201901425053,6.113110376966115,4.619112685423306
1473.0,-16.696458452995326,6.019419072283743,34.281348861788764,21.549934974778466,5.692818740415856,-14.44285754175668,-25.447303348313994,3.4675093206871805,-3.045526261489954,-3.045526261489951,38.617442077852814,48002.750086235945,12289.782611720477,12289.782611720477,60292.53269795642,74981.04161653585,74981.04161653585,12289.782611720477,87270.82422825633,87270.82422825633,87270.82422825633,106518.23108300444,85503.51088670673,58658.99686500023,29827.237801896117,19247.40685474811,0.0,49074.64465664423,16360.295826535894,1243.1402033726554,0.0,0.9011442024445288,3.2078610815188333,0.0014959713701933424,382492.5385096276,1495779.7679035857,3.910611625868189,1495779.7679035857,3.910611625868189,0.85,0.08463434441286527,4.698906859688992,1.2084085259633137,1.0,0.0,4.698906859689219,1.2742838981538744,1.2753899358556164,3.6874882171049626,15466.998266594943,1577.1948898548376,1603.0968420496806,1603.0968420496806,7.666275853932228,6.019419072283743,3.373930446622536,2.6454886256612067,4.622450195411763,4.622450195411763,1.3207000558319322,0.0,0.0,0.0008679228583862953,0.00037169349559422666,0.0004962293627920687,0.002331735556802749,0.08461636087879736,0.07307249895027473,0.011543861928522624,0.08959875791249998,0.073081619606836,0.011552724806029271,0.4146610598034841,0.4146610598034841,0.06550740826263046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19247.40685474811,16360.295826535894,0.85,1.228588268336924,0.9781578740323459,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756690020043258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16782.475425159806,1243.1402033726554,0.4146610598034841,0.06550740826263046,6.113110376966115,4.622450195411763
1474.0,-16.696278477153516,6.019477795512008,34.28139505522905,21.55427784835922,5.692768046595058,-14.44284836175628,-25.44639181634409,3.47302978178569,-3.04553736531318,-3.0455373653131543,38.61739465318683,47999.03286233787,12291.244945550876,12291.244945550876,60290.27780788874,75001.81887084972,75001.81887084972,12291.244945550876,87293.0638164006,87293.0638164006,87293.0638164006,106559.7275154245,85497.9449842063,58654.47231383378,29826.08074485836,19266.663699023906,0.0,49092.744443882264,16376.66414417032,1244.1402033726554,0.0,0.9011443098608567,3.207178038672712,0.0014959713701933424,382492.3756481027,1495777.7817978323,3.9106080984316525,1495777.7817978323,3.9106080984316525,0.85,0.08463434698963697,4.698906859688992,1.208389645819552,1.0,0.0,4.698906859688647,1.2742584378280415,1.275364472069318,3.687561894978089,15465.991433034153,1577.0922214042669,1603.0968420496806,1603.0968420496806,7.667188047002569,6.019477795512008,3.3754846361555906,2.643993159356417,4.6256150209412485,4.6256150209412485,1.3216042916974995,0.0,0.0,0.0008679374843939295,0.00037172748225323347,0.000496210002140696,0.0023316445829052058,0.08460640874779665,0.07306944224609284,0.01153696650170381,0.08965174972436918,0.0730816221220549,0.011552724867582057,0.41464439313681745,0.41464439313681745,0.06546838632800107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19266.663699023906,16376.66414417032,0.85,1.2280893743230497,0.9777215229269853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37566900164796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16782.918877856806,1244.1402033726554,0.41464439313681745,0.06546838632800107,6.113110376966115,4.6256150209412485
1475.0,-16.696278572482747,6.0196984080848495,34.281673033163436,21.555521862488263,5.692800404503122,-14.442778077910544,-25.447077630646504,3.472983856593092,-3.0455418012389828,-3.045541801238994,38.61742232298866,48002.61703920497,12292.291296409225,12292.291296409225,60294.90833561419,75007.54828540584,75007.54828540584,12292.291296409225,87299.83958181506,87299.83958181506,87299.83958181506,106583.16086065977,85504.04456355913,58658.38928144897,29828.505869011286,19283.32127884471,0.0,49111.82714785599,16390.823087018,1245.1402033726554,0.0,0.9011441973488971,3.2069693584807633,0.0014959713701933424,382492.3105856952,1495778.9405859853,3.910611793203264,1495778.9405859853,3.910611793203264,0.85,0.08463434872617087,4.698906859688992,1.2084055873425674,1.0,0.0,4.698906859688948,1.2742586493974055,1.2753646838124484,3.687561282720032,15467.094805074652,1577.2047340401311,1603.0968420496806,1603.0968420496806,7.667840752959502,6.0196984080848495,3.376461174904231,2.6432372331806184,4.627331767568914,4.627331767568914,1.3220947907339755,0.0,0.0,0.0008679374766467949,0.00037170191125808456,0.0004962355653887103,0.0023317647022266562,0.08459747609093535,0.07306658553669744,0.011530890554237902,0.08971795970048181,0.07308162382644676,0.011552724899724108,0.4146277264701508,0.4146277264701508,0.06543383544696424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19283.32127884471,16390.823087018,0.85,1.2277064779954212,0.9774146030993383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756680240198156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16783.365934757734,1245.1402033726554,0.4146277264701508,0.06543383544696424,6.113110376966115,4.627331767568914
1476.0,-16.696278667372997,6.019993075116852,34.28203860153812,21.556841628067218,5.6928482290333084,-14.442683646190925,-25.44769289726389,3.4730750682846154,-3.0455493033937273,-3.0455493033936794,38.61748448611771,48005.832339055654,12293.462883211409,12293.462883211409,60299.295222267065,75013.56263333988,75013.56263333988,12293.462883211409,87307.0255165513,87307.0255165513,87307.0255165513,106607.0924388713,85509.85375331894,58662.05155421391,29830.891332338917,19300.066922320006,0.0,49130.95825465892,16405.056883972004,1246.1402033726554,0.0,0.9011439558286842,3.2067473727083806,0.0014959713701933424,382492.2005504557,1495781.5439282996,3.9106197244693526,1495781.5439282996,3.9106197244693526,0.85,0.08463435218773438,4.698906859688992,1.2084205590328203,1.0,0.0,4.698906859688991,1.2742582292483542,1.275364263288888,3.687562498584555,15468.145647630865,1577.311890159317,1603.0968420496806,1603.0968420496806,7.668571580175585,6.019993075116852,3.3775122217924487,2.642480853324403,4.629097448687575,4.629097448687575,1.3225992710535928,0.0,0.0,0.000867937468935337,0.00037167897205252285,0.0004962584968828142,0.002331872455181604,0.08458928691018264,0.07306382657669092,0.011525460333491718,0.08978377489434132,0.07308162722294122,0.011552724964793166,0.4146110598034841,0.4146110598034841,0.06540286140880143,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19300.066922320006,16405.056883972004,0.85,1.2273177109577156,0.9770994510269586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756680245376436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16783.809390232065,1246.1402033726554,0.4146110598034841,0.06540286140880143,6.113110376966115,4.629097448687575
1477.0,-16.69894671466347,6.017100414662901,34.283348581110545,21.173597301263385,4.8419369789580875,-14.542585327396761,-25.80173338120801,2.685571321997497,-3.7326475059642803,-3.732647505964428,38.602240162502305,49837.949086020795,13222.119254474255,13222.119254474255,63060.068340495054,77224.91447879579,77224.91447879579,13222.119254474255,90447.03373327004,90447.03373327004,90447.03373327004,110106.07091201443,87421.37645381711,60034.39087162243,30429.983980216308,19659.03717874439,0.0,50089.0211589607,16710.18160193273,1247.1402033726554,0.0,0.898015775229967,3.05440018617795,0.0014959713701933424,372517.91396262025,1495143.2264310005,4.013614299850902,1495143.2264310005,4.013614299850902,0.8499999999999999,0.08529069207119153,4.698906859688992,1.2140582551294936,1.0,0.0,4.6989068596894565,1.2778966498667077,1.2790055649311973,3.6770632900392344,15813.926984426926,1612.5717736869294,1603.0968420496806,1603.0968420496806,8.24786058312533,6.017100414662901,3.176102379082393,2.840998035580508,4.630885837255704,4.630885837255704,1.3231102392159155,0.0,0.0,0.0008677206692371927,0.0003586930210244615,0.0005090276482127311,0.0023918735079581574,0.08529068966012465,0.07367357320901302,0.011617116451111638,0.0852898233067056,0.07367357529167785,0.011617116779513674,0.41459439313681745,0.41459439313681745,0.06537474884493785,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25.53276585496127,19659.03717874439,16710.18160193273,0.85,1.2589598854481485,0.9949874829427569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756680250530866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16784.252845712017,1247.1402033726554,0.41459439313681745,0.06537474884493785,6.113110376966115,4.630885837255704
1478.0,-16.701540961579674,6.014347546281095,34.28449631498764,21.177782664913707,4.84981344913334,-14.544130705545742,-25.80159466071052,2.692401720452078,-3.7227483574541225,-3.7227483574543045,38.60013259344979,49822.12914105199,13205.344205816724,13205.344205816724,63027.47334686872,77207.43079105571,77207.43079105571,13205.344205816724,90412.77499687244,90412.77499687244,90412.77499687244,110055.31418834806,87408.83518445832,60023.526570984955,30428.120681637076,19642.539191475615,0.0,50070.65987311269,16696.158312754273,1246.1402033726554,0.0,0.8980693581650318,3.0557733752107037,0.0014959713701933424,372660.15273866977,1495054.9935224347,4.011845598557598,1495054.9935224347,4.011845598557598,0.85,0.08526563078433885,4.698906859688992,1.214019777770154,1.0,0.0,4.69890685968913,1.2778654390614157,1.2789740577114472,3.67715309926553,15811.658354876843,1612.3404378535834,1603.0968420496806,1603.0968420496806,8.237396431355135,6.014347546281095,3.1774607637485106,2.8368867825325843,4.63171320647729,4.63171320647729,1.323346630422083,0.0,0.0,0.0008675099140527817,0.00035869802639994534,0.0005088118876528364,0.002390859669183218,0.08526563078433703,0.07365548717582096,0.011610143608516069,0.08526483590158247,0.07365548717582253,0.011610143608516317,0.4145777264701508,0.4145777264701508,0.06534892546051367,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.51912348256991,1.7053025658242404e-13,1.7053025658242404e-13,25.20693993434793,19642.539191475615,16696.158312754273,0.85,1.2587705755544412,0.9950363999058428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756825179979995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16784.642853209054,1246.1402033726554,0.4145777264701508,0.06534892546051367,6.113110376966115,4.63171320647729
1479.0,-16.704030630269255,6.011643422888774,34.285521884607604,21.179391990322642,4.850127225013648,-14.546394341260388,-25.804814359266288,2.6924017607097643,-3.7208669563261765,-3.720866956326331,38.59887606403845,49824.41810716486,13199.525319700444,13199.525319700444,63023.943426865306,77213.52795368855,77213.52795368855,13199.525319700444,90413.053273389,90413.053273389,90413.053273389,110031.20819070266,87416.41204459405,60026.88052941319,30432.8127946454,19618.154917313652,0.0,50050.96771195905,16675.431679716603,1245.1402033726554,0.0,0.8980824524468406,3.0570630809331636,0.0014959713701933424,372687.1910074601,1495002.3910728663,4.011413397470214,1495002.3910728663,4.011413397470214,0.85,0.0853012290920787,4.698906859688992,1.2140397057728842,1.0,0.0,4.69890685968872,1.2778658537731533,1.2789742143657064,3.677151905901965,15813.028956871667,1612.4802003611496,1603.0968420496806,1603.0968420496806,8.233766653063736,6.011643422888774,3.1765360050427294,2.8351074178460447,4.63257792520655,4.63257792520655,1.3235936929161571,0.0,0.0,0.0008673076989217706,0.00035858186834821507,0.0005087258305735555,0.0023904552949830598,0.08530106250083436,0.07364730001792656,0.01165376248290779,0.08523361309010173,0.07364741659505858,0.011653812497020116,0.4145610598034841,0.4145610598034841,0.06559909357758355,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.161503136924182,1.7053025658242404e-13,1.7053025658242404e-13,23.234184126010177,19618.154917313652,16675.431679716603,0.85,1.2591953024677789,0.9954736218868341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756966103057109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16785.034250238674,1245.1402033726554,0.4145610598034841,0.06559909357758355,6.113110376966115,4.63257792520655
1480.0,-16.704030633085022,6.009001804339632,34.286249124672196,21.180271286889933,4.843240630341992,-14.543551572141201,-25.803866575565166,2.6906077886095456,-3.7180257600273876,-3.7180257600275515,38.59198411810165,49819.479578239996,13192.49362913954,13192.49362913954,63011.97320737954,77250.24937240973,77250.24937240973,13192.49362913954,90442.74300154927,90442.74300154927,90442.74300154927,110037.8326724782,87429.05281047775,60035.384151966806,30437.409620567712,19595.089670928915,0.0,50032.49929149663,16655.82622028958,1244.1402033726554,0.0,0.8981192185665813,3.058052057769901,0.0014959713701933424,372728.02573990304,1494713.8964695965,4.010199913200617,1494713.8964695965,4.010199913200617,0.85,0.08534865820760908,4.698906859688992,1.2140743845747783,1.0,0.0,4.698906859688577,1.27787416457205,1.278982532372706,3.6771279911294075,15815.315584660208,1612.7133715040518,1603.0968420496806,1603.0968420496806,8.229380336294556,6.009001804339632,3.175939720657205,2.8330620836824267,4.633452760560335,4.633452760560335,1.3238436458743814,0.0,0.0,0.0008673076986930882,0.0003586160582364429,0.0005086916404566453,0.002390294638808177,0.08534780303215345,0.07362272915462449,0.011725073877528957,0.08519619912542592,0.07363563918214361,0.011713019025465472,0.41454439313681746,0.41454439313681746,0.06601987851925867,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.608890193364061,1.7053025658242404e-13,1.7053025658242404e-13,20.617741741560735,19595.089670928915,16655.82622028958,0.85,1.259420858435686,0.9957423731320008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375710134761412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16785.427655843876,1244.1402033726554,0.41454439313681746,0.06601987851925867,6.113110376966115,4.633452760560335
