time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1481.0,-16.70555265310399,6.00641053650243,34.28690838050738,21.18215204626324,4.843388001947231,-14.544425046297855,-25.805775169841922,2.690798199053615,-3.717915201450296,-3.71791520145045,38.59079613465911,49820.56783511754,13189.239864623858,13189.239864623858,63009.807699741395,77258.42810875797,77258.42810875797,13189.239864623858,90447.66797338183,90447.66797338183,90447.66797338183,110022.35499861179,87437.02571074438,60039.53674719447,30441.65440394434,19574.68702522995,0.0,50016.34142917429,16638.483971445457,1243.1402033726554,0.0,0.8981237786473588,3.05860129262884,0.0014959713701933424,372729.6147998668,1494664.1721265374,4.010049410560203,1494664.1721265374,4.010049410560203,0.8500000000000001,0.08537073243678535,4.698906859688992,1.2140951186651363,1.0,0.0,4.698906859688977,1.2778735360663431,1.278981745368789,3.6771297996776418,15816.757827596497,1612.8604393545704,1603.0968420496806,1603.0968420496806,8.227350661960267,6.00641053650243,3.1745906335840286,2.8318199029184012,4.634341944669492,4.634341944669492,1.3240976984769977,0.0,0.0,0.000867184098942013,0.0003585472115959984,0.0005086368873460146,0.002390037359041045,0.0854274640462135,0.07361640220948945,0.011811061836724054,0.0851434426359945,0.073634295629651,0.011736436807134348,0.4145277264701508,0.4145277264701508,0.06650708895611405,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.382051511323311,1.7053025658242404e-13,1.7053025658242404e-13,19.582336863817545,19574.68702522995,16638.483971445457,0.85,1.259784420437199,0.9960858073888915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757101347767087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16785.870854766457,1243.1402033726554,0.4145277264701508,0.06650708895611405,6.113110376966115,4.634341944669492
1482.0,-16.700541463537228,6.0026799250645455,34.28732059572663,21.15351796327161,4.742544194069179,-14.54756317120149,-25.844689657073445,2.604655559314885,-3.820792645705808,-3.8207926457060206,38.58749914274192,50052.46302918393,13324.13383106846,13324.13383106846,63376.596860252386,77599.93281618219,77599.93281618219,13324.13383106846,90924.06664725066,90924.06664725066,90924.06664725066,110454.68980925228,87709.02302564669,60232.90527600005,30529.0197218296,19530.623162001626,0.0,50059.64288383123,16601.029687701382,1242.1402033726554,0.0,0.8976520502066037,3.047646131495133,0.0014959713701933424,371253.2504201178,1494526.1794879215,4.025624497015676,1494526.1794879215,4.025624497015676,0.85,0.0858458003443972,4.698906859688992,1.2148797743627804,1.0,0.0,4.698906859688998,1.2782718939737743,1.2793809690380955,3.6759838668449962,15865.960275010457,1617.8776926891912,1603.0968420496806,1603.0968420496806,8.311496524459836,6.0026799250645455,3.14245281059246,2.8602271144720857,4.635241915212502,4.635241915212502,1.3243548329178576,0.0,0.0,0.000867591107157188,0.0003571461406135217,0.0005104449665436663,0.0023985333547857516,0.08561550166147118,0.07370125688484074,0.011914244776630448,0.0847257098429968,0.07388149960886217,0.011964300735535036,0.4145110598034841,0.4145110598034841,0.06700816835235014,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.049001049613423,2.2737367544323206e-13,2.2737367544323206e-13,15.517728878073058,19530.623162001626,16601.029687701382,0.85,1.2660217534376859,0.9998565739938664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757184028528187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16786.283562610974,1242.1402033726554,0.4145110598034841,0.06700816835235014,6.113110376966115,4.635241915212502
1483.0,-16.70174117503588,5.999050129467651,34.287525133277434,21.155879424791806,4.739614642850473,-14.546851950243369,-25.84553127000106,2.6046553772338807,-3.813707238712425,-3.813707238712631,38.579832509043236,50049.86518386723,13309.857255087734,13309.857255087734,63359.72243895497,77624.93743558525,77624.93743558525,13309.857255087734,90934.79469067298,90934.79469067298,90934.79469067298,110479.79898514683,87720.17418977334,60239.34151424875,30534.25852836066,19545.004294473856,0.0,50079.26282283451,16613.253650302777,1241.1402033726554,0.0,0.8977115338241082,3.0444644262248413,0.0014959713701933424,371354.78383429936,1494205.3366721093,4.02365985768163,1494205.3366721093,4.02365985768163,0.85,0.0857185730128243,4.698906859688992,1.2149089896818626,1.0,0.0,4.698906859689302,1.2782720948391013,1.2793810454954415,3.6759832892076494,15867.977444065025,1618.0833866881173,1603.0968420496806,1603.0968420496806,8.302590901539094,5.999050129467651,3.1422278794950325,2.856822249972619,4.635793864989578,4.635793864989578,1.3245125328541651,0.0,0.0,0.0008674936507751836,0.00035711589504170213,0.0005103777557334814,0.0023982175374487285,0.08565966008645766,0.07367058126509174,0.011989078821365916,0.08457472302964808,0.07371790494106839,0.012000668071755915,0.41449439313681746,0.41449439313681746,0.06745441484233616,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.168430083055739,2.2737367544323206e-13,2.2737367544323206e-13,13.66138876829001,19545.004294473856,16613.253650302777,0.85,1.2651888000648643,0.9994129778013849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756911808651018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16786.827101686857,1241.1402033726554,0.41449439313681746,0.06745441484233616,6.113110376966115,4.635793864989578
1484.0,-16.703347483750317,5.995764819771093,34.28775591853115,22.311669552605622,4.752231791391717,-14.555455271519078,-26.5275962074287,2.6046554208137076,15.77044273676188,-3.786861157849369,38.58176960901612,53583.16056884183,13269.25499785829,13269.25499785829,66852.41556670012,83030.45479995802,83030.45479995802,13269.25499785829,96299.70979781632,96299.70979781632,96299.70979781632,116094.47394865689,93185.34956988339,63655.53348707242,32810.90675867885,19794.76415084057,0.0,52605.670909519424,16825.549528214484,1240.1402033726554,0.0,0.8978310868676687,2.7613651368384895,0.0014959713701933424,371739.68387444154,1494286.3979198127,4.019711811086926,1494286.3979198127,4.019711811086926,0.85,0.08570068752108423,4.698906859688992,1.229302183208056,1.0,0.0,4.69890685968863,1.2782723624158916,1.2793811465196963,3.675982519725465,16856.590160130014,1718.8938281808787,1603.0968420496806,1603.0968420496806,8.27726351259762,5.995764819771093,3.1480113454449885,2.8477534743261046,4.636370009859622,4.636370009859622,1.3246771456741777,0.0,0.0,0.0008673631809386713,0.000333364341093512,0.0005339988398451593,0.0025092108116143825,0.08569919444048266,0.07364768484013137,0.012051509600351288,0.07665867254252107,0.07364851567462655,0.012052171846457687,0.4144777264701508,0.4144777264701508,0.06782402339638688,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.604689385268614,19.557303894611266,21.077887942223526,10.416307162157636,19794.76415084057,16825.549528214484,0.85,1.2708214610870523,1.0185814502965596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756976979030964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16787.24638275105,1240.1402033726554,0.4144777264701508,0.06782402339638688,6.113110376966115,4.636370009859622
1485.0,-16.703347441931236,5.995253258497933,34.28782211698308,21.15947672808545,4.752217497781431,-14.555463025835243,-25.855543732736237,2.604655421053587,-3.786858814843413,-3.78685881484359,38.58170528100607,50092.66885270921,13268.870721750802,13268.870721750802,63361.53957446001,77582.3356523195,77582.3356523195,13268.870721750802,90851.2063740703,90851.2063740703,90851.2063740703,110356.63470783742,87737.16283330639,60249.02022739098,30542.380673239335,19505.42833376713,0.0,50047.809007006465,16579.61408370206,1239.1402033726554,0.0,0.8978313171795675,3.0493174113990285,0.0014959713701933424,371739.7174804349,1494283.705951267,4.019704206155784,1494283.705951267,4.019704206155784,0.8500000000000001,0.08570075045917849,4.698906859688992,1.2149536371557041,1.0,0.0,4.698906859689216,1.2782723624078085,1.279381146515948,3.6759825197487097,15871.050573078703,1618.3967586360993,1603.0968420496806,1603.0968420496806,8.277023803992744,5.995253258497933,3.147996176525391,2.847257081972542,4.637044024983607,4.637044024983607,1.3248697214238876,0.0,0.0,0.0008673631843351267,0.00035675625163099546,0.0005106069327041312,0.0023992944186881976,0.08574345541338428,0.07364454456337878,0.012098910850005506,0.08458432013309015,0.07364851264359683,0.012052237815581665,0.41446105980348413,0.41446105980348413,0.06809095559068375,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.162574248690476,1.7053025658242404e-13,1.7053025658242404e-13,10.401145037774256,19505.42833376713,16579.61408370206,0.85,1.2660202480709932,1.00089633985169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757064237290817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16787.657478327303,1239.1402033726554,0.41446105980348413,0.06809095559068375,6.113110376966115,4.637044024983607
1486.0,-16.703363479436284,5.993099864190386,34.28789188206587,21.161391504015796,4.7519808621775645,-14.555522415164056,-25.856707559991605,2.604652959008267,-3.7868162810610784,-3.786816281061265,38.58056255716574,50098.63733528124,13266.59017936032,13266.59017936032,63365.227514641556,77592.50858716718,77592.50858716718,13266.59017936032,90859.0987665275,90859.0987665275,90859.0987665275,110349.59029418133,87746.22844532452,60254.78369480052,30546.049722804448,19490.49152765382,0.0,50036.541250458264,16566.917798505747,1238.1402033726554,0.0,0.8978354126881761,3.0491664241855303,0.0014959713701933424,371740.3275476291,1494235.8863886523,4.019568972368767,1494235.8863886523,4.019568972368767,0.85,0.0857025053793108,4.698906859688992,1.2149773697601631,1.0,0.0,4.698906859689472,1.2782723764940616,1.2793811589493451,3.67598247924027,15872.690480071013,1618.5639826108827,1603.0968420496806,1603.0968420496806,8.275601218450394,5.993099864190386,3.147255968793604,2.845843895396782,4.638549312032488,4.638549312032488,1.3252998034378538,0.0,0.0,0.0008673618818054178,0.0003567144690758323,0.0005106474127295855,0.002399484630557485,0.0857708727803624,0.07363840600515519,0.012132466775207212,0.08451226032670515,0.07364929490737848,0.012053210471932318,0.41444439313681747,0.41444439313681747,0.06828274948742567,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.786745036839193,1.7053025658242404e-13,1.7053025658242404e-13,10.28864467953008,19490.49152765382,16566.917798505747,0.85,1.2663790488128757,1.0012410147318567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757064235019096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16788.10070091562,1238.1402033726554,0.41444439313681747,0.06828274948742567,6.113110376966115,4.638549312032488
1487.0,-16.705801642441035,5.989975081873722,34.28806198982968,21.16319570867347,4.754112047261669,-14.5582475768727,-25.86078130463136,2.604115001477994,-3.7714785843588174,-3.7714785843589964,38.57023233631149,50105.66646617779,13242.012478142284,13242.012478142284,63347.678944320076,77590.93395655087,77590.93395655087,13242.012478142284,90832.94643469315,90832.94643469315,90832.94643469315,110292.07725064956,87757.27123421585,60260.45202525765,30552.021343286888,19459.130815956407,0.0,50011.1521592433,16540.261193562947,1237.1402033726554,0.0,0.8979426276422381,3.052797989737255,0.0014959713701933424,371960.3691559648,1493803.6501839687,4.016029055927755,1493803.6501839687,4.016029055927755,0.8500000000000001,0.08573687223375581,4.698906859688992,1.2150068339938298,1.0,0.0,4.698906859689773,1.2782752766062926,1.2793838084639677,3.6759741392825593,15874.688044789342,1618.767677523858,1603.0968420496806,1603.0968420496806,8.260269829495368,5.989975081873722,3.150021251755518,2.8399538301182043,4.639558460180542,4.639558460180542,1.3255881314801548,0.0,0.0,0.0008671638806282525,0.0003565682530531904,0.0005105956275750621,0.002399241296939665,0.08574211766863025,0.07359265540365507,0.01214946226497518,0.08455467182627707,0.07358816869125426,0.012148703542501558,0.4144277264701508,0.4144277264701508,0.06841815934879936,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.625922441350383,1.7053025658242404e-13,1.7053025658242404e-13,6.064791536208418,19459.130815956407,16540.261193562947,0.85,1.2666710565397734,1.0018898646172667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757065106216777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16788.54360138287,1237.1402033726554,0.4144277264701508,0.06841815934879936,6.113110376966115,4.639558460180542
1488.0,-16.705803246127584,5.988478778986652,34.28785290124835,22.305501240212493,4.753979040657635,-14.55844967977788,-26.527316321711965,2.604114796370739,15.235798002964543,-3.7714634685089203,38.5698428874774,53567.419406177025,13240.291650562405,13240.291650562405,66807.71105673943,82992.99503662801,82992.99503662801,13240.291650562405,96233.28668719041,96233.28668719041,96233.28668719041,115963.59587677121,93158.70435525887,63637.38851692595,32801.46204259213,19730.309189580807,0.0,52531.771232172934,16770.762811143686,1236.1402033726554,0.0,0.8979440254149769,2.7692870994308763,0.0014959713701933424,371960.58606520155,1493787.3567498948,4.015982909780787,1493787.3567498948,4.015982909780787,0.85,0.08573827947886462,4.698906859688992,1.2292323431605476,1.0,0.0,4.698906859688963,1.2782752778243476,1.279383809516613,3.6759741357797626,16851.7702236837,1718.4023314468957,1603.0968420496806,1603.0968420496806,8.259196389928443,5.988478778986652,3.149330031348505,2.8391487476381467,4.640270983955332,4.640270983955332,1.3257917097015235,0.0,0.0,0.0008671637504078617,0.0003333737820328596,0.0005337899683750022,0.0025082293440304676,0.08574543053432888,0.07358861276302454,0.012156817771304345,0.07664026730340906,0.07358929867386771,0.012148980804996903,0.41441105980348414,0.41441105980348414,0.06846058849712988,0.0,0.5863404039624811,1.7053025658242404e-13,9.693761289415761,19.00726147147344,21.208483817429283,5.999153308906216,19730.309189580807,16770.762811143686,0.85,1.2717582044106526,1.0197147012124694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757197554467617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16788.93797806803,1236.1402033726554,0.41441105980348414,0.06846058849712988,6.113110376966115,4.640270983955332
1489.0,-16.70580324818353,5.98682369709596,34.28764200196467,21.16681410642343,4.753851915036305,-14.558553339366384,-25.863152265641816,2.6041147882888755,-3.7714609282533615,-3.7714609282535263,38.569451396587,50118.00520796585,13238.596908819338,13238.596908819338,63356.60211678519,77609.27366856374,77609.27366856374,13238.596908819338,90847.87057738307,90847.87057738307,90847.87057738307,110278.13524863473,87774.38190739839,60271.35254861441,30558.921509759974,19430.26467125165,0.0,49989.186181011624,16515.724970563904,1235.1402033726554,0.0,0.8979453711199286,3.052430950702484,0.0014959713701933424,371960.62251733604,1493770.9780174713,4.015938482702832,1493770.9780174713,4.015938482702832,0.8500000000000001,0.08573825830198598,4.698906859688992,1.2150517952209343,1.0,0.0,4.698906859688937,1.2782752778621542,1.279383809554239,3.6759741356710407,15877.78324812907,1619.0833004266565,1603.0968420496806,1603.0968420496806,8.258139222514336,5.98682369709596,3.1487714210244477,2.838052276071512,4.641469557720855,4.641469557720855,1.3261341593488158,0.0,0.0,0.0008671637502409189,0.0003564831792221234,0.0005106805710187955,0.0023996404382701096,0.08573786784302116,0.07358457645139779,0.012153291391623364,0.08440808635402791,0.07358927778183015,0.012148980520155832,0.4143943931368175,0.4143943931368175,0.06844173132087117,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.939278995587586,1.7053025658242404e-13,1.7053025658242404e-13,5.944070745761508,19430.26467125165,16515.724970563904,0.85,1.267406152350029,1.002576937869878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757197641585346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16789.381085886092,1235.1402033726554,0.4143943931368175,0.06844173132087117,6.113110376966115,4.641469557720855
1490.0,-16.70581234643502,5.986470213251716,34.287539937294795,21.168739220034354,4.753821167113443,-14.558575530675,-25.86428839769212,2.604113363505684,-3.77145641291537,-3.771456412915517,38.56934107722709,50123.86936023264,13238.641659994333,13238.641659994333,63362.51102022697,77618.52200467845,77618.52200467845,13238.641659994333,90857.16366467279,90857.16366467279,90857.16366467279,110273.69073889602,87783.49157412664,60277.154776031624,30562.5964423278,19416.52707422323,0.0,49979.12351655103,16504.048013089745,1234.1402033726554,0.0,0.8979457681591041,3.0521713220074878,0.0014959713701933424,371960.6873115009,1493766.3626312218,4.0159253748777415,1493766.3626312218,4.0159253748777415,0.8499999999999999,0.08573825096285136,4.698906859688992,1.2150756893726067,1.0,0.0,4.698906859689577,1.2782752859831228,1.2793838167378322,3.675974112317331,15879.431124316065,1619.2513370331424,1603.0968420496806,1603.0968420496806,8.258167137967614,5.986470213251716,3.1491102342927575,2.837359978958958,4.642617739315474,4.642617739315474,1.3264622112329927,0.0,0.0,0.0008671630114573213,0.0003564424196261669,0.0005107205918311545,0.0023998284923398335,0.08572429975099462,0.07358130994701839,0.012142989803976222,0.0843326111396745,0.07358927063077175,0.012148980332079605,0.4143777264701508,0.4143777264701508,0.06838400282823157,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.33754658167851,1.7053025658242404e-13,1.7053025658242404e-13,5.9452983101814425,19416.52707422323,16504.048013089745,0.85,1.2677795559828877,1.0028961260922007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757197641697032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16789.824225736702,1234.1402033726554,0.4143777264701508,0.06838400282823157,6.113110376966115,4.642617739315474
1491.0,-16.70581234643502,5.986470213251716,34.287539937294795,21.1706640891731,4.753821167113443,-14.558575530675,-25.865402562171198,2.604113363505684,-3.77145641291537,-3.771456412915517,38.56934107722709,50129.67182355933,13239.351845845773,13239.351845845773,63369.0236694051,77627.62386522045,77627.62386522045,13239.351845845773,90866.97571106622,90866.97571106622,90866.97571106622,110269.92737684783,87792.59343466864,60282.957239358315,30566.262439233695,19402.951665781613,0.0,49969.21410501531,16492.50891591437,1233.1402033726554,0.0,0.8979457681591041,3.051895547013582,0.0014959713701933424,371960.6873115009,1493766.3626312218,4.0159253748777415,1493766.3626312218,4.0159253748777415,0.8500000000000001,0.08573825096285136,4.698906859688992,1.2150995620945473,1.0,0.0,4.6989068596892505,1.2782752859831228,1.2793838167378322,3.675974112317331,15881.077588417551,1619.4192296469796,1603.0968420496806,1603.0968420496806,8.25861014666978,5.986470213251716,3.1498977640668504,2.836572449184865,4.644155811184287,4.644155811184287,1.3269016603383679,0.0,0.0,0.0008671630114573213,0.0003564024522977741,0.0005107605591595472,0.0024000162950933816,0.08570712363351918,0.07357835043667929,0.01212877319683989,0.0842566644617545,0.07358927063077175,0.012148980332079605,0.41436105980348414,0.41436105980348414,0.06830394112033979,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.861794253084156,1.7053025658242404e-13,1.7053025658242404e-13,5.968068281329067,19402.951665781613,16492.50891591437,0.85,1.2681613030020593,1.003211131522037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757198135945132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16790.267183360123,1233.1402033726554,0.41436105980348414,0.06830394112033979,6.113110376966115,4.644155811184287
1492.0,-16.707324183383296,5.985722038857731,34.28684127260167,21.24494322286921,4.973584353515666,-14.536945676100283,-25.766183843929298,2.803205846233107,-3.569287391218154,-3.5692873912183094,38.55473291497198,49603.93033364437,12964.78092727818,12964.78092727818,62568.71126092255,76939.67985772126,76939.67985772126,12964.78092727818,89904.46078499944,89904.46078499944,89904.46078499944,109191.64419505032,87202.38925387066,59866.639729795905,30373.055026749724,19287.183410050893,0.0,49660.23843680062,16394.105898543257,1232.1402033726554,0.0,0.898940223791065,3.093082845887539,0.0014959713701933424,374870.6506434327,1493155.302161142,3.983121376929006,1493155.302161142,3.983121376929006,0.8499999999999999,0.08541911093959645,4.698906859688992,1.2133874435117469,1.0,0.0,4.698906859689054,1.2773532980502762,1.2784608724410573,3.6786274140923263,15774.313702973886,1608.5323431522372,1603.0968420496806,1603.0968420496806,8.087334830440891,5.985722038857731,3.208960290830734,2.7767617480269973,4.645799928206373,4.645799928206373,1.3273714080589638,0.0,0.0,0.0008670402573929072,0.00035997783946500417,0.0005070624179279031,0.00238263907389191,0.08541911078140327,0.0733444590382303,0.012074651743172977,0.08541900852856184,0.0733444591740617,0.01207465176553476,0.4143443931368175,0.4143443931368175,0.0682132544771461,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.126901462601154,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19287.183410050893,16394.105898543257,0.85,1.259935780222838,0.9988661330487185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757198135945132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16790.710322948577,1232.1402033726554,0.4143443931368175,0.0682132544771461,6.113110376966115,4.645799928206373
1493.0,-16.708928552776644,5.984871067139255,34.286307099904924,21.244235231447988,4.967479930800975,-14.538989595402306,-25.771256432030327,2.797561777409247,-3.5787572156223746,-3.5787572156225083,38.55812560292133,49621.034439122894,12977.116606820935,12977.116606820935,62598.15104594383,76965.17859606013,76965.17859606013,12977.116606820935,89942.29520288107,89942.29520288107,89942.29520288107,109255.4907624117,87225.70872281844,59881.66293820473,30382.27309401523,19313.19555953064,0.0,49695.46865354587,16416.21622560104,1233.1402033726554,0.0,0.8988846523046519,3.090471777787703,0.0014959713701933424,374733.947710768,1493297.2016792595,3.9849530868546648,1493297.2016792595,3.9849530868546648,0.8499999999999999,0.08540630582859202,4.698906859688992,1.2134532212512572,1.0,0.0,4.698906859687949,1.2773796914226976,1.2784871223116456,3.6785514058514,15778.532034853515,1608.9624932931752,1603.0968420496806,1603.0968420496806,8.09502973646228,5.984871067139255,3.206315622487564,2.778555444651691,4.6472183459529415,4.6472183459529415,1.327776670272269,0.0,0.0,0.000866910007569603,0.00035979424921822774,0.0005071157583513752,0.0023828897155736624,0.08540629770069963,0.07335978066219104,0.012046517038508585,0.08541088777321916,0.07335978058345696,0.012046525245135054,0.4143277264701508,0.4143277264701508,0.0680373628628039,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.104870941709237,1.1368683772161603e-13,1.1368683772161603e-13,1.0464108707601554,19313.19555953064,16416.21622560104,0.85,1.259634987695751,0.9985021931286755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757280264512897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16791.123175403496,1233.1402033726554,0.4143277264701508,0.0680373628628039,6.113110376966115,4.6472183459529415
1494.0,-16.710961612418743,5.9839253270067285,34.28594742363505,21.243544842023425,4.96140911414557,-14.54142999162621,-25.77676271377129,2.7918776082529484,-3.5876220018351432,-3.5876220018352396,38.56213885536194,49637.90382248447,12988.48888179654,12988.48888179654,62626.39270428101,76990.59666430754,76990.59666430754,12988.48888179654,89979.08554610408,89979.08554610408,89979.08554610408,109319.30186496988,87249.29538633102,59896.603087815696,30391.880331683697,19340.216318865805,0.0,49732.0966505495,16439.183871035933,1234.1402033726554,0.0,0.898829773664869,3.0878546400379556,0.0014959713701933424,374606.01429163513,1493465.06954023,3.9867621249069165,1493465.06954023,3.9867621249069165,0.85,0.0853901650304371,4.698906859688992,1.2135196655103941,1.0,0.0,4.698906859689193,1.277406342838778,1.2785135860157917,3.6784746576775396,15782.798700396022,1609.39757209608,1603.0968420496806,1603.0968420496806,8.102123677812111,5.9839253270067285,3.2037642019111154,2.780161125095613,4.648604506215964,4.648604506215964,1.328172716061704,0.0,0.0,0.0008667449805655484,0.0003595950599735454,0.0005071499205920029,0.0023830502407604904,0.0853901625610819,0.07337622873769743,0.01201393382338446,0.08540254829840577,0.07337623016580953,0.012013934864627568,0.41431105980348415,0.41431105980348415,0.06783539765403777,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.591730092998489,1.1368683772161603e-13,1.1368683772161603e-13,2.5348299237367655,19340.216318865805,16439.183871035933,0.85,1.259275134614479,0.9981059952342872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757367420698903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16791.53412373054,1234.1402033726554,0.41431105980348415,0.06783539765403777,6.113110376966115,4.648604506215964
1495.0,-16.712653940130444,5.9829769704862725,34.285610455097626,21.2451446679421,4.961677610158984,-14.542919020077555,-25.779152883309848,2.791961446861182,-3.5884067357063714,-3.5884067357064864,38.56210493850497,49640.51442897659,12988.87967994146,12988.87967994146,62629.394108918044,76996.87218150332,76996.87218150332,12988.87967994146,89985.75186144478,89985.75186144478,89985.75186144478,109329.74939895332,87256.44145739057,59900.17239675452,30395.85451181783,19343.997537508545,0.0,49739.85204932638,16442.397906882263,1234.2770420016946,0.0,0.8988262328730902,3.087516917100406,0.0014959713701933424,374594.6909426875,1493463.6507931328,3.9868788504042914,1493463.6507931328,3.9868788504042914,0.85,0.08538830643064688,4.698906859688992,1.213538424219005,1.0,0.0,4.698906859688606,1.2774062364316816,1.2785133040591463,3.678474964092051,15784.09137560368,1609.5293882828164,1603.0968420496806,1603.0968420496806,8.102367454815887,5.9829769704862725,3.2035430496891206,2.779433920797152,4.649960659721216,4.649960659721216,1.3285601884917762,0.0,0.0,0.0008666076333557924,0.00035950862738960855,0.0005070990059661839,0.002382810997675971,0.08535385032768449,0.07337392653154533,0.011979923796139153,0.08540233947626909,0.07337509348429085,0.012013212946356025,0.4142943931368175,0.4142943931368175,0.06764276485616422,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.186660199034634,1.1368683772161603e-13,1.1368683772161603e-13,2.5724768063832926,19343.997537508545,16442.397906882263,0.85,1.2591391314716673,0.9980028565374244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757477866519063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16791.936430483947,1234.2770420016946,0.4142943931368175,0.06764276485616422,6.113110376966115,4.649960659721216
1496.0,-16.73363154401245,5.986950694099662,34.28889584772872,21.59784020567315,5.762316540405433,-14.49249406248812,-25.502421765681333,3.501698925060132,-3.1469386179394974,-3.1469386179395817,38.6667654483374,48074.506122845545,12395.759882888318,12395.759882888318,60470.266005733865,74878.52284523193,74878.52284523193,12395.759882888318,87274.28272812025,87274.28272812025,87274.28272812025,106276.49631286832,85567.88881380102,58671.75997209125,29884.587601899748,19002.21358474806,0.0,48886.801186647805,16151.88154703585,1234.2792657556,0.0,0.9005151628587547,3.2159467171626064,0.0014959713701933424,381007.3707542,1497846.4699717744,3.9312795104378258,1497846.4699717744,3.9312795104378258,0.8499999999999999,0.08529960398986743,4.698906859688992,1.208549812738784,1.0,0.0,4.69890685968896,1.2741325878180656,1.2752346510966497,3.6879261268529397,15478.6437917488,1578.3824029356408,1603.0968420496806,1603.0968420496806,7.73238369494846,5.986950694099662,3.3352079288332463,2.651742765266416,4.65131444771589,4.65131444771589,1.3289469850616829,0.0,0.0,0.0008649067746649836,0.0003696436984361698,0.0004952630762288138,0.002327195066242245,0.08516441826200384,0.07323786458460729,0.011926553677396548,0.08912208529994073,0.07330652431262955,0.011993079677237879,0.4142777264701508,0.4142777264701508,0.06746381219769357,0.0,5.684341886080802e-14,5.684341886080802e-14,0.0717020861317792,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19002.21358474806,16151.88154703585,0.85,1.2369446259095755,0.9833841641489091,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375756980325409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16792.345495465044,1234.2792657556,0.4142777264701508,0.06746381219769357,6.113110376966115,4.65131444771589
1497.0,-16.73363154401245,5.986950694099662,34.28889584772872,21.597908588033192,5.762316540405433,-14.49249406248812,-25.50245913499964,3.501698925060132,-3.1469386179394974,-3.1469386179395817,38.6667654483374,48074.701444655955,12396.98169858857,12396.98169858857,60471.683143244525,74878.84613401227,74878.84613401227,12396.98169858857,87275.82783260084,87275.82783260084,87275.82783260084,106293.67553439911,85568.21210258137,58671.95529390166,29884.7297874219,19017.84770179826,0.0,48902.57748922016,16165.17054652852,1235.2792657556,0.0,0.9005151628587547,3.215899267762079,0.0014959713701933424,381007.3707542,1497846.4699717744,3.9312795104378258,1497846.4699717744,3.9312795104378258,0.85,0.08529960398986743,4.698906859688992,1.2085505902534353,1.0,0.0,4.698906859688852,1.2741325878180656,1.2752346510966497,3.6879261268529397,15478.702272470273,1578.388366309624,1603.0968420496806,1603.0968420496806,7.733145854581117,5.986950694099662,3.3365631382197876,2.650387555879875,4.654151482623407,4.654151482623407,1.3297575664638306,0.0,0.0,0.0008649067746649836,0.00036964231224441375,0.0004952644624205698,0.0023272015798281964,0.08509193454478128,0.0732349181769237,0.011857016367857595,0.08919297506110836,0.07330652431262955,0.011993079677237879,0.41426105980348416,0.41426105980348416,0.0670704670522003,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19017.84770179826,16165.17054652852,0.85,1.2365745579887808,0.9830709118604904,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758709511345015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16792.368155669268,1235.2792657556,0.41426105980348416,0.0670704670522003,6.113110376966115,4.654151482623407
1498.0,-16.733634268106872,5.992878162519277,34.28920525322238,21.599165629036747,5.73519690250535,-14.473047105563522,-25.48563819201661,3.501698389071963,-2.969754813302643,-2.9697548133026688,38.586836830273484,47986.80249553188,12165.238374226708,12165.238374226708,60152.040869758595,75013.025725134,75013.025725134,12165.238374226708,87178.2640993607,87178.2640993607,87178.2640993607,106329.73505608752,85574.15858924252,58676.02446318772,29886.815695616442,19151.470956726807,0.0,49038.286652343246,16278.750313217784,1236.2792657556,0.0,0.9015914801996523,3.2156179508329132,0.0014959713701933424,383605.1556130145,1494498.46015622,3.8959290256877783,1494498.46015622,3.8959290256877783,0.8499999999999999,0.0844908402756916,4.698906859688992,1.208566141645424,1.0,0.0,4.69890685968853,1.2741325907380265,1.275234653737959,3.6879261184012293,15479.777951093603,1578.4980550028404,1603.0968420496806,1603.0968420496806,7.58858607610538,5.992878162519277,3.3929545921793762,2.599923570339901,4.655796400446906,4.655796400446906,1.3302275429848305,0.0,0.0,0.0008649065539951961,0.0003702667583545158,0.0004946397956406804,0.0023242663288111543,0.08457931758943411,0.07284210158288638,0.01173721600654773,0.08936405367685386,0.07279810073464231,0.011692739541049295,0.41424439313681743,0.41424439313681743,0.06674815547730444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19151.470956726807,16278.750313217784,0.85,1.2266342275823434,0.978557893666517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758709511345015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16792.810367951137,1236.2792657556,0.41424439313681743,0.06674815547730444,6.113110376966115,4.655796400446906
1499.0,-16.733634268106872,5.992878162519277,34.28920525322238,21.600433077570074,5.73519690250535,-14.473047105563522,-25.486367208044953,3.501698389071963,-2.969754813302643,-2.9697548133026688,38.586836830273484,47990.61174218245,12166.686500601525,12166.686500601525,60157.298242783974,75019.01900175138,75019.01900175138,12166.686500601525,87185.70550235291,87185.70550235291,87185.70550235291,106353.93645271106,85580.15186585991,58679.83370983829,29889.242395579575,19168.23095035815,0.0,49057.473345937724,16292.996307804426,1237.2792657556,0.0,0.9015914801996523,3.215388676429519,0.0014959713701933424,383605.1556130145,1494498.46015622,3.8959290256877783,1494498.46015622,3.8959290256877783,0.85,0.0844908402756916,4.698906859688992,1.2085816853446882,1.0,0.0,4.69890685968911,1.2741325907380265,1.275234653737959,3.6879261184012293,15480.862093698872,1578.6086067820177,1603.0968420496806,1603.0968420496806,7.589489406669596,5.992878162519277,3.3945610194551206,2.5983171430641567,4.659229437910323,4.659229437910323,1.3312084108315207,0.0,0.0,0.0008649065539951961,0.00037023967488953463,0.0004946668791056615,0.002324393591490538,0.08453045965834102,0.07283917086120012,0.011691288797140901,0.08942996152454011,0.07279810073464231,0.011692739541049295,0.41422772647015077,0.41422772647015077,0.06648697288405442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19168.23095035815,16292.996307804426,0.85,1.2262616506678568,0.9782528220270925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375870965935485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16793.25252566031,1237.2792657556,0.41422772647015077,0.06648697288405442,6.113110376966115,4.659229437910323
1500.0,-16.73363429315831,5.9932207281322984,34.28934405090895,21.601675485167675,5.735268149021357,-14.472968501962132,-25.487036991957552,3.5016617725938466,-2.9697898063463413,-2.9697898063463306,38.587073962914516,47994.11112317439,12167.89641223712,12167.89641223712,60162.00753541151,75024.55673200781,75024.55673200781,12167.89641223712,87192.45314424494,87192.45314424494,87192.45314424494,106377.42598323541,85586.19962794193,58683.70488761223,29891.66082258855,19184.97283899047,0.0,49076.63366157902,16307.2269131419,1238.2792657556,0.0,0.9015905325567223,3.215174225855986,0.0014959713701933424,383604.6411958571,1494508.3846692664,3.89596012188553,1494508.3846692664,3.89596012188553,0.85,0.08449086078495321,4.698906859688992,1.2085975296096878,1.0,0.0,4.698906859688951,1.274132759381137,1.2752348225243517,3.6879256302705166,15481.95609235073,1578.7201635982453,1603.0968420496806,1603.0968420496806,7.590244140634411,5.9932207281322984,3.3955677927421304,2.597652935390168,4.660884234847855,4.660884234847855,1.33168120995653,0.0,0.0,0.0008649065519658617,0.0003702147935462613,0.0004946917584196004,0.00232451049706947,0.08449099496900592,0.07283692457286492,0.011654070396141,0.08949617762688548,0.07279812088182427,0.011692739903128937,0.4142110598034841,0.4142110598034841,0.06627469347612107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19184.97283899047,16307.2269131419,0.85,1.2258788561227454,0.9779422006433968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375870965935485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16793.694737851376,1238.2792657556,0.4142110598034841,0.06627469347612107,6.113110376966115,4.660884234847855
1501.0,-16.73363429315831,5.9932207281322984,34.28934405090895,21.602942968625598,5.735268149021357,-14.472968501962132,-25.487766042910494,3.5016617725938466,-2.9697898063463413,-2.9697898063463306,38.587073962914516,47997.920321644306,12168.636860136696,12168.636860136696,60166.557181781,75030.55000862517,75030.55000862517,12168.636860136696,87199.18686876187,87199.18686876187,87199.18686876187,106400.8049976594,85592.19290455928,58687.51408608214,29894.087576085712,19201.61812889753,0.0,49095.705704983244,16321.375409562901,1239.2792657556,0.0,0.9015905325567223,3.2149668111321112,0.0014959713701933424,383604.6411958571,1494508.3846692664,3.89596012188553,1494508.3846692664,3.89596012188553,0.85,0.08449086078495321,4.698906859688992,1.2086130738584324,1.0,0.0,4.698906859688697,1.274132759381137,1.2752348225243517,3.6879256302705166,15483.040234955995,1578.8307153774222,1603.0968420496806,1603.0968420496806,7.590706026579263,5.9932207281322984,3.3963892726711418,2.5968314554611567,4.662642372411982,4.662642372411982,1.332183534974852,0.0,0.0,0.0008649065519658617,0.00037018771228082586,0.0004947188396850358,0.0023246377494133934,0.08445761545983196,0.07283399382363902,0.011623621636192941,0.08956267409070708,0.07279812088182427,0.011692739903128937,0.41419439313681744,0.41419439313681744,0.06610153661644105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19201.61812889753,16321.375409562901,0.85,1.2254953120202132,0.9776398899338459,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758709660715989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16794.136949540574,1239.2792657556,0.41419439313681744,0.06610153661644105,6.113110376966115,4.662642372411982
1502.0,-16.73362262332208,5.994990077471258,34.2896595411259,21.60517129758375,5.735437923260383,-14.472794897592868,-25.48782810391856,3.5033993275693316,-2.9698591341516476,-2.969859134151646,38.587807525928916,47998.31245812856,12171.829996457413,12171.829996457413,60170.14245458597,75040.28402057537,75040.28402057537,12171.829996457413,87212.11401703279,87212.11401703279,87212.11401703279,106430.98448573386,85594.51365907011,58688.671951233475,29895.379675374043,19218.87046870108,0.0,49114.25014407512,16336.039898395918,1240.2792657556,0.0,0.9015877781152606,3.2146906762201013,0.0014959713701933424,383603.6220402495,1494539.0861809752,3.896050507114766,1494539.0861809752,3.896050507114766,0.8500000000000001,0.08449525544358363,4.698906859688992,1.208617762573995,1.0,0.0,4.698906859689018,1.274124755103037,1.2752268125274762,3.687948798474602,15483.46004351852,1578.8735239371774,1603.0968420496806,1603.0968420496806,7.592697881492185,5.994990077471258,3.3983990571996614,2.596591020271597,4.664297740292202,4.664297740292202,1.3326564972263435,0.0,0.0,0.0008649074973006681,0.0003701854070520082,0.00049472209024866,0.0023246530235091047,0.08443215035364428,0.072833142687463,0.011599007666181275,0.08962697145553111,0.07280251564438353,0.011692739799200108,0.4141777264701508,0.4141777264701508,0.06595967779536371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19218.87046870108,16336.039898395918,0.85,1.2251055911080537,0.977278739211675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758709660715989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16794.579161730802,1240.2792657556,0.4141777264701508,0.06595967779536371,6.113110376966115,4.664297740292202
1503.0,-16.733625489388054,5.997204958662924,34.29015855185511,21.606546209100657,5.735852497302584,-14.47251364100537,-25.48824615133924,3.503594960272707,-2.9699999158139008,-2.9699999158139176,38.58952420354592,48000.47994068122,12175.949461275168,12175.949461275168,60176.42940195639,75044.82514651661,75044.82514651661,12175.949461275168,87220.77460779178,87220.77460779178,87220.77460779178,106455.98518159747,85600.09004804901,58692.18290763748,29897.674600457256,19235.210573805693,0.0,49132.88517426295,16349.928987734838,1241.2792657556,0.0,0.9015814296838965,3.2146355128220168,0.0014959713701933424,383601.5524814695,1494610.935449166,3.896258828413802,1494610.935449166,3.896258828413802,0.85,0.08450313322667795,4.698906859688992,1.208632128187455,1.0,0.0,4.6989068596888455,1.2741238545939761,1.275225910943688,3.6879514049961717,15484.468774011291,1578.9763858209778,1603.0968420496806,1603.0968420496806,7.595267573297254,5.997204958662924,3.400953655090696,2.5962513035722283,4.666486861889676,4.666486861889676,1.3332819605399073,0.0,0.0,0.0008649072651300642,0.0003701698792087361,0.0004947373859213282,0.002324724896450329,0.08441429299725507,0.07283505779205499,0.011579235205200092,0.08969706418044884,0.07281039303133877,0.011692740195339182,0.4141610598034841,0.4141610598034841,0.0658428574051685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19235.210573805693,16349.928987734838,0.85,1.2247688933496284,0.9769521934328639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758709026651876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16795.02160770675,1241.2792657556,0.4141610598034841,0.0658428574051685,6.113110376966115,4.666486861889676
1504.0,-16.73605610992498,5.995152368067639,34.29076338368568,21.23963884022089,4.907277543651135,-14.569448397475226,-25.833869039174147,2.7406681928768584,-3.667505354653372,-3.6675053546535588,38.597935273074015,49789.48069425754,13121.310871434258,13121.310871434258,62910.7915656918,77227.79936190406,77227.79936190406,13121.310871434258,90349.11023333832,90349.11023333832,90349.11023333832,109944.11683110641,87472.6420533047,60034.31563881738,30487.02934943036,19595.006597768097,0.0,50082.035947198456,16655.75560810288,1242.2792657556,0.0,0.8983354751419348,3.061704102297176,0.0014959713701933424,373454.70953999384,1494963.0073885764,4.003063742936889,1494963.0073885764,4.003063742936889,0.85,0.08519185749354731,4.698906859688992,1.2141479693306607,1.0,0.0,4.6989068596887815,1.2776476222723792,1.2787524749617651,3.677779990175759,15823.200579513112,1613.5174172131271,1603.0968420496806,1603.0968420496806,8.184977056443868,5.995152368067639,3.19871786053752,2.7964345075301185,4.668813334511613,4.668813334511613,1.333946667003318,0.0,0.0,0.0008647103891213967,0.00035753521795299064,0.000507175171168406,0.0023831688908671615,0.08519185749354723,0.07352038224713321,0.01167147524641402,0.0851908663370741,0.07352038224713328,0.011671475246414032,0.41414439313681745,0.41414439313681745,0.065746067759679,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19.746250263031527,19595.006597768097,16655.75560810288,0.85,1.2561548342806732,0.9941584792349625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758709182375526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16795.463762869116,1242.2792657556,0.41414439313681745,0.065746067759679,6.113110376966115,4.668813334511613
1505.0,-16.73843366425075,5.993133030047628,34.291288016500125,21.24192772842946,4.909571263088056,-14.571318089075422,-25.83601459683848,2.742449999829427,-3.6659468681925773,-3.6659468681927314,38.596778828030835,49786.8297691156,13116.924327233195,13116.924327233195,62903.75409634879,77227.74901375629,77227.74901375629,13116.924327233195,90344.67334098948,90344.67334098948,90344.67334098948,109923.57124107561,87475.00864373821,60034.06250292536,30489.940156458728,19578.897900086133,0.0,50068.83805654486,16642.063215073213,1241.2792657556,0.0,0.8983466924282999,3.061908224609606,0.0014959713701933424,373477.14439691755,1494914.5970013586,4.002693657239221,1494914.5970013586,4.002693657239221,0.85,0.08518807276233564,4.698906859688992,1.2141526954108848,1.0,0.0,4.698906859689416,1.277639765765786,1.2787443656542712,3.67780260570755,15823.628679479454,1613.5610712607725,1603.0968420496806,1603.0968420496806,8.182240762487071,5.993133030047628,3.1982576435108157,2.794875386536812,4.669856144613141,4.669856144613141,1.3342446127466119,0.0,0.0,0.0008645178511742682,0.00035745803907729663,0.0005070598120969715,0.0023826268293350708,0.08516918062553672,0.07351277945419904,0.011656401171337673,0.08512902810934071,0.07351737243220362,0.011670700330132025,0.4141277264701508,0.4141277264701508,0.06566530270995409,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.35783129777382783,1.7053025658242404e-13,1.7053025658242404e-13,19.619978830192906,19578.897900086133,16642.063215073213,0.85,1.2563453944209553,0.9943675887363158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375884124779659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16795.85728192138,1241.2792657556,0.4141277264701508,0.06566530270995409,6.113110376966115,4.669856144613141
1506.0,-16.74070346198879,5.991345244974619,34.2916613009345,21.248292666301154,4.923971653445805,-14.571959825721969,-25.83262062454594,2.7552279992835986,-3.6472161968604837,-3.6472161968606254,38.59344901347754,49755.94882130723,13089.53421009043,13089.53421009043,62845.48303139766,77189.72707904587,77189.72707904587,13089.53421009043,90279.26128913631,90279.26128913631,90279.26128913631,109844.40939102652,87444.65472102365,60010.87637866647,30481.975935952414,19565.14810189021,0.0,50047.12403784262,16630.37588660668,1240.2792657556,0.0,0.89844555729529,3.0641088577431472,0.0014959713701933424,373746.86038806575,1494775.2129865263,3.9994321596025815,1494775.2129865263,3.9994321596025815,0.8500000000000001,0.08512694912260585,4.698906859688992,1.2140626894356679,1.0,0.0,4.698906859689385,1.2775809714134265,1.2786852856709021,3.6779718584024064,15818.137863194348,1613.0011638219319,1603.0968420496806,1603.0968420496806,8.16515500919737,5.991345244974619,3.202932598152898,2.788412646821721,4.670905564923883,4.670905564923883,1.3345444471211094,0.0,0.0,0.0008643340762292024,0.0003575801323251063,0.0005067539439040961,0.002381189583185408,0.08512694884422355,0.07348300455731743,0.011643944286906108,0.08513094826798248,0.073483004701007,0.011643944421598858,0.4141110598034841,0.4141110598034841,0.06561906576890575,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.09878430268526,1.1368683772161603e-13,1.1368683772161603e-13,19.696928406955067,19565.14810189021,16630.37588660668,0.85,1.2557261628835594,0.994181979042088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758970432007664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16796.251783046057,1240.2792657556,0.4141110598034841,0.06561906576890575,6.113110376966115,4.670905564923883
