time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1507.0,-16.761577860324785,5.988782546324721,34.2951018150855,21.247045753430598,4.90966908039023,-14.591975830900731,-25.857609103526897,2.746200669370403,-3.6647068651773225,-3.664706865177422,38.62073716781057,49764.731454831744,13110.311268489326,13110.311268489326,62875.04272332107,77251.21975106497,77251.21975106497,13110.311268489326,90361.5310195543,90361.5310195543,90361.5310195543,109881.21997108801,87481.171423457,60023.68591715716,30508.317229222033,19519.688951533706,0.0,50028.006180755736,16591.73560880365,1239.2792657556,0.0,0.8982710852770162,3.0667893136128086,0.0014959713701933424,373494.9953483324,1495917.7684275596,4.005188254349761,1495917.7684275596,4.005188254349761,0.85,0.08537107371943464,4.698906859688992,1.2141664774762466,1.0,0.0,4.698906859688821,1.2776262375085423,1.278728433607847,3.677841548442351,15824.743484032384,1613.674749688465,1603.0968420496806,1603.0968420496806,8.17811558516128,5.988782546324721,3.1966109095002446,2.7921716368244764,4.672021471476938,4.672021471476938,1.3348632775648395,0.0,0.0,0.0008626456536934611,0.0003566821058616241,0.0005059635478318371,0.0023774755856595985,0.0852630754008673,0.07357144717901518,0.011691628221852131,0.08512018853464544,0.07366463513931684,0.011706438580117797,0.41409439313681745,0.41409439313681745,0.06580593258589688,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.833665800642962,1.1368683772161603e-13,1.1368683772161603e-13,18.03858645625246,19519.688951533706,16591.73560880365,0.85,1.2567968928473348,0.9947374531582819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759093763203682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16796.648363642562,1239.2792657556,0.41409439313681745,0.06580593258589688,6.113110376966115,4.672021471476938
1508.0,-16.763687069161232,5.987212618842278,34.29502811599733,21.24749879529702,4.918502938933766,-14.593936746521447,-25.85935494918374,2.7470011106468615,-3.631707738580417,-3.631707738580603,38.58795347769176,49761.561975796205,13063.759109894481,13063.759109894481,62825.32108569069,77211.56675617199,77211.56675617199,13063.759109894481,90275.32586606647,90275.32586606647,90275.32586606647,109795.78108662774,87479.50117512023,60021.21440995179,30509.207516853818,19520.455220561264,0.0,50029.662737415085,16592.386937477073,1238.2792657556,0.0,0.89853664840794,3.067685690366347,0.0014959713701933424,373970.29298128956,1494545.194697096,3.9964275846153132,1494545.194697096,3.9964275846153132,0.85,0.085180784266766,4.698906859688992,1.2141614337963982,1.0,0.0,4.698906859689622,1.277622880446247,1.278724855887028,3.677851212282424,15824.441347571998,1613.6439403437462,1603.0968420496806,1603.0968420496806,8.149076691581202,5.987212618842278,3.2054788939141114,2.781733724928167,4.67290063279251,4.67290063279251,1.3351144665121457,0.0,0.0,0.0008624752191427302,0.00035661944194130866,0.0005058557772014216,0.0023769691815050667,0.085175587965177,0.0734473684886512,0.011728219476525808,0.0851015143958863,0.07345401080787596,0.011726773458890033,0.4140777264701508,0.4140777264701508,0.06612074137323436,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.543404721949855,1.7053025658242404e-13,1.7053025658242404e-13,15.560510119583284,19520.455220561264,16592.386937477073,0.85,1.2557614352796,0.9946411639225707,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760228078009857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16796.67215641383,1238.2792657556,0.4140777264701508,0.06612074137323436,6.113110376966115,4.67290063279251
1509.0,-16.76624632919557,5.985622818894652,34.2947457751152,21.24930251101034,4.918887733381962,-14.596093844477885,-25.862345402687765,2.747419489100209,-3.6334657269118225,-3.6334657269120063,38.58027725272654,49762.258609535886,13064.515962958985,13064.515962958985,62826.77457249487,77218.24660310753,77218.24660310753,13064.515962958985,90282.76256606652,90282.76256606652,90282.76256606652,109777.67559842915,87486.01829627635,60023.8087432402,30513.56617004016,19494.913032362627,0.0,50008.479202402785,16570.676077508233,1237.2792657556,0.0,0.8985544869579009,3.0683164893331916,0.0014959713701933424,373944.9601311334,1494223.947434854,3.9958392457298157,1494223.947434854,3.9958392457298157,0.85,0.0852123756589564,4.698906859688992,1.2141783022927122,1.0,0.0,4.698906859688375,1.2776213671680179,1.2787230771295537,3.6778555685121432,15825.62025005892,1613.7641549416896,1603.0968420496806,1603.0968420496806,8.149548810947072,5.985622818894652,3.204426893216091,2.7811959256785608,4.6740750089125145,4.6740750089125145,1.3354500025464326,0.0,0.0,0.0008622684597175067,0.00035651212864455087,0.0005057563310729558,0.002376501893409849,0.08521340969044863,0.07342501748423128,0.01178839220621735,0.08505196230254132,0.07342415598374274,0.01178821967521365,0.4140610598034841,0.4140610598034841,0.06647753500819738,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.476373691933873,1.7053025658242404e-13,1.7053025658242404e-13,13.237937872272028,19494.913032362627,16570.676077508233,0.85,1.2563224392049939,0.9950764231027631,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760342701290893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16797.07118266813,1237.2792657556,0.4140610598034841,0.06647753500819738,6.113110376966115,4.6740750089125145
1510.0,-16.765381450475697,5.984100583964034,34.294186172292186,21.250631322059803,4.917677328034133,-14.595548222319824,-25.86289109950883,2.746833283247766,-3.632656478123124,-3.6326564781232653,38.57340953296781,49770.128462178676,13061.873568914689,13061.873568914689,62832.00203109336,77230.26342442968,77230.26342442968,13061.873568914689,90292.13699334436,90292.13699334436,90292.13699334436,109741.97737274485,87495.08492045615,60030.17031855187,30516.571779893646,19449.84037940049,0.0,49966.41215929414,16532.36432249042,1236.2792657556,0.0,0.8985815655523373,3.071886839278199,0.0014959713701933424,373956.6213488289,1493936.5800982334,3.994946191110976,1493936.5800982334,3.994946191110976,0.8500000000000001,0.08533390566481895,4.698906859688992,1.2142024541506542,1.0,0.0,4.698906859689428,1.2776239384408659,1.2787257398885334,3.6778481666704295,15827.26034014433,1613.9313975867733,1603.0968420496806,1603.0968420496806,8.147900505008852,5.984100583964034,3.2041605225632894,2.779940061400745,4.675240773626385,4.675240773626385,1.335783078178967,0.0,0.0,0.0008623383271009437,0.00035649254936069433,0.0005058457777402494,0.002376922194968371,0.08524876486596364,0.0734024639431159,0.011846300922847728,0.0850846732455848,0.07352143862616033,0.011812467038658625,0.41404439313681746,0.41404439313681746,0.06682193230349479,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.023581169939291,1.1368683772161603e-13,1.1368683772161603e-13,12.225340143173923,19449.84037940049,16532.36432249042,0.85,1.2574847645811231,0.9960716871867905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760481784434533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16797.461122589804,1236.2792657556,0.41404439313681746,0.06682193230349479,6.113110376966115,4.675240773626385
1511.0,-16.767138070046048,5.983014437127879,34.29376116702733,21.26925168503078,4.967168490839491,-14.591431697661813,-25.842598302382953,2.7914621184552106,-3.591728316261765,-3.5917283162619427,38.57599449860595,49654.22265520552,13005.337620338705,13005.337620338705,62659.56027554422,77084.2707323743,77084.2707323743,13005.337620338705,90089.608352713,90089.608352713,90089.608352713,109505.09574230663,87372.08101351258,59942.03293634379,30477.831196854208,19415.487389593636,0.0,49893.318586447844,16503.16428115459,1235.2792657556,0.0,0.8987636992575623,3.080242571514572,0.0014959713701933424,374546.7650327898,1494044.7384125697,3.988940441874523,1494044.7384125697,3.988940441874523,0.85,0.08526435927294392,4.698906859688992,1.2138433182099835,1.0,0.0,4.698906859689742,1.277417595557477,1.2785190377843698,3.678442254146613,15805.009777614781,1611.6624716508475,1603.0968420496806,1603.0968420496806,8.112633796789464,5.983014437127879,3.2158073364085853,2.7672071007192933,4.676424270787139,4.676424270787139,1.3361212202248969,0.0,0.0,0.0008621964277737569,0.0003572213091444533,0.0005049751186293036,0.002372831048899497,0.0852643592715071,0.07336792163981157,0.011896437631695535,0.0852643774656459,0.07336792164104791,0.011896437631896007,0.4140277264701508,0.4140277264701508,0.06713363164252634,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.449571688908918,1.7053025658242404e-13,1.7053025658242404e-13,7.2472052945993255,19415.487389593636,16503.16428115459,0.85,1.2558707668838844,0.9952078567227783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376043478227914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16797.91957411585,1235.2792657556,0.4140277264701508,0.06713363164252634,6.113110376966115,4.676424270787139
1512.0,-16.7856557591473,5.98167741045749,34.29454619541854,21.27502884194257,4.975590312082342,-14.604069207786079,-25.8532160782255,2.801133522299148,-3.613107545691321,-3.6131075456914137,38.61455993983693,49601.89698633733,13033.149161465271,13033.149161465271,62635.0461478026,77071.55261487665,77071.55261487665,13033.149161465271,90104.70177634193,90104.70177634193,90104.70177634193,109502.48402126627,87353.42585114672,59917.48315040366,30484.380778603394,19397.782244924336,0.0,49882.163023527726,16488.114908185686,1235.6788075686407,0.0,0.8985332150472913,3.082389437803239,0.0014959713701933424,374238.4066814899,1495659.0699725258,3.996540823362003,1495659.0699725258,3.996540823362003,0.85,0.0854466227494387,4.698906859688992,1.2137869217479609,1.0,0.0,4.698906859689062,1.277375890555616,1.2784753876191342,3.6785623514822436,15801.635186782387,1611.3183591524514,1603.0968420496806,1603.0968420496806,8.129982431255621,5.98167741045749,3.2093308202556865,2.772346590201803,4.677736784131506,4.677736784131506,1.336496224037573,0.0,0.0,0.0008607018761517089,0.00035683983025020964,0.0005038620459014993,0.0023676008238234848,0.08544651541518054,0.07349096941416981,0.011955546001010734,0.08532951433163645,0.0734940780304906,0.011952544718948098,0.4140110598034841,0.4140110598034841,0.0673515169260157,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.812003720249209,1.1368683772161603e-13,1.1368683772161603e-13,6.236256437949464,19397.782244924336,16488.114908185686,0.85,1.255660186954198,0.9943814377684823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376053024670918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16798.32553712211,1235.6788075686407,0.4140110598034841,0.0673515169260157,6.113110376966115,4.677736784131506
1513.0,-16.78715888623847,5.980551021852387,34.294145918529644,21.275335654523246,4.973636482993916,-14.604346389696742,-25.853797677531816,2.801123473875797,-3.5967768296293343,-3.596776829629475,38.57768438801368,49596.19092240542,13009.988453616463,13009.988453616463,62606.17937602188,77082.2247237092,77082.2247237092,13009.988453616463,90092.21317732566,90092.21317732566,90092.21317732566,109493.14717953352,87354.90453241343,59917.57163004667,30485.925447074187,19400.93400220787,0.0,49886.859449282056,16490.79390187669,1236.0102560432617,0.0,0.8987344406738693,3.083093611056885,0.0014959713701933424,374473.9310224072,1494115.44877852,3.9899051042063527,1494115.44877852,3.9899051042063527,0.85,0.08538107779174392,4.698906859688992,1.2137908472353596,1.0,0.0,4.698906859688758,1.2773761856760415,1.2784755281520759,3.6785615016003543,15801.90267007462,1611.3456348574305,1603.0968420496806,1603.0968420496806,8.115534952325278,5.980551021852387,3.2138615263825616,2.766689495469825,4.678971805147818,4.678971805147818,1.3368490871850909,0.0,0.0,0.0008605806640540869,0.0003568189451935384,0.0005037617188605485,0.0023671293964025487,0.08533256283793855,0.07337142142662342,0.011961141411315128,0.08539102017715021,0.07342853036096372,0.0119525474307802,0.41399439313681746,0.41399439313681746,0.0674901124105011,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.120184829832795,1.1368683772161603e-13,1.1368683772161603e-13,5.404124587784452,19400.93400220787,16490.79390187669,0.85,1.2549633323715443,0.9941734450697954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761536669171537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16798.39566148145,1236.0102560432617,0.41399439313681746,0.0674901124105011,6.113110376966115,4.678971805147818
1514.0,-16.787859811842484,5.979452767249077,34.29373210576554,21.276085974555485,4.971604294426425,-14.604717311166878,-25.855993666313566,2.7989279950230945,-3.5951780571480185,-3.5951780571481415,38.57609924300935,49603.55517843332,13006.904030592481,13006.904030592481,62610.4592090258,77095.37372180574,77095.37372180574,13006.904030592481,90102.27775239822,90102.27775239822,90102.27775239822,109514.35698854449,87368.82457180624,59926.495224954706,30491.477052057257,19412.079236146263,0.0,49903.556288203516,16500.267350724323,1235.92624432039,0.0,0.8987472652790387,3.0815677322364876,0.0014959713701933424,374496.99502957193,1494049.1211791015,3.9894822682385604,1494049.1211791015,3.9894822682385604,0.85,0.08533338221164039,4.698906859688992,1.2138292097533125,1.0,0.0,4.698906859688711,1.2773864645340487,1.2784857436581993,3.6785319009959987,15804.420709660673,1611.6024034365123,1603.0968420496806,1603.0968420496806,8.11361091196597,5.979452767249077,3.214185334404672,2.765267432844405,4.680268140269375,4.680268140269375,1.3372194686483927,0.0,0.0,0.000860524146802582,0.00035674009803451744,0.0005037840487680646,0.0023672343225581527,0.08533545783345307,0.07336260992473248,0.01197284790872059,0.08534417526574793,0.07336693147533152,0.01196645073630887,0.4139777264701508,0.4139777264701508,0.06756155978788432,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.453834740017385,1.1368683772161603e-13,1.1368683772161603e-13,4.810060631606177,19412.079236146263,16500.267350724323,0.85,1.2546292061318687,0.9939883821498087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376161836850871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16798.80602697675,1235.92624432039,0.4139777264701508,0.06756155978788432,6.113110376966115,4.680268140269375
1515.0,-16.78929856295531,5.978401349150309,34.29336696192268,21.27748142173516,4.9713003652514685,-14.606558977582365,-25.859067135583587,2.7981730574840897,-3.594976903872123,-3.5949769038723174,38.57661495192226,49611.201701393,13005.784292296463,13005.784292296463,62616.985993689465,77103.39262024107,77103.39262024107,13005.784292296463,90109.17691253753,90109.17691253753,90109.17691253753,109521.16831844405,87378.97384993419,59932.234359074224,30496.37721206663,19411.991405906527,0.0,49908.36861797316,16500.19269502055,1235.8386466208963,0.0,0.8987464552712039,3.081450408155109,0.0014959713701933424,374499.8969600781,1494070.6998653535,3.9895089744834356,1494070.6998653535,3.9895089744834356,0.8500000000000001,0.085335471690546,4.698906859688992,1.2138564601307738,1.0,0.0,4.698906859688829,1.2773901971183812,1.2784893312707797,3.6785211521812893,15806.256644414514,1611.7896166799585,1603.0968420496806,1603.0968420496806,8.112912427466068,5.978401349150309,3.214141517913456,2.7642598312368536,4.68157108516713,4.68157108516713,1.33759173861918,0.0,0.0,0.0008604081476470035,0.0003566297717840411,0.0005037783758629624,0.002367207666105453,0.08533726175766802,0.07336088017078923,0.011976381586878793,0.08533480042349757,0.07336678490243519,0.011968686788110819,0.41396105980348413,0.41396105980348413,0.06758037257422865,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.899609058576061,1.7053025658242404e-13,1.7053025658242404e-13,4.696119685130327,19411.991405906527,16500.19269502055,0.85,1.2546390059950714,0.9940457497448005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761656466140602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16799.232413137608,1235.8386466208963,0.41396105980348413,0.06758037257422865,6.113110376966115,4.68157108516713
1516.0,-16.79087284435343,5.977332433036584,34.293039511106855,21.27912762751805,4.973081384866586,-14.609252746989446,-25.86260485751552,2.7981728198556945,-3.5936317853975766,-3.5936317853976822,38.57713597529373,49620.47822593038,13003.091639551922,13003.091639551922,62623.569865482306,77102.7369571827,77102.7369571827,13003.091639551922,90105.82859673462,90105.82859673462,90105.82859673462,109519.49185580443,87386.73840736547,59936.21499113408,30500.58157359043,19413.663259069817,0.0,49914.244832660246,16501.613770209344,1235.8201117572871,0.0,0.8987509594952441,3.081405370798566,0.0014959713701933424,374519.3027163162,1494092.5011626524,3.9893604690767286,1494092.5011626524,3.9893604690767286,0.85,0.0853258914944659,4.698906859688992,1.2138767782645306,1.0,0.0,4.698906859689255,1.2773904585138192,1.2784894307692924,3.678520399436785,15807.661199561842,1611.9328414455338,1603.0968420496806,1603.0968420496806,8.11123277052089,5.977332433036584,3.2144211143953036,2.7629113186412804,4.68288632865275,4.68288632865275,1.3379675224722143,0.0,0.0,0.0008602812378186725,0.00035650281943319537,0.0005037784183854772,0.0023672078659147896,0.08533148922104253,0.07335808352007096,0.011973405700971572,0.08533270104290569,0.07335610987528932,0.01196978161917659,0.41394439313681747,0.41394439313681747,0.0675634356684567,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.431494969676635,1.1368683772161603e-13,1.1368683772161603e-13,4.570996415759794,19413.663259069817,16501.613770209344,0.85,1.254623205768827,0.994114573751146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761734667600511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16799.64399482992,1235.8201117572871,0.41394439313681747,0.0675634356684567,6.113110376966115,4.68288632865275
1517.0,-16.79250198173062,5.97629563323639,34.29273363562673,21.28076321622359,4.9745810868239975,-14.611513823632407,-25.865752541553206,2.7981728199894413,-3.5917495783997992,-3.591749578399906,38.5771614747857,49627.40463085691,12999.709178330639,12999.709178330639,62627.11380918755,77103.36093536219,77103.36093536219,12999.709178330639,90103.07011369283,90103.07011369283,90103.07011369283,109517.77148455702,87394.45119077129,59940.150783770005,30504.778230001426,19414.701370864183,0.0,49919.47960086561,16502.496165234556,1235.885370627418,0.0,0.8987596458985567,3.0816715478682855,0.0014959713701933424,374546.4582644062,1494093.5681497671,3.9890740792829265,1494093.5681497671,3.9890740792829265,0.85,0.0853249252607705,4.698906859688992,1.2138970079319553,1.0,0.0,4.698906859688736,1.2773907278416645,1.278489532580925,3.678519623849526,15809.056389143314,1612.075111189174,1603.0968420496806,1603.0968420496806,8.10912281612976,5.97629563323639,3.214874455166343,2.761421178070047,4.684194541207027,4.684194541207027,1.338341297487722,0.0,0.0,0.0008601499238937761,0.0003563898986820811,0.0005037600252116949,0.002367121438104333,0.08531933786360958,0.07335342056069255,0.011965917302917031,0.0853454035591153,0.07335518506197546,0.011969740198795046,0.4139277264701508,0.4139277264701508,0.06752275362848495,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.0355972340873905,1.1368683772161603e-13,1.1368683772161603e-13,4.462352922222578,19414.701370864183,16502.496165234556,0.85,1.2545626338641074,0.9941490782286994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761820236503055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16800.052813440478,1235.885370627418,0.4139277264701508,0.06752275362848495,6.113110376966115,4.684194541207027
1518.0,-16.811816197332266,5.974272640129654,34.299686474232814,21.58377596586945,5.640542759921455,-14.509831664523674,-25.56151090012861,3.430447463099298,-3.680100950574513,-3.6801009505747024,38.79207497910519,47928.68138914374,13117.591813629417,13117.591813629417,61046.273202773154,75386.94958314445,75386.94958314445,13117.591813629417,88504.54139677387,88504.54139677387,88504.54139677387,107542.16948196491,85837.29804529305,58813.52448026142,30026.41507225737,19037.628085191045,0.0,49064.04315744841,16181.983872412387,1235.939710058342,0.0,0.897615704987593,3.1389672519185337,0.0014959713701933424,373273.4311035901,1503106.787977518,4.026825010110025,1503106.787977518,4.026825010110025,0.85,0.08610972291534924,4.698906859688992,1.2093113781744615,1.0,0.0,4.69890685968904,1.2744737412773683,1.2755680544342671,3.6869389360501166,15527.378072637139,1583.3519165706066,1603.0968420496806,1603.0968420496806,8.182657135583637,5.974272640129654,3.1885933176139774,2.785679322515677,4.685510660655696,4.685510660655696,1.338717331615913,0.0,0.0,0.0008585945346363603,0.0003674577883527774,0.000491136746283583,0.0023078058261572602,0.08609031447375855,0.07402440115033451,0.012065913323424032,0.08682535050788101,0.07403626207002759,0.012073460845321647,0.41391105980348414,0.41391105980348414,0.06746714453052825,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.877744134259501,1.7053025658242404e-13,1.7053025658242404e-13,5.081191755713121,19037.628085191045,16181.983872412387,0.85,1.2442161157993707,0.9768595962493093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761908788017834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16800.460480626876,1235.939710058342,0.41391105980348414,0.06746714453052825,6.113110376966115,4.685510660655696
1519.0,-16.81360576810484,5.973124093714571,34.2991765497808,21.276992197986715,4.961831035095193,-14.633795635761555,-25.895737542863912,2.7820209027510083,-3.603809237169912,-3.6038092371700166,38.58452212941895,49660.93352468404,13012.825569809922,13012.825569809922,62673.759094493966,77145.57565653497,77145.57565653497,13012.825569809922,90158.4012263449,90158.4012263449,90158.4012263449,109601.30353675345,87452.71916953726,59968.07703768202,30538.49125761693,19442.90231040855,0.0,49981.39356802548,16526.466963847266,1236.939710058342,0.0,0.8986784733221115,3.078791282818011,0.0014959713701933424,374372.4942195567,1494401.5875458622,3.9917504908078176,1494401.5875458622,3.9917504908078176,0.85,0.08533083819034905,4.698906859688992,1.214063679599203,1.0,0.0,4.698906859689136,1.2774689866794402,1.2785656877258313,3.6782942746054355,15819.596666580172,1613.149920368339,1603.0968420496806,1603.0968420496806,8.117304724505626,5.973124093714571,3.2102927639752967,2.762831329739274,4.686527550457225,4.686527550457225,1.339007871559207,0.0,0.0,0.0008584505498106866,0.00035531585843634223,0.0005031346913743444,0.002364183052646411,0.08533083816994239,0.07337909076764822,0.011951747402294176,0.08533066907319942,0.07337909078519667,0.011951747405152379,0.4138943931368175,0.4138943931368175,0.0674137712289294,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.7816225673931285,1.1368683772161603e-13,1.1368683772161603e-13,5.540981829467967,19442.90231040855,16526.466963847266,0.85,1.253941809549467,0.9935884131980977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762958683387265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16800.5138024416,1236.939710058342,0.4138943931368175,0.0674137712289294,6.113110376966115,4.686527550457225
1520.0,-16.815318463492858,5.972096079275951,34.29860201743844,21.28127929698678,4.969897757766554,-14.634529883626294,-25.89467524141071,2.7891091778999466,-3.5937739602359784,-3.593773960236172,38.58162085121042,49645.454106515666,12998.361732634357,12998.361732634357,62643.815839150026,77127.68422569984,77127.68422569984,12998.361732634357,90126.04595833419,90126.04595833419,90126.04595833419,109554.10524708866,87439.45166193058,59957.22154274642,30535.811243537955,19428.059288754474,0.0,49963.87053229243,16513.850395441303,1235.939710058342,0.0,0.8987350983235654,3.079947451794737,0.0014959713701933424,374517.2515510067,1494280.1727781456,3.9898834208299077,1494280.1727781456,3.9898834208299077,0.85,0.08529910729537427,4.698906859688992,1.2140230719046667,1.0,0.0,4.69890685968984,1.2774364538806668,1.2785329509849128,3.678387950660398,15817.196665515577,1612.905188368666,1603.0968420496806,1603.0968420496806,8.108282289431108,5.972096079275951,3.2130876195591513,2.7590084597167994,4.687804860022224,4.687804860022224,1.3393728171492068,0.0,0.0,0.0008583127709578601,0.00035535385833571293,0.0005029589126221472,0.0023633570846619237,0.08529910729495001,0.07335869828993061,0.0119404090050194,0.08529907610700915,0.07335869829029548,0.011940409005078789,0.4138777264701508,0.4138777264701508,0.06736582637534992,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.713852637741184,1.7053025658242404e-13,1.7053025658242404e-13,5.4618108586820995,19428.059288754474,16513.850395441303,0.85,1.2537822865156603,0.9936270664705417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763055969022708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16800.917557500543,1235.939710058342,0.4138777264701508,0.06736582637534992,6.113110376966115,4.687804860022224
1521.0,-16.81593096783596,5.971031756944912,34.298041175325324,21.282848703581863,4.966604834236974,-14.633162886751851,-25.89447432020677,2.7890075846648625,-3.5977691007481667,-3.597769100748353,38.5808951960831,49640.85005476038,13002.928036533636,13002.928036533636,62643.77809129402,77150.66850270519,77150.66850270519,13002.928036533636,90153.59653923882,90153.59653923882,90153.59653923882,109585.83546422151,87447.34492965663,59961.97653965901,30539.298211108464,19432.238924982696,0.0,49971.53713609116,16517.403086235292,1235.879548352218,0.0,0.8987189326887646,3.0786673717155257,0.0014959713701933424,374459.6170074637,1494249.8062094238,3.9904164250096974,1494249.8062094238,3.9904164250096974,0.8500000000000001,0.0852977336772017,4.698906859688992,1.214043915341608,1.0,0.0,4.698906859688779,1.2774370252527718,1.2785334599069447,3.678386305390827,15818.624503471827,1613.0507873200152,1603.0968420496806,1603.0968420496806,8.111130716163355,5.971031756944912,3.2118261512207944,2.7592056057241177,4.689116615822765,4.689116615822765,1.33974760452079,0.0,0.0,0.0008582635025893727,0.00035536104596798197,0.0005029024566213908,0.0023630918031726992,0.08529079524168665,0.07335753049557901,0.011933264746107626,0.08525794037894856,0.07335969048001106,0.011938043197190634,0.41386105980348414,0.41386105980348414,0.06732388019846572,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.711529225802849,1.7053025658242404e-13,1.7053025658242404e-13,5.694733726914535,19432.238924982696,16517.403086235292,0.85,1.253589176588497,0.9933824913083984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763149076615417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16801.322792977335,1235.879548352218,0.41386105980348414,0.06732388019846572,6.113110376966115,4.689116615822765
1522.0,-16.81169588052312,5.973056111628518,34.293739315718454,21.284420310426526,4.982448555736352,-14.64419465209671,-25.90494373636318,2.788982802152818,-3.3218506722230927,-3.321850672223164,38.465398847656076,49719.958428902915,12631.298047815371,12631.298047815371,62351.256476718285,77083.23204251203,77083.23204251203,12631.298047815371,89714.5300903274,89714.5300903274,89714.5300903274,109196.8956316575,87454.94855079283,59968.90270161916,30540.0509435263,19482.36554133011,0.0,50022.41648485641,16560.01071013059,1235.7404102630876,0.0,0.9003862053814886,3.104846248635019,0.0014959713701933424,378456.42886469874,1489422.5646364728,3.9355192593886508,1489422.5646364728,3.9355192593886508,0.8499999999999999,0.08465142144921149,4.698906859688992,1.2140637290524317,1.0,0.0,4.69890685968928,1.277436441141868,1.2785333105568883,3.6783879873418663,15819.999946347958,1613.1910434600968,1603.0968420496806,1603.0968420496806,7.879310667012044,5.973056111628518,3.2934523070998964,2.6796038045286212,4.690415705385028,4.690415705385028,1.3401187729671509,0.0,0.0,0.0008586042158503979,0.000354986697531466,0.0005036175183189319,0.0023664518114883755,0.08460992248337931,0.07277653524894963,0.011833387234429686,0.08613272992285377,0.07279811826590402,0.011853303183307476,0.4138443931368175,0.4138443931368175,0.06729065820505926,0.0,5.684341886080802e-14,5.684341886080802e-14,3.713955828357939,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19482.36554133011,16560.01071013059,0.85,1.2464663016748554,0.9939535496841689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376318237456927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16801.75001185821,1235.7404102630876,0.4138443931368175,0.06729065820505926,6.113110376966115,4.690415705385028
1523.0,-16.81349927709931,5.971976951654454,34.29353553645235,21.286615530867152,4.96977354208,-14.632904074926818,-25.896068977285154,2.789179494124394,-3.5968256049117144,-3.5968256049118312,38.58154354560437,49663.27772491743,13004.499196887717,13004.499196887717,62667.77692180515,77153.5245920986,77153.5245920986,13004.499196887717,90158.02378898632,90158.02378898632,90158.02378898632,109609.47892091743,87464.37498145207,59974.13357193823,30544.712677237596,19451.45513193112,0.0,49996.16780916872,16533.736862141453,1236.3702588021151,0.0,0.898721133991361,3.0773181609285754,0.0014959713701933424,374473.227404162,1494276.9377398589,3.990343844066357,1494276.9377398589,3.990343844066357,0.85,0.08525392033521492,4.698906859688992,1.214088266096078,1.0,0.0,4.698906859688899,1.2774358281860758,1.278532511710939,3.6783897523535973,15821.705122955964,1613.3649230834144,1603.0968420496806,1603.0968420496806,8.112110794417433,5.971976951654454,3.214512701817577,2.7574642498368767,4.692644771976157,4.692644771976157,1.3407556491360448,0.0,0.0,0.0008584591172165232,0.00035530400336289826,0.0005031551138536249,0.002364279015974394,0.08525392033423368,0.07335250780831451,0.011901412525919176,0.08525462246599887,0.07335250780915878,0.01190141252605615,0.4138277264701508,0.4138277264701508,0.06714336884370631,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.4783303368319025,1.1368683772161603e-13,1.1368683772161603e-13,7.054033755191938,19451.45513193112,16533.736862141453,0.85,1.2534516077512765,0.99334168799653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762952142700502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16802.274323741785,1236.3702588021151,0.4138277264701508,0.06714336884370631,6.113110376966115,4.692644771976157
1524.0,-16.83027076166679,5.979343936890172,34.29117674265666,21.620316139329248,5.745674267051677,-14.572961277054313,-25.607773487549252,3.485140222759273,-2.8426182220435408,-2.842618222043489,38.510668740472774,48063.01037623328,11990.035253084021,11990.035253084021,60053.045629317305,75062.41235139356,75062.41235139356,11990.035253084021,87052.44760447758,87052.44760447758,87052.44760447758,106221.402458909,85751.22912762834,58736.579990988655,30016.27681848853,19168.954854431413,0.0,49185.231672919945,16293.6116262667,1235.8565412652124,0.0,0.902420616214372,3.225662686093081,0.0014959713701933424,385477.703690391,1491313.239969024,3.868740593014482,1491313.239969024,3.868740593014482,0.85,0.08417540434594158,4.698906859688992,1.209043503222056,1.0,0.0,4.698906859689124,1.2742248043151498,1.275317012996836,3.6876592291848267,15511.808796165067,1581.764292206316,1603.0968420496806,1603.0968420496806,7.479295659864097,5.979343936890172,3.4376879226628874,2.5416560142272844,4.693940985570029,4.693940985570029,1.341125995877151,0.0,0.0,0.0008571107856656184,0.0003657546833866404,0.000491356102278978,0.0023088365595487358,0.08417490662395254,0.07243460811007721,0.011740298513875333,0.08969496218909022,0.07243459391599591,0.011740810429945663,0.41381105980348415,0.41381105980348415,0.06707105204535693,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19168.954854431413,16293.6116262667,0.85,1.2209568520215162,0.9771837753220439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763050179866956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16802.677805834355,1235.8565412652124,0.41381105980348415,0.06707105204535693,6.113110376966115,4.693940985570029
1525.0,-16.827207764187992,5.981304763256361,34.28984622175952,21.616877114307158,5.744701838348718,-14.573040485308553,-25.6097165524028,3.4783721981641635,-2.843102469320513,-2.8431024693204328,38.5121981624661,48090.939208742464,11994.931049518833,11994.931049518833,60085.8702582613,75050.783309005,75050.783309005,11994.931049518833,87045.71435852384,87045.71435852384,87045.71435852384,106226.85375376657,85767.009131434,58749.65591688907,30019.281349494362,19181.13939524274,0.0,49200.4207447371,16303.968485956328,1236.8565412652124,0.0,0.9024133681271177,3.226286944077421,0.0014959713701933424,385470.55783776485,1491377.1472326785,3.868978101980911,1491377.1472326785,3.868978101980911,0.85,0.0841907994249695,4.698906859688992,1.2090899282647296,1.0,0.0,4.698906859688909,1.2742554761333784,1.275348024719161,3.687570465812265,15514.663290547556,1582.0553696264838,1603.0968420496806,1603.0968420496806,7.482349621612633,5.981304763256361,3.4406906139835782,2.5406141492727827,4.697783321035561,4.697783321035561,1.3422238060101603,0.0,0.0,0.0008573568880062936,0.0003656833108142585,0.000491673577192035,0.0023103283445954784,0.08411964958574263,0.07243634467624593,0.011683304909496695,0.08978419080179056,0.07244801611907238,0.011742783305897122,0.4137943931368175,0.4137943931368175,0.06674116545313419,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19181.13939524274,16303.968485956328,0.85,1.2212470818085148,0.9774497551199638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763961976988879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16802.78136711762,1236.8565412652124,0.4137943931368175,0.06674116545313419,6.113110376966115,4.697783321035561
1526.0,-16.827208021179086,5.985478486165066,34.29241898407041,21.618339197617047,5.7138476317466615,-14.552188136331697,-25.591736008040584,3.478372191246485,-3.117738062272906,-3.1177380622728994,38.65221941102755,47997.08477344664,12374.851706483525,12374.851706483525,60371.93647993016,75203.58918717597,75203.58918717597,12374.851706483525,87578.44089365948,87578.44089365948,87578.44089365948,106763.1750849614,85773.92247639188,58754.40198067563,30021.689439684713,19184.734191301923,0.0,49206.42363098664,16307.024062606633,1237.8565412652124,0.0,0.9006977441550702,3.195652169299945,0.0014959713701933424,381434.54437094554,1497236.7509999964,3.9252783291277678,1497236.7509999964,3.9252783291277678,0.85,0.0848328561539412,4.698906859688992,1.209107940229587,1.0,0.0,4.698906859688826,1.2742554762074962,1.2753480247670261,3.6875704655977755,15515.913867200738,1582.1828929553658,1603.0968420496806,1603.0968420496806,7.719341328538419,5.985478486165066,3.3656344989840776,2.6198439871809884,4.700007076884178,4.700007076884178,1.3428591648240509,0.0,0.0,0.0008573568673551369,0.00036634426097638666,0.0004910126063787503,0.0023072225043068804,0.08482220540350074,0.07308155912846898,0.011740646275031772,0.08883434922308323,0.07306756437512445,0.01176529177881676,0.41377772647015076,0.41377772647015076,0.06647392284602266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19184.734191301923,16307.024062606633,0.85,1.226911692113147,0.9754231507128177,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763795446627267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16803.28172014172,1237.8565412652124,0.41377772647015076,0.06647392284602266,6.113110376966115,4.700007076884178
1527.0,-16.827207987012855,5.989520524985434,34.29357859600378,21.622285851649963,5.698843498387266,-14.546659104235356,-25.586008129734523,3.4832769244186808,-3.1047338143010847,-3.1047338143010834,38.62241468736773,47967.184042508045,12363.886935825172,12363.886935825172,60331.07097833321,75293.19704929822,75293.19704929822,12363.886935825172,87657.08398512339,87657.08398512339,87657.08398512339,106812.42496118064,85769.39226358006,58750.64483867581,30020.830472115824,19155.340976057258,0.0,49176.17144817308,16282.03982964867,1238.8565412652124,0.0,0.9008569114208671,3.20369436325875,0.0014959713701933424,381624.903614977,1495988.0277438876,3.9200482294866066,1495988.0277438876,3.9200482294866066,0.85,0.08510350349653137,4.698906859688992,1.2090922399284318,1.0,0.0,4.698906859689128,1.2742328835363346,1.2753254127283729,3.687635847733169,15515.094382796164,1582.0993288020031,1603.0968420496806,1603.0968420496806,7.712501585379587,5.989520524985434,3.3736089122355026,2.615911612749932,4.702901657900399,4.702901657900399,1.3436861879715425,0.0,0.0,0.0008573568701006524,0.00036655504382538024,0.0004908018262752722,0.0023062320682327615,0.0846715682102534,0.07298436384429012,0.011687204365963282,0.08914560607093325,0.07325856902990507,0.011844934466626288,0.4137610598034841,0.4137610598034841,0.06625679542700011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19155.340976057258,16282.03982964867,0.85,1.2268354611931576,0.9754151783259665,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763795460599324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16803.72080806786,1238.8565412652124,0.4137610598034841,0.06625679542700011,6.113110376966115,4.702901657900399
1528.0,-16.829306551888166,5.987854815762712,34.29393719738501,21.287253114301734,4.949198493943577,-14.649193819008795,-25.92509687002746,2.76908576104171,-3.6284381857379913,-3.6284381857381005,38.59760231618901,49722.58291046017,13074.885106726699,13074.885106726699,62797.46801718687,77253.64625004643,77253.64625004643,13074.885106726699,90328.53135677312,90328.53135677312,90328.53135677312,109901.58698432564,87562.1965454685,60031.13320577583,30590.070377436292,19573.055627552512,0.0,50163.12600498881,16637.097283419636,1239.8565412652124,0.0,0.898519173481805,3.065091529127741,0.0014959713701933424,374017.4112575044,1494949.069231807,3.9970039475048953,1494949.069231807,3.9970039475048953,0.8500000000000001,0.0851362888221005,4.698906859688992,1.2143616886017847,1.0,0.0,4.6989068596895684,1.2775314639845827,1.2786266059556806,3.678114388692425,15839.400372488852,1615.169336367552,1603.0968420496806,1603.0968420496806,8.156017006439534,5.987854815762712,3.2231948389351945,2.7646599768275175,4.705763470421485,4.705763470421485,1.3445038486918528,0.0,0.0,0.0008571882499355778,0.00035426711565675226,0.0005029211342788256,0.0023631795677453425,0.08513628974719173,0.07341160775976222,0.011724681987429519,0.08513620085094131,0.07341160696207144,0.011724681860029057,0.41374439313681743,0.41374439313681743,0.06607976015844873,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,16.04139030140567,19573.055627552512,16637.097283419636,0.85,1.2518651252105293,0.9912177902452726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763795458741777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16804.159901818286,1239.8565412652124,0.41374439313681743,0.06607976015844873,6.113110376966115,4.705763470421485
1529.0,-16.83132932642505,5.986310835331257,34.29419680600828,21.291293994896137,4.95686306093904,-14.650247453840857,-25.924457784835226,2.7757811883565906,-3.6188644507212757,-3.6188644507213668,38.595436103834174,49707.509665631376,13060.277651774304,13060.277651774304,62767.78731740568,77236.4886000376,77236.4886000376,13060.277651774304,90296.7662518119,90296.7662518119,90296.7662518119,109858.75247500649,87549.6183246125,60020.639390214346,30587.754371553503,19561.986223194588,0.0,50149.74059474809,16627.6882897154,1238.8565412652124,0.0,0.8985712190397906,3.0657282974212468,0.0014959713701933424,374155.4073056324,1494858.390199134,3.9952874153654676,1494858.390199134,3.9952874153654676,0.85,0.0850902495136944,4.698906859688992,1.2143232898181306,1.0,0.0,4.6989068596890995,1.2775007976006756,1.2785957056768265,3.6782026817628557,15837.125058666537,1614.9373189281291,1603.0968420496806,1603.0968420496806,8.146904983653856,5.986310835331257,3.2254123599831295,2.7608984753481276,4.706910182347606,4.706910182347606,1.3448314806707447,0.0,0.0,0.0008570257483487856,0.0003542899140248745,0.0005027358343239111,0.0023623088605160946,0.08509024935166365,0.0733936748615901,0.011696574490073552,0.08509013578681258,0.07339367500134795,0.011696574512346444,0.41372772647015077,0.41372772647015077,0.06593479861027429,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.5476029550110866,1.1368683772161603e-13,1.1368683772161603e-13,16.61068507205789,19561.986223194588,16627.6882897154,0.85,1.251607417566164,0.9911817902969766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763909554046738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16804.556953635714,1238.8565412652124,0.41372772647015077,0.06593479861027429,6.113110376966115,4.706910182347606
1530.0,-16.831329579724997,5.985999356331476,34.29429062152685,29.118532128073298,4.956842041343764,-14.650240169656943,-30.448556563910074,2.775781187925769,175.2297919955668,-3.6188620440696293,38.59535797316492,72858.45174339591,13060.37452665598,13060.37452665598,85918.8262700519,114247.26749459286,114247.26749459286,13060.37452665598,127307.64202124884,127307.64202124884,127307.64202124884,146774.93191945326,124560.2978307777,82390.18723092148,46855.67844428468,19467.289898204406,0.0,66322.96834248908,16547.196413473746,1237.8565412652124,0.0,0.8985714953155826,1.7238825146375947,0.0014959713701933424,374155.4420001849,1494855.11967716,3.995278303813689,1494855.11967716,3.995278303813689,0.8500000000000001,0.08509024882247107,4.698906859688992,1.3140907894959672,1.0,0.0,4.698906859688488,1.2775007976444073,1.2785957056946005,3.6782026816369426,22532.10295876533,2297.6350699540953,1603.0968420496806,1603.0968420496806,8.146965413491367,5.985999356331476,3.225772763074709,2.760226593256767,4.708090839610389,4.708090839610389,1.345168811317254,0.0,0.0,0.000857025728001457,0.00022276566685121066,0.0006342600611502464,0.0029803289521656523,0.08508253336047483,0.0733905018138582,0.011692031546616638,0.04780822833430688,0.07339367433544162,0.011696574487029444,0.4137110598034841,0.4137110598034841,0.06590938395100542,0.0,25.420415173825575,28.875740350125227,4.48666088260444,178.84865403963641,203.8378239577882,16.613881863676852,19467.289898204406,16547.196413473746,0.85,1.2954611112453625,1.0985402729135683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376401953029198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16804.955453834096,1237.8565412652124,0.4137110598034841,0.06590938395100542,6.113110376966115,4.708090839610389
1531.0,-16.83313700363485,5.984775474945371,34.294143328867015,21.301677321922057,4.978513825598717,-14.649707811289174,-25.918247842323012,2.7950839125059135,-3.5912620322338284,-3.591262032233959,38.584291292839964,49664.68725974948,13021.86576633256,13021.86576633256,62686.55302608204,77183.19049897745,77183.19049897745,13021.86576633256,90205.05626531,90205.05626531,90205.05626531,109654.20995256267,87507.42003750172,59988.913390260335,30576.118496934876,19449.153687252663,0.0,50025.27218418754,16531.780634164763,1236.8565412652124,0.0,0.8987377578300666,3.0795530499706345,0.0014959713701933424,374553.4925900226,1494391.927058191,3.9897957344477817,1494391.927058191,3.9897957344477817,0.85,0.08535230988327956,4.698906859688992,1.2141967477975415,1.0,0.0,4.69890685968894,1.2774117325383794,1.278506378792721,3.6784591373305044,15829.491678155879,1614.1589307414743,1603.0968420496806,1603.0968420496806,8.122943932497003,5.984775474945371,3.2335931422875026,2.7511823326578684,4.709640728171006,4.709640728171006,1.3456116366202875,0.0,0.0,0.0008568805507411363,0.000354511514342376,0.0005023690363987602,0.0023605853112294833,0.08535230988277191,0.07364166965221336,0.011710640230558558,0.08535167324636168,0.07364166965265136,0.01171064023062821,0.41544618805139166,0.41544618805139166,0.06606505347316766,0.0,18.72703603563332,20.719134217276746,6.487628588815653,1.1368683772161603e-13,1.1368683772161603e-13,14.708779161467817,19449.153687252663,16531.780634164763,0.85,1.2530976902090019,0.9927919447772233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764019544063741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16805.394404448773,1236.8565412652124,0.41544618805139166,0.06606505347316766,6.113110376966115,4.709640728171006
1532.0,-16.834967294361906,5.9835697357428606,34.29391540917913,21.303361176420026,4.979268833243522,-14.651574487800566,-25.921034056786425,2.795168459831816,-3.5901474416712063,-3.5901474416713013,38.58156695410276,49668.56240019266,13019.273195752621,13019.273195752621,62687.83559594528,77187.56132955948,77187.56132955948,13019.273195752621,90206.83452531211,90206.83452531211,90206.83452531211,109612.89405651626,87514.95829731449,59992.613677504974,30580.382910899458,19406.059531204155,0.0,49986.44244210361,16495.15060152353,1236.8160380853742,0.0,0.8987521850706761,3.0852499504450055,0.0014959713701933424,374569.57431332103,1494277.9173239954,3.9893200617358673,1494277.9173239954,3.9893200617358673,0.85,0.08553739673849392,4.698906859688992,1.2142164988676085,1.0,0.0,4.698906859688726,1.2774116426390787,1.2785061010386116,3.67845939620626,15830.855297617207,1614.2979812287792,1603.0968420496806,1603.0968420496806,8.1213267060688,5.9835697357428606,3.233679090785661,2.7498906449571994,4.710914856213417,4.710914856213417,1.3459756732038335,0.0,0.0,0.000856733559755532,0.0003544120731753858,0.0005023214865801462,0.002360361879060621,0.08554706456751297,0.07379425753372508,0.011752807033787895,0.08550813873550273,0.0737902930118435,0.011747103726650414,0.41635537370455833,0.41635537370455833,0.06631063890566266,0.0,13.286363483677235,14.166456173127017,7.821298991143863,1.1368683772161603e-13,1.1368683772161603e-13,13.229064170989318,19406.059531204155,16495.15060152353,0.85,1.2540967617079963,0.9936406748233958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376411781317855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16805.79715140379,1236.8160380853742,0.41635537370455833,0.06631063890566266,6.113110376966115,4.710914856213417
