time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1533.0,-16.83672728669318,5.98245385809388,34.29361501751658,21.30723613025623,4.985768267470308,-14.652213122738944,-25.920270465407498,2.801254103510628,-3.583224954146374,-3.5832249541465475,38.57908185981363,49654.36781952495,13008.905317878814,13008.905317878814,62663.27313740377,77175.13168579695,77175.13168579695,13008.905317878814,90184.03700367577,90184.03700367577,90184.03700367577,109562.98025958805,87504.48254088098,59983.71867458344,30578.62651810838,19378.94325591228,0.0,49957.56977402066,16472.101767525437,1236.8416314652204,0.0,0.8987928647687946,3.089861360877992,0.0014959713701933424,374669.4666301689,1494173.9253708269,3.987978894596462,1494173.9253708269,3.987978894596462,0.85,0.08564112000480678,4.698906859688992,1.2141839872160927,1.0,0.0,4.698906859688597,1.2773837613188048,1.278478015296511,3.6785396855505006,15828.960305178673,1614.1047457774748,1603.0968420496806,1603.0968420496806,8.114859300231634,5.98245385809388,3.235498035947949,2.746955822145931,4.712192417345569,4.712192417345569,1.3463406906701625,0.0,0.0,0.0008565922362725723,0.0003544393235198287,0.0005021529127527437,0.002359569766346675,0.08564111951252443,0.07384112367672195,0.011799995835802478,0.08564159285892456,0.0738411241011758,0.011799995903630988,0.41669567251522477,0.41669567251522477,0.06658900834179245,0.0,8.879199169232209,8.951153235176719,8.42939682767161,1.7053025658242404e-13,1.7053025658242404e-13,10.890014943542383,19378.94325591228,16472.101767525437,0.85,1.2543298927641278,0.9939308105685041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764217326776482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16806.199380012768,1236.8416314652204,0.41669567251522477,0.06658900834179245,6.113110376966115,4.712192417345569
1534.0,-16.836875606370775,5.981273980531086,34.293305223288684,21.308844547625654,4.980801647460881,-14.649402199831774,-25.918688031937904,2.8012295035340378,-3.5898604527345697,-3.589860452734741,38.578241156169824,49645.26911797844,13016.899315606925,13016.899315606925,62662.168433585364,77206.21962886654,77206.21962886654,13016.899315606925,90223.11894447346,90223.11894447346,90223.11894447346,109601.35361071744,87512.20219673094,59988.612355445555,30581.766490317095,19378.23466624398,0.0,49960.00115656108,16471.499466307385,1237.098446227063,0.0,0.898764791989803,3.089520576326501,0.0014959713701933424,374573.7151830302,1494138.746289462,3.988904415141282,1494138.746289462,3.988904415141282,0.8500000000000001,0.08569200465589188,4.698906859688992,1.214204215235077,1.0,0.0,4.698906859688891,1.277383899617804,1.278478138501127,3.6785392872846723,15830.356737938124,1614.2471422899894,1603.0968420496806,1603.0968420496806,8.119845897122373,5.981273980531086,3.233389786212112,2.7478841943189742,4.713495077147698,4.713495077147698,1.3467128791850567,0.0,0.0,0.0008565803275087632,0.0003544958020824102,0.000502084525426353,0.002359248420669582,0.08568534730426308,0.07383837676943213,0.011846970534830952,0.08564725261425034,0.07384170743466899,0.0118502972212229,0.4166576274896377,0.4166576274896377,0.06685047602543973,0.0,5.401991928823975,4.891682793462849,8.607194315248876,1.7053025658242404e-13,1.7053025658242404e-13,9.306643582619472,19378.23466624398,16471.499466307385,0.85,1.2542467370490875,0.9937003196297703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764313019382843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16806.602955923256,1237.098446227063,0.4166576274896377,0.06685047602543973,6.113110376966115,4.713495077147698
1535.0,-16.83687560383419,5.980144541040622,34.29288183957931,21.310580090526514,4.978908254807046,-14.648557687653254,-25.91892817346377,2.8012295051571834,-3.586261689189371,-3.5862616891895014,38.574473864507326,49646.519287437666,13011.033582321446,13011.033582321446,62657.552869759114,77223.37886175884,77223.37886175884,13011.033582321446,90234.41244408028,90234.41244408028,90234.41244408028,109609.38764958903,87520.40862278035,59993.855740583094,30585.05875799695,19374.97520550875,0.0,49960.0339635057,16468.728924682437,1236.8955151261216,0.0,0.8987943260526038,3.0898484749367094,0.0014959713701933424,374625.6436131194,1493981.1123927028,3.987930719274402,1493981.1123927028,3.987930719274402,0.85,0.08569831260097215,4.698906859688992,1.2142257131030787,1.0,0.0,4.698906859688323,1.2773838996098725,1.278478138493449,3.6785392873075127,15831.841224085707,1614.3985177492525,1603.0968420496806,1603.0968420496806,8.116186895911948,5.980144541040622,3.2342451588875507,2.7458993821530715,4.714776570513078,4.714776570513078,1.3470790201465939,0.0,0.0,0.0008565803277124315,0.00035448723066897536,0.0005020930970434562,0.002359288697899987,0.08566012523266818,0.07377599393258495,0.011884131300083223,0.08564510594958602,0.07382104360338765,0.011877268997584501,0.4163835510311942,0.4163835510311942,0.06707272281782235,0.0,2.657436842086213,1.7304164724468478,8.50852406202415,1.1368683772161603e-13,1.1368683772161603e-13,8.12126120655347,19374.97520550875,16468.728924682437,0.85,1.2541535283088192,0.9937246904936644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764321083729276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16807.03876034282,1236.8955151261216,0.4163835510311942,0.06707272281782235,6.113110376966115,4.714776570513078
1536.0,-16.838634666336894,5.979058448323347,34.29266372999251,21.312589581962698,4.985904539745885,-14.653183608024584,-25.92407742105422,2.8018229873040124,-3.582469948067512,-3.582469948067621,38.57905528347743,49663.108926262474,13004.969330736058,13004.969330736058,62668.07825699853,77199.77888531722,77199.77888531722,13004.969330736058,90204.74821605328,90204.74821605328,90204.74821605328,109590.39530209782,87527.08123832075,59996.88690797254,30589.10481149801,19385.647086044544,0.0,49974.751897542556,16477.80002313786,1236.815092365481,0.0,0.8987964726169375,3.0889904187530304,0.0014959713701933424,374680.36271995277,1494172.8132795882,3.987859951967585,1494172.8132795882,3.987859951967585,0.8499999999999999,0.08562902137259612,4.698906859688992,1.2142428360087796,1.0,0.0,4.698906859689024,1.2773814420320335,1.2784754984019846,3.678546364517448,15833.048254439507,1614.5216005913853,1603.0968420496806,1603.0968420496806,8.112404060448531,5.979058448323347,3.235192392824247,2.7438660554990997,4.716071312901007,4.716071312901007,1.3474489465431447,0.0,0.0,0.000856439102072811,0.00035430348355070126,0.0005021356185221097,0.0023594885023677163,0.08562862809173166,0.07371217057032851,0.011916457521403146,0.08561595954591332,0.07371238622017907,0.01191663515241704,0.4159724341628267,0.4159724341628267,0.06724693905257632,0.0,0.5291650381108184,1.1368683772161603e-13,8.106565982783081,1.1368683772161603e-13,1.1368683772161603e-13,6.512674871045647,19385.647086044544,16477.80002313786,0.85,1.2539947849161839,0.9937639916268317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764321083591355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16807.477531206758,1236.815092365481,0.4159724341628267,0.06724693905257632,6.113110376966115,4.716071312901007
1537.0,-16.838636321210593,5.978072025324687,34.29243081406717,21.31421472821387,4.985378168895662,-14.653089245104855,-25.924928393773712,2.801822754012079,-3.5825681567622496,-3.5825681567624077,38.57867351690482,49667.528784426686,13004.335801639898,13004.335801639898,62671.864586066586,77209.95218027242,77209.95218027242,13004.335801639898,90214.28798191232,90214.28798191232,90214.28798191232,109615.5461261367,87534.76671995467,60001.760778140146,30592.22882423836,19401.258144224383,0.0,49993.48696846274,16491.069422590725,1237.0918114385336,0.0,0.8987973083218979,3.087417466171762,0.0014959713701933424,374678.9453785659,1494156.8382625363,3.9878324007581445,1494156.8382625363,3.9878324007581445,0.85,0.08558616974135691,4.698906859688992,1.2142629052279514,1.0,0.0,4.698906859689109,1.277381443384423,1.2784754995858223,3.6785463606228967,15834.43850531783,1614.6633667274584,1603.0968420496806,1603.0968420496806,8.112008869665585,5.978072025324687,3.2350991973918184,2.742972827932869,4.717377249166363,4.717377249166363,1.3478220711903894,0.0,0.0,0.0008564389692219892,0.00035427312565348724,0.0005021658435685019,0.0023596305270455428,0.08557103578787678,0.07363394270886235,0.01193709307901443,0.0855915879609384,0.07366959807575013,0.011916571665606775,0.41553638234645257,0.41553638234645257,0.06736426559961356,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.783133475197872,1.7053025658242404e-13,1.7053025658242404e-13,6.493518447065469,19401.258144224383,16491.069422590725,0.85,1.2536005865244348,0.9934799870182754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764416726872877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16807.881062134493,1237.0918114385336,0.41553638234645257,0.06736426559961356,6.113110376966115,4.717377249166363
1538.0,-16.840419744714463,5.976985265473558,34.292296852097415,21.315837813913845,4.985410276572407,-14.654833212422181,-25.927924539986975,2.801327549281209,-3.5841302446792156,-3.5841302446793812,38.58108090293659,49672.76886548327,13005.569071434717,13005.569071434717,62678.33793691798,77217.4545920397,77217.4545920397,13005.569071434717,90223.02366347442,90223.02366347442,90223.02366347442,109623.85851316006,87544.75976496708,60007.18469084718,30597.305637911,19400.83484968563,0.0,49998.140487596625,16490.709622232785,1237.0675073087239,0.0,0.8987818741127561,3.08732556242378,0.0014959713701933424,374656.4019939477,1494257.5774597956,3.988341236149314,1494257.5774597956,3.988341236149314,0.85,0.08559834764092197,4.698906859688992,1.214289594036527,1.0,0.0,4.698906859689055,1.2773840293166303,1.2784779048535089,3.678538913785226,15836.246178573376,1614.8476981001031,1603.0968420496806,1603.0968420496806,8.112778174278054,5.976985265473558,3.2345279429796068,2.742457322493951,4.718711442308972,4.718711442308972,1.348203269231135,0.0,0.0,0.0008562958096047381,0.00035416625913612076,0.0005021295504686173,0.002359459989149536,0.08553157021179941,0.0735796386481882,0.011951931563611209,0.08558588892993049,0.07365974200863415,0.01193860563228782,0.41518420756001995,0.41518420756001995,0.06744057630910504,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.376675942580448,1.7053025658242404e-13,1.7053025658242404e-13,5.754741824525297,19400.83484968563,16490.709622232785,0.85,1.2536133809309773,0.9934923255357052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764416816851766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16808.31974115965,1237.0675073087239,0.41518420756001995,0.06744057630910504,6.113110376966115,4.718711442308972
1539.0,-16.842279453585572,5.975890920369248,34.29223130996321,21.318008726835274,4.988029343500381,-14.656984884066635,-25.930440123751737,2.8027347743518805,-3.585356859747037,-3.5853568597471326,38.58268472366709,49675.064710700164,13006.321412517087,13006.321412517087,62681.38612321725,77215.31422239952,77215.31422239952,13006.321412517087,90221.63563491662,90221.63563491662,90221.63563491662,109645.87661541211,87548.34666664318,60008.097156695476,30600.277233275225,19424.2409804955,0.0,50024.51821377072,16510.604833421174,1237.065549455032,0.0,0.8987707243588606,3.084064879921117,0.0014959713701933424,374638.70075499103,1494324.6936079592,3.9887088295910695,1494324.6936079592,3.9887088295910695,0.85,0.08549430325595767,4.698906859688992,1.2142978758038954,1.0,0.0,4.698906859689781,1.2773778214126743,1.2784715009623486,3.678556791045886,15836.895024467904,1614.9138619679406,1603.0968420496806,1603.0968420496806,8.113247479102709,5.975890920369248,3.2340316578907253,2.7418592624785227,4.720013723129424,4.720013723129424,1.3485753494655497,0.0,0.0,0.0008561465497723855,0.00035407655622265413,0.0005020699935497314,0.0023591801367348407,0.08549430329603235,0.07353468783589327,0.011959615460139074,0.08549430137854584,0.07353468780142453,0.011959615454533147,0.4148991343975405,0.4148991343975405,0.06747882187536955,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.907919908463612,1.1368683772161603e-13,1.1368683772161603e-13,5.039866865540375,19424.2409804955,16510.604833421174,0.85,1.2530132895105495,0.9930143554491173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764513785842933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16808.722725364747,1237.065549455032,0.4148991343975405,0.06747882187536955,6.113110376966115,4.720013723129424
1540.0,-16.84414245934829,5.974812900496682,34.292208306477626,21.319704281073086,4.988600867221631,-14.658766739036349,-25.93315966716034,2.8028123560144484,-3.58460714876486,-3.58460714876496,38.58375868025337,49678.40315314191,13004.405349537812,13004.405349537812,62682.80850267972,77220.6078206881,77220.6078206881,13004.405349537812,90225.01317022592,90225.01317022592,90225.01317022592,109661.38664978577,87555.97298389563,60011.816460249545,30604.618359606757,19436.37347955984,0.0,50040.9918391666,16520.917457625863,1237.1676519862622,0.0,0.8987705794326051,3.0828157920553765,0.0014959713701933424,374649.51972997095,1494369.6374551174,3.988713607673075,1494369.6374551174,3.988713607673075,0.85,0.08545368584795178,4.698906859688992,1.214317780728452,1.0,0.0,4.698906859688702,1.277377768917888,1.278471257444061,3.678556942218904,15838.274572915692,1615.0545367598204,1603.0968420496806,1603.0968420496806,8.112052253131939,5.974812900496682,3.234111358787026,2.740701541709656,4.721311904465413,4.721311904465413,1.3489462584186893,0.0,0.0,0.0008559970492736697,0.0003539796038512511,0.0005020174454224186,0.0023589332179789466,0.08545656033023526,0.07349591695689547,0.011960643373339786,0.08546671475800541,0.07349471895993659,0.011958966888015187,0.4146677425342236,0.4146677425342236,0.06748256491293979,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.5252650539463275,1.1368683772161603e-13,1.1368683772161603e-13,5.002330680227033,19436.37347955984,16520.917457625863,0.85,1.2526292185443553,0.9927541666801877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764614903894121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16809.124121872203,1237.1676519862622,0.4146677425342236,0.06748256491293979,6.113110376966115,4.721311904465413
1541.0,-16.846037821087126,5.973719511530362,34.29221759285082,21.32136096423494,4.98853065889747,-14.660315801160731,-25.93570643858982,2.802812356034619,-3.586604671176758,-3.5866046711768735,38.584687089006415,49680.65427321055,13006.206675970649,13006.206675970649,62686.8609491812,77228.75149510767,77228.75149510767,13006.206675970649,90234.95817107832,90234.95817107832,90234.95817107832,109680.33256823596,87563.78177746649,60015.70213146859,30608.977384442107,19445.37439715764,0.0,50054.35178159975,16528.568237583993,1237.1879797944946,0.0,0.8987581245882146,3.0814233796738066,0.0014959713701933424,374620.69430452865,1494408.49111699,3.989124236426158,1494408.49111699,3.989124236426158,0.85,0.08542496458213136,4.698906859688992,1.214338358766399,1.0,0.0,4.698906859688845,1.277378080821477,1.278471375350615,3.67855604400785,15839.687130077054,1615.1985775037404,1603.0968420496806,1603.0968420496806,8.113175907290309,5.973719511530362,3.233393622339241,2.740325889191121,4.722613186671137,4.722613186671137,1.3493180533346105,0.0,0.0,0.0008558449768940376,0.0003538888329901837,0.0005019561439038539,0.002358645167852854,0.08542496458248704,0.07346695683274064,0.0119580077497464,0.08542833190175819,0.07346695683262225,0.011958007749509112,0.4144792957102368,0.4144792957102368,0.06746361689509425,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.239709956409115,1.1368683772161603e-13,1.1368683772161603e-13,5.097229971051377,19445.37439715764,16528.568237583993,0.85,1.2523758418189173,0.9925341654603832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764716202479412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16809.525390341638,1237.1879797944946,0.4144792957102368,0.06746361689509425,6.113110376966115,4.722613186671137
1542.0,-16.847942101659815,5.972628286470361,34.292251411911295,21.32298251325267,4.988602013497701,-14.66202329581872,-25.938450813386567,2.802683294175139,-3.5870873451076477,-3.587087345107743,38.585420207777005,49683.88216160667,13005.947007205074,13005.947007205074,62689.829168811746,77236.05984091091,77236.05984091091,13005.947007205074,90242.00684811598,90242.00684811598,90242.00684811598,109695.8997591085,87572.03486126519,60019.85759105846,30613.530300229693,19453.892910992527,0.0,50067.42321122222,16535.808974343647,1237.1826227190609,0.0,0.89875339089743,3.08025151350945,0.0014959713701933424,374613.7292960075,1494439.1724844568,3.989280305590722,1494439.1724844568,3.989280305590722,0.85,0.08539494536372678,4.698906859688992,1.2143601440126077,1.0,0.0,4.69890685968902,1.2773789915660674,1.2784720917282928,3.6785534212740805,15841.18005629125,1615.3508136102798,1603.0968420496806,1603.0968420496806,8.113013927827335,5.972628286470361,3.233108231248765,2.7395200552215955,4.723908035833792,4.723908035833792,1.3496880102382263,0.0,0.0,0.0008556922138912675,0.00035379104321404687,0.0005019011706772205,0.002358386853781127,0.08539494536362066,0.07344211303574173,0.01195283232787893,0.08539502394445556,0.07344211303579742,0.011952832327929359,0.41432520491771396,0.41432520491771396,0.06743215164826986,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.046243274058384,1.1368683772161603e-13,1.1368683772161603e-13,5.273086195794917,19453.892910992527,16535.808974343647,0.85,1.2521081603169126,0.9923395089058711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764819261686618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16809.925948512824,1237.1826227190609,0.41432520491771396,0.06743215164826986,6.113110376966115,4.723908035833792
1543.0,-16.868003121030824,5.971125153416072,34.293671966956744,21.321861713100247,4.978262147352395,-14.677955490122002,-25.95989570310337,2.7933882788997546,-3.6245834657242426,-3.6245834657244176,38.62521917735089,49679.03634924457,13055.48486530628,13055.48486530628,62734.52121455085,77279.42193338733,77279.42193338733,13055.48486530628,90334.90679869361,90334.90679869361,90334.90679869361,109794.69067673976,87610.42574214927,60034.50388582704,30639.91317369136,19459.78387804615,0.0,50099.69705173751,16540.816296339228,1237.1829440171807,0.0,0.8984434475485606,3.0761808420009413,0.0014959713701933424,374072.96848768805,1496105.4933791757,3.999501753435085,1496105.4933791757,3.999501753435085,0.85,0.08550677275715217,4.698906859688992,1.2144689828762782,1.0,0.0,4.698906859689085,1.2774253171793246,1.278516403042631,3.6784200191558916,15848.124703147609,1616.0589705095633,1603.0968420496806,1603.0968420496806,8.143915278763727,5.971125153416072,3.2219235348306787,2.749201618585393,4.725201715459908,4.725201715459908,1.3500576329885452,0.0,0.0,0.0008540844216415352,0.0003530277573864927,0.0005010566642550425,0.0023544185967609033,0.0855343570440943,0.07356437521325127,0.011969981830843036,0.0852527829190061,0.07355061457311074,0.011956158184041426,0.4141985989503624,0.4141985989503624,0.06739606894538534,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.223449485388187,1.7053025658242404e-13,1.7053025658242404e-13,6.862578871116057,19459.78387804615,16540.816296339228,0.85,1.25219362404059,0.9916035280201689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764922807177504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16810.326264831318,1237.1829440171807,0.4141985989503624,0.06739606894538534,6.113110376966115,4.725201715459908
1544.0,-16.869897639463836,5.970009146387809,34.293606705109106,21.32201628936457,4.980705070694514,-14.682578550852973,-25.964413269516058,2.7932872586124926,-3.5904708241268963,-3.5904708241270504,38.584153767879094,49691.54869932664,13008.066306416324,13008.066306416324,62699.61500574296,77268.57995652387,77268.57995652387,13008.066306416324,90276.6462629402,90276.6462629402,90276.6462629402,109741.95748577076,87611.60970208587,60034.1116388707,30641.66451468352,19465.31122283057,0.0,50106.97573751409,16545.514539405984,1236.764518737447,0.0,0.8987419119486492,3.0773415780261764,0.0014959713701933424,374564.9083763841,1494386.171674832,3.9896587700980994,1494386.171674832,3.9896587700980994,0.85,0.0853436880462851,4.698906859688992,1.2144723088806497,1.0,0.0,4.698906859689024,1.2774260959711174,1.2785169887129444,3.6784177765812873,15848.33887337404,1616.0808097947863,1603.0968420496806,1603.0968420496806,8.114335931062357,5.970009146387809,3.2314695424698656,2.738539603917943,4.7263693174659815,4.7263693174659815,1.350391233561709,0.0,0.0,0.0008539327286548443,0.0003528671574312644,0.0005010655712235799,0.0023544604497764627,0.08534415726870322,0.07340085293180311,0.011943304336900102,0.0852844295306889,0.07340054413565512,0.011943143910629974,0.4140939808431478,0.4140939808431478,0.06737865078874777,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.102547121348039,1.7053025658242404e-13,1.7053025658242404e-13,5.683960266920963,19465.31122283057,16545.514539405984,0.85,1.251315093016101,0.9917091975304263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766013708420817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16810.362777673196,1236.764518737447,0.4140939808431478,0.06737865078874777,6.113110376966115,4.7263693174659815
1545.0,-16.880505370755316,5.9687634898731945,34.29388028909089,21.329298836085968,5.006260723248434,-14.700300520159107,-25.976238388661272,2.8085844154028514,-3.6012363909033525,-3.6012363909035017,38.59835647376995,49691.51970364294,13021.581517420755,13021.581517420755,62713.10122106369,77182.05583963357,77182.05583963357,13021.581517420755,90203.63735705432,90203.63735705432,90203.63735705432,109634.34422776304,87573.57575461536,60000.42736344298,30636.831545747093,19430.706870708713,0.0,50067.538416455805,16516.100840102405,1236.8579479090636,0.0,0.8986435699112301,3.0813099263012105,0.0014959713701933424,374409.6029523164,1494980.6397262323,3.9929014318487663,1494980.6397262323,3.9929014318487663,0.85,0.08545282539084081,4.698906859688992,1.2143601665413004,1.0,0.0,4.698906859689606,1.277357025752077,1.2784467751070576,3.67861667878046,15841.458793322383,1615.3792368772602,1603.0968420496806,1603.0968420496806,8.122766620119888,5.9687634898731945,3.228121892358784,2.7406415975144105,4.727651197268149,4.727651197268149,1.350757484933757,0.0,0.0,0.0008530838305151787,0.0003524470914408261,0.0005006367390743525,0.0023524454074488033,0.08538223468848175,0.07343456171008703,0.011947672978394719,0.08539151327107929,0.07349471976026506,0.011958105630575748,0.4140069530240428,0.4140069530240428,0.06735819715300954,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.011188014206255,1.7053025658242404e-13,1.7053025658242404e-13,5.6258193566889645,19430.706870708713,16516.100840102405,0.85,1.2525700924104477,0.9924897703241332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766116738361294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16810.76255738322,1236.8579479090636,0.4140069530240428,0.06735819715300954,6.113110376966115,4.727651197268149
1546.0,-16.88267653242908,5.968332058745079,34.29395853621729,21.350005838926904,5.058625416711563,-14.68615635524404,-25.942543207760878,2.862280188859022,-3.5315962585495413,-3.5315962585496563,38.59001932331238,49503.58320990802,12926.777592471944,12926.777592471944,62430.36080237997,77032.34055663261,77032.34055663261,12926.777592471944,89959.11814910456,89959.11814910456,89959.11814910456,109406.02206132215,87417.5632429918,59889.63312859546,30586.589015995938,19446.903912217596,0.0,50033.492928213534,16529.868325384956,1237.8579479090636,0.0,0.8989961829352116,3.0907036215238013,0.0014959713701933424,375415.13342970755,1494631.6585167365,3.9812770595104157,1494631.6585167365,3.9812770595104157,0.85,0.0852628975713405,4.698906859688992,1.2139070777082819,1.0,0.0,4.6989068596891705,1.2771088832181197,1.278198199088246,3.679331434801756,15813.237200760577,1612.5014353281272,1603.0968420496806,1603.0968420496806,8.063628630160656,5.968332058745079,3.248357701650487,2.7199743570945922,4.72889210613022,4.72889210613022,1.35111203032292,0.0,0.0,0.0008529101758586972,0.00035364526589723514,0.000499264909961462,0.0023459993102199206,0.08526235185674702,0.07333287140892476,0.011929480447822252,0.08575472330711632,0.07333319807307241,0.011929699498268095,0.41393399743542547,0.41393399743542547,0.06733702682333326,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.481968135523175,1.1368683772161603e-13,1.1368683772161603e-13,3.5072593073041958,19446.903912217596,16529.868325384956,0.85,1.2477713856986372,0.989408900172814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766693644883017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16810.98771924503,1237.8579479090636,0.41393399743542547,0.06733702682333326,6.113110376966115,4.72889210613022
1547.0,-16.882678371653952,5.967806059564168,34.293999544386715,21.351541578210913,5.051146804654308,-14.682051664500548,-25.939721509907372,2.8622799217706847,-3.540139962917692,-3.540139962917784,38.58923044976076,49488.887157705474,12938.333824330917,12938.333824330917,62427.22098203639,77074.96411156734,77074.96411156734,12938.333824330917,90013.29793589826,90013.29793589826,90013.29793589826,109496.43220077215,87424.82610734711,59894.35443457302,30589.412969748988,19483.134264873897,0.0,50072.547234622885,16560.664125142812,1238.8579479090636,0.0,0.8989591078230035,3.086704369036568,0.0014959713701933424,375291.6575494624,1494598.640588227,3.9824989725257693,1494598.640588227,3.9824989725257693,0.85,0.08521452523583846,4.698906859688992,1.2139260512636976,1.0,0.0,4.69890685968899,1.277108884755564,1.27819820043914,3.6793314303724016,15814.551003073824,1612.6354058800737,1603.0968420496806,1603.0968420496806,8.070837322459123,5.967806059564168,3.2462544386017664,2.7215516209624018,4.730376563556361,4.730376563556361,1.3515361610161032,0.0,0.0,0.0008529100287668815,0.00035374577315241084,0.0004991642556144706,0.0023455263448183853,0.08524974203311997,0.07332786704500331,0.011921874988116653,0.0857094121849814,0.07331370515137577,0.011900820084462697,0.41387229963119826,0.41387229963119826,0.06728865867896158,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.368576051044158,1.1368683772161603e-13,1.1368683772161603e-13,4.899642288005623,19483.134264873897,16560.664125142812,0.85,1.2467354754197688,0.9883437110921763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766811729638424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16811.381540127142,1238.8579479090636,0.41387229963119826,0.06728865867896158,6.113110376966115,4.730376563556361
1548.0,-16.884738729240503,5.9664816445018625,34.29430769187104,21.325728843826823,4.97366602675888,-14.69664395067487,-25.985476782638557,2.7855712481929844,-3.6112458674967343,-3.611245867496892,38.59697468062145,49715.02083358834,13033.929807476692,13033.929807476692,62748.950641065036,77319.24818602423,77319.24818602423,13033.929807476692,90353.17799350093,90353.17799350093,90353.17799350093,109885.43111788806,87665.45620445051,60061.22885201329,30671.363724930245,19532.25312438713,0.0,50203.616849317375,16602.41515572906,1239.7014023662587,0.0,0.8986015561470991,3.0723652864340982,0.0014959713701933424,374265.2502544831,1494922.7955779766,3.994286925012403,1494922.7955779766,3.994286925012403,0.85,0.08533523071061522,4.698906859688992,1.2146202399721369,1.0,0.0,4.698906859688261,1.2774642524307978,1.2785536607379584,3.6783079062664723,15858.079336076673,1617.0740605687645,1603.0968420496806,1603.0968420496806,8.130469392486495,5.9664816445018625,3.225664767392973,2.7408168771088897,4.731831773901361,4.731831773901361,1.351951935400389,0.0,0.0,0.0008527452665117195,0.0003521192343857229,0.0005006260321259966,0.0023523950964957274,0.08533523070632898,0.07340699797390166,0.01192823273242732,0.08533538261928503,0.07340699797758878,0.011928232733026447,0.41381960805448315,0.41381960805448315,0.06724340635576287,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.739389804516293,1.7053025658242404e-13,1.7053025658242404e-13,7.0947426903092605,19532.25312438713,16602.41515572906,0.85,1.249889043440866,0.9902677128383893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766811829670593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16811.818747396923,1239.7014023662587,0.41381960805448315,0.06724340635576287,6.113110376966115,4.731831773901361
1549.0,-16.886719818381263,5.965279438326691,34.29450837876002,21.32976734954866,4.981572627877967,-14.697635823106213,-25.984637055639155,2.792488632602945,-3.6012814991291293,-3.6012814991292155,38.59446080237851,49699.157689968146,13019.264741020508,13019.264741020508,62718.422430988656,77300.9356754608,77300.9356754608,13019.264741020508,90320.20041648131,90320.20041648131,90320.20041648131,109837.08053264485,87651.8180850073,60050.04009951464,30668.64220610295,19516.880116163542,0.0,50185.52232226649,16589.34809873901,1238.7014023662587,0.0,0.898656567821196,3.073591847843331,0.0014959713701933424,374408.9523215408,1494817.564815647,3.9924728176154933,1494817.564815647,3.9924728176154933,0.85,0.085305820936383,4.698906859688992,1.2145788031117997,1.0,0.0,4.6989068596876296,1.2774325535765951,1.2785217325008345,3.678399181649824,15855.612293874543,1616.8224922756033,1603.0968420496806,1603.0968420496806,8.121321432069195,5.965279438326691,3.2282482903970804,2.7370311479296108,4.733045252123507,4.733045252123507,1.352298643463859,0.0,0.0,0.0008525868707267028,0.0003521490234673044,0.0005004378472593983,0.002351510833335179,0.08530582093570832,0.07338262497699345,0.011923195958714876,0.08530580965749827,0.07338262497757382,0.011923195958809177,0.41377412145977777,0.41377412145977777,0.06722994624894857,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.944355661046927,1.1368683772161603e-13,1.1368683772161603e-13,6.784834399691988,19516.880116163542,16589.34809873901,0.85,1.2497313872363847,0.9903086665278652,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376692388963498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16812.214715620885,1238.7014023662587,0.41377412145977777,0.06722994624894857,6.113110376966115,4.733045252123507
1550.0,-16.888688725255296,5.964158817328723,34.294617997722966,21.33255007155242,4.985971296605762,-14.699485927969654,-25.98612770726902,2.795703953053841,-3.5948002822794933,-3.5948002822796212,38.59220826491827,49695.48949286457,13009.464835093419,13009.464835093419,62704.954327957996,77293.27233388853,77293.27233388853,13009.464835093419,90302.73716898194,90302.73716898194,90302.73716898194,109805.55818708938,87649.74708397537,60046.93063526882,30669.796054118382,19502.82101810744,0.0,50172.617072225825,16577.397865391322,1237.7014023662587,0.0,0.8986944296531197,3.0741716663848333,0.0014959713701933424,374502.44499966735,1494723.2785194644,3.9912243524092137,1494723.2785194644,3.9912243524092137,0.85,0.08528297958806587,4.698906859688992,1.2145707774022596,1.0,0.0,4.698906859689494,1.2774179917597168,1.2785069571984093,3.6784411132459294,15855.23766400217,1616.7842906601306,1603.0968420496806,1603.0968420496806,8.11520832294812,5.964158817328723,3.229908937799199,2.734249879529524,4.734293389334832,4.734293389334832,1.3526552540956662,0.0,0.0,0.0008524294757154596,0.0003520961446108836,0.000500333331104576,0.0023510197216583357,0.08528486310241212,0.07336328254454824,0.011921580557863883,0.08525661391914642,0.0733631766571587,0.011919802930907164,0.4137343988506801,0.4137343988506801,0.06723210568532967,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.06846207312293,1.1368683772161603e-13,1.1368683772161603e-13,6.577795811051203,19502.82101810744,16577.397865391322,0.85,1.2497844040642985,0.9904902792159634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376703163976955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16812.612203177458,1237.7014023662587,0.4137343988506801,0.06723210568532967,6.113110376966115,4.734293389334832
1551.0,-16.890113622647185,5.9632483954594475,34.29469750090604,21.33447815375405,4.9860108896597675,-14.699636391580654,-25.987067039217777,2.796430721734063,-3.5947682975491375,-3.5947682975492867,38.59205668367779,49692.10944520076,13008.737350799467,13008.737350799467,62700.84679600023,77302.18572241836,77302.18572241836,13008.737350799467,90310.92307321783,90310.92307321783,90310.92307321783,109805.59360323905,87655.40904718149,60049.574448422994,30673.1495541761,19494.67053002122,0.0,50167.820084197316,16570.469950518036,1237.0813175890373,0.0,0.8986950925946728,3.073959009390993,0.0014959713701933424,374502.90643031365,1494716.9338215045,3.991202493109721,1494716.9338215045,3.991202493109721,0.85,0.08528348015659704,4.698906859688992,1.2145849853148687,1.0,0.0,4.698906859688824,1.2774148609833695,1.2785036782606827,3.6784501286228313,15856.261874285306,1616.888731043252,1603.0968420496806,1603.0968420496806,8.114754523604956,5.9632483954594475,3.2298850839046978,2.7333633115547498,4.735564134397657,4.735564134397657,1.3530183241136162,0.0,0.0,0.0008523155856201304,0.00035206282682924704,0.0005002527587908833,0.002350641119860824,0.08527987204159423,0.07335661090036394,0.011923261141230296,0.08520806875687036,0.07336356661948447,0.011919913537112562,0.4136992874300686,0.4136992874300686,0.06724199192720785,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.1646229846248275,1.7053025658242404e-13,1.7053025658242404e-13,6.549723678536793,19494.67053002122,16570.469950518036,0.85,1.2498220311500194,0.9905176139166868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767138728746577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16813.009868749134,1237.0813175890373,0.4136992874300686,0.06724199192720785,6.113110376966115,4.735564134397657
1552.0,-16.89203855776035,5.962196563992468,34.29467549571082,21.33624767828735,4.986659999527316,-14.70191413540303,-25.990271231252677,2.7965363021763614,-3.589871395665739,-3.589871395665842,38.58875405964158,49697.61122123175,13001.222292934044,13001.222292934044,62698.833514165795,77307.4614346959,77307.4614346959,13001.222292934044,90308.68372762995,90308.68372762995,90308.68372762995,109807.49604152219,87663.25184243183,60053.40505709095,30677.607539267636,19498.81231389224,0.0,50176.419853159874,16573.990466808402,1237.079792620011,0.0,0.8987291165488365,3.0739453117031155,0.0014959713701933424,374573.5572903905,1494578.70177284,3.990080646867869,1494578.70177284,3.990080646867869,0.85,0.08526096569233203,4.698906859688992,1.2146055045584219,1.0,0.0,4.698906859689006,1.2774146877594506,1.2785033083674777,3.67845062743935,15857.680582117117,1617.0333989810097,1603.0968420496806,1603.0968420496806,8.110066685872201,5.962196563992468,3.231180632264879,2.7310159317275895,4.736896421829306,4.736896421829306,1.3533989776655162,0.0,0.0,0.0008521617503714012,0.0003519491970616041,0.0005002125533097972,0.0023504521980499517,0.08526096208571203,0.07333736156397254,0.011923600521739486,0.08521080992764715,0.07333736698182544,0.011923598710506592,0.4136678649602461,0.4136678649602461,0.0672564469907236,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.162619151316676,1.1368683772161603e-13,1.1368683772161603e-13,6.1638606111095555,19498.81231389224,16573.990466808402,0.85,1.2495676992828997,0.9904574971006432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767216229899277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16813.418367013874,1237.079792620011,0.4136678649602461,0.0672564469907236,6.113110376966115,4.736896421829306
1553.0,-16.892038546413517,5.961198842766556,34.29474154724935,21.337981055863224,4.986820329074325,-14.701802901541463,-25.991000247281022,2.7968168067679122,-3.589995060512422,-3.589995060512616,38.59055299290468,49701.40371986249,13000.594359677216,13000.594359677216,62701.9980795397,77314.89945011154,77314.89945011154,13000.594359677216,90315.49380978875,90315.49380978875,90315.49380978875,109815.13903641564,87670.12162166185,60057.72346076116,30680.442401000764,19499.645226626883,0.0,50180.08762762765,16574.69844263285,1237.1027925701635,0.0,0.898722443525048,3.0739561931734776,0.0014959713701933424,374571.772966865,1494653.9953173976,3.9903006664883325,1494653.9953173976,3.9903006664883325,0.85,0.08526893951334674,4.698906859688992,1.214623336843215,1.0,0.0,4.698906859688304,1.2774133892440245,1.2785020087466072,3.678454366655585,15858.923278029142,1617.160118697939,1603.0968420496806,1603.0968420496806,8.1096749857326,5.961198842766556,3.231057225285211,2.7301416174813444,4.738184533329201,4.738184533329201,1.3537670095226289,0.0,0.0,0.0008521617512781361,0.00035192334879128456,0.0005002384024868515,0.0023505736609253296,0.0852639481610849,0.07333736068227403,0.011926587478810874,0.08521206312141431,0.07334366350908658,0.011925276004260157,0.4136393936510548,0.4136393936510548,0.06726866589097191,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.147567050055272,1.7053025658242404e-13,1.7053025658242404e-13,6.087134705225083,19499.645226626883,16574.69844263285,0.85,1.2495394297601399,0.9904606801144442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767320929632827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16813.816800359684,1237.1027925701635,0.4136393936510548,0.06726866589097191,6.113110376966115,4.738184533329201
1554.0,-16.893945838695053,5.960232013032401,34.29479642722818,21.342983340751402,4.9974784980451,-14.702548388698872,-25.989040174148954,2.8060810063854986,-3.5835107098239973,-3.583510709824121,38.59108154751928,49680.14182803428,12991.019566017749,12991.019566017749,62671.161394052026,77288.13441336901,77288.13441336901,12991.019566017749,90279.15397938676,90279.15397938676,90279.15397938676,109775.49571817985,87649.94491678591,60041.95213444992,30675.547535928876,19496.341738793097,0.0,50171.88927472197,16571.89047797413,1237.1062769362825,0.0,0.8987508776622619,3.0753275005790153,0.0014959713701933424,374665.3427287846,1494676.118278981,3.989363167121005,1494676.118278981,3.989363167121005,0.85,0.08525558887573689,4.698906859688992,1.2145628137839957,1.0,0.0,4.698906859689829,1.277370817414062,1.2784592059550308,3.678576961075065,15855.273450599772,1616.787939877509,1603.0968420496806,1603.0968420496806,8.10370229998566,5.960232013032401,3.2328509607366076,2.7273810522957938,4.739487215032704,4.739487215032704,1.3541392042950584,0.0,0.0,0.0008520093511271058,0.00035199284985728353,0.0005000165012698224,0.0023495309677744576,0.08525558891960676,0.07332805368632464,0.011927535233282114,0.08525301394850579,0.07332805366748142,0.011927535208255477,0.4136132832703684,0.4136132832703684,0.06727830292979492,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.054022007462436,1.1368683772161603e-13,1.1368683772161603e-13,5.692448672552359,19496.341738793097,16571.89047797413,0.85,1.2491289903573064,0.9901987456761878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767320929015654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16814.253732635072,1237.1062769362825,0.4136132832703684,0.06727830292979492,6.113110376966115,4.739487215032704
1555.0,-16.895866297889324,5.959234278059566,34.29490471911016,21.34416064890104,4.996007418717757,-14.704424398525301,-25.992537243850506,2.804565519353245,-3.58681380025331,-3.5868138002534593,38.59274702971952,49687.193506535186,12994.728196740305,12994.728196740305,62681.92170327549,77300.63503119208,77300.63503119208,12994.728196740305,90295.3632279324,90295.3632279324,90295.3632279324,109800.92686651133,87662.65257352829,60049.211048868994,30681.601694065885,19505.563638578944,0.0,50187.16533264483,16579.729092792102,1237.5320433613456,0.0,0.8987298380361712,3.07462107479312,0.0014959713701933424,374617.6765492268,1494745.829627493,3.9900568584917675,1494745.829627493,3.9900568584917675,0.85,0.08526072551089708,4.698906859688992,1.2145973629085347,1.0,0.0,4.698906859688189,1.2773781471619545,1.2784663459538064,3.6785558529624924,15857.572178485547,1617.0223448869438,1603.0968420496806,1603.0968420496806,8.10601571650878,5.959234278059566,3.2318286751641727,2.7274056028953932,4.740797552800846,4.740797552800846,1.3545135865145272,0.0,0.0,0.0008518559241619184,0.0003518688581780426,0.0004999870659838758,0.0023493926541074068,0.08526072550117146,0.07333144387288813,0.011929281628283325,0.08526076891135166,0.07333144388125297,0.01192928162964411,0.41358906163248593,0.41358906163248593,0.06728110253963607,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.995645444345655,1.7053025658242404e-13,1.7053025658242404e-13,5.756061218659852,19505.563638578944,16579.729092792102,0.85,1.2489631818775646,0.990037854842054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376742467047473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16814.652455261486,1237.5320433613456,0.41358906163248593,0.06728110253963607,6.113110376966115,4.740797552800846
1556.0,-16.895866297889324,5.959234278059566,34.29490471911016,22.537812042888277,4.996007418717757,-14.704424398525301,-26.683616114873416,2.804565519353245,16.52658164372258,-3.5868138002534593,38.59274702971952,53272.06785829052,12995.293720347412,12995.293720347412,66267.36157863792,82944.69822072537,82944.69822072537,12995.293720347412,95939.99194107279,95939.99194107279,95939.99194107279,115740.74355349745,93306.71576306158,63598.97838090482,33008.59709128529,19800.75161242467,0.0,52809.34870370996,16830.638870560968,1237.472312947967,0.0,0.8987298380361712,2.775046407210184,0.0014959713701933424,374617.6765492268,1494745.829627493,3.9900568584917675,1494745.829627493,3.9900568584917675,0.85,0.08526072551089708,4.698906859688992,1.2294505775114524,1.0,0.0,4.698906859689133,1.2773781471619545,1.2784663459538064,3.6785558529624924,16878.544471479843,1721.1325449036974,1603.0968420496806,1603.0968420496806,8.106368485968659,5.959234278059566,3.2324573611284233,2.7267769169311427,4.74209695610576,4.74209695610576,1.3548848446016457,0.0,0.0,0.0008518559241619184,0.00032813969834122314,0.0005237162258206953,0.002460893766039294,0.08525659255758875,0.07332741716027931,0.01192917539730943,0.07694970043020428,0.07333144388125297,0.01192928162964411,0.41356635098884664,0.41356635098884664,0.06728050339735155,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.951398385219477,20.11339544397606,22.50908846914473,5.7744948677179195,19800.75161242467,16830.638870560968,0.85,1.2548414855565622,1.008762068950645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767529129458562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16815.05085053434,1237.472312947967,0.41356635098884664,0.06728050339735155,6.113110376966115,4.74209695610576
1557.0,-16.89599905638589,5.958190193873169,34.294944107589224,21.347598800808214,4.989620230243079,-14.700976606265398,-25.991435547452397,2.8045435246026003,-3.591170938556843,-3.591170938556981,38.59011423263661,49680.69205222042,13000.499526416845,13000.499526416845,62681.19157863726,77347.0917129822,77347.0917129822,13000.499526416845,90347.59123939904,90347.59123939904,90347.59123939904,109873.12131290612,87679.01186013377,60059.639673284655,30688.19131872124,19525.53007350708,0.0,50213.721392228326,16596.70056248102,1237.471425707682,0.0,0.8987184486795369,3.0711935422761982,0.0014959713701933424,374554.8069028538,1494635.63093869,3.9904323837081215,1494635.63093869,3.9904323837081215,0.85,0.0852119793206436,4.698906859688992,1.2146403157850725,1.0,0.0,4.698906859689175,1.2773782707261485,1.2784664560756545,3.6785554971260113,15860.531461150615,1617.3241077381792,1603.0968420496806,1603.0968420496806,8.109615829443415,5.958190193873169,3.2312403013874067,2.7269498924857625,4.743695679902526,4.743695679902526,1.3553416228292932,0.0,0.0,0.0008518453189203844,0.0003519079154552845,0.0004999374034650999,0.002349159294557261,0.08524873474321272,0.07332050661345291,0.011928228129759818,0.08516047085747228,0.07330317426842789,0.011908805052215709,0.41354484914060186,0.41354484914060186,0.0672780035255665,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.096905685108311,1.1368683772161603e-13,1.1368683772161603e-13,6.6716081167396055,19525.53007350708,16596.70056248102,0.85,1.2482881140997957,0.9893847871611761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767529129458562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16815.487654991073,1237.471425707682,0.41354484914060186,0.0672780035255665,6.113110376966115,4.743695679902526
1558.0,-16.895999131757385,5.957186738780638,34.29497489815443,21.349392213765555,4.991165157973491,-14.701732901862979,-25.993154116999335,2.804543554002464,-3.5882869118262875,-3.588286911826402,38.5908104879143,49689.63200620984,12995.765183560698,12995.765183560698,62685.397189770534,77348.26655753111,77348.26655753111,12995.765183560698,90344.0317410918,90344.0317410918,90344.0317410918,109857.44188511444,87687.49160427463,60065.00391424679,30691.65298891983,19513.410144022633,0.0,50205.063132942465,16586.398622419238,1237.2136315531934,0.0,0.8987295337362022,3.072662349346033,0.0014959713701933424,374596.4199288324,1494664.7728902232,3.990066891654188,1494664.7728902232,3.990066891654188,0.85,0.08524660351008283,4.698906859688992,1.214662515888922,1.0,0.0,4.698906859689146,1.2773782706024075,1.2784664559441166,3.678555497482357,15862.065388665029,1617.4805248137773,1603.0968420496806,1603.0968420496806,8.106662581247825,5.957186738780638,3.2319674193881163,2.7252193193925214,4.744979438303062,4.744979438303062,1.355708410943732,0.0,0.0,0.000851845312899469,0.00035184699056864025,0.0004999983223308287,0.0023494455466333184,0.08524546779080817,0.07331604952453885,0.011929418266269325,0.08518450037656941,0.0733210943403977,0.011925509169685133,0.4135243143286727,0.4135243143286727,0.06728546533658852,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.060605029250667,1.1368683772161603e-13,1.1368683772161603e-13,5.920901208978762,19513.410144022633,16586.398622419238,0.85,1.2485871599001934,0.9897334831475508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767536350603289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16815.9217998526,1237.2136315531934,0.4135243143286727,0.06728546533658852,6.113110376966115,4.744979438303062
