time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1559.0,-16.895999131757385,5.957186738780638,34.29497489815443,21.35120661640542,4.991165157973491,-14.701732901862979,-25.994201156403847,2.804543554002464,-3.5882869118262875,-3.588286911826402,38.5908104879143,49695.0789607587,12996.327557451163,12996.327557451163,62691.406518209864,77356.84593726348,77356.84593726348,12996.327557451163,90353.17349471465,90353.17349471465,90353.17349471465,109869.55753398922,87696.070984007,60070.45086879565,30695.13346134595,19516.38403927457,0.0,50211.517500620525,16588.926433383385,1237.2734653641817,0.0,0.8987295337362022,3.0724020709098974,0.0014959713701933424,374596.4199288324,1494664.7728902232,3.990066891654188,1494664.7728902232,3.990066891654188,0.8500000000000001,0.08524660351008283,4.698906859688992,1.2146849319385367,1.0,0.0,4.698906859689255,1.2773782706024075,1.2784664559441166,3.678555497482357,15863.617339574095,1617.6387797641494,1603.0968420496806,1603.0968420496806,8.107013385937666,5.957186738780638,3.2325926691304874,2.7245940696501503,4.7462737130066035,4.7462737130066035,1.3560782037161725,0.0,0.0,0.000851845312899469,0.000351809876807012,0.000500035436092457,0.0023496199407424226,0.08524276178035385,0.0733125459533769,0.011930215826976951,0.08518140390799901,0.0733210943403977,0.011925509169685133,0.41350455314579604,0.41350455314579604,0.06728996381607419,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.03632918508589,1.1368683772161603e-13,1.1368683772161603e-13,5.939251234898791,19516.38403927457,16588.926433383385,0.85,1.248546342329429,0.9897147394548383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767536354702978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16816.35859837411,1237.2734653641817,0.41350455314579604,0.06728996381607419,6.113110376966115,4.7462737130066035
1560.0,-16.897951576996185,5.956261823283119,34.29509631804795,21.355269010551297,5.003519450475839,-14.7055500238501,-25.99613528056068,2.811117079862716,-3.5811106370559855,-3.5811106370561276,38.59348635351874,49693.814027304536,12985.989859702315,12985.989859702315,62679.80388700685,77317.61617951158,77317.61617951158,12985.989859702315,90303.60603921389,90303.60603921389,90303.60603921389,109813.09775131654,87684.17202405092,60060.36600653262,30693.117797242554,19509.491712102656,0.0,50202.60950934521,16583.067955287257,1237.2715020659537,0.0,0.8987539152117171,3.074422092064952,0.0014959713701933424,374699.9806380724,1494776.7759634699,3.9892630189572764,1494776.7759634699,3.9892630189572764,0.85,0.08524051272204128,4.698906859688992,1.2146484019374473,1.0,0.0,4.698906859687609,1.2773481627015517,1.2784361231759866,3.6786422033527257,15861.464899386476,1617.4192919484713,1603.0968420496806,1603.0968420496806,8.100564806240117,5.956261823283119,3.2347497345937137,2.721512088689405,4.747869024237905,4.747869024237905,1.3565340069251157,0.0,0.0,0.0008516893583215414,0.0003517413285703295,0.0004999480297512119,0.0023492092264859655,0.08524051272164009,0.07330970466888637,0.01193080805275372,0.08523958550697261,0.07330970466923141,0.011930808052809874,0.41348541086616136,0.41348541086616136,0.06729279693513623,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.909440575269855,1.1368683772161603e-13,1.1368683772161603e-13,5.416086185866561,19509.491712102656,16583.067955287257,0.85,1.2485367692956082,0.9898651586637949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767536354702978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16816.795398403054,1237.2715020659537,0.41348541086616136,0.06729279693513623,6.113110376966115,4.747869024237905
1561.0,-16.898814249757617,5.955885824047738,34.295190445350826,21.35690910452979,5.003488375317629,-14.705613180065441,-25.997281016875036,2.811032050725334,-3.581113675755944,-3.581113675756033,38.59353171022563,49694.769862736925,12986.052852583483,12986.052852583483,62680.822715320406,77325.50835588913,77325.50835588913,12986.052852583483,90311.56120847262,90311.56120847262,90311.56120847262,109830.58758218653,87692.3179961934,60065.10095548454,30696.90782300984,19519.026373713914,0.0,50215.934196723756,16591.172417656828,1237.7664558661534,0.0,0.8987537473697912,3.074201252052534,0.0014959713701933424,374699.93678189337,1494778.674503131,3.9892685527011897,1494778.674503131,3.9892685527011897,0.8500000000000001,0.08524073692707969,4.698906859688992,1.214669861891307,1.0,0.0,4.698906859688871,1.2773486975891615,1.278436570506585,3.678640662927516,15862.938449837226,1617.5695522769984,1603.0968420496806,1603.0968420496806,8.100604100735321,5.955885824047738,3.235114837923804,2.720770986123934,4.749185319294122,4.749185319294122,1.3569100912268919,0.0,0.0,0.0008516204593500462,0.0003517007277676981,0.000499919731582348,0.0023490762560261745,0.08523651397010336,0.07330652570995715,0.011929988260146211,0.08526754320413525,0.07330988331900269,0.011930853608076991,0.41346676370912033,0.41346676370912033,0.06728805640751374,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.810791064517957,1.1368683772161603e-13,1.1368683772161603e-13,5.416610658283787,19519.026373713914,16591.172417656828,0.85,1.2482257617624866,0.989621534631913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376764255497844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16817.19308444571,1237.7664558661534,0.41346676370912033,0.06728805640751374,6.113110376966115,4.749185319294122
1562.0,-16.898816929241676,5.954891139397138,34.295339259959526,21.357988693658285,4.997177695773193,-14.703643949153811,-25.997341645974643,2.8090571348377478,-3.5880491567436934,-3.5880491567438724,38.59469041721093,49695.069903688214,12994.784150989135,12994.784150989135,62689.85405467735,77360.45227438993,77360.45227438993,12994.784150989135,90355.23642537906,90355.23642537906,90355.23642537906,109885.16714575357,87706.76068739753,60074.72497268529,30702.261905235824,19529.930720374505,0.0,50232.19262561033,16600.441112318327,1237.7659880543401,0.0,0.8987174931963805,3.071886670704009,0.0014959713701933424,374599.8506094426,1494827.176243478,3.990463887829958,1494827.176243478,3.990463887829958,0.8499999999999999,0.08523210141363864,4.698906859688992,1.2147093316121027,1.0,0.0,4.698906859688804,1.277357839442964,1.2784457198728214,3.6786143354614804,15865.551033548727,1617.8359616738364,1603.0968420496806,1603.0968420496806,8.106050620356983,5.954891139397138,3.2331391993555756,2.7217519400415626,4.750665662563587,4.750665662563587,1.357333046446739,0.0,0.0,0.000851620245356009,0.00035169857940909655,0.0004999216659469125,0.002349085345425096,0.08524295883709761,0.07331301414819329,0.011929944688904324,0.08519987569165179,0.07331308802637801,0.01191901338726063,0.41344851265015414,0.41344851265015414,0.06727888554214699,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.876683620470317,1.7053025658242404e-13,1.7053025658242404e-13,6.127382720711921,19529.930720374505,16600.441112318327,0.85,1.2480015459790146,0.9893072013414705,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767689479191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16817.612537182154,1237.7659880543401,0.41344851265015414,0.06727888554214699,6.113110376966115,4.750665662563587
1563.0,-16.898817194156383,5.953930716739861,34.29549417044507,21.359967870544665,5.0016174204797474,-14.706316321698212,-26.00060789901761,2.8095242070944626,-3.5852727960676702,-3.5852727960677755,38.59518979553036,49712.05903718063,12990.255998128137,12990.255998128137,62702.31503530877,77348.8179034747,77348.8179034747,12990.255998128137,90339.07390160284,90339.07390160284,90339.07390160284,109860.84097151934,87713.9106043826,60079.07931309059,30705.36810143557,19521.767069916506,0.0,50227.13517135208,16593.50200942903,1237.5129336938455,0.0,0.8987287433391752,3.072834161501817,0.0014959713701933424,374639.913854077,1494848.079839667,3.99009295208709,1494848.079839667,3.99009295208709,0.85,0.08523788888508008,4.698906859688992,1.214727632603608,1.0,0.0,4.698906859688882,1.2773556775083994,1.2784435560699872,3.678620561545274,15866.844404457917,1617.967848802386,1603.0968420496806,1603.0968420496806,8.103225991961354,5.953930716739861,3.2338675681478306,2.7200631485920304,4.751958742400735,4.751958742400735,1.3577024978287813,0.0,0.0,0.0008516202241988984,0.00035158285938531017,0.0005000373648135882,0.002349629003623377,0.08523782459154335,0.07330858020095589,0.01192924439058746,0.08520979731797387,0.07330862135015807,0.011929267534922008,0.41343057846964787,0.41343057846964787,0.06727608685895771,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.8232364268924925,1.1368683772161603e-13,1.1368683772161603e-13,5.614791331034894,19521.767069916506,16593.50200942903,0.85,1.2483753019438013,0.9897450624564941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767689624939408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16818.049189694833,1237.5129336938455,0.41343057846964787,0.06727608685895771,6.113110376966115,4.751958742400735
1564.0,-16.89886008022624,5.952498079822003,34.29567726433257,21.349838969204598,4.95467230942068,-14.707538087257875,-26.019035827461607,2.771941186169755,-3.6281526191537523,-3.628152619153946,38.596357694361764,49807.662107659016,13047.263994862413,13047.263994862413,62854.92610252143,77522.89927049064,77522.89927049064,13047.263994862413,90570.16326535305,90570.16326535305,90570.16326535305,110125.6673576277,87843.72420269459,60169.10810464958,30749.57344227223,19555.504092274638,0.0,50305.07753454687,16622.17847843344,1237.690882108881,0.0,0.8985247303930106,3.062976946852683,0.0014959713701933424,374021.5268439741,1494896.9680586893,3.9968206661064642,1494896.9680586893,3.9968206661064642,0.85,0.08529211895167231,4.698906859688992,1.215099253286608,1.0,0.0,4.698906859689056,1.277529671731182,1.2786176941016627,3.6781195487393243,15890.326793417738,1620.3623860765642,1603.0968420496806,1603.0968420496806,8.138787160344284,5.952498079822003,3.221246082727605,2.7312519970943976,4.753260500131452,4.753260500131452,1.3580744286089863,0.0,0.0,0.0008516167991571642,0.00035093063276796173,0.0005006861663892025,0.0023526776617976077,0.08528459247017163,0.07334911101180772,0.011935481458363914,0.08492938637820101,0.07335287457537885,0.011939244376293462,0.41341289779190954,0.41341289779190954,0.0672711899050762,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.103010249703175,1.7053025658242404e-13,1.7053025658242404e-13,7.1443089960653765,19555.504092274638,16622.17847843344,0.85,1.249474788292613,0.990112023452379,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767689639349217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16818.48589049007,1237.690882108881,0.41341289779190954,0.0672711899050762,6.113110376966115,4.753260500131452
1565.0,-16.898860342655542,5.951290853822118,34.29545131890235,21.3517217891291,4.954079942645067,-14.707761967315854,-26.02032657070083,2.77194118465935,-3.608903026017458,-3.6089030260175514,38.58478360454898,49814.373800938956,13019.907444432141,13019.907444432141,62834.281245371094,77534.60287250929,77534.60287250929,13019.907444432141,90554.51031694144,90554.51031694144,90554.51031694144,110104.76187741,87852.62686464096,60174.762444026186,30753.182689571968,19550.251560468558,0.0,50303.434250040526,16617.713826398274,1236.690882108881,0.0,0.8986538283824387,3.0637819909010755,0.0014959713701933424,374299.0338741395,1494412.530310883,3.992563151561297,1494412.530310883,3.992563151561297,0.85,0.0852263449283862,4.698906859688992,1.2151225902652367,1.0,0.0,4.6989068596895445,1.2775296717811673,1.278617694124914,3.6781195485954123,15891.937223860474,1620.5266042797973,1603.0968420496806,1603.0968420496806,8.121722345722546,5.951290853822118,3.2264292146948783,2.7248616391272398,4.7544182058557976,4.7544182058557976,1.358405201673085,0.0,0.0,0.0008516167781986176,0.00035088499075234685,0.0005007317874462707,0.0023528920308956117,0.08522593119664233,0.07329615113460149,0.01192978006204084,0.08489526696778535,0.0732966742709908,0.011929670657395393,0.4133954199163855,0.4133954199163855,0.06728479411150612,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.186966321527734,1.1368683772161603e-13,1.1368683772161603e-13,6.559530421444435,19550.251560468558,16617.713826398274,0.85,1.2491051989222877,0.9902777920356168,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767691972100808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16818.92173743266,1236.690882108881,0.4133954199163855,0.06728479411150612,6.113110376966115,4.7544182058557976
1566.0,-16.900837084752474,5.950589106762719,34.295446759206776,21.37046983642506,5.018937328660023,-14.706683942769294,-25.997907913383074,2.824608271603577,-3.5646321519473076,-3.564632151947463,38.59076768489211,49686.29707369732,12959.187790213557,12959.187790213557,62645.48486391088,77316.55690277877,77316.55690277877,12959.187790213557,90275.74469299233,90275.74469299233,90275.74469299233,109767.82201404999,87692.21847252133,60061.12684692358,30701.21291733083,19492.077321057663,0.0,50193.290238388494,16568.265722899014,1235.769105718175,0.0,0.8988398952561473,3.075792106320453,0.0014959713701933424,374937.866305525,1494662.9813458428,3.9864284609970264,1494662.9813458428,3.9864284609970264,0.85,0.08519583377771327,4.698906859688992,1.2146583568723877,1.0,0.0,4.698906859687642,1.277286191335054,1.278373804677824,3.6788206837009394,15862.920446688026,1617.567716466686,1603.0968420496806,1603.0968420496806,8.083845872744812,5.950589106762719,3.2391327959235445,2.711456310839174,4.755641522812202,4.755641522812202,1.3587547208034862,0.0,0.0,0.0008514589219145659,0.0003516785146198046,0.0004997804072947613,0.002348421584175512,0.08519627348972808,0.07326766782409529,0.01192860566563279,0.0851821669389055,0.07326744548154003,0.011928388296173235,0.41337810428263294,0.41337810428263294,0.06730150615184054,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.855603094396827,1.7053025658242404e-13,1.7053025658242404e-13,4.618048720215597,19492.077321057663,16568.265722899014,0.85,1.2480848449340902,0.9898991844869452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376769198637543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16819.35843683932,1235.769105718175,0.41337810428263294,0.06730150615184054,6.113110376966115,4.755641522812202
1567.0,-16.90281386380097,5.949809770116614,34.295554909005865,21.370979106891923,5.015084257509016,-14.708771808068265,-26.002482686284907,2.8210369249192495,-3.571828468074443,-3.5718284680746,38.59404355493041,49698.62781374292,12968.520397532651,12968.520397532651,62667.14821127557,77337.1612516815,77337.1612516815,12968.520397532651,90305.68164921415,90305.68164921415,90305.68164921415,109816.86008577827,87711.48768938382,60072.929300371405,30709.509321124908,19511.17843656412,0.0,50220.687757689026,16584.501671079503,1236.769105718175,0.0,0.8987952795875004,3.074516211211121,0.0014959713701933424,374833.9647488801,1494800.0994096922,3.987899283383065,1494800.0994096922,3.987899283383065,0.85,0.08521051211878418,4.698906859688992,1.2147118581226097,1.0,0.0,4.698906859689326,1.277303044421998,1.278390470504952,3.6787721443311283,15866.406115764303,1617.9231557937017,1603.0968420496806,1603.0968420496806,8.089667484436816,5.949809770116614,3.237184406493237,2.7126253636233773,4.75701531387232,4.75701531387232,1.3591472325349485,0.0,0.0,0.0008513010895351273,0.0003515164534055136,0.0004997846361296137,0.0023484414550766085,0.08521051184759346,0.0732803919142446,0.011930119933348861,0.08521150385512492,0.07328039214746669,0.011930119971317482,0.41336091844229755,0.41336091844229755,0.06729556439254315,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.660719278036197,1.7053025658242404e-13,1.7053025658242404e-13,4.869368230974487,19511.17843656412,16584.501671079503,0.85,1.2478353246303548,0.9896046835028424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767799510327665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16819.755540761224,1236.769105718175,0.41336091844229755,0.06729556439254315,6.113110376966115,4.75701531387232
1568.0,-16.904710350129925,5.949022769108899,34.29580106065334,21.37273399801927,5.01544237774655,-14.710167988245699,-26.00484407795591,2.8211955192866554,-3.573092936777698,-3.5730929367778117,38.5982962889313,49699.91078176717,12969.752881864297,12969.752881864297,62669.663663631465,77343.74410300535,77343.74410300535,12969.752881864297,90313.49698486965,90313.49698486965,90313.49698486965,109838.6594835225,87719.0110747735,60076.575010597306,30713.817849084662,19525.162498652844,0.0,50238.98034773751,16596.38812385492,1237.769105718175,0.0,0.8987749820614706,3.0747784582310045,0.0014959713701933424,374815.7104794055,1494978.120254007,3.988568457661141,1494978.120254007,3.988568457661141,0.8500000000000001,0.08523306148519691,4.698906859688992,1.2147314300620935,1.0,0.0,4.69890685968894,1.2773026208860523,1.2783898532194555,3.678773364161272,15867.767044544584,1618.0619319078976,1603.0968420496806,1603.0968420496806,8.090436299083148,5.949022769108899,3.236908833946309,2.7121139351625896,4.758364529162017,4.758364529162017,1.359532722617719,0.0,0.0,0.0008511496932217153,0.00035143282805667487,0.0004997168651650404,0.0023481230056262873,0.08521957822614755,0.0732902055524561,0.011929372673691442,0.08528575043706295,0.07329907062758308,0.01193399085761383,0.4133438364366959,0.4133438364366959,0.06727955843564229,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.4850819132367405,1.1368683772161603e-13,1.1368683772161603e-13,4.781527024596926,19525.162498652844,16596.38812385492,0.85,1.2474310431830602,0.9892698943680966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767907037725264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16820.15257805146,1237.769105718175,0.4133438364366959,0.06727955843564229,6.113110376966115,4.758364529162017
1569.0,-16.905320423186787,5.948131137983627,34.29603821556187,21.37437182189899,5.011050454227277,-14.708398667947774,-26.00431867232544,2.8210937473734625,-3.5827502279377086,-3.582750227937814,38.59854080918554,49693.63906416312,12982.27314590933,12982.27314590933,62675.91221007245,77372.24807333172,77372.24807333172,12982.27314590933,90354.52121924105,90354.52121924105,90354.52121924105,109895.1431959188,87727.2285794866,60081.55307079634,30717.41723187807,19540.62197667775,0.0,50258.03920855582,16609.52868017609,1238.2345951142156,0.0,0.8987291463261534,3.0723967764494233,0.0014959713701933424,374676.3177505209,1494988.3564398193,3.9900796650704273,1494988.3564398193,3.9900796650704273,0.8500000000000001,0.08522970369586827,4.698906859688992,1.214753149370663,1.0,0.0,4.698906859688881,1.2773031917995714,1.278390362415094,3.6787717198676844,15869.25353474639,1618.2135117238192,1603.0968420496806,1603.0968420496806,8.098246347557216,5.948131137983627,3.2341665560969717,2.7139645818866556,4.759710133474884,4.759710133474884,1.3599171809928239,0.0,0.0,0.0008511009964040924,0.00035145143297108294,0.0004996495634330095,0.0023478067610559782,0.08522386501779698,0.07329698100948218,0.011926884008314802,0.08524739025653863,0.07329989985411682,0.011929803841751444,0.41332683749888127,0.41332683749888127,0.0672565388161758,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.45990039432354,1.1368683772161603e-13,1.1368683772161603e-13,5.341144123285005,19540.62197667775,16609.52868017609,0.85,1.2470823214965903,0.9887699529611451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768010198929228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16820.551157979877,1238.2345951142156,0.41332683749888127,0.0672565388161758,6.113110376966115,4.759710133474884
1570.0,-16.90743039130466,5.947242524225531,34.296285526309504,21.37425971394407,5.009043066613981,-14.713529808168662,-26.012764068413503,2.8151424839917096,-3.582753591736491,-3.5827535917366364,38.59927992409375,49725.329659435476,12981.633650971648,12981.633650971648,62706.963310407125,77381.1858084462,77381.1858084462,12981.633650971648,90362.81945941785,90362.81945941785,90362.81945941785,109905.26834434236,87754.81128834072,60098.955141759194,30728.729051757247,19542.448884924514,0.0,50271.177936681765,16611.081552185835,1238.0613738299396,0.0,0.89872662600014,3.0718506422031453,0.0014959713701933424,374676.2692047397,1495019.2978290163,3.9901627637166195,1495019.2978290163,3.9901627637166195,0.8499999999999999,0.08521974028773366,4.698906859688992,1.2148304277332502,1.0,0.0,4.6989068596902825,1.2773310825737694,1.278418061813797,3.6786913931671408,15874.243057464353,1618.722301444872,1603.0968420496806,1603.0968420496806,8.097847435326269,5.947242524225531,3.234159898615109,2.7130826256104217,4.761022862700608,4.761022862700608,1.3602922464858882,0.0,0.0,0.0008509325957436183,0.00035115248642231825,0.0004997801093213001,0.0023484201840259715,0.08521974028789212,0.07329600575026547,0.01192373453762664,0.08522007465405947,0.07329600575012919,0.011923734537604468,0.41330990501529624,0.41330990501529624,0.0672369188297307,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.475281532184056,1.7053025658242404e-13,1.7053025658242404e-13,5.536810165565441,19542.448884924514,16611.081552185835,0.85,1.2473740597323708,0.9891419238687066,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376804338472276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16820.975445837965,1238.0613738299396,0.41330990501529624,0.0672369188297307,6.113110376966115,4.761022862700608
1571.0,-16.902997259918617,5.950956266456116,34.2980277685843,21.62656435919928,5.629065134618202,-14.637532367943765,-25.736195280309744,3.3886389723116452,-3.175609105480305,-3.175609105480356,38.65338239458026,48310.83826314478,12432.627519823309,12432.627519823309,60743.465782968095,75642.5224841801,75642.5224841801,12432.627519823309,88075.1500040034,88075.1500040034,88075.1500040034,107288.15333946278,86236.14614628606,59022.85497187085,30236.990193794674,19213.00333545938,0.0,49449.993529254054,16331.052835140474,1237.9830878957664,0.0,0.9004283321735663,3.182290992713885,0.0014959713701933424,380588.31614115706,1497285.4922939646,3.934134151765799,1497285.4922939646,3.934134151765799,0.8500000000000001,0.08510717378886436,4.698906859688992,1.2103878414398057,1.0,0.0,4.698906859688848,1.2746813799095318,1.2757665553861266,3.686338353842188,15599.526956615337,1590.7090552446898,1603.0968420496806,1603.0968420496806,7.755381455263335,5.950956266456116,3.353328504085669,2.5976277623704473,4.762335016113555,4.762335016113555,1.3606671474610157,0.0,0.0,0.0008512864479620851,0.00036106496621191183,0.0004902214817501733,0.002303505083362791,0.08493687681980717,0.07305450016021127,0.011882376659595902,0.08844550883696076,0.07319858753390288,0.011908586254961485,0.4132930256950949,0.4132930256950949,0.06722246256320102,0.0,5.684341886080802e-14,5.684341886080802e-14,1.8823127486348312,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19213.00333545938,16331.052835140474,0.85,1.2283816730336465,0.976963490087509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768158160500321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16821.369665462567,1237.9830878957664,0.4132930256950949,0.06722246256320102,6.113110376966115,4.762335016113555
1572.0,-16.902997452216944,5.954823863065556,34.29859246685482,21.627517241891496,5.615384277567533,-14.629039251541652,-25.729879586119182,3.387322314702696,-3.149820824781841,-3.149820824781875,38.61379992076647,48277.90894980227,12403.877207387319,12403.877207387319,60681.78615718959,75711.71653122747,75711.71653122747,12403.877207387319,88115.59373861479,88115.59373861479,88115.59373861479,107355.96815497047,86246.87735325315,59030.08539101532,30240.879958042035,19240.37441635568,0.0,49481.254374397715,16354.318253902327,1238.9830878957664,0.0,0.900679158620231,3.181645218181558,0.0014959713701933424,380965.22740652197,1495627.2431859684,3.9258891247573318,1495627.2431859684,3.9258891247573318,0.85,0.08501156508182346,4.698906859688992,1.2104168375162412,1.0,0.0,4.698906859689313,1.2746874489913216,1.2757726296151422,3.6863208023326064,15601.46815830211,1590.907002727956,1603.0968420496806,1603.0968420496806,7.737447222170323,5.954823863065556,3.364671053067651,2.590152809997905,4.7650340658934915,4.7650340658934915,1.3614383045409977,0.0,0.0,0.0008512864326099165,0.00036129430353568033,0.0004899921290742362,0.0023024273765005422,0.08473866639535683,0.07291838897650965,0.011820277418847181,0.08852364212312236,0.0730681989550762,0.011943366126747264,0.4132761889056005,0.4132761889056005,0.06699324096479677,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19240.37441635568,16354.318253902327,0.85,1.2263590914256852,0.9756807817463482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767917013676352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16821.89489484829,1238.9830878957664,0.4132761889056005,0.06699324096479677,6.113110376966115,4.7650340658934915
1573.0,-16.907269607431303,5.959501102571783,34.299701393646124,21.631596120446943,5.645118828428194,-14.650252086271745,-25.748635456524767,3.3924909790448257,-3.0786228262741133,-3.078622826274163,38.62964819648791,48350.912102757284,12314.37473346525,12314.37473346525,60665.286836222534,75590.35876818109,75590.35876818109,12314.37473346525,87904.73350164635,87904.73350164635,87904.73350164635,107212.85154993592,86241.67013315763,59022.97956417109,30242.989521096162,19308.118048289572,0.0,49551.107569385735,16411.900341046137,1239.9830878957664,0.0,0.9009522286672669,3.1847280603023584,0.0014959713701933424,382007.3470940997,1496291.0163794633,3.9169168545098234,1496291.0163794633,3.9169168545098234,0.8500000000000001,0.08464353980759438,4.698906859688992,1.210399238760583,1.0,0.0,4.698906859689095,1.274664322619112,1.2757490488646064,3.686387683648296,15600.526207926552,1590.8109505209784,1603.0968420496806,1603.0968420496806,7.6816162383055975,5.959501102571783,3.389522099254643,2.5699790033171395,4.7677857179814325,4.7677857179814325,1.362224490851838,0.0,0.0,0.000850945427140926,0.0003606136265950532,0.0004903318005458727,0.002304023461108656,0.0846540879789045,0.0728906748282553,0.0117634131506492,0.08870782109867524,0.07288534265852538,0.011758197149069003,0.4132593861406716,0.4132593861406716,0.06669359158782194,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19308.118048289572,16411.900341046137,0.85,1.2242972924727014,0.9757786349185468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767917024136551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16822.331457753917,1239.9830878957664,0.4132593861406716,0.06669359158782194,6.113110376966115,4.7677857179814325
1574.0,-16.90812781175708,5.961698006642359,34.30002808669396,21.632700540963583,5.64487650189293,-14.650917758343882,-25.749952637683577,3.3924909683109408,-3.078071694002176,-3.0780716940021904,38.62472576069245,48352.801192037856,12317.841610245316,12317.841610245316,60670.64280228317,75596.7172449396,75596.7172449396,12317.841610245316,87914.55885518492,87914.55885518492,87914.55885518492,107223.91532210569,86246.88149718153,59025.77767063896,30245.67091838063,19309.356466920774,0.0,49555.02738530141,16412.952996882657,1240.9830878957664,0.0,0.9009711803752815,3.1868682036680007,0.0014959713701933424,382015.4226741792,1496084.8261919362,3.91629431010681,1496084.8261919362,3.91629431010681,0.85,0.0847170113823605,4.698906859688992,1.21041277191136,1.0,0.0,4.698906859688305,1.2746644628399295,1.2757491019020621,3.6863872781233047,15601.468907910315,1590.9070791667202,1603.0968420496806,1603.0968420496806,7.683778850500398,5.961698006642359,3.3926132629291006,2.5690847437132582,4.770788058337587,4.770788058337587,1.3630823023821677,0.0,0.0,0.0008508769399852656,0.00036056586860329587,0.0004903110713819698,0.002303926056698197,0.08459199012465318,0.07287370036879424,0.011718289755858936,0.08884088928677929,0.07294821769467161,0.011768793687688895,0.41324261059539513,0.41324261059539513,0.06645053875290874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19309.356466920774,16412.952996882657,0.85,1.2243085314140858,0.9757395716096376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768149414294446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16822.682438996046,1240.9830878957664,0.41324261059539513,0.06645053875290874,6.113110376966115,4.770788058337587
1575.0,-16.90812781175708,5.961698006642359,34.30002808669396,21.633999596256785,5.64487650189293,-14.650917758343882,-25.750704284850485,3.3924909683109408,-3.078071694002176,-3.0780716940021904,38.62472576069245,48356.71936683502,12318.763234969645,12318.763234969645,60675.482601804666,75602.85957247824,75602.85957247824,12318.763234969645,87921.62280744789,87921.62280744789,87921.62280744789,107247.82876370694,86253.02382472016,59029.69584543613,30248.14219920448,19326.205956259062,0.0,49574.348155463544,16427.2750628202,1241.9830878957664,0.0,0.9009711803752815,3.1866542226508505,0.0014959713701933424,382015.4226741792,1496084.8261919362,3.91629431010681,1496084.8261919362,3.91629431010681,0.8499999999999999,0.0847170113823605,4.698906859688992,1.2104288117913526,1.0,0.0,4.698906859688522,1.2746644628399295,1.2757491019020621,3.6863872781233047,15602.580012804225,1591.020380334184,1603.0968420496806,1603.0968420496806,7.684353753213792,5.961698006642359,3.393638598189008,2.568059408453351,4.77304995956983,4.77304995956983,1.3637285598770943,0.0,0.0,0.0008508769399852656,0.0003605386181951507,0.0004903383217901148,0.002304054103827959,0.08455415871838363,0.07287074590777969,0.01168341281060395,0.08890650841492975,0.07294821769467161,0.011768793687688895,0.4132258568258407,0.4132258568258407,0.06625276315164484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19326.205956259062,16427.2750628202,0.85,1.223929004805637,0.9754383298231158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376819609838806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16823.10167064914,1241.9830878957664,0.4132258568258407,0.06625276315164484,6.113110376966115,4.77304995956983
1576.0,-16.907955886452193,5.9619371794712706,34.300170116552295,21.637879439536505,5.644879353720565,-14.650772150617575,-25.749748084321595,3.3974465610426074,-3.0780896141620815,-3.0780896141621,38.62475285601928,48352.73192721154,12319.766212718609,12319.766212718609,60672.49813993015,75621.19336991514,75621.19336991514,12319.766212718609,87940.95958263375,87940.95958263375,87940.95958263375,107286.2739668296,86247.93938564904,59025.58423661418,30247.061276705394,19345.314384195848,0.0,49592.37566090124,16443.51722656647,1242.9830878957664,0.0,0.9009710079857026,3.1860662116415432,0.0014959713701933424,382015.1600932113,1496085.9610977357,3.9162999728405867,1496085.9610977357,3.9162999728405867,0.85,0.08471701333611124,4.698906859688992,1.2104115597577767,1.0,0.0,4.6989068596886465,1.2746415934071746,1.2757262304978638,3.6864534187438536,15601.660272673274,1590.9265929418584,1603.0968420496806,1603.0968420496806,7.6849794033446255,5.9619371794712706,3.394530839422594,2.5674063400486764,4.774652789580901,4.774652789580901,1.3641865113088287,0.0,0.0,0.0008508906597102804,0.00036057328486107775,0.0004903173748492027,0.0023039556761036174,0.08452282397821594,0.07286788592405276,0.011654938054163174,0.08896165720314013,0.07294821965669852,0.011768793679412725,0.41320912047686376,0.41320912047686376,0.0660912093373004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19345.314384195848,16443.51722656647,0.85,1.2234239100540711,0.9750033403891349,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376819609838806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16823.538066388748,1242.9830878957664,0.41320912047686376,0.0660912093373004,6.113110376966115,4.774652789580901
1577.0,-16.910669146477158,5.9602454814372985,34.30108165241453,21.37784584136682,4.975594827815413,-14.719793610187795,-26.039565483201272,2.7847181432398314,-3.6356317406753647,-3.6356317406754792,38.62689371989831,49845.93163718409,13078.003764077173,13078.003764077173,62923.93540126126,77556.26179180892,77556.26179180892,13078.003764077173,90634.2655558861,90634.2655558861,90634.2655558861,110359.88384203652,87915.58414302222,60205.24855885071,30789.261760190566,19725.618286150417,0.0,50514.880046340986,16766.775543227854,1243.9830878957664,0.0,0.8983861351879985,3.05470519204967,0.0014959713701933424,373913.7494284174,1496175.6346649057,4.001392398519798,1496175.6346649057,4.001392398519798,0.85,0.08511775080652889,4.698906859688992,1.2152773063397038,1.0,0.0,4.698906859689931,1.2774724501673476,1.2785592195511672,3.6782843020007516,15903.32576341276,1621.687912122158,1603.0968420496806,1603.0968420496806,8.157962401919496,5.9602454814372985,3.2357802237767004,2.724465257660598,4.776327770062026,4.776327770062026,1.3646650771605788,0.0,0.0,0.0008506741638874459,0.00035020533003669846,0.0005004688338507474,0.0023516564364418273,0.08511774697477145,0.07340066850258786,0.011717078472183595,0.08511749849700466,0.07340067180687539,0.011717078999653508,0.4131923980643489,0.4131923980643489,0.0659586329524915,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,16.503872988453907,19725.618286150417,16766.775543227854,0.85,1.2456514861271875,0.9867573988388526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768186746074875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16823.977906365297,1243.9830878957664,0.4131923980643489,0.0659586329524915,6.113110376966115,4.776327770062026
1578.0,-16.92025950465506,5.964310893441569,34.30369747582954,21.622553059738152,5.632285579560379,-14.673811165429106,-25.78485847972331,3.3617785190204033,-3.127583912112641,-3.12758391211268,38.684296750623794,48464.38036569769,12391.584589113332,12391.584589113332,60855.96495481102,75608.13554214011,75608.13554214011,12391.584589113332,87999.72013125345,87999.72013125345,87999.72013125345,107341.07546714635,86343.96629644839,59086.45223121766,30286.12673914525,19341.355335892902,0.0,49627.48207503815,16440.152035508967,1242.9830878957664,0.0,0.900545307433667,3.1830303370029878,0.0014959713701933424,381290.4679796595,1498581.57036194,3.930288575800127,1498581.57036194,3.930288575800127,0.85,0.08488816291424493,4.698906859688992,1.210691375466995,1.0,0.0,4.698906859689002,1.2748080217374675,1.275891549385043,3.685972146052811,15619.030881756778,1592.6979021130335,1603.0968420496806,1603.0968420496806,7.729779177451164,5.964310893441569,3.383433937699486,2.5808769557420828,4.777420669787563,4.777420669787563,1.3649773342250182,0.0,0.0,0.0008499093373083057,0.00035930238061350765,0.000490606956694798,0.0023053163942243268,0.08471843630877664,0.07307260281657416,0.011645833492202487,0.08883489569355767,0.07317747400488833,0.011710688909356606,0.41317568680100364,0.41317568680100364,0.06584923851131107,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19341.355335892902,16440.152035508967,0.85,1.2262553409982615,0.9765633544014621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768334342004924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16824.35995219325,1242.9830878957664,0.41317568680100364,0.06584923851131107,6.113110376966115,4.777420669787563
1579.0,-16.92025966648856,5.968220074353675,34.30515723603387,21.623315673228376,5.621225853448907,-14.666551562096284,-25.7787436019629,3.3617785367468485,-3.1274541738542325,-3.1274541738542343,38.65406122527641,48432.51178411678,12397.89162481876,12397.89162481876,60830.40340893554,75664.03597818933,75664.03597818933,12397.89162481876,88061.9276030081,88061.9276030081,88061.9276030081,107417.82410226634,86347.57200914163,59088.91061162664,30287.401552794432,19355.896499258248,0.0,49643.298052052676,16452.51202436951,1243.9830878957664,0.0,0.9006470479797158,3.181294775270164,0.0014959713701933424,381292.3661897034,1497313.943024484,3.926944454690523,1497313.943024484,3.926944454690523,0.85,0.08488004201240966,4.698906859688992,1.2107008474087344,1.0,0.0,4.698906859689306,1.2748080216821496,1.2758915493132308,3.685972146212757,15619.683130435196,1592.764412968261,1603.0968420496806,1603.0968420496806,7.733713459860058,5.968220074353675,3.3875564940289316,2.5806635803247433,4.780247478211248,4.780247478211248,1.3657849937746422,0.0,0.0,0.0008499093244074869,0.00035952342634080537,0.0004903858980666815,0.0023042776603202767,0.08460317524913132,0.07298662328709186,0.011616551962039447,0.08886792706730448,0.07316946018290396,0.011710581829505698,0.4131589844569941,0.4131589844569941,0.06575838962503337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19355.896499258248,16452.51202436951,0.85,1.2253497611128255,0.9756102774101281,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768856060026964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16824.604136379538,1243.9830878957664,0.4131589844569941,0.06575838962503337,6.113110376966115,4.780247478211248
1580.0,-16.920260122561313,5.9710088862571205,34.30556616726623,21.55513154519724,5.459516866803467,-14.679779709039412,-25.83891822779549,3.2194618912549817,-3.228722077315524,-3.2287220773155574,38.62210384344132,48746.0361556338,12540.877766930784,12540.877766930784,61286.913922564585,76106.25762320665,76106.25762320665,12540.877766930784,88647.13539013744,88647.13539013744,88647.13539013744,108160.8659578895,86698.09920502739,59339.88937184151,30398.010925762086,19513.73056775207,0.0,49911.74149351416,16586.67098258926,1244.9830878957664,0.0,0.9002890201602242,3.1423160594364226,0.0014959713701933424,379812.9583591095,1495975.0085229105,3.9387150322250997,1495975.0085229105,3.9387150322250997,0.8500000000000001,0.08456176239399335,4.698906859688992,1.2117321043787523,1.0,0.0,4.698906859688568,1.2754644850288162,1.2765485705768895,3.6840750290141018,15683.091094329722,1599.2302258497778,1603.0968420496806,1603.0968420496806,7.822907161925617,5.9710088862571205,3.3621030085136367,2.6089058777434837,4.783033932608802,4.783033932608802,1.366581123602515,0.0,0.0,0.0008499092880509091,0.0003573536155951997,0.0004925556724557094,0.002314473228080857,0.08459744489092988,0.07299286042908061,0.011604584461849267,0.08781471621443315,0.07297524350830799,0.011586518885685368,0.4131422892484532,0.4131422892484532,0.06568237718267789,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,2.9664011777527435,19513.73056775207,16586.67098258926,0.85,1.2279057409873906,0.9766446671063995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768856068831035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16825.040124487317,1244.9830878957664,0.4131422892484532,0.06568237718267789,6.113110376966115,4.783033932608802
1581.0,-16.920260103474753,5.974183318910775,34.305584766874425,21.55658311620357,5.4503882084038375,-14.676755893468243,-25.83702189205212,3.2194619141837975,-3.190446961093585,-3.190446961093636,38.611707330587,48736.1583822155,12494.038716020988,12494.038716020988,61230.19709823649,76156.28489184758,76156.28489184758,12494.038716020988,88650.32360786857,88650.32360786857,88650.32360786857,108197.13192619324,86704.96255694724,59344.309271362785,30400.72587287162,19546.808318324664,0.0,49947.53419119628,16614.787070575963,1245.9830878957664,0.0,0.9004997601974531,3.1447737794410635,0.0014959713701933424,380371.5843550644,1495539.615899003,3.9317858573340905,1495539.615899003,3.9317858573340905,0.85,0.0844955138894081,4.698906859688992,1.21175003062468,1.0,0.0,4.698906859689449,1.275464484919882,1.2765485704698036,3.684075029328749,15684.332627585452,1599.3568270087596,1603.0968420496806,1603.0968420496806,7.793689307033014,5.974183318910775,3.376354859579204,2.5978284593315712,4.785488924323597,4.785488924323597,1.367282549806742,0.0,0.0,0.0008499092895724264,0.0003574218104695385,0.0004924874791028879,0.002314152793867499,0.08450783648275854,0.0729249092665066,0.011582927216251942,0.08797457764891195,0.07291876340942344,0.011576750479984655,0.4131255997482871,0.4131255997482871,0.06561823389546016,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.7330872102111243,19546.808318324664,16614.787070575963,0.85,1.2258902884745184,0.9757470347916735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768856093642319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16825.47610669511,1245.9830878957664,0.4131255997482871,0.06561823389546016,6.113110376966115,4.785488924323597
1582.0,-16.924730137781072,5.976639362777252,34.30697621790223,23.1236926507205,5.460272078710346,-14.683952359819902,-26.745881012734003,3.219461947007293,20.73135871229499,-3.250489761729444,38.6515800835099,53426.65045220015,12580.308119502399,12580.308119502399,66006.95857170255,83519.3918449201,83519.3918449201,12580.308119502399,96099.6999644225,96099.6999644225,96099.6999644225,116146.42579417588,94114.79711818916,64021.9027446333,33436.54930395096,20046.72582975339,0.0,53483.27513370435,17039.716955290383,1246.9830878957664,0.0,0.9000899242186461,2.7646982030093343,0.0014959713701933424,379495.5454203733,1497209.956935844,3.9452635874219824,1497209.956935844,3.9452635874219824,0.85,0.08468081463436472,4.698906859688992,1.231214778586291,1.0,0.0,4.698906859688573,1.2754652143934118,1.2765488461329517,3.684072922305221,17024.720842361112,1736.0383864378878,1603.0968420496806,1603.0968420496806,7.847503525374999,5.976639362777252,3.3622805765724433,2.614358786204809,4.788064892984545,4.788064892984545,1.3680185408527272,0.0,0.0,0.0008495530221193647,0.00032607575213390046,0.0005234772699854642,0.002459770934825964,0.08468818164625955,0.07308847440142674,0.011599707244832813,0.07736886495438733,0.07308471496863132,0.011596099665733394,0.4131089148148209,0.4131089148148209,0.06556358593235265,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23.981848474024446,27.266095465179376,3.994751440941002,20046.72582975339,17039.716955290383,0.85,1.2341607428993435,0.9989412637621267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768856092603967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16825.912098406723,1246.9830878957664,0.4131089148148209,0.06556358593235265,6.113110376966115,4.788064892984545
1583.0,-16.92473011681687,5.97969116521652,34.30720413816869,21.559281076211505,5.451523542972144,-14.68132386697054,-25.843143126089103,3.2194619779472133,-3.194336430224439,-3.1943364302244763,38.62088151889902,48742.1238393927,12508.880717974876,12508.880717974876,61251.004557367574,76163.62350353222,76163.62350353222,12508.880717974876,88672.50422150709,88672.50422150709,88672.50422150709,108239.91519108521,86717.66221560533,59349.80454981266,30408.73073976964,19567.410969578123,0.0,49976.141709347765,16632.299324141404,1247.9830878957664,0.0,0.9004511716635529,3.1462882732652613,0.0014959713701933424,380314.7881255855,1495923.8141658008,3.9333832416525043,1495923.8141658008,3.9333832416525043,0.85,0.08458359135477445,4.698906859688992,1.2117833109991625,1.0,0.0,4.6989068596891155,1.2754652142472005,1.276548845988747,3.68407292272754,15686.629908672672,1599.5910844858004,1603.0968420496806,1603.0968420496806,7.802947638510305,5.97969116521652,3.38145907755463,2.5982320876618905,4.790429438415783,4.790429438415783,1.3686941252616525,0.0,0.0,0.0008495530237899156,0.0003572017254125434,0.0004923512983773722,0.002313512893322216,0.08451740395463402,0.07294785537536588,0.01156954857926813,0.08815346973186645,0.07298899747356342,0.011594593881211025,0.41309223353471464,0.41309223353471464,0.0655165342285333,0.0,5.684341886080802e-14,5.684341886080802e-14,0.0033284371012314296,5.684341886080802e-14,5.684341886080802e-14,1.60700299641735,19567.410969578123,16632.299324141404,0.85,1.2256049079097058,0.9753078603560096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769099275202208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16826.258540049337,1247.9830878957664,0.41309223353471464,0.0655165342285333,6.113110376966115,4.790429438415783
1584.0,-16.926234387419047,5.982044562976336,34.308917674632376,21.56314415568488,5.460984623241739,-14.687689373126288,-25.84816200016064,3.224512427682463,-3.253309896734777,-3.253309896734852,38.65696215889023,48759.543016902375,12593.553534814586,12593.553534814586,61353.09655171696,76137.13720658139,76137.13720658139,12593.553534814586,88730.69074139599,88730.69074139599,88730.69074139599,108309.98419832191,86712.02871978126,59344.23560577704,30408.659015560243,19579.293456925927,0.0,49987.95247248617,16642.399438387038,1248.9830878957664,0.0,0.9000588622464953,3.140282248542515,0.0014959713701933424,379454.437865973,1497435.5297599705,3.9462854570405086,1497435.5297599705,3.9462854570405086,0.85,0.08468260611523584,4.698906859688992,1.2117645011888811,1.0,0.0,4.698906859688427,1.2754421519478012,1.2765256112113577,3.684139537424744,15685.61084794356,1599.4871692110519,1603.0968420496806,1603.0968420496806,7.8557659178673,5.982044562976336,3.3676157948141703,2.6144287681621656,4.792977797756258,4.792977797756258,1.3694222279303594,0.0,0.0,0.0008494331623248368,0.0003570213680370822,0.0004924117942877546,0.002313797157970495,0.08468694239657568,0.07310000940493103,0.01158693299164465,0.08801732919349466,0.0730963272075653,0.011586278907670547,0.41307555517729627,0.41307555517729627,0.06547576145732864,0.0,5.684341886080802e-14,5.684341886080802e-14,0.9742212648486657,5.684341886080802e-14,5.684341886080802e-14,4.802153254519681,19579.293456925927,16642.399438387038,0.85,1.227357663538755,0.9754258897429351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769099274061676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16826.69438279806,1248.9830878957664,0.41307555517729627,0.06547576145732864,6.113110376966115,4.792977797756258
