time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1585.0,-16.92623446312038,5.984232590620058,34.31028006874063,21.557745651248865,5.446317088984828,-14.683928167188688,-25.850503065716453,3.2101323973989473,-3.2645172057001446,-3.264517205700181,38.6576174544187,48771.736180857166,12612.788315571934,12612.788315571934,61384.5244964291,76180.96458118984,76180.96458118984,12612.788315571934,88793.75289676177,88793.75289676177,88793.75289676177,108398.23617503478,86754.49666609087,59374.21354036148,30422.536806365984,19604.48327827301,0.0,50027.02008463899,16663.810786532056,1249.9830878957664,0.0,0.9000050100278069,3.1373082220517494,0.0014959713701933424,379291.10957084846,1497462.996173977,3.948057200360672,1497462.996173977,3.948057200360672,0.85,0.08468942006170416,4.698906859688992,1.2118872825661673,1.0,0.0,4.698906859689311,1.2755085178885923,1.276592033520821,3.683947848084392,15693.293007952485,1600.2705315222308,1603.0968420496806,1603.0968420496806,7.867764432400437,5.984232590620058,3.3670899047257477,2.6171426858943105,4.795320558022496,4.795320558022496,1.3700915880064275,0.0,0.0,0.000849433156293286,0.00035693726857666144,0.0004924958877166245,0.0023141923051602665,0.08470250580584116,0.07310953307703039,0.011592972728810767,0.08799911074577571,0.07310297438648003,0.011586445675224126,0.41305887915802825,0.41305887915802825,0.06549871295753965,0.0,5.684341886080802e-14,5.684341886080802e-14,1.8646791808027388,5.684341886080802e-14,5.684341886080802e-14,5.445182407939797,19604.48327827301,16663.810786532056,0.85,1.2270274022433223,0.9749078817475425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769181112318543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16827.100089573105,1249.9830878957664,0.41305887915802825,0.06549871295753965,6.113110376966115,4.795320558022496
1586.0,-16.926245813743108,5.986207986766016,34.31155261636933,21.5592133224942,5.435073701050444,-14.677287292437429,-25.845351024158276,3.210130317213446,-3.2810622458848115,-3.2810622458848577,38.657640824557085,48744.83563356019,12638.995823569121,12638.995823569121,61383.831457129316,76241.06728188109,76241.06728188109,12638.995823569121,88880.0631054502,88880.0631054502,88880.0631054502,108502.26482800579,86761.44616886761,59378.76722801278,30425.19882317203,19622.20172255559,0.0,50047.40054572762,16678.87146417225,1250.9830878957664,0.0,0.8999286377227091,3.1346105916810134,0.0014959713701933424,379050.09319335653,1497463.9757297337,3.950570129436336,1497463.9757297337,3.950570129436336,0.85,0.08474711282495315,4.698906859688992,1.2119053736561907,1.0,0.0,4.698906859688979,1.275508529341632,1.2765920438300011,3.6839478150055065,15694.55012530693,1600.3987218170253,1603.0968420496806,1603.0968420496806,7.884112482817444,5.986207986766016,3.3648827914720254,2.6213251952939904,4.797617353966647,4.797617353966647,1.370747815419042,0.0,0.0,0.0008494322519257412,0.00035712237245132307,0.0004923098794744182,0.0023133182697550048,0.08473022430305129,0.07312240363210405,0.011607820670947228,0.08798631702638617,0.07313109250098165,0.011616020323971488,0.41304220500928046,0.41304220500928046,0.06556841141878623,0.0,5.684341886080802e-14,5.684341886080802e-14,2.543886920346665,5.684341886080802e-14,5.684341886080802e-14,5.253178634488108,19622.20172255559,16678.87146417225,0.85,1.2265138805969305,0.9739733752809541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769181116437015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16827.535880243642,1250.9830878957664,0.41304220500928046,0.06556841141878623,6.113110376966115,4.797617353966647
1587.0,-16.926251238026964,5.988100203895393,34.31284732287118,21.560670306812995,5.432303834677309,-14.675715548283438,-25.844778156001098,3.210129322154929,-3.2862366284131213,-3.2862366284131586,38.66068226621902,48741.82039743848,12649.559012407328,12649.559012407328,61391.37940984581,76261.0533742038,76261.0533742038,12649.559012407328,88910.61238661112,88910.61238661112,88910.61238661112,108574.89746342531,86768.33997569377,59383.209435860816,30427.922822036617,19664.285076814194,0.0,50092.207898850815,16714.642315292065,1251.9830878957664,0.0,0.8998945445471233,3.1302716712701377,0.0014959713701933424,378974.7411024381,1497591.4614255168,3.9516920232441373,1497591.4614255168,3.9516920232441373,0.85,0.08465671958249858,4.698906859688992,1.2119234477123246,1.0,0.0,4.69890685968874,1.2755085348193382,1.2765920487610791,3.683947799184692,15695.797167646184,1600.525884746186,1603.0968420496806,1603.0968420496806,7.8907017221953435,5.988100203895393,3.3658065271537234,2.62229367674167,4.799853652788377,4.799853652788377,1.3713867579395362,0.0,0.0,0.0008494318197430538,0.0003571429600611513,0.0004922888596819025,0.0023132194997077635,0.08475943790292496,0.07313271310080247,0.0116267248021225,0.08793143161345036,0.07308135904915428,0.01157536053334431,0.41302553235694894,0.41302553235694894,0.06566328524343637,0.0,5.684341886080802e-14,5.684341886080802e-14,3.449984645637187,5.684341886080802e-14,5.684341886080802e-14,7.102925062788756,19664.285076814194,16714.642315292065,0.85,1.2255674482109264,0.9730419648473249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769181733958842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16827.971445037394,1251.9830878957664,0.41302553235694894,0.06566328524343637,6.113110376966115,4.799853652788377
1588.0,-16.926251541215205,5.99171309765142,34.312325503233176,21.5649570216425,5.458213541919454,-14.692173975996393,-25.858391379564978,3.2161767109679933,-3.1295804646102283,-3.1295804646102696,38.60937421676495,48812.72141263662,12441.719139224817,12441.719139224817,61254.44055186144,76158.81162820749,76158.81162820749,12441.719139224817,88600.53076743231,88600.53076743231,88600.53076743231,108269.64878067892,86760.0148280909,59376.29017574852,30426.360724824866,19669.118013246614,0.0,50095.478738071484,16718.75031125962,1252.9830878957664,0.0,0.9007867105658041,3.1516951168317475,0.0014959713701933424,381261.25720596383,1495441.9212548141,3.922354797374418,1495441.9212548141,3.922354797374418,0.8499999999999999,0.08444009942032416,4.698906859688992,1.211896695713512,1.0,0.0,4.698906859689484,1.2754806244488885,1.2765641146506255,3.684028412206812,15694.291205584423,1600.3723193531353,1603.0968420496806,1603.0968420496806,7.761052740467719,5.99171309765142,3.4136947005355993,2.578018397115821,4.80206815160035,4.80206815160035,1.3720194718858143,0.0,0.0,0.0008494317955863648,0.0003566540262487573,0.0004927777693376075,0.002315516840642724,0.0844431621017198,0.07283975321101659,0.011603408890703215,0.08869178796376438,0.07283901090708049,0.01160108851324367,0.4130088609017504,0.4130088609017504,0.06579251682310434,0.0,5.684341886080802e-14,5.684341886080802e-14,2.5244467322540913,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19669.118013246614,16718.75031125962,0.85,1.2227538711055252,0.9743937505390083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376918202906282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16828.407128177118,1252.9830878957664,0.4130088609017504,0.06579251682310434,6.113110376966115,4.80206815160035
1589.0,-16.93131798225806,5.9935950169941945,34.31404369542308,21.56651933854448,5.455682889084408,-14.689198049327603,-25.8571052114479,3.216175078058965,-3.278796607496986,-3.2787966074970343,38.67480118107009,48776.647964712494,12648.951879923086,12648.951879923086,61425.59984463558,76178.10774635088,76178.10774635088,12648.951879923086,88827.05962627397,88827.05962627397,88827.05962627397,108474.82951040452,86767.34487834272,59378.236193732555,30432.342982900176,19647.769884130557,0.0,50080.11286703074,16700.604401510973,1253.9830878957664,0.0,0.8998814176567155,3.139010056710614,0.0014959713701933424,379083.0903103823,1498183.3802863122,3.9521240028397013,1498183.3802863122,3.9521240028397013,0.85,0.08483700311631263,4.698906859688992,1.2119160555535928,1.0,0.0,4.69890685968945,1.2754814585225736,1.276564434643078,3.684026003115615,15695.617161365222,1600.5075292138727,1603.0968420496806,1603.0968420496806,7.890322997424435,5.9935950169941945,3.374129274099458,2.6194657428947363,4.80480487488991,4.80480487488991,1.3728013928256886,0.0,0.0,0.0008490282123312392,0.0003567001940253423,0.0004923280183058969,0.0023134035024346667,0.0848212493343528,0.07315842155340493,0.011662827780947868,0.08831646998846901,0.07316701743790475,0.011669985678407878,0.41299219040425816,0.41299219040425816,0.06583871944319057,0.0,5.684341886080802e-14,5.684341886080802e-14,2.8064714603597167,5.684341886080802e-14,5.684341886080802e-14,3.6719197842955396,19647.769884130557,16700.604401510973,0.85,1.2265467533535437,0.9739724048590084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376918204555754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16828.842913728644,1253.9830878957664,0.41299219040425816,0.06583871944319057,6.113110376966115,4.80480487488991
1590.0,-16.93645767397923,5.99552032009507,34.31573620891217,21.567760488856607,5.45825565849464,-14.695098244949923,-25.86365283988414,3.2161751093521027,-3.272545091796758,-3.2725450917967707,38.677400722308946,48780.95056347402,12643.966225693906,12643.966225693906,61424.916789167924,76171.75383981802,76171.75383981802,12643.966225693906,88815.72006551192,88815.72006551192,88815.72006551192,108481.04968203322,86773.14782812518,59378.93482663282,30438.014446102614,19665.329616521303,0.0,50103.34406262392,16715.530174043106,1254.9830878957664,0.0,0.8999015235763126,3.139795171738851,0.0014959713701933424,379174.15004778776,1498292.3822756084,3.9514623612574247,1498292.3822756084,3.9514623612574247,0.8499999999999999,0.08482892338715729,4.698906859688992,1.2119312783563507,1.0,0.0,4.698906859689055,1.2754822964985606,1.2765647513270058,3.684023582756403,15696.666875152361,1600.6145702306458,1603.0968420496806,1603.0968420496806,7.887212983045765,5.99552032009507,3.378296618687068,2.6172237014080024,4.807025442387733,4.807025442387733,1.3734358406822094,0.0,0.0,0.0008486189738899096,0.00035646522021441336,0.0004921537536754962,0.0023125846491674758,0.0848289424588036,0.07315664152056717,0.011672300938236435,0.08841098098707022,0.07315663312388576,0.011672290263271528,0.4129755206729311,0.4129755206729311,0.06589114067058613,0.0,0.0,0.0,2.9283145191539006,0.0,0.0,3.4275816823606533,19665.329616521303,16715.530174043106,0.85,1.2259644129220841,0.9736066818714327,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769457686093418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16829.17720764171,1254.9830878957664,0.4129755206729311,0.06589114067058613,6.113110376966115,4.807025442387733
1591.0,-16.940213202069963,5.992275360238224,34.317372874750404,21.390041161235445,4.9179403482153905,-14.752159668728275,-26.112544199544914,2.729886814873447,-3.7298574980093804,-3.7298574980095407,38.67915505579085,50054.0043254743,13264.395182821505,13264.395182821505,63318.399508295806,77886.1999258376,77886.1999258376,13264.395182821505,91150.59510865911,91150.59510865911,91150.59510865911,111139.28302776154,88232.12829448008,60399.932694115705,30924.661778182635,19988.687919102438,0.0,50913.34969728507,16990.38473123707,1255.9830878957664,0.0,0.8977668596791819,3.0355777477973045,0.0014959713701933424,372557.99869129644,1498365.947045079,4.021832714123615,1498365.947045079,4.021832714123615,0.8499999999999999,0.0853415811214572,4.698906859688992,1.2161541186785323,1.0,0.0,4.698906859688003,1.2777311784370982,1.2788151598590836,3.6775394848207625,15960.586427812692,1627.5268749076079,1603.0968420496806,1603.0968420496806,8.274231995780102,5.992275360238224,3.2479036613764927,2.7443716988617317,4.809262233851487,4.809262233851487,1.3740749239575678,0.0,0.0,0.0008483200613947287,0.0003476381793911419,0.0005006818820035867,0.002352657529868648,0.08534158112098066,0.07359097705650985,0.011750604064470802,0.08534159465117827,0.07359097705692079,0.011750604064536417,0.4129588515545361,0.4129588515545361,0.06593900711237632,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.769751609029811,1.7053025658242404e-13,1.7053025658242404e-13,21.8334439075079,19988.687919102438,16990.38473123707,0.85,1.243650238783488,0.9831214135993768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769737321485678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16829.509865218155,1255.9830878957664,0.4129588515545361,0.06593900711237632,6.113110376966115,4.809262233851487
1592.0,-16.943823536230504,5.989165350780264,34.318875302133144,21.39212004784497,4.918935261325791,-14.754428001991503,-26.115473674703367,2.730980943209042,-3.7294090153956745,-3.7294090153958495,38.678899882854914,50048.299501973495,13259.834008236223,13259.834008236223,63308.13351020972,77891.2840934681,77891.2840934681,13259.834008236223,91151.11810170433,91151.11810170433,91151.11810170433,111121.79826186952,88236.73784247201,60400.56785154366,30929.077767698163,19970.680160165204,0.0,50899.757927863364,16975.078136140422,1254.9830878957664,0.0,0.8977698357805413,3.0358692739099147,0.0014959713701933424,372564.44246638205,1498355.2466644133,4.0217344326937905,1498355.2466644133,4.0217344326937905,0.85,0.08535004785422232,4.698906859688992,1.216165399509482,1.0,0.0,4.698906859688517,1.2777267003823847,1.2788103109400522,3.677552373510511,15961.420263406824,1627.6119024750374,1603.0968420496806,1603.0968420496806,8.271386768676138,5.989165350780264,3.2461253705448145,2.7430399802354497,4.809942538161497,4.809942538161497,1.3742692966175707,0.0,0.0,0.000848032796373369,0.0003475354925225073,0.0005004973038508617,0.00235179021432066,0.08538541825624844,0.073586886016787,0.011798532239461436,0.08528211869479735,0.07359057350479441,0.011759474349427904,0.41294218292648677,0.41294218292648677,0.06620896632560706,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.621002410191238,1.7053025658242404e-13,1.7053025658242404e-13,21.323519313784516,19970.680160165204,16975.078136140422,0.85,1.243780640370272,0.9832718570666568,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769941654778295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16829.870080882938,1254.9830878957664,0.41294218292648677,0.06620896632560706,6.113110376966115,4.809942538161497
1593.0,-16.94697375502898,5.9871615019963,34.31991190499976,21.402139495499455,4.972128316586742,-14.761344762439533,-26.10582970138637,2.7666509370956507,-3.626808761545931,-3.626808761546102,38.66788481175057,49979.91900050722,13117.419900887668,13117.419900887668,63097.33890139489,77687.1073446914,77687.1073446914,13117.419900887668,90804.52724557905,90804.52724557905,90804.52724557905,110695.2761156494,88115.41175072482,60314.37296740051,30890.043092582564,19890.748870070336,0.0,50780.791962652904,16907.136539559786,1253.9830878957664,0.0,0.8982881656222866,3.0570589254308684,0.0014959713701933424,374040.89500033215,1497893.3975492984,4.004624674924832,1497893.3975492984,4.004624674924832,0.85,0.08533871506251188,4.698906859688992,1.215817407579161,1.0,0.0,4.698906859689033,1.2775620322691017,1.2786451830249708,3.678026382283118,15939.473206130628,1625.373925461868,1603.0968420496806,1603.0968420496806,8.182549897681822,5.9871615019963,3.2739861496834113,2.7131753523128888,4.810658144242076,4.810658144242076,1.374473755497736,0.0,0.0,0.0008477822144892179,0.00034787364797677836,0.0004999085665124395,0.0023490237924025928,0.08530484369277068,0.07345722448031858,0.011847619212452105,0.08585848068855846,0.07347643973448881,0.011862275328023078,0.412925514690714,0.412925514690714,0.0665990894125348,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.138398168953927,1.7053025658242404e-13,1.7053025658242404e-13,12.423853180186654,19890.748870070336,16907.136539559786,0.85,1.242543419720596,0.9842288209539015,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770138093150992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16830.233080081853,1253.9830878957664,0.412925514690714,0.0665990894125348,6.113110376966115,4.810658144242076
1594.0,-16.947121349814722,5.984397826703,34.32084769767311,21.403858239669376,4.949131475558682,-14.74805737049939,-26.094843750447012,2.7666268416091286,-3.695120501997053,-3.6951205019972964,38.66715640961616,49921.96442379912,13207.30341798969,13207.30341798969,63129.26784178881,77803.97007627624,77803.97007627624,13207.30341798969,91011.27349426593,91011.27349426593,91011.27349426593,110892.85408867072,88123.65070787563,60319.94370044389,30893.007786035265,19881.580594404793,0.0,50774.58838044006,16899.343505244073,1252.9830878957664,0.0,0.8979707477874609,3.0467715401577204,0.0014959713701933424,373057.3567474651,1497862.8602915236,4.015100716283359,1497862.8602915236,4.015100716283359,0.8499999999999999,0.08544917286489065,4.698906859688992,1.2158390389708802,1.0,0.0,4.698906859689881,1.2775621679171634,1.2786453037903973,3.678025991760322,15940.96357693118,1625.5259009887354,1603.0968420496806,1603.0968420496806,8.238618573475051,5.984397826703,3.2532239647262795,2.7311738619767203,4.81170225877688,4.81170225877688,1.3747720739362514,0.0,0.0,0.000847770475835039,0.0003482592272803536,0.0004995112485546853,0.002347156832325424,0.08543591741130288,0.0735165468641496,0.011919370547153276,0.08547110534213145,0.07352320222581057,0.011925970639080075,0.4129088467687624,0.4129088467687624,0.06694565722638204,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.75744972673499,2.2737367544323206e-13,2.2737367544323206e-13,13.109660829429572,19881.580594404793,16899.343505244073,0.85,1.2433240692918774,0.983207663836633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770309500550824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16830.605176580717,1252.9830878957664,0.4129088467687624,0.06694565722638204,6.113110376966115,4.81170225877688
1595.0,-16.94607579743718,5.980867736131492,34.32037034709016,21.3863436941989,4.838993701508738,-14.764892961649627,-26.16501145586369,2.660925411096331,-3.7533905293946077,-3.7533905293947867,38.64584530509207,50292.6289368507,13282.344593747903,13282.344593747903,63574.9735305986,78241.93858334508,78241.93858334508,13282.344593747903,91524.28317709298,91524.28317709298,91524.28317709298,111436.39086136385,88540.64414218778,60606.06120830811,31038.42548208853,19912.107684270868,0.0,50950.5331663594,16925.29153163024,1251.9830878957664,0.0,0.8977698650598467,3.032352361632895,0.0014959713701933424,372219.99983050785,1496969.629954549,4.02173346578959,1496969.629954549,4.02173346578959,0.8500000000000001,0.08565952635946211,4.698906859688992,1.2170219140453264,1.0,0.0,4.698906859689041,1.2780516085746376,1.2791352656899906,3.6766174606434747,16016.394827166429,1633.217747871743,1603.0968420496806,1603.0968420496806,8.285428706082046,5.980867736131492,3.2346390968407754,2.7462286392907163,4.812513819233396,4.812513819233396,1.3750039483523988,0.0,0.0,0.0008478536349533541,0.0003458032660616841,0.00050205036889167,0.002359087922294457,0.08548536362272552,0.07350992755844613,0.011975436064279393,0.0849796979103235,0.07366312034540043,0.01199640601406169,0.4128921790978678,0.4128921790978678,0.06726389287074454,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.227864654627865,1.7053025658242404e-13,1.7053025658242404e-13,12.999039919787037,19912.107684270868,16925.29153163024,0.85,1.2477783759989114,0.9870873926410041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770317531459786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16831.037320640007,1251.9830878957664,0.4128921790978678,0.06726389287074454,6.113110376966115,4.812513819233396
1596.0,-16.949370588975675,5.978379303702888,34.32108354036731,21.40797214759516,4.959411353339619,-14.756251676148999,-26.105050917807944,2.7662924405138205,-3.6760109676600905,-3.676010967660218,38.661515688519216,49961.978712366494,13173.611891432342,13173.611891432342,63135.59060379883,77774.78927202125,77774.78927202125,13173.611891432342,90948.4011634536,90948.4011634536,90948.4011634536,110772.34398784547,88144.65467006515,60331.84411041442,30903.122844056365,19823.942824391866,0.0,50727.06566844823,16850.351400733085,1250.9830878957664,0.0,0.8980795100651571,3.0522643021619498,0.0014959713701933424,373332.2874260821,1497626.3967594537,4.011510515430509,1497626.3967594537,4.011510515430509,0.85,0.08549884571134264,4.698906859688992,1.2158944886783138,1.0,0.0,4.698906859689864,1.2775640832037043,1.2786469921706403,3.6780204777718093,15944.763049530698,1625.9133393697848,1603.0968420496806,1603.0968420496806,8.217602047415225,5.978379303702888,3.2549578217823485,2.7234214819205396,4.813089571622163,4.813089571622163,1.3751684490349037,0.0,0.0,0.0008475916055834383,0.0003479009683843917,0.0004996906371990466,0.0023479997628569633,0.08549884568981457,0.07347719000319029,0.01202165568662428,0.08549887407061794,0.07347719002169137,0.012021655689651268,0.41287551162781877,0.41287551162781877,0.06755085819167785,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.644194578114991,1.1368683772161603e-13,1.1368683772161603e-13,8.47767849278597,19823.942824391866,16850.351400733085,0.85,1.2446134971900926,0.9849175790872206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377026064116764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16831.49336249431,1250.9830878957664,0.41287551162781877,0.06755085819167785,6.113110376966115,4.813089571622163
1597.0,-16.952570536274084,5.976032671629247,34.32163822992163,21.4114491007291,4.967445149040025,-14.758328446022839,-26.10498721534384,2.773203057913008,-3.665610004565167,-3.66561000456532,38.65832321589932,49943.10040689542,13156.595848835952,13156.595848835952,63099.696255731375,77753.20639710104,77753.20639710104,13156.595848835952,90909.80224593698,90909.80224593698,90909.80224593698,110706.8744252474,88128.37771236431,60318.271718017655,30900.11777149628,19797.07217931041,0.0,50697.189950806685,16827.511352413847,1249.9830878957664,0.0,0.8981390849549942,3.0548959603815304,0.0014959713701933424,373481.9937836914,1497492.5782716332,4.009544243621373,1497492.5782716332,4.009544243621373,0.85,0.08550960756562148,4.698906859688992,1.2158460871549321,1.0,0.0,4.698906859688639,1.277532607933614,1.2786151651800737,3.6781110951754017,15941.81865959941,1625.6130951547584,1603.0968420496806,1603.0968420496806,8.20698756540138,5.976032671629247,3.2566284882164127,2.7194041834128346,4.813973674066419,4.813973674066419,1.3754210497332626,0.0,0.0,0.0008473371901661852,0.00034790320320977674,0.0004994339869564084,0.00234679378727129,0.08550960322770813,0.07345569506048095,0.01205390816722718,0.08550985880614989,0.07345569878689825,0.012053908778723234,0.4128588443184462,0.4128588443184462,0.06774917304021913,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.859131056428964,1.7053025658242404e-13,1.7053025658242404e-13,6.763471701267406,19797.07217931041,16827.511352413847,0.85,1.2446389300266798,0.9851256145627996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770439917770037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16831.86248764391,1249.9830878957664,0.4128588443184462,0.06774917304021913,6.113110376966115,4.813973674066419
1598.0,-16.955682444766843,5.973822825213664,34.32205022189888,21.414900000114017,4.975203505230266,-14.760352334558963,-26.104999578651018,2.7798740297144597,-3.655501970172736,-3.6555019701728906,38.65527699440634,49925.12868725334,13140.181569869961,13140.181569869961,63065.3102571233,77732.80362107983,77732.80362107983,13140.181569869961,90872.9851909498,90872.9851909498,90872.9851909498,110647.1266581626,88113.11173765759,60305.439804883994,30897.413258637323,19774.141467212794,0.0,50671.55472585012,16808.020247130873,1248.9830878957664,0.0,0.8981967642820092,3.0570228955317744,0.0014959713701933424,373627.5289427057,1497364.898607148,4.007640718670821,1497364.898607148,4.007640718670821,0.8499999999999999,0.08550627192083492,4.698906859688992,1.215800512707792,1.0,0.0,4.6989068596878845,1.277502229256723,1.2785844447560604,3.6781985597182967,15939.057149552895,1625.3314994980851,1603.0968420496806,1603.0968420496806,8.196748459106963,5.973822825213664,3.2583318923037234,2.7154909329099404,4.81489640556371,4.81489640556371,1.375684687303917,0.0,0.0,0.0008470898415966726,0.00034790276947618376,0.000499187072120489,0.002345633557455029,0.08550627157485231,0.07343487538410479,0.012071396190747529,0.08550642854140508,0.07343487568124304,0.012071396239591877,0.41284217713761484,0.41284217713761484,0.06786396052845528,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.99878326916695,1.7053025658242404e-13,1.7053025658242404e-13,5.606786288209264,19774.141467212794,16808.020247130873,0.85,1.24458999922792,0.9852693282723376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770614037517506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16832.233403013397,1248.9830878957664,0.41284217713761484,0.06786396052845528,6.113110376966115,4.81489640556371
1599.0,-16.960717088288664,5.976987518053161,34.322846843951126,21.621191035397374,5.5580610131521855,-14.7064418643925,-25.85308161852879,3.3039614846234904,-3.1794261965958412,-3.179426196595822,38.66730588515397,48585.28469549735,12495.236746833356,12495.236746833356,61080.521442330704,75952.2055620061,75952.2055620061,12495.236746833356,88447.44230883945,88447.44230883945,88447.44230883945,107905.29854420281,86610.39176644853,59244.30165027606,30406.766795747193,19457.856235363368,0.0,49864.62303111056,16539.177800058864,1247.9830878957664,0.0,0.9003641520336876,3.1678796667751277,0.0014959713701933424,380532.5518796267,1497869.1268094825,3.9362444011972495,1497869.1268094825,3.9362444011972495,0.8500000000000001,0.08502386156933188,4.698906859688992,1.2114351130137222,1.0,0.0,4.698906859689054,1.2750812240830331,1.2761608785618672,3.6851823797093255,15667.225420670262,1597.612377383741,1603.0968420496806,1603.0968420496806,7.794436629827833,5.976987518053161,3.3952927735099423,2.5816947445432183,4.815856489681057,4.815856489681057,1.3759589970517305,0.0,0.0,0.000846689805675737,0.0003568446588176583,0.0004898451468580787,0.0023017367207567876,0.08502386407910535,0.07301364341170341,0.012010220667401945,0.08874984502750458,0.07301364240314512,0.012010219166186765,0.41282551005961643,0.41282551005961643,0.06790683550732127,0.0,0.0,0.0,4.345817996175128,0.0,0.0,0.0,19457.856235363368,16539.177800058864,0.85,1.2249269668442604,0.9743437680293897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770783370393522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16832.605975428716,1247.9830878957664,0.41282551005961643,0.06790683550732127,6.113110376966115,4.815856489681057
1600.0,-16.960717088288664,5.976987518053161,34.322846843951126,21.622284943610453,5.5580610131521855,-14.7064418643925,-25.85371364895252,3.3039614846234904,-3.1794261965958412,-3.179426196595822,38.66730588515397,48588.57635216303,12496.282848444596,12496.282848444596,61084.85920060762,75957.37800832193,75957.37800832193,12496.282848444596,88453.66085676652,88453.66085676652,88453.66085676652,107928.2809044481,86615.56421276438,59247.59330694174,30408.856562025157,19474.62004768157,0.0,49883.476609706726,16553.427040529332,1248.9830878957664,0.0,0.9003641520336876,3.167693567335647,0.0014959713701933424,380532.5518796267,1497869.1268094825,3.9362444011972495,1497869.1268094825,3.9362444011972495,0.85,0.08502386156933188,4.698906859688992,1.211448571435176,1.0,0.0,4.698906859688837,1.2750812240830331,1.2761608785618672,3.6851823797093255,15668.161080707743,1597.7077881547464,1603.0968420496806,1603.0968420496806,7.795089180306255,5.976987518053161,3.3964578802214986,2.580529637831662,4.818434210062994,4.818434210062994,1.376695488589427,0.0,0.0,0.000846689805675737,0.00035682196256511475,0.0004898678431106223,0.002301843368333554,0.08497752927051162,0.07301069563339642,0.011966833637115207,0.08881574179595887,0.07301364240314512,0.012010219166186765,0.4128088430638844,0.4128088430638844,0.06766152145269866,0.0,0.0,0.0,0.8792798674875257,0.0,0.0,0.0,19474.62004768157,16553.427040529332,0.85,1.2245509606024783,0.9740414993991873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771057335435395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16832.939925322004,1248.9830878957664,0.4128088430638844,0.06766152145269866,6.113110376966115,4.818434210062994
1601.0,-16.96393717453713,5.974646725123582,34.323408592285546,21.41926644779744,4.970779378246795,-14.768226383691403,-26.118406013678737,2.775068587401555,-3.664576036873484,-3.664576036873665,38.662056746401525,49946.96281630573,13155.89515154933,13155.89515154933,63102.85796785506,77774.27433893307,77774.27433893307,13155.89515154933,90930.1694904824,90930.1694904824,90930.1694904824,110756.01285904246,88156.37286653467,60329.06134390974,30919.23502513881,19825.84336856006,0.0,50745.078393698874,16851.96686327605,1249.9830878957664,0.0,0.8981312307554863,3.0517315277854036,0.0014959713701933424,373496.8787776617,1497649.0771134782,4.009803460780756,1497649.0771134782,4.009803460780756,0.85,0.08542049584088303,4.698906859688992,1.215918295462616,1.0,0.0,4.698906859688372,1.2775258231567779,1.2786072207953476,3.6781306291546816,15946.882790844269,1626.1294928282614,1603.0968420496806,1603.0968420496806,8.206550475596046,5.974646725123582,3.2588224229477993,2.715824302175783,4.8200625225930835,4.8200625225930835,1.377160720740881,0.0,0.0,0.0008464340393193922,0.0003474327332199198,0.0004990013060994724,0.0023447606602245773,0.08542049583091137,0.07345308665393248,0.01196740917697889,0.08542053589126465,0.07345308666250709,0.01196740917837594,0.4127921761339654,0.4127921761339654,0.06725453077452431,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.814037195214098,1.7053025658242404e-13,1.7053025658242404e-13,9.848595453900998,19825.84336856006,16851.96686327605,0.85,1.2435266623943313,0.9842720594261167,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771057335435395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16833.37456808573,1249.9830878957664,0.4127921761339654,0.06725453077452431,6.113110376966115,4.8200625225930835
1602.0,-16.978106458708055,5.971687432562679,34.32849891121582,21.423856412898772,5.010153293928397,-14.778068349535676,-26.12506253700701,2.785238752123281,-3.6618419439064382,-3.661841943906573,38.71595014273393,49899.45361929281,13148.517899702887,13148.517899702887,63047.9715189957,77609.64221091538,77609.64221091538,13148.517899702887,90758.16011061826,90758.16011061826,90758.16011061826,110369.57049988935,88129.80455087987,60301.99161692056,30919.792148843673,19611.41038927108,0.0,50531.202538114754,16669.698830880418,1248.9830878957664,0.0,0.8979607017502587,3.080022600607398,0.0014959713701933424,373536.2410070467,1499909.5114534737,4.015432364500285,1499909.5114534737,4.015432364500285,0.85,0.08621572303461597,4.698906859688992,1.2158404324529695,1.0,0.0,4.698906859689397,1.277481044099656,1.278560967101785,3.6782595572685706,15942.076764893785,1625.6394145700913,1603.0968420496806,1603.0968420496806,8.201948600242709,5.971687432562679,3.2579052463572684,2.713782186205411,4.82098469592275,4.82098469592275,1.3774241988350713,0.0,0.0,0.0008453094377747081,0.0003471995693705408,0.0004981098684041673,0.002340571877523123,0.0855486823263118,0.07359524184791477,0.01195344047839702,0.08612709983662822,0.07412713516827961,0.012088587866336363,0.41277550925669687,0.41277550925669687,0.0670435663631119,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.326272506210614,1.1368683772161603e-13,1.1368683772161603e-13,5.392344294857708,19611.41038927108,16669.698830880418,0.85,1.2477037622732168,0.9874978451513117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377123256446087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16833.744701788273,1248.9830878957664,0.41277550925669687,0.0670435663631119,6.113110376966115,4.82098469592275
1603.0,-16.98095243899206,5.969455193803765,34.32845525532942,21.422537590283923,4.970493968311244,-14.781035640978962,-26.13266761237753,2.7764699465169507,-3.659882825915872,-3.659882825916044,38.65650543720918,49922.48297462993,13143.109030107858,13143.109030107858,63065.59200473779,77790.89674971974,77790.89674971974,13143.109030107858,90934.0057798276,90934.0057798276,90934.0057798276,110660.26649331776,88164.99374234982,60324.44303140252,30933.945234385883,19726.260713490155,0.0,50660.205947876035,16767.32160646663,1247.9830878957664,0.0,0.8981720811266088,3.060430754472539,0.0014959713701933424,373564.4480646933,1497416.3867038055,4.008455286527923,1497416.3867038055,4.008455286527923,0.8499999999999999,0.08569489761295701,4.698906859688992,1.2159402098366985,1.0,0.0,4.698906859689309,1.2775221048208198,1.2786017741601934,3.6781413346644536,15948.4422481099,1626.2885132139825,1603.0968420496806,1603.0968420496806,8.198574587236664,5.969455193803765,3.257201013391756,2.712254180412009,4.821716387208749,4.821716387208749,1.377633253488214,0.0,0.0,0.0008450837206898987,0.0003469333559856567,0.000498150364704242,0.002340762165865336,0.08532946622386224,0.07342753753817247,0.011901928685689771,0.08553086035054826,0.07361627019733538,0.012078627415621636,0.4127588424215487,0.4127588424215487,0.06690441313431257,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.749090716645526,1.7053025658242404e-13,1.7053025658242404e-13,5.452139241060252,19726.260713490155,16767.32160646663,0.85,1.2448743708153414,0.9854378212752403,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772003666729715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16833.8953792229,1247.9830878957664,0.4127588424215487,0.06690441313431257,6.113110376966115,4.821716387208749
1604.0,-16.98388933433106,5.967498061790032,34.32847894070873,21.42810719031843,4.991770248378365,-14.78408576513637,-26.129373873677082,2.791966679181206,-3.6371823912011223,-3.63718239120132,38.657600373120765,49888.35451579185,13109.855841647975,13109.855841647975,62998.21035743982,77716.59679115449,77716.59679115449,13109.855841647975,90826.45263280247,90826.45263280247,90826.45263280247,110616.36834929953,88118.0169861059,60289.774710731705,30920.26919486021,19789.915716497067,0.0,50710.18491135728,16821.428359022506,1246.9830878957664,0.0,0.8982745862306405,3.0539096683073272,0.0014959713701933424,373891.4069218701,1497462.280214307,4.005072736339252,1497462.280214307,4.005072736339252,0.85,0.08528972925342734,4.698906859688992,1.215804141475819,1.0,0.0,4.698906859689265,1.2774508376142024,1.2785301492286838,3.6783465330570233,15939.944475330043,1625.4219815462002,1603.0968420496806,1603.0968420496806,8.177831493252793,5.967498061790032,3.262636847068722,2.70486121472131,4.822662474237415,4.822662474237415,1.3779035640678328,0.0,0.0,0.000844850851052371,0.00034704862925666026,0.0004978022217957108,0.0023391262747642864,0.08528972674685699,0.07340620977470738,0.011883516972149611,0.08528995690250588,0.0734062119320341,0.011883517321393249,0.41274217562009685,0.41274217562009685,0.06681762570437697,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.2450079118326585,1.7053025658242404e-13,1.7053025658242404e-13,11.367629752373603,19789.915716497067,16821.428359022506,0.85,1.2423186874108687,0.9837935831430705,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772158555859673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16834.27242786925,1246.9830878957664,0.41274217562009685,0.06681762570437697,6.113110376966115,4.822662474237415
1605.0,-17.00072953600468,5.966075709381622,34.32860634645778,21.42848353777083,5.0264536260262735,-14.82480045675099,-26.17275546127928,2.78429077070966,-3.5893840158508965,-3.5893840158510257,38.66037282138097,50016.18874006821,13043.10556024855,13043.10556024855,63059.29430031676,77554.1902533535,77554.1902533535,13043.10556024855,90597.29581360205,90597.29581360205,90597.29581360205,110353.14380580632,88155.87342982672,60304.696846436185,30945.75175932282,19755.847992204282,0.0,50701.5997515271,16792.47079337364,1245.9830878957664,0.0,0.898488546643757,3.0628726900300256,0.0014959713701933424,374580.58961455163,1497578.4902967603,3.9980141305180505,1497578.4902967603,3.9980141305180505,0.85,0.08519205885944425,4.698906859688992,1.215910252719186,1.0,0.0,4.698906859688972,1.2774891102342203,1.2785667497452875,3.6782363325410063,15946.79244617168,1626.120280235522,1603.0968420496806,1603.0968420496806,8.136193159467494,5.966075709381622,3.275558631696921,2.6905170776847007,4.823687831402945,4.823687831402945,1.3781965232579843,0.0,0.0,0.0008435167097205323,0.0003455331945224823,0.00049798351519805,0.0023399781555761548,0.08524691200480253,0.07336581310387154,0.011881098900930984,0.08549203800410653,0.0733383420169894,0.01185371684245486,0.41272550884560205,0.41272550884560205,0.0668381141307476,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.212889378544617,1.1368683772161603e-13,1.1368683772161603e-13,10.21489098139375,19755.847992204282,16792.47079337364,0.85,1.2437338192355056,0.9864814716928484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772318396059873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16834.647560317993,1245.9830878957664,0.41272550884560205,0.0668381141307476,6.113110376966115,4.823687831402945
1606.0,-17.00343223809889,5.964367033209565,34.328406320145184,21.43363271551209,5.006335783497772,-14.800220013068191,-26.142172620724864,2.803123558457577,-3.617784696835372,-3.6177846968354808,38.65138690239061,49841.660157561964,13080.041140647354,13080.041140647354,62921.701298209315,77673.63038334441,77673.63038334441,13080.041140647354,90753.67152399177,90753.67152399177,90753.67152399177,110503.17175339261,88091.13805378252,60259.16782795492,30924.41136203066,19749.500229400852,0.0,50673.91159143151,16787.075194990724,1244.9830878957664,0.0,0.898386380483945,3.057351726190948,0.0014959713701933424,374170.9734076269,1497201.8608324537,4.001384306209616,1497201.8608324537,4.001384306209616,0.85,0.08525983697684544,4.698906859688992,1.215724873444997,1.0,0.0,4.698906859688871,1.2774023650994446,1.2784796581370783,3.678486112183757,15935.082260956131,1624.926173663395,1603.0968420496806,1603.0968420496806,8.15923330241455,5.964367033209565,3.266892711158548,2.697474322051017,4.824871251862724,4.824871251862724,1.3785346433893497,0.0,0.0,0.0008433027720973198,0.0003466009000795775,0.0004967018720177423,0.002333955833644533,0.08525983400796468,0.07336500538036152,0.011894828627603155,0.08525974847455585,0.07336500793504626,0.011894829041799183,0.4127088420926729,0.4127088420926729,0.06691338635276585,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.9636281699594065,1.1368683772161603e-13,1.1368683772161603e-13,9.935327862704298,19749.500229400852,16787.075194990724,0.85,1.241698130697469,0.9835763333097366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773234983449518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16834.74406529999,1244.9830878957664,0.4127088420926729,0.06691338635276585,6.113110376966115,4.824871251862724
1607.0,-17.00603714978697,5.962788621421801,34.328105244295266,21.437205746211134,5.0142953682136735,-14.80176825535022,-26.141629298776365,2.810026473776961,-3.607572531344431,-3.6075725313445424,38.64804392263428,49823.75203970931,13064.409414531538,13064.409414531538,62888.16145424085,77652.85958722624,77652.85958722624,13064.409414531538,90717.26900175777,90717.26900175777,90717.26900175777,110444.3192788669,88075.35956449255,60246.25201697589,30921.23060835185,19727.050277109123,0.0,50648.280885460976,16767.992735542754,1243.9830878957664,0.0,0.8984454411184515,3.059410109550565,0.0014959713701933424,374318.2205834807,1497061.7638257493,3.9994359919005693,1497061.7638257493,3.9994359919005693,0.85,0.08525399680553643,4.698906859688992,1.21567773737479,1.0,0.0,4.698906859689012,1.2773708347432453,1.2784478378465298,3.6785769111704227,15932.228040539138,1624.6351241799327,1603.0968420496806,1603.0968420496806,8.149482346822982,5.962788621421801,3.2691491410925795,2.6936394803292214,4.82596592739979,4.82596592739979,1.3788474078285113,0.0,0.0,0.000843096622393693,0.00034661989590510184,0.0004964767264885911,0.002332897895773176,0.08525399674590044,0.07334327185394673,0.011910724891953706,0.08525422574421636,0.07334327190525104,0.011910724900285382,0.4126921753569962,0.4126921753569962,0.06701995754331198,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.331145855658292,1.1368683772161603e-13,1.1368683772161603e-13,8.826462843198271,19727.050277109123,16767.992735542754,0.85,1.241664284646894,0.9837204968986746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773382097269344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16835.1232301835,1243.9830878957664,0.4126921753569962,0.06701995754331198,6.113110376966115,4.82596592739979
1608.0,-17.00854057899291,5.9612802151319,34.327714497712556,21.439401211123936,5.01628724442098,-14.803830217803824,-26.14405896803362,2.811562751945105,-3.602577002129408,-3.6025770021294967,38.64483031933456,49821.878470826196,13056.008754033457,13056.008754033457,62877.88722485965,77653.79382568416,77653.79382568416,13056.008754033457,90709.80257971762,90709.80257971762,90709.80257971762,110418.54028198229,88078.44420185345,60246.46202970175,30924.424635724103,19708.73770226467,0.0,50633.162337988775,16752.427046924968,1242.9830878957664,0.0,0.8984796778764913,3.0602506711843964,0.0014959713701933424,374390.2666594001,1496927.09805269,3.9983066638175,1496927.09805269,3.9983066638175,0.85,0.08525468222927987,4.698906859688992,1.215684677311219,1.0,0.0,4.698906859688975,1.277364129878955,1.2784408743021367,3.678596219962954,15932.786030266336,1624.6920232970829,1603.0968420496806,1603.0968420496806,8.14424207669224,5.9612802151319,3.2700035849289977,2.6912766302029025,4.827097051565831,4.827097051565831,1.3791705861616659,0.0,0.0,0.000842898547481401,0.00034653495633407314,0.0004963635911473279,0.0023323662833420414,0.0852546822267291,0.0733268069441661,0.011927875282563003,0.08521234396562816,0.07332680694574381,0.011927875283536053,0.41267550863512154,0.41267550863512154,0.06712881965412792,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.447059170424666,1.1368683772161603e-13,1.1368683772161603e-13,7.920894957684652,19708.73770226467,16752.427046924968,0.85,1.2418321179533354,0.9839772230352302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773523890695047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16835.504264044746,1242.9830878957664,0.41267550863512154,0.06712881965412792,6.113110376966115,4.827097051565831
1609.0,-17.008695076009833,5.961230810657916,34.32768162302042,21.441147266328358,5.016283188690951,-14.803830354157192,-26.145084703434236,2.8115627513229136,-3.602576658125372,-3.602576658125549,38.644819040530784,49826.313001972725,13056.426242699565,13056.426242699565,62882.73924467229,77662.06721063892,77662.06721063892,13056.426242699565,90718.4934533385,90718.4934533385,90718.4934533385,110413.38135026285,88086.6981774271,60251.626192448064,30927.857761087813,19694.887896924345,0.0,50622.74565801216,16740.654712385694,1241.9830878957664,0.0,0.8984797177542369,3.0600052918222147,0.0014959713701933424,374390.2716210378,1496926.6254315118,3.9983053484539215,1496926.6254315118,3.9983053484539215,0.8500000000000001,0.08525468191455501,4.698906859688992,1.2157063229894267,1.0,0.0,4.698906859689187,1.2773641549509551,1.2784408837817134,3.678596147759766,15934.279117796501,1624.8442758532733,1603.0968420496806,1603.0968420496806,8.1445025030465,5.961230810657916,3.2705089391413567,2.6907218715165597,4.828246663370747,4.828246663370747,1.3794990466773562,0.0,0.0,0.0008428863248549965,0.00034649910307779473,0.0004963872217772017,0.002332477321470854,0.08526868479697519,0.07332381430146888,0.011944870495506308,0.08513696597075014,0.07332680632745542,0.01192787558709959,0.4126588419242885,0.4126588419242885,0.06722449551444694,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.544488635657956,1.7053025658242404e-13,1.7053025658242404e-13,7.934597484703886,19694.887896924345,16740.654712385694,0.85,1.2421834973054195,0.9842672963371085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773660162469044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16835.887244107995,1241.9830878957664,0.4126588419242885,0.06722449551444694,6.113110376966115,4.828246663370747
1610.0,-17.01130282535664,5.95986393818759,34.32711307236114,21.444190141651802,5.021853237248984,-14.806377457806642,-26.146966650243826,2.815509198425112,-3.5906847450967234,-3.590684745096861,38.63879700111447,49820.99014820551,13038.994375557259,13038.994375557259,62859.98452376277,77650.08834766642,77650.08834766642,13038.994375557259,90689.08272322368,90689.08272322368,90689.08272322368,110362.44262425031,88082.3922492254,60246.58611591323,30928.67348145797,19673.359901026626,0.0,50602.033382484595,16722.35591587263,1240.9830878957664,0.0,0.8985556631993654,3.0620640956849106,0.0014959713701933424,374561.8218339871,1496674.2971154423,3.9958004523450787,1496674.2971154423,3.9958004523450787,0.85,0.08524791562073436,4.698906859688992,1.2156918260501701,1.0,0.0,4.698906859688736,1.277346311078538,1.2784227613625367,3.678647535860053,15933.500204938526,1624.7648488462958,1603.0968420496806,1603.0968420496806,8.133628632744303,5.95986393818759,3.2736175696411918,2.6862463685463984,4.829833893379648,4.829833893379648,1.3799525409656137,0.0,0.0,0.0008426800441459834,0.00034643333093339787,0.0004962467132125854,0.0023318170848127336,0.08524846106208879,0.07329316632825143,0.011955294733837354,0.08513284706715053,0.07329289029156746,0.011955025329166896,0.4126421752222887,0.4126421752222887,0.06730857829637325,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.305461607146981,1.1368683772161603e-13,1.1368683772161603e-13,6.374552886361414,19673.359901026626,16722.35591587263,0.85,1.242242264231246,0.9845649832216142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773668572441975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16836.31719766512,1240.9830878957664,0.4126421752222887,0.06730857829637325,6.113110376966115,4.829833893379648
