time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1611.0,-17.011303084814088,5.958611101450218,34.3265392653677,21.445881924033188,5.020838164305516,-14.805924067880099,-26.14763779621569,2.8153400302331515,-3.5907595273924926,-3.590759527392647,38.637546224768805,49824.47550554047,13037.887087675961,13037.887087675961,62862.36259321643,77662.88717284704,77662.88717284704,13037.887087675961,90700.774260523,90700.774260523,90700.774260523,110378.2084212891,88091.19136440758,60252.216472977365,30932.194323811353,19677.434160766104,0.0,50609.62848457746,16725.819036651188,1240.8692403583577,0.0,0.8985595563487165,3.061275288546616,0.0014959713701933424,374560.74284803675,1496621.8926115367,3.995672053701399,1496621.8926115367,3.995672053701399,0.85,0.08523247474342012,4.698906859688992,1.2157150377472865,1.0,0.0,4.698906859689168,1.2773470941405751,1.2784235450582646,3.6786452807101044,15935.09190448231,1624.9271570293945,1603.0968420496806,1603.0968420496806,8.13293791472138,5.958611101450218,3.273254324324892,2.6853567771253264,4.831023604868863,4.831023604868863,1.3802924585339607,0.0,0.0,0.0008426800236244367,0.0003464098778371319,0.0004962701457873048,0.002331927192298823,0.08525127457965195,0.07328685370338342,0.01196442087626853,0.0851034769714594,0.07327922061814747,0.01195325412527265,0.4126255085273555,0.4126255085273555,0.06736303987460841,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.123938114634882,1.7053025658242404e-13,1.7053025658242404e-13,6.399080446423909,19677.434160766104,16725.819036651188,0.85,1.2421028265870953,0.9844860947897246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773810525385735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16836.697999250675,1240.8692403583577,0.4126255085273555,0.06736303987460841,6.113110376966115,4.831023604868863
1612.0,-17.013579455862946,5.9572496663463586,34.32602035295504,21.447927771974378,5.02105931117497,-14.807905682636788,-26.150827494543023,2.815340029412573,-3.5921025487156726,-3.592102548715806,38.637965759174065,49827.86576528591,13038.376309914735,13038.376309914735,62866.242075200644,77671.48907072164,77671.48907072164,13038.376309914735,90709.86538063637,90709.86538063637,90709.86538063637,110382.68895678676,88100.83544905459,60256.996964701546,30937.598315947827,19672.823576150397,0.0,50610.421892098224,16721.900039727836,1240.833268143798,0.0,0.8985518655211653,3.0616028675690883,0.0014959713701933424,374541.3656663911,1496639.4699337843,3.9959257030820483,1496639.4699337843,3.9959257030820483,0.85,0.08525717879184737,4.698906859688992,1.2157403253810481,1.0,0.0,4.698906859689106,1.2773474633884088,1.278423684644664,3.6786442173097065,15936.836453202839,1625.1050514908598,1603.0968420496806,1603.0968420496806,8.13324308794981,5.9572496663463586,3.2724711446816643,2.684778521664694,4.832245439016735,4.832245439016735,1.3806415540047816,0.0,0.0,0.0008424999938026689,0.0003462984342730547,0.0004962015595296142,0.00233160491186208,0.08525717763793772,0.073286307082191,0.011970870555746723,0.08510938783433396,0.07328630770041199,0.011970871091435381,0.41260884183807567,0.41260884183807567,0.0673971336863889,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.857333850058467,1.1368683772161603e-13,1.1368683772161603e-13,5.791361168195181,19672.823576150397,16721.900039727836,0.85,1.2421600082534763,0.9845376486194735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773810539509432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16837.130950625367,1240.833268143798,0.41260884183807567,0.0673971336863889,6.113110376966115,4.832245439016735
1613.0,-17.01480314012855,5.955897201256482,34.325507018862744,21.449300937261455,5.0177672927877754,-14.807375533086725,-26.152325759734936,2.813608616766162,-3.5932545685753325,-3.593254568575456,38.63702370086091,49828.56410544977,13038.602088016261,13038.602088016261,62867.16619346603,77693.53366721851,77693.53366721851,13038.602088016261,90732.13575523478,90732.13575523478,90732.13575523478,110408.46682064758,88115.49913831662,60265.98612538475,30943.90334770208,19676.331065412796,0.0,50620.23441311487,16724.881405600878,1240.8467938655037,0.0,0.8985496840506539,3.060995947781148,0.0014959713701933424,374524.7448897267,1496600.0005345377,3.995997650235873,1496600.0005345377,3.995997650235873,0.8500000000000001,0.08526193527729875,4.698906859688992,1.215780238532461,1.0,0.0,4.698906859688511,1.2773556760068745,1.2784317805765641,3.678620565869473,15939.489013946202,1625.3755374104514,1603.0968420496806,1603.0968420496806,8.133383926666223,5.955897201256482,3.2717315232816437,2.684165677974838,4.833432424596154,4.833432424596154,1.3809806927417583,0.0,0.0,0.0008424032316993085,0.0003462460983870479,0.0004961571333122606,0.0023313961572046073,0.08525470455995222,0.07328185457154848,0.01197284998840374,0.08509323705859212,0.07328651367400961,0.011975421603289146,0.4125921751533184,0.4125921751533184,0.06740965070250542,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.613102445360482,1.1368683772161603e-13,1.1368683772161603e-13,5.636527135991173,19676.331065412796,16724.881405600878,0.85,1.2419374766304554,0.984360595780647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377393445590941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16837.518303889192,1240.8467938655037,0.4125921751533184,0.06740965070250542,6.113110376966115,4.833432424596154
1614.0,-17.015093649525745,5.954532950178354,34.32501041100372,21.45111806401985,5.016073506736198,-14.807330058092472,-26.153521438222356,2.8133548489691935,-3.595196700694032,-3.595196700694138,38.63662866339282,49833.09375082344,13039.890592734062,13039.890592734062,62872.9843435575,77710.13116610936,77710.13116610936,13039.890592734062,90750.02175884343,90750.02175884343,90750.02175884343,110427.4839780097,88125.28732923434,60272.103968928044,30947.981511451442,19677.46221916627,0.0,50625.44373061771,16725.84288629133,1240.7190614173023,0.0,0.8985419592122419,3.060322820537354,0.0014959713701933424,374496.72607001755,1496583.4498915444,3.99625242547978,1496583.4498915444,3.99625242547978,0.8500000000000001,0.08526358148310631,4.698906859688992,1.2158061893889678,1.0,0.0,4.698906859689367,1.2773568977385839,1.2784329739946438,3.6786170474421644,15941.259630502032,1625.556090051346,1603.0968420496806,1603.0968420496806,8.134187686416738,5.954532950178354,3.2707613351219456,2.6837716150564086,4.834619847071286,4.834619847071286,1.3813199563060816,0.0,0.0,0.0008423802613402341,0.0003462043373758123,0.0004961759239644217,0.002331484452728945,0.08525198247707118,0.07327964329480949,0.011972339182261685,0.08506503579942648,0.07328625434280259,0.011977327140303726,0.4125755084721793,0.4125755084721793,0.06740608583274699,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.413110096837215,1.1368683772161603e-13,1.1368683772161603e-13,5.611172160127865,19677.46221916627,16725.84288629133,0.85,1.241924607675737,0.9843487795581519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774001069102562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16837.92667009921,1240.7190614173023,0.4125755084721793,0.06740608583274699,6.113110376966115,4.834619847071286
1615.0,-17.015093672268506,5.9533313498055564,34.3241495215851,21.45309029091152,5.012944778280352,-14.80663408651469,-26.154028543364234,2.813354888082152,-3.5811417188675705,-3.581141718867747,38.62526160133715,49835.728155082,13019.554153174147,13019.554153174147,62855.282308256144,77734.25000856929,77734.25000856929,13019.554153174147,90753.80416174344,90753.80416174344,90753.80416174344,110435.80468801454,88134.6123609696,60278.02925622114,30951.759005276057,19682.000526271102,0.0,50633.759531547155,16729.700447330437,1240.6548818656252,0.0,0.8986460810415676,3.061058221832662,0.0014959713701933424,374699.532048564,1496107.2703549366,3.9928186250337494,1496107.2703549366,3.9928186250337494,0.85,0.08523368881270835,4.698906859688992,1.2158305753255263,1.0,0.0,4.698906859689089,1.2773568975612295,1.278432973814843,3.678617047952921,15942.94646474064,1625.7280992735175,1603.0968420496806,1603.0968420496806,8.121501965238524,5.9533313498055564,3.2743999753318938,2.6789313744736627,4.8358014599981445,4.8358014599981445,1.3816575599994698,0.0,0.0,0.0008423802595419987,0.0003461866273055976,0.0004961936322364011,0.002331567662249622,0.08519496819829964,0.07323234261225178,0.011962625586047855,0.08509093489018132,0.07325686019539275,0.011976828617315602,0.41255884179393465,0.41255884179393465,0.06739217646942675,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.112736910517924,1.7053025658242404e-13,1.7053025658242404e-13,4.941638091755408,19682.000526271102,16729.700447330437,0.85,1.2413710316946625,0.9842391443209357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774016883523212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16838.35369012295,1240.6548818656252,0.41255884179393465,0.06739217646942675,6.113110376966115,4.8358014599981445
1616.0,-17.01746154921293,5.952270552791427,34.323729949333554,21.461695117782824,5.0479033417797075,-14.808688341274062,-26.145199430733896,2.839129834646113,-3.569186840760608,-3.569186840760794,38.63607941065064,49776.14829648342,13002.29564169556,13002.29564169556,62778.443938178985,77609.61426318095,77609.61426318095,13002.29564169556,90611.9099048765,90611.9099048765,90611.9099048765,110273.02844940187,88053.39607078418,60219.92868939916,30926.074868205575,19661.118544525358,0.0,50587.193412730936,16711.950762846554,1240.5326093447868,0.0,0.8986651623298366,3.065547355519803,0.0014959713701933424,374872.102362816,1496560.4384156782,3.9921894133569,1496560.4384156782,3.9921894133569,0.85,0.08520828250365045,4.698906859688992,1.2155961615266282,1.0,0.0,4.698906859688893,1.2772379876388367,1.278313724602324,3.6789595245093016,15928.254995273599,1624.2299863127164,1603.0968420496806,1603.0968420496806,8.11073623292224,5.952270552791427,3.277569762532424,2.674700790259003,4.837029865469314,4.837029865469314,1.3820085329912326,0.0,0.0,0.000842193054734144,0.00034649509314543656,0.0004956979615887073,0.0023292385520430276,0.08520828250390869,0.07324770754796792,0.011960574955940766,0.08520913411674105,0.07324770754774593,0.011960574955904519,0.4125421751180056,0.4125421751180056,0.0673637684121984,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.879227250971098,1.7053025658242404e-13,1.7053025658242404e-13,4.970022873125799,19661.118544525358,16711.950762846554,0.85,1.2409947993355164,0.9839673826213217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774016884761258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16838.786519879017,1240.5326093447868,0.4125421751180056,0.0673637684121984,6.113110376966115,4.837029865469314
1617.0,-17.019921981152887,5.9511145560823575,34.32345086603396,21.462057425547414,5.042019774107383,-14.811491994549673,-26.15159241305662,2.833589787503519,-3.5783190160584013,-3.578319016058488,38.639331678258344,49795.116428374815,13013.719605088294,13013.719605088294,62808.83603346311,77639.11891521496,77639.11891521496,13013.719605088294,90652.83852030325,90652.83852030325,90652.83852030325,110336.30077989999,88081.27269497172,60237.27020812862,30937.780540936776,19683.46225959673,0.0,50621.24280053351,16730.94292065722,1241.5326093447868,0.0,0.898611547231414,3.063635367954325,0.0014959713701933424,374740.272537807,1496696.6992181393,3.9939574390610493,1496696.6992181393,3.9939574390610493,0.85,0.08521926774081201,4.698906859688992,1.2156739289266985,1.0,0.0,4.698906859687921,1.2772640255541283,1.2783395360302054,3.678884526361273,15933.297685258087,1624.7441975861368,1603.0968420496806,1603.0968420496806,8.117862417125888,5.9511145560823575,3.2747658193254847,2.676348736756873,4.838298743953061,4.838298743953061,1.3823710697008746,0.0,0.0,0.0008419985729621916,0.00034627171400291836,0.0004957268589592732,0.0023293743380958065,0.0852192677188183,0.07326225430533838,0.011957013413479926,0.08521954915075301,0.07326225432424618,0.011957013416565833,0.41252550844392905,0.41252550844392905,0.06732761753834357,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.802100370972994,1.1368683772161603e-13,1.1368683772161603e-13,5.476695278839543,19683.46225959673,16730.94292065722,0.85,1.2407604507252665,0.983680243185377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774145785716618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16839.171913621823,1241.5326093447868,0.41252550844392905,0.06732761753834357,6.113110376966115,4.838298743953061
1618.0,-17.019921981152887,5.9511145560823575,34.32345086603396,21.463792968448274,5.042019774107383,-14.811491994549673,-26.152594714052952,2.833589787503519,-3.5783190160584013,-3.578319016058488,38.639331678258344,49800.32363698465,13014.238452995009,13014.238452995009,62814.562089979656,77647.32512907575,77647.32512907575,13014.238452995009,90661.56358207075,90661.56358207075,90661.56358207075,110349.94209179905,88089.4789088325,60242.47741673845,30941.11276899339,19688.37850972829,0.0,50629.491278721674,16735.121733269047,1241.7155920925095,0.0,0.898611547231414,3.063388413990838,0.0014959713701933424,374740.272537807,1496696.6992181393,3.9939574390610493,1496696.6992181393,3.9939574390610493,0.8500000000000001,0.08521926774081201,4.698906859688992,1.2156954427296296,1.0,0.0,4.698906859688974,1.2772640255541283,1.2783395360302054,3.678884526361273,15934.782133022207,1624.8955691313759,1603.0968420496806,1603.0968420496806,8.118186070627726,5.9511145560823575,3.2753439948787384,2.675770561203619,4.839537135867144,4.839537135867144,1.3827248959620413,0.0,0.0,0.0008419985729621916,0.00034623670431706266,0.000495761868645129,0.0023295388453488295,0.08521044478035578,0.07325929439623928,0.011951150384116493,0.08522523879501626,0.07326225432424618,0.011957013416565833,0.41250884177133446,0.41250884177133446,0.06729460396004046,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.740356464099989,1.1368683772161603e-13,1.1368683772161603e-13,5.493546934828032,19688.37850972829,16735.121733269047,0.85,1.240671405212777,0.9836228328431673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774279727308998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16839.555374250318,1241.7155920925095,0.41250884177133446,0.06729460396004046,6.113110376966115,4.839537135867144
1619.0,-17.021538252901937,5.950010445934229,34.32320634321571,21.465871401038044,5.041730494153628,-14.812177531164046,-26.154431712906785,2.833822292318215,-3.5783748052692204,-3.5783748052693913,38.639658612653406,49800.50933560986,13013.47050001124,13013.47050001124,62813.979835621096,77658.50212405884,77658.50212405884,13013.47050001124,90671.97262407008,90671.97262407008,90671.97262407008,110363.05619303127,88098.18627591337,60247.06145824043,30945.694241858815,19691.08356896118,0.0,50636.77781082,16737.421033617004,1241.7249298200888,0.0,0.8986101785492367,3.0630831422492615,0.0014959713701933424,374739.4672902103,1496710.3973625032,3.9940025751368284,1496710.3973625032,3.9940025751368284,0.85,0.08521925305570022,4.698906859688992,1.2157181428605695,1.0,0.0,4.698906859688858,1.2772632114796325,1.2783385581121103,3.6788868711293983,15936.357235964173,1625.056184932079,1603.0968420496806,1603.0968420496806,8.117707027213985,5.950010445934229,3.2752738886660775,2.6747365572681514,4.841122326793948,4.841122326793948,1.3831778076554138,0.0,0.0,0.000841870839211652,0.000346172547662806,0.000495698291548846,0.0023292401024949862,0.08520332557944027,0.07325728146292611,0.01194604411651417,0.08521725699494885,0.07326224173077579,0.011957011324924417,0.4124921750999255,0.4124921750999255,0.06726498203396167,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.686146532037242,1.7053025658242404e-13,1.7053025658242404e-13,5.469330378532561,19691.08356896118,16737.421033617004,0.85,1.2404813764077833,0.9834849587322784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774279727308998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16839.988043517613,1241.7249298200888,0.4124921750999255,0.06726498203396167,6.113110376966115,4.841122326793948
1620.0,-17.024044847060935,5.9488625799579555,34.32301156302472,21.468012837599986,5.043855558896713,-14.815019646767608,-26.157861797232158,2.834830358954892,-3.5786070438074944,-3.5786070438075988,38.64073967932095,49803.816845149435,13012.743917152819,13012.743917152819,62816.56076230225,77658.55106280973,77658.55106280973,13012.743917152819,90671.29497996255,90671.29497996255,90671.29497996255,110367.56500524007,88103.51290898066,60248.77869298247,30949.704684442426,19696.27002527752,0.0,50645.97470971994,16741.82952148589,1241.7226320650839,0.0,0.8986054298799648,3.062463823460595,0.0014959713701933424,374736.11523147055,1496755.6933859836,3.9941591764152578,1496755.6933859836,3.9941591764152578,0.85,0.08519935463592825,4.698906859688992,1.2157314023701473,1.0,0.0,4.698906859688924,1.2772589523253626,1.2783340423841005,3.678899138764475,15937.320787326735,1625.1544398267233,1603.0968420496806,1603.0968420496806,8.117253790179664,5.9488625799579555,3.2749669434091646,2.673895636548791,4.842374444492734,4.842374444492734,1.3835355555693525,0.0,0.0,0.0008416727785720102,0.00034605278223958285,0.0004956199963324272,0.0023288722005654753,0.0851993546532665,0.07325749778563172,0.011941856867634788,0.08519941919043839,0.07325749777072366,0.011941856865204593,0.41247550842946495,0.41247550842946495,0.06723848932819622,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.745931949643875,1.1368683772161603e-13,1.1368683772161603e-13,5.984792611816658,19696.27002527752,16741.82952148589,0.85,1.2403070751888705,0.9833716722918775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37743677155172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16840.388333474202,1241.7226320650839,0.41247550842946495,0.06723848932819622,6.113110376966115,4.842374444492734
1621.0,-17.026561955566656,5.947718459772621,34.32284688902056,21.46985256057235,5.044207434093415,-14.817250233352457,-26.161141426395602,2.834895711879238,-3.5790432573037947,-3.579043257303931,38.64122695126145,49806.28180595546,13012.294422240233,13012.294422240233,62818.5762281957,77665.55749876516,77665.55749876516,13012.294422240233,90677.8519210054,90677.8519210054,90677.8519210054,110378.27500864121,88111.87027220165,60252.594579391945,30954.750769788556,19700.423087635812,0.0,50655.173857424365,16745.35962449044,1241.8173803345621,0.0,0.8986017428146955,3.062103123875535,0.0014959713701933424,374729.81912521867,1496776.1101173558,3.9942807690390856,1496776.1101173558,3.9942807690390856,0.85,0.08519538408572376,4.698906859688992,1.2157532475097104,1.0,0.0,4.6989068596890515,1.2772590576855054,1.27833389383878,3.678898835294841,15938.832576972702,1625.3085994679836,1603.0968420496806,1603.0968420496806,8.116973398564635,5.947718459772621,3.2745980868141573,2.6731203729584636,4.843611522333115,4.843611522333115,1.38388900638089,0.0,0.0,0.0008414739301686176,0.000345938305791128,0.0004955356243774897,0.0023284757446076537,0.08519538407744795,0.07325628174112508,0.011939102336322865,0.08519553504521726,0.07325628174824114,0.01193910233748262,0.41245884175976316,0.41245884175976316,0.06722137957660669,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.810701433582437,1.1368683772161603e-13,1.1368683772161603e-13,6.069140875334028,19700.423087635812,16745.35962449044,0.85,1.2401216192645361,0.9832417503124514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774504173885351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16840.770733429454,1241.8173803345621,0.41245884175976316,0.06722137957660669,6.113110376966115,4.843611522333115
1622.0,-17.02909117936075,5.946581897908639,34.32269848358899,21.47166923331099,5.044475541985276,-14.81949883966055,-26.164476201496996,2.834883202232998,-3.579137439820954,-3.5791374398210807,38.64137141794856,49808.96343899825,13011.387423670616,13011.387423670616,62820.35086266887,77672.85077423262,77672.85077423262,13011.387423670616,90684.23819790324,90684.23819790324,90684.23819790324,110387.57371416365,88120.4865368849,60256.5992014046,30959.874817200332,19703.33551626042,0.0,50663.21033346075,16747.83518882136,1241.8412792166732,0.0,0.8986008136167266,3.0617883124148557,0.0014959713701933424,374728.45974868914,1496782.1633230217,3.9943114123940187,1496782.1633230217,3.9943114123940187,0.8500000000000001,0.08519134186476078,4.698906859688992,1.2157759866537523,1.0,0.0,4.698906859689585,1.277259525267965,1.2783341066534333,3.6788974885140715,15940.391200116224,1625.467534796921,1603.0968420496806,1603.0968420496806,8.1164076195388,5.946581897908639,3.2743299218278312,2.672251976080808,4.844847817043801,4.844847817043801,1.384242233441086,0.0,0.0,0.0008412741681022467,0.0003458219401875281,0.0004954522279147185,0.0023280838723966648,0.08519134186485214,0.07325380552949709,0.011937536335355048,0.08518832752363563,0.07325380552945138,0.011937536335309409,0.41244217509066844,0.41244217509066844,0.06721211841199377,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.8676781237276145,1.1368683772161603e-13,1.1368683772161603e-13,6.095548201417046,19703.33551626042,16747.83518882136,0.85,1.2399599324478432,0.983138713696982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774641206981257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16841.152839194154,1241.8412792166732,0.41244217509066844,0.06721211841199377,6.113110376966115,4.844847817043801
1623.0,-17.03158504068892,5.9454533745021845,34.322564469027974,21.47349117966371,5.044771397531194,-14.821683927350698,-26.167752652522154,2.8348703232151142,-3.579183574668548,-3.5791835746686442,38.641493722385405,49811.54669018728,13010.425580746598,13010.425580746598,62821.972270933875,77680.03842748592,77680.03842748592,13010.425580746598,90690.46400823252,90690.46400823252,90690.46400823252,110396.3973642182,88129.13017908431,60260.63862629444,30964.990614210965,19705.93335598568,0.0,50670.92397019664,16750.043352587825,1241.861886986122,0.0,0.8986001837071946,3.0615113984705737,0.0014959713701933424,374727.7938661231,1496787.2879369783,3.9943321857564884,1496787.2879369783,3.9943321857564884,0.8499999999999999,0.08518821545189015,4.698906859688992,1.2157986867846922,1.0,0.0,4.698906859689142,1.2772599887447071,1.2783343189807155,3.67889615356,15941.954775664515,1625.6269751306017,1603.0968420496806,1603.0968420496806,8.115807629008728,5.9454533745021845,3.2740808189078137,2.671372555594371,4.846084484981121,4.846084484981121,1.3845955671374632,0.0,0.0,0.000841077241635659,0.00034570764485749705,0.000495369596778162,0.0023276955963822754,0.0851882153385711,0.0732512233844948,0.011936991954076291,0.08518197675017049,0.07325122345842407,0.011936991993466083,0.41242550842205933,0.41242550842205933,0.06720870653379463,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.910900360721257,1.1368683772161603e-13,1.1368683772161603e-13,6.0837832446649145,19705.93335598568,16750.043352587825,0.85,1.2398031720890696,0.9830400313893066,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377477890199289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16841.534618345624,1241.861886986122,0.41242550842205933,0.06720870653379463,6.113110376966115,4.846084484981121
1624.0,-17.034119176611622,5.9443447631721416,34.32245544076609,21.475711126718693,5.046802190091379,-14.823793416025344,-26.17020090166477,2.836476429486075,-3.5781627878005793,-3.5781627878007503,38.64195343046057,49809.59512101062,13008.033359605226,13008.033359605226,62817.62848061585,77680.90416414956,77680.90416414956,13008.033359605226,90688.93752375478,90688.93752375478,90688.93752375478,110395.91471926778,88132.00009824135,60260.69105501238,30968.1211591433,19706.977195512995,0.0,50675.09835465629,16750.930616186044,1241.8836704074104,0.0,0.8986033871223007,3.061589556939588,0.0014959713701933424,374742.5275048453,1496806.5500422227,3.9942265427103667,1496806.5500422227,3.9942265427103667,0.85,0.08518568264904548,4.698906859688992,1.2158049860270697,1.0,0.0,4.698906859688574,1.2772529660203549,1.2783270348045401,3.678916381247306,15942.47392434235,1625.6799135629751,1603.0968420496806,1603.0968420496806,8.114315379084312,5.9443447631721416,3.2741450899046725,2.670199673267469,4.847321683583355,4.847321683583355,1.3849490524523873,0.0,0.0,0.0008408771782453399,0.000345622263115234,0.0004952549151301059,0.0023271567179995443,0.08518568262598768,0.07324855882344368,0.011937123802544,0.08518594928040746,0.07324855884327036,0.011937123805775125,0.4124088417538387,0.4124088417538387,0.06720917763236207,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.928629530334945,1.7053025658242404e-13,1.7053025658242404e-13,6.001482576866351,19706.977195512995,16750.930616186044,0.85,1.239615324295544,0.982920541612207,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774914674122785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16841.917021617708,1241.8836704074104,0.4124088417538387,0.06720917763236207,6.113110376966115,4.847321683583355
1625.0,-17.036664484533663,5.943240482162619,34.322369622986976,21.477565203700237,5.047199147471587,-14.826044944206123,-26.17348796976728,2.836579607144259,-3.5785075185533515,-3.5785075185535296,38.64241138239681,49811.93616619202,13007.513721142801,13007.513721142801,62819.44988733482,77687.76503222738,77687.76503222738,13007.513721142801,90695.27875337019,90695.27875337019,90695.27875337019,110405.52716258937,88140.24616509442,60264.41729906016,30973.14318448251,19710.248409219166,0.0,50683.39159370167,16753.71114783629,1241.9753025965047,0.0,0.8986002262211308,3.061342523766505,0.0014959713701933424,374737.5517451181,1496825.738750388,3.9943307837173214,1496825.738750388,3.9943307837173214,0.8499999999999999,0.08518492274719644,4.698906859688992,1.2158265937911348,1.0,0.0,4.698906859689396,1.2772529005416975,1.278326712655535,3.678916569847782,15943.96558123924,1625.832020235171,1603.0968420496806,1603.0968420496806,8.113991232439647,5.943240482162619,3.273831071405939,2.6694094107566797,4.848563008122962,4.848563008122962,1.3853037166065607,0.0,0.0,0.0008406762768214699,0.00034550765840055684,0.000495168618420913,0.0023267512178007494,0.08518492274302683,0.07324717602876052,0.011937746714266314,0.0851850610857002,0.0732471760323458,0.011937746714850633,0.41239217508592885,0.41239217508592885,0.06721123734774642,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.9357234142051425,1.7053025658242404e-13,1.7053025658242404e-13,5.963451770575091,19710.248409219166,16753.71114783629,0.85,1.2394484250564888,0.9828058975513007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377505264125115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16842.2985349267,1241.9753025965047,0.41239217508592885,0.06721123734774642,6.113110376966115,4.848563008122962
1626.0,-17.037495194810283,5.943017030358722,34.32233187119502,21.479348104354017,5.047167155402136,-14.826081135637883,-26.174628956336505,2.8365796071117804,-3.5785072031023333,-3.5785072031024523,38.642386117321024,49813.05440136989,13007.725491530397,13007.725491530397,62820.77989290029,77696.3368842737,77696.3368842737,13007.725491530397,90704.06237580409,90704.06237580409,90704.06237580409,110416.76305550858,88148.6654824446,60269.29099374625,30977.082765220395,19712.70067970448,0.0,50689.78344492488,16755.79557774881,1242.001669591151,0.0,0.898600313355588,3.061094463498545,0.0014959713701933424,374737.55629823834,1496824.6801100636,3.994327910167621,1496824.6801100636,3.994327910167621,0.85,0.0851849209203783,4.698906859688992,1.2158486274024467,1.0,0.0,4.698906859688722,1.2772530349938984,1.2783267634816018,3.6789161825804073,15945.48857796196,1625.987322680218,1603.0968420496806,1603.0968420496806,8.114123333247315,5.943017030358722,3.2742471179392325,2.6687699124194895,4.849803791290377,4.849803791290377,1.3856582260829649,0.0,0.0,0.0008406107183070652,0.0003454678857032635,0.0004951428326038017,0.0023266300526478424,0.08518236084351818,0.07324414637306563,0.011938214470452561,0.08517997513128332,0.07324717510619194,0.011937745814186352,0.41237550841826764,0.41237550841826764,0.06721393456869558,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.942645967649469,1.1368683772161603e-13,1.1368683772161603e-13,5.970338848423012,19712.70067970448,16755.79557774881,0.85,1.2393183719389116,0.9827040286232912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775191219003928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16842.679739952106,1242.001669591151,0.41237550841826764,0.06721393456869558,6.113110376966115,4.849803791290377
1627.0,-17.040055612587512,5.941929290059001,34.322274664494145,21.48170684175568,5.049281037821767,-14.82888923603714,-26.177835383545585,2.838114661516936,-3.5775280202189492,-3.577528020219116,38.64299754930641,49814.88937925731,13005.528835966421,13005.528835966421,62820.418215223726,77697.46555693245,77697.46555693245,13005.528835966421,90702.99439289888,90702.99439289888,90702.99439289888,110417.09604797722,88152.52712513208,60269.95094861827,30980.640196126453,19714.101655078346,0.0,50694.7418512048,16756.986406816595,1242.0108714984622,0.0,0.898602808249545,3.0611065130781676,0.0014959713701933424,374751.6897209543,1496850.3000836007,3.994245632883411,1496850.3000836007,3.994245632883411,0.8500000000000001,0.08518084121465876,4.698906859688992,1.2158576256921512,1.0,0.0,4.698906859688969,1.27724634521899,1.278319810020829,3.6789354514718475,15946.18712261976,1626.058554411523,1603.0968420496806,1603.0968420496806,8.11275307568934,5.941929290059001,3.2744376548340908,2.66749163522491,4.851308450799806,4.851308450799806,1.3860881287999445,0.0,0.0,0.0008404086831696981,0.0003453561380903478,0.0004950525450793503,0.0023262057999798532,0.08518084120424714,0.0732419358734508,0.011938905330796333,0.08518117802409339,0.07324193588240316,0.011938905332255601,0.41235884175080534,0.41235884175080534,0.06721713612930666,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.925403046622307,1.7053025658242404e-13,1.7053025658242404e-13,5.85828808950663,19714.101655078346,16756.986406816595,0.85,1.239190020921879,0.9826441078538289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377523644704004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16843.09520924008,1242.0108714984622,0.41235884175080534,0.06721713612930666,6.113110376966115,4.851308450799806
1628.0,-17.042625945477745,5.94084307331601,34.32223859015191,21.483518031332665,5.049421091001497,-14.831188957255266,-26.18128691157324,2.8379839685225843,-3.5781013011653613,-3.5781013011655474,38.643498631322196,49817.939896132644,13005.346009160845,13005.346009160845,62823.28590529349,77705.33813151451,77705.33813151451,13005.346009160845,90710.68414067535,90710.68414067535,90710.68414067535,110428.31246069855,88161.67595012144,60274.277079934946,30985.99874465166,19717.628320023196,0.0,50703.62706467486,16759.984072019717,1242.1063781369858,0.0,0.898598434897059,3.0608068997437687,0.0014959713701933424,374743.4149934036,1496871.2964650453,3.994389858702104,1496871.2964650453,3.994389858702104,0.8500000000000001,0.08518048362754657,4.698906859688992,1.2158817132608966,1.0,0.0,4.6989068596889325,1.2772473659127686,1.2783205725680926,3.6789325115037355,15947.842082267434,1626.2273133299786,1603.0968420496806,1603.0968420496806,8.11263902967492,5.94084307331601,3.2740725232582624,2.666770550057748,4.852552010859988,4.852552010859988,1.3864434316742822,0.0,0.0,0.0008402059104859758,0.00034523588560912927,0.0004949700248768465,0.002325818045234245,0.08518048362580997,0.07324088610501842,0.011939597520791562,0.08517897566982838,0.0732408861058594,0.011939597521687181,0.4123421750835022,0.4123421750835022,0.06721927973789832,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.906334624776605,1.7053025658242404e-13,1.7053025658242404e-13,5.828997494022474,19717.628320023196,16759.984072019717,0.85,1.2390294253537213,0.9825320747288457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377537585063241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16843.475999030783,1242.1063781369858,0.4123421750835022,0.06721927973789832,6.113110376966115,4.852552010859988
1629.0,-17.045243910590866,5.939765460504858,34.32220855588639,21.485351642500632,5.049723039829093,-14.833515431596341,-26.184698625560827,2.837994535059535,-3.5780447526668695,-3.5780447526670045,38.6436024045243,49820.50823136283,13004.313537304512,13004.313537304512,62824.821768667345,77712.55061341384,77712.55061341384,13004.313537304512,90716.86415071835,90716.86415071835,90716.86415071835,110436.87688486389,88170.26218343305,60278.21967950979,30991.15833769251,19720.012734145545,0.0,50711.17107183805,16762.010824023713,1242.122962728842,0.0,0.898598346855036,3.0605626967087445,0.0014959713701933424,374744.2312071169,1496875.6448064737,3.9943927621908273,1496875.6448064737,3.9943927621908273,0.85,0.08517800007121656,4.698906859688992,1.215904358443804,1.0,0.0,4.698906859688569,1.2772477404828295,1.2783206837076606,3.6789314326073463,15949.395272941945,1626.3856947012432,1603.0968420496806,1603.0968420496806,8.111994981337194,5.939765460504858,3.2738890595202665,2.665876400984591,4.853794217625951,4.853794217625951,1.3867983478931287,0.0,0.0,0.0008399994262723831,0.00034511705812912406,0.000494882368143259,0.0023254061544074928,0.08517800008596421,0.07323815627595161,0.01193984381001261,0.08517330863413913,0.07323815626834,0.011939843802876559,0.4123255084163263,0.4123255084163263,0.06722045474254408,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.882401999724095,1.1368683772161603e-13,1.1368683772161603e-13,5.786802743000862,19720.012734145545,16762.010824023713,0.85,1.2388753886134665,0.9824365554640121,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775515796489644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16843.856504841464,1242.122962728842,0.4123255084163263,0.06722045474254408,6.113110376966115,4.853794217625951
1630.0,-17.04782634980783,5.938705128909678,34.32219656579843,21.48749967981132,5.051452322446679,-14.83566699423808,-26.18732984466476,2.839292966813696,-3.577208872754852,-3.577208872754967,38.644067887780054,49819.22885704539,13002.23979142142,13002.23979142142,62821.468648466805,77714.5013633681,77714.5013633681,13002.23979142142,90716.74115478952,90716.74115478952,90716.74115478952,110438.07642397456,88174.24618753325,60278.97368091167,30994.74722957953,19721.335269185045,0.0,50716.082498764576,16763.134978807288,1242.1460902463523,0.0,0.8986006681027779,3.0605845594455534,0.0014959713701933424,374756.2963521307,1496895.1497680887,3.99431621119867,1496895.1497680887,3.99431621119867,0.85,0.08517562083997385,4.698906859688992,1.2159137463150542,1.0,0.0,4.698906859688954,1.2772421491143815,1.2783148275354534,3.67894753782369,15950.115951939484,1626.4591835070576,1603.0968420496806,1603.0968420496806,8.110701393932684,5.938705128909678,3.2739362563217917,2.6647688725878864,4.8550372095501135,4.8550372095501135,1.3871534884428895,0.0,0.0,0.0008397957896887418,0.00034502544041572803,0.0004947703492730138,0.002324879788169683,0.08517562083035174,0.07323568146110608,0.011939939369245655,0.08517572296565798,0.07323568146937935,0.011939939370594501,0.41230884174925225,0.41230884174925225,0.06722054705675735,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.848874311407826,1.1368683772161603e-13,1.1368683772161603e-13,5.716384387367668,19721.335269185045,16763.134978807288,0.85,1.2386892984093776,0.9823161885238073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775658338262036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16844.23597074218,1242.1460902463523,0.41230884174925225,0.06722054705675735,6.113110376966115,4.8550372095501135
1631.0,-17.0478263493504,5.937680347326941,34.32212116197097,21.489000843744748,5.048771355329732,-14.835015837445326,-26.18829938638953,2.838177423823885,-3.57756595913861,-3.5775659591387043,38.64241434106427,49824.2641932274,13001.845695435057,13001.845695435057,62826.10988866245,77734.27565402564,77734.27565402564,13001.845695435057,90736.1213494607,90736.1213494607,90736.1213494607,110461.97885591621,88186.61868913424,60287.08787716419,30999.47867996672,19725.85750645551,0.0,50725.33618642223,16766.978880487186,1242.2266954004886,0.0,0.8986046086197588,3.0600657234914967,0.0014959713701933424,374751.1421068019,1496825.8627225335,3.994186260000635,1496825.8627225335,3.994186260000635,0.8500000000000001,0.08517728259742827,4.698906859688992,1.2159471673564988,1.0,0.0,4.698906859689226,1.2772473117214125,1.2783199944782917,3.6789326675943688,15952.354052560517,1626.6874062560119,1603.0968420496806,1603.0968420496806,8.110455559759707,5.937680347326941,3.2736761597724477,2.664004187554493,4.8562836186197424,4.8562836186197424,1.3875096053199265,0.0,0.0,0.000839795789724808,0.0003449916871079908,0.0004948041026168171,0.002325038391988418,0.08516754896231694,0.07322853565434022,0.01193901330797672,0.08516718356357107,0.07323565667843597,0.0119416259189923,0.4122921750822597,0.4122921750822597,0.0672191751630366,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.807374915829769,1.1368683772161603e-13,1.1368683772161603e-13,5.640781075730558,19725.85750645551,16766.978880487186,0.85,1.2385548251029486,0.9822362538932561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775798948211677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16844.616061079512,1242.2266954004886,0.4122921750822597,0.0672191751630366,6.113110376966115,4.8562836186197424
1632.0,-17.050423997593015,5.936649178482887,34.32212989996388,21.49176177280026,5.053714056348072,-14.837779029300107,-26.190861280169315,2.841069087978059,-3.5759427556556034,-3.5759427556557006,38.644496628694654,49822.536793614025,12998.740261285353,12998.740261285353,62821.27705489938,77723.93026456491,77723.93026456491,12998.740261285353,90722.67052585026,90722.67052585026,90722.67052585026,110447.27585047603,88185.9672492997,60284.5737779841,31001.548301461782,19724.605324625758,0.0,50726.153626087544,16765.914525931894,1242.1302947947727,0.0,0.8986051208937239,3.060354037794917,0.0014959713701933424,374774.5721484048,1496913.115299929,3.9941693661841473,1496913.115299929,3.9941693661841473,0.85,0.08516889219639351,4.698906859688992,1.2159431121917441,1.0,0.0,4.698906859688815,1.2772343495047118,1.2783067597967512,3.6789700038298707,15952.236211565601,1626.6753898187048,1603.0968420496806,1603.0968420496806,8.108518412814961,5.936649178482887,3.2739695885913087,2.6626795898915785,4.857538984723799,4.857538984723799,1.387868281349657,0.0,0.0,0.0008395909995538782,0.0003449025127989408,0.0004946884867549374,0.0023244951238219425,0.08516889120830651,0.07322974043479027,0.011939150773516226,0.08516864656898732,0.07322974128436543,0.011939150912028072,0.4122755084153323,0.4122755084153323,0.0672161259342692,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.771406528982936,1.1368683772161603e-13,1.1368683772161603e-13,5.630638420114963,19724.605324625758,16765.914525931894,0.85,1.2384395930739667,0.9821863719623952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775798948186768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16845.047800210352,1242.1302947947727,0.4122755084153323,0.0672161259342692,6.113110376966115,4.857538984723799
1633.0,-17.050423995514883,5.936457822089065,34.322155080434236,21.4934266981669,5.0536939578016185,-14.837812761178574,-26.19213752970097,2.840605037457801,-3.5759447046910395,-3.5759447046911257,38.64457724595606,49829.16490977454,12999.001239826765,12999.001239826765,62828.166149601304,77731.8975308897,77731.8975308897,12999.001239826765,90730.89877071648,90730.89877071648,90730.89877071648,110460.68669616106,88196.03365129343,60291.04239006722,31005.5458458069,19729.787925444587,0.0,50735.33377125149,16770.3197366279,1242.3399392924725,0.0,0.8986048384762508,3.0601336864703437,0.0014959713701933424,374774.5440144714,1496916.493423494,3.994178679770984,1496916.493423494,3.994178679770984,0.85,0.08516933537793328,4.698906859688992,1.2159699147427458,1.0,0.0,4.6989068596890835,1.2772364970458265,1.2783089091412252,3.6789638180221824,15954.057154595583,1626.861074331763,1603.0968420496806,1603.0968420496806,8.108681209306457,5.936457822089065,3.2744107515737113,2.662047070515354,4.858790716034721,4.858790716034721,1.3882259188670631,0.0,0.0,0.0008395909997176922,0.00034485809706514967,0.0004947329026525425,0.002324703829987878,0.08516546406500242,0.07322700232653248,0.01193846173846993,0.08517686106897922,0.0732301168286194,0.01193921854931388,0.41225884174845706,0.41225884174845706,0.0672120427190638,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.744497883358349,1.1368683772161603e-13,1.1368683772161603e-13,5.636891166831447,19729.787925444587,16770.3197366279,0.85,1.238351292471482,0.9821392943710086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775940388725152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16845.42749977891,1242.3399392924725,0.41225884174845706,0.0672120427190638,6.113110376966115,4.858790716034721
1634.0,-17.050824107465807,5.935447940177332,34.322125663718765,21.495461859181546,5.050585894494593,-14.836345405260364,-26.192020357679553,2.840605981975099,-3.5764576995964035,-3.5764576995965447,38.64303369862075,49826.24092601544,12998.946169247334,12998.946169247334,62825.18709526277,77756.2116562307,77756.2116562307,12998.946169247334,90755.15782547803,90755.15782547803,90755.15782547803,110502.25292712121,88205.64686291867,60296.947733891095,31009.66569891953,19747.095101643175,0.0,50756.760800562704,16785.030836396698,1242.351067341237,0.0,0.8986076786595527,3.057931669494924,0.0014959713701933424,374767.1390940358,1496851.8148078027,3.9940850161684422,1496851.8148078027,3.9940850161684422,0.85,0.08512028250965123,4.698906859688992,1.2159950672043487,1.0,0.0,4.698906859688804,1.277236557357396,1.2783089292179912,3.6789636443001883,15955.79611859837,1627.0383993105056,1603.0968420496806,1603.0968420496806,8.108646856684716,5.935447940177332,3.274235551944134,2.6612123882331984,4.86029407215339,4.86029407215339,1.3886554491866827,0.0,0.0,0.0008395594602618054,0.0003448621746386428,0.0004946972856231626,0.0023245364688842035,0.08515737820790523,0.07322030460196541,0.011937073605939826,0.08511660076884034,0.07319529065621572,0.011924991853435516,0.41224217508162353,0.41224217508162353,0.06720765796008424,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.823276012585779,1.1368683772161603e-13,1.1368683772161603e-13,6.137692469192871,19747.095101643175,16785.030836396698,0.85,1.2377698281834855,0.9816670752847382,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775940388611998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16845.859152353958,1242.351067341237,0.41224217508162353,0.06720765796008424,6.113110376966115,4.86029407215339
1635.0,-17.050824104204832,5.93441654739394,34.322144662227835,21.496989216562383,5.048896601410347,-14.837037894691687,-26.194785337988264,2.8385671268231722,-3.5781853169442,-3.5781853169443427,38.64481491492719,49840.600627138214,13000.418730099487,13000.418730099487,62841.0193572377,77771.42088058963,77771.42088058963,13000.418730099487,90771.83961068912,90771.83961068912,90771.83961068912,110510.14427734047,88222.5089195802,60308.033125837064,31016.084215270148,19738.30466665136,0.0,50754.388881921506,16777.558966653654,1242.2379861188438,0.0,0.8985935799268477,3.05861451377071,0.0014959713701933424,374742.2023230921,1496926.4525543747,3.9945499686842507,1496926.4525543747,3.9945499686842507,0.85,0.08516587638065902,4.698906859688992,1.2160409905714915,1.0,0.0,4.698906859688612,1.2772459928938633,1.2783183726768932,3.678936466297031,15958.846348915818,1627.3494362413076,1603.0968420496806,1603.0968420496806,8.10956542929588,5.93441654739394,3.27359036416069,2.6608261832332496,4.861550187480166,4.861550187480166,1.3890143392800474,0.0,0.0,0.0008395594605188503,0.00034476596545466996,0.0004947934950641803,0.0023249885480865684,0.08516228862250509,0.07322384170989339,0.011938446912611703,0.08512652270665805,0.07322828678449002,0.011937589596169002,0.41222550841482336,0.41222550841482336,0.06720942569132929,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.807728193328785,1.7053025658242404e-13,1.7053025658242404e-13,5.7422999080970385,19738.30466665136,16777.558966653654,0.85,1.2381396119936616,0.9819958771071169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775962174711864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16846.282789311357,1242.2379861188438,0.41222550841482336,0.06720942569132929,6.113110376966115,4.861550187480166
1636.0,-17.05082803221996,5.933278705566,34.32218917487674,21.498369646165543,5.042068754256306,-14.83518141391198,-26.195717545319326,2.8356321137712697,-3.5874410371091585,-3.587441037109354,38.64544444790362,49845.41903754599,13012.030961981558,13012.030961981558,62857.44999952755,77810.23211654754,77810.23211654754,13012.030961981558,90822.2630785291,90822.2630785291,90822.2630785291,110571.82661216348,88242.91368465332,60321.64809036669,31023.628438096257,19749.563533634384,0.0,50773.191971730645,16787.129003589227,1242.1812803068983,0.0,0.8985482559000864,3.0559108672915567,0.0014959713701933424,374608.62556748244,1496952.8323499304,3.996044752259095,1496952.8323499304,3.996044752259095,0.8500000000000001,0.0851586582869825,4.698906859688992,1.2160970029467717,1.0,0.0,4.698906859688667,1.2772595766043058,1.278331967396768,3.6788973406497387,15962.537430869572,1627.7258218524748,1603.0968420496806,1603.0968420496806,8.116809053996196,5.933278705566,3.270759279111912,2.6625194264540877,4.862798130557471,4.862798130557471,1.3893708944449918,0.0,0.0,0.0008395591508922535,0.0003447335342968415,0.000494825616595412,0.002325139484170017,0.08517164792868705,0.07323131813182834,0.0119403297968587,0.08504310343482686,0.07323167844673209,0.011926979840250415,0.4122088417480499,0.4122088417480499,0.06721044549263214,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.950359835715972,1.7053025658242404e-13,1.7053025658242404e-13,6.504308677242136,19749.563533634384,16787.129003589227,0.85,1.2380046941804475,0.9817271103478934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775962174534304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16846.714428573105,1242.1812803068983,0.4122088417480499,0.06721044549263214,6.113110376966115,4.862798130557471
