time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1637.0,-17.040354319260047,5.937280079237205,34.324517495444056,21.69918520320209,5.63460666196492,-14.771139141930021,-25.92721675811333,3.3642232092273154,-3.1302478789557995,-3.1302478789558696,38.71218520776977,48510.07480135541,12393.130410449914,12393.130410449914,60903.205211805325,75958.16952453517,75958.16952453517,12393.130410449914,88351.29993498509,88351.29993498509,88351.29993498509,107735.27796966277,86693.22682376043,59239.60814231406,30504.020757162634,19383.978034677675,0.0,49887.998791840306,16476.381329476022,1241.9175150327937,0.0,0.9004397406217732,3.1746874383918064,0.0014959713701933424,381251.492920295,1499751.5161438968,3.9337590645381084,1499751.5161438968,3.9337590645381084,0.8499999999999999,0.08498131794866626,4.698906859688992,1.2116042864648624,1.0,0.0,4.698906859688757,1.274816246424725,1.2758876387987335,3.6859483653956175,15682.209714000088,1599.140350068585,1603.0968420496806,1603.0968420496806,7.7307434494128024,5.937280079237205,3.4020329560023512,2.5352471232348535,4.864012242518365,4.864012242518365,1.3897177835766759,0.0,0.0,0.000840385115996053,0.00035419150161782867,0.0004861936143782243,0.0022845785097388225,0.08487874427742417,0.07297753998700722,0.011901204290416948,0.08851572107035123,0.07303014776229805,0.011951170186368203,0.4121921750812978,0.4121921750812978,0.06722045280544145,0.0,5.684341886080802e-14,5.684341886080802e-14,1.7200283209864438,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19383.978034677675,16476.381329476022,0.85,1.22079872287374,0.9723796499387691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377596238841506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16847.14598907839,1241.9175150327937,0.4121921750812978,0.06722045280544145,6.113110376966115,4.864012242518365
1638.0,-17.040282207675247,5.937312727003903,34.32453012091552,21.703487703949236,5.634561074429512,-14.771134331345678,-25.926832447852917,3.368869863392956,-3.130253747813981,-3.130253747813991,38.71210016830176,48508.49178519596,12394.273691078679,12394.273691078679,60902.76547627464,75978.72937074766,75978.72937074766,12394.273691078679,88373.00306182634,88373.00306182634,88373.00306182634,107776.6129503832,86691.6004495446,59237.70701957167,30504.326033303245,19403.609888556864,0.0,49907.93592186011,16493.068405273334,1242.9175150327937,0.0,0.9004399983690028,3.1740363254725588,0.0014959713701933424,381251.40705964813,1499747.9476122083,3.9337505904012766,1499747.9476122083,3.9337505904012766,0.85,0.08498131650233677,4.698906859688992,1.2115962816355754,1.0,0.0,4.6989068596884005,1.2747948126235598,1.2758661942371265,3.6860103392000187,15681.915514067057,1599.110350024428,1603.0968420496806,1603.0968420496806,7.731456619446438,5.937312727003903,3.4032709488468305,2.5340417781570723,4.866774788085123,4.866774788085123,1.3905070823100352,0.0,0.0,0.0008403908053555597,0.0003542052084332544,0.0004861855969223053,0.002284540836460208,0.08483162147776502,0.07297436197670067,0.011857259501064353,0.08856885109204367,0.07303014636291975,0.011951170139417015,0.4121755084145628,0.4121755084145628,0.06697245211701912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19403.609888556864,16493.068405273334,0.85,1.2203022295217523,0.9719594867867261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377539211406665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16847.78745152695,1242.9175150327937,0.4121755084145628,0.06697245211701912,6.113110376966115,4.866774788085123
1639.0,-17.04028215542508,5.943721115700788,34.32257524349694,21.7050380417146,5.652517416385528,-14.783789639467892,-25.938991585839517,3.369144626930615,-2.9123812924418075,-2.912381292441724,38.592303680204935,48571.77692099081,12105.833378566263,12105.833378566263,60677.61029955707,75901.15675012671,75901.15675012671,12105.833378566263,88006.99012869298,88006.99012869298,88006.99012869298,107504.65776065626,86697.63166219511,59241.153796423176,30507.197628635484,19497.66763196329,0.0,50004.86526059877,16573.017487168796,1243.9175150327937,0.0,0.9018340851019897,3.1868862072035786,0.0014959713701933424,384449.30505009013,1494727.2723036339,3.887969760041275,1494727.2723036339,3.887969760041275,0.85,0.08417051207005956,4.698906859688992,1.211611800058745,1.0,0.0,4.69890685968893,1.2747935459139208,1.2758649264681565,3.686014001836091,15683.00651904034,1599.2216015703978,1603.0968420496806,1603.0968420496806,7.551529677451076,5.943721115700788,3.4694509126599513,2.4742702030408363,4.8683467702934715,4.8683467702934715,1.390956220083849,0.0,0.0,0.0008403908094779406,0.0003537717769063698,0.0004866190325715708,0.002286577510205775,0.08415176901012168,0.0724352263537066,0.01171654265641509,0.08913675442204459,0.0724448932924775,0.011725618777582058,0.41215884174784145,0.41215884174784145,0.06666751653368874,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19497.66763196329,16573.017487168796,0.85,1.2134341325256577,0.9713410218757821,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775388187864044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16848.220884351722,1243.9175150327937,0.41215884174784145,0.06666751653368874,6.113110376966115,4.8683467702934715
1640.0,-17.040283442550535,5.94955937941121,34.32164619836028,21.70665896208959,5.6611395553362405,-14.78634553517073,-25.941969187092013,3.369585322690707,-2.9574508321646817,-2.957450832164696,38.62094217853473,48587.26600108869,12176.774895733553,12176.774895733553,60764.04089682225,75868.05306316746,75868.05306316746,12176.774895733553,88044.82795890102,88044.82795890102,88044.82795890102,107607.47910557248,86703.21230304972,59244.56391503457,30509.609320016832,19562.651146671466,0.0,50072.2604666883,16628.253474670746,1244.9175150327937,0.0,0.9015340661901885,3.1745244382459665,0.0014959713701933424,383786.064454672,1495926.3547290855,3.8978131132892284,1495926.3547290855,3.8978131132892284,0.85,0.08399611836249751,4.698906859688992,1.211626026104204,1.0,0.0,4.698906859688893,1.2747915144533597,1.2758628931708238,3.686019875731538,15684.016018668244,1599.3245418841545,1603.0968420496806,1603.0968420496806,7.59578247323139,5.94955937941121,3.462575290117197,2.4869840892940127,4.8718421554287055,4.8718421554287055,1.3919549015510586,0.0,0.0,0.0008403907079277948,0.00035366571005431897,0.00048672499787347586,0.002287075431289786,0.08424645517964502,0.07255379145647747,0.01169266372316754,0.0888328152181403,0.07245959232271637,0.011536526039781149,0.41214217508113105,0.41214217508113105,0.0664202347336911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19562.651146671466,16628.253474670746,0.85,1.213527017364173,0.970342971302693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377538818501922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16848.652875991545,1244.9175150327937,0.41214217508113105,0.0664202347336911,6.113110376966115,4.8718421554287055
1641.0,-17.03565179592128,5.953398751474706,34.32188103849704,21.707974187470995,5.604321638797518,-14.745006568326687,-25.90492239743469,3.369583118125286,-3.1287730803136924,-3.128773080313734,38.64990929998232,48421.24013844159,12417.55284446215,12417.55284446215,60838.792982903746,76142.97539276589,76142.97539276589,12417.55284446215,88560.52823722803,88560.52823722803,88560.52823722803,108163.63661685455,86709.49995706201,59252.10864568209,30508.21256819991,19603.108379626523,0.0,50111.32094782643,16662.642122682544,1245.9175150327937,0.0,0.9006548869303089,3.14762997072431,0.0014959713701933424,381273.0695167027,1497139.9365081678,3.9266868189928155,1497139.9365081678,3.9266868189928155,0.85,0.08428494647932233,4.698906859688992,1.2116423088544979,1.0,0.0,4.6989068596885275,1.2747907764778303,1.2758626205292862,3.686022009565983,15685.153412123796,1599.4405237388708,1603.0968420496806,1603.0968420496806,7.7459779838287,5.953398751474706,3.4189726337752315,2.534426117699475,4.875176233507517,4.875176233507517,1.392907495287862,0.0,0.0,0.0008407562031633849,0.0003549874601651742,0.0004857687429982107,0.0022825820786967913,0.0844902748610491,0.07279396196927018,0.011696312891778922,0.0880650132110387,0.07269131669672942,0.01159362978259292,0.4121255084144294,0.4121255084144294,0.06621907596035966,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19603.108379626523,16662.642122682544,0.85,1.2140728249060977,0.9662734731909288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775388255098309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16849.08484080095,1245.9175150327937,0.4121255084144294,0.06621907596035966,6.113110376966115,4.875176233507517
1642.0,-17.03565179592128,5.953398751474706,34.32188103849704,21.709704456757777,5.604321638797518,-14.745006568326687,-25.90591722456736,3.369583118125286,-3.1287730803136924,-3.128773080313734,38.64990929998232,48426.41902897243,12418.632216319163,12418.632216319163,60845.051245291594,76151.156720524,76151.156720524,12418.632216319163,88569.78893684316,88569.78893684316,88569.78893684316,108190.56900326537,86717.68128482012,59257.287536212934,30511.548609563542,19620.780066422198,0.0,50132.328675985744,16677.663056458867,1246.9175150327937,0.0,0.9006548869303089,3.147354442960438,0.0014959713701933424,381273.0695167027,1497139.9365081678,3.9266868189928155,1497139.9365081678,3.9266868189928155,0.85,0.08428494647932233,4.698906859688992,1.21166360066738,1.0,0.0,4.698906859688456,1.2747907764778303,1.2758626205292862,3.686022009565983,15686.633358162748,1599.591436235896,1603.0968420496806,1603.0968420496806,7.746651288041339,5.953398751474706,3.4201765036601826,2.533222247814524,4.877917043045691,4.877917043045691,1.3936905837273401,0.0,0.0,0.0008407562031633849,0.000354951907559884,0.0004858042956035009,0.0022827491370776692,0.0844583176192646,0.0727910181264923,0.011667299492772296,0.08812798111353973,0.07269131669672942,0.01159362978259292,0.41210884174773477,0.41210884174773477,0.06605481560836117,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19620.780066422198,16677.663056458867,0.85,1.2136889079807982,0.9659718650206952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377513608349798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16849.609618673672,1246.9175150327937,0.41210884174773477,0.06605481560836117,6.113110376966115,4.877917043045691
1643.0,-17.055034709588504,5.959045694576779,34.32349387286579,21.70452276421713,5.689173185342129,-14.820921192724137,-25.98257779665289,3.3546897392784274,-2.9624017960400693,-2.962401796040044,38.69392990144258,48713.20379533982,12199.477793526987,12199.477793526987,60912.681588866806,75725.23805358203,75725.23805358203,12199.477793526987,87924.71584710901,87924.71584710901,87924.71584710901,107547.66074227277,86763.35582538076,59276.743303961,30540.68057935529,19622.944895163768,0.0,50163.62547451905,16679.503160889202,1247.9175150327937,0.0,0.9012686469573372,3.1760937116623618,0.0014959713701933424,383713.2610303534,1498985.6116044596,3.9065254288563236,1498985.6116044596,3.9065254288563236,0.85,0.0839783441802898,4.698906859688992,1.211795568256639,1.0,0.0,4.698906859688041,1.2748625696260374,1.27593252520477,3.68581443336857,15694.895569063243,1600.4339472769236,1603.0968420496806,1603.0968420496806,7.60994437362189,5.959045694576779,3.4713381741335767,2.487707520443202,4.879506040964815,4.879506040964815,1.3941445831328043,0.0,0.0,0.0008392276188330223,0.00035222208492244436,0.0004870055339105779,0.0022883936439989146,0.08438659046624597,0.07274929393596094,0.011637296530285031,0.08906467411188611,0.07255304051875715,0.011425303661532644,0.4120921750810457,0.4120921750810457,0.06592007399342904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19622.944895163768,16679.503160889202,0.85,1.214279889315572,0.9710861871433917,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377513608349798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16850.041763613808,1247.9175150327937,0.4120921750810457,0.06592007399342904,6.113110376966115,4.879506040964815
1644.0,-17.055047852343673,5.962625080448325,34.32513794338497,21.70676188487562,5.635089807142315,-14.78870482482285,-25.952002220414556,3.359167432310238,-3.1395348589161927,-3.139534858916193,38.70088097193653,48554.03747696653,12447.887175065109,12447.887175065109,61001.92465203164,75991.54716820776,75991.54716820776,12447.887175065109,88439.43434327288,88439.43434327288,88439.43434327288,108022.52173604243,86752.77111568875,59269.96747996714,30536.448484135122,19583.087392769547,0.0,50119.53587690467,16645.624283854115,1248.9175150327937,0.0,0.9004349451301378,3.1587489938735804,0.0014959713701933424,381115.64453534613,1499277.2100844835,3.93391672995317,1499277.2100844835,3.93391672995317,0.85,0.08458594059489835,4.698906859688992,1.2117643511807543,1.0,0.0,4.698906859689411,1.274841927066047,1.2759118639997709,3.6858741149996326,15692.980867728049,1600.238702077473,1603.0968420496806,1603.0968420496806,7.764900315784756,5.962625080448325,3.4259737516181814,2.536651328830144,4.882798533386398,4.882798533386398,1.3950852952532566,0.0,0.0,0.0008392265832288794,0.00035330853294303355,0.0004859180502858458,0.0022832836597348615,0.08458258302329699,0.07293480773559106,0.011647775287705933,0.08856726748608694,0.07293993162133462,0.011646008973563729,0.4120755084143611,0.4120755084143611,0.06580894736815002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19583.087392769547,16645.624283854115,0.85,1.2171286821540903,0.9687647067645825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37761914456195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16850.085604183478,1248.9175150327937,0.4120755084143611,0.06580894736815002,6.113110376966115,4.882798533386398
1645.0,-17.05646741883326,5.965291189945413,34.327705649079675,21.71249723704534,5.6247999050074915,-14.786097632007447,-25.94748978791756,3.368271071662875,-3.2147905012585625,-3.2147905012586424,38.71791935677441,48522.34108927062,12555.514142582375,12555.514142582375,61077.855231853,76067.3035733399,76067.3035733399,12555.514142582375,88622.81771592228,88622.81771592228,88622.81771592228,108228.58353126278,86736.82700156776,59257.308563794206,30532.798264192832,19605.765815340495,0.0,50138.56407953333,16664.90094303942,1249.9175150327937,0.0,0.900031692055027,3.147643146501013,0.0014959713701933424,380016.21551908366,1499992.1544375538,3.947179339146456,1499992.1544375538,3.947179339146456,0.85,0.0846955069305738,4.698906859688992,1.211715312809683,1.0,0.0,4.69890685968969,1.2748001851868938,1.2758699444939763,3.685994804746677,15690.096686915887,1599.944597483941,1603.0968420496806,1603.0968420496806,7.832037225230386,5.965291189945413,3.4081100583685107,2.557181131576902,4.885476724281943,4.885476724281943,1.3958504926519837,0.0,0.0,0.0008391147331510595,0.0003534691349572932,0.00048564559819376627,0.002282003432730452,0.08470052395164,0.07305019996838147,0.011650323983258538,0.08828698329303135,0.07304555025083344,0.01164995667974037,0.4120588417476801,0.4120588417476801,0.06571671273459345,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.3701423364273069,19605.765815340495,16664.90094303942,0.85,1.2181811815545214,0.9677648728093022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776192161264056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16850.516839733296,1249.9175150327937,0.4120588417476801,0.06571671273459345,6.113110376966115,4.885476724281943
1646.0,-17.056481638992178,5.968706105951237,34.32876323748295,21.7138230445795,5.622812030484885,-14.772908794425291,-25.93633906273169,3.3682683208785726,-3.1454495433223997,-3.1454495433224468,38.687262243673516,48464.2269799143,12466.29607149924,12466.29607149924,60930.52305141355,76082.97148880383,76082.97148880383,12466.29607149924,88549.26756030307,88549.26756030307,88549.26756030307,108190.58970119407,86743.10865360957,59261.62232212282,30534.98481276305,19641.322140891007,0.0,50176.30695365406,16695.123819757355,1250.9175150327937,0.0,0.9004533838283495,3.1531283958671503,0.0014959713701933424,381029.14528877306,1498705.9426433595,3.9333105122641614,1498705.9426433595,3.9333105122641614,0.85,0.08452771063398085,4.698906859688992,1.2117317136982457,1.0,0.0,4.698906859689065,1.2748002001618264,1.2758699580531638,3.685994761447716,15691.232994656171,1600.0604686265108,1603.0968420496806,1603.0968420496806,7.776383649761382,5.968706105951237,3.4309471888802205,2.5377589170710166,4.887885375780979,4.887885375780979,1.3965386787945653,0.0,0.0,0.0008391136127895804,0.00035386628861112457,0.00048524732417845585,0.002280131980227874,0.0845100539144889,0.07289729031568888,0.011612763598800015,0.08855306452637693,0.07290637729010714,0.01162133334387371,0.41204217508100194,0.41204217508100194,0.06563959169441487,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19641.322140891007,16695.123819757355,0.85,1.2143285696114055,0.9658787169147156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776269459360726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16850.91989948954,1250.9175150327937,0.41204217508100194,0.06563959169441487,6.113110376966115,4.887885375780979
1647.0,-17.056481638992178,5.968706105951237,34.32876323748295,21.715248317364626,5.622812030484885,-14.772908794425291,-25.937161851301767,3.3682683208785726,-3.1454495433223997,-3.1454495433224468,38.687262243673516,48468.50926242382,12467.33417952039,12467.33417952039,60935.843441944206,76089.7104951586,76089.7104951586,12467.33417952039,88557.04467467898,88557.04467467898,88557.04467467898,108215.6555103353,86749.84765996433,59265.904604632335,30537.714505924443,19658.61083565632,0.0,50196.32534158076,16709.819210307873,1251.9175150327937,0.0,0.9004533838283495,3.1528967323967567,0.0014959713701933424,381029.14528877306,1498705.9426433595,3.9333105122641614,1498705.9426433595,3.9333105122641614,0.8500000000000001,0.08452771063398085,4.698906859688992,1.2117492866283284,1.0,0.0,4.698906859689173,1.2748002001618264,1.2758699580531638,3.685994761447716,15692.45203465262,1600.1847761113756,1603.0968420496806,1603.0968420496806,7.777031213897195,5.968706105951237,3.432105380505152,2.5366007254460854,4.8905243607593105,4.8905243607593105,1.3972926745026601,0.0,0.0,0.0008391136127895804,0.00035383696945378033,0.0004852766433358001,0.0022802697482174395,0.08449560035111256,0.07289434169801638,0.011601258653096183,0.08861734373440487,0.07290637729010714,0.01162133334387371,0.4120255084143261,0.4120255084143261,0.06557456152893867,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19658.61083565632,16709.819210307873,0.85,1.2139502847525618,0.9655788333628141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776270233679198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16851.3510656984,1251.9175150327937,0.4120255084143261,0.06557456152893867,6.113110376966115,4.8905243607593105
1648.0,-17.056465647350535,5.9687119792767325,34.32875912216093,21.71727701732891,5.622798470294584,-14.772908976415776,-25.93753536986185,3.3695576839988335,-3.1454511930064655,-3.1454511930065303,38.687243794538944,48470.54588362878,12467.979083283986,12467.979083283986,60938.524966912766,76099.36696006727,76099.36696006727,12467.979083283986,88567.34604335125,88567.34604335125,88567.34604335125,108243.7566749087,86753.3435500274,59267.8647773554,30539.420858524456,19676.41063155745,0.0,50215.83149008191,16724.949036823833,1252.9175150327937,0.0,0.9004534380223065,3.1525899614434785,0.0014959713701933424,381029.12116512924,1498705.1688656157,3.933308730531679,1498705.1688656157,3.933308730531679,0.85,0.08452771054558449,4.698906859688992,1.2117572920070958,1.0,0.0,4.698906859689277,1.2747942534088434,1.2758640079161563,3.6860119561442595,15693.08441717101,1600.2492611820562,1603.0968420496806,1603.0968420496806,7.777433500113899,5.9687119792767325,3.432817217518335,2.5358947617583976,4.892138870935896,4.892138870935896,1.3977539631245417,0.0,0.0,0.0008391148727206978,0.00035382366027217387,0.0004852912124485239,0.002280338207121157,0.08448280138855323,0.07289134419024305,0.011591457198310175,0.08867950517207288,0.07290637720456897,0.011621333341015522,0.4120088417476521,0.4120088417476521,0.06551920406322438,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19676.41063155745,16724.949036823833,0.85,1.2135321303790159,0.96524431529531,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776270233679198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16851.78251631043,1252.9175150327937,0.4120088417476521,0.06551920406322438,6.113110376966115,4.892138870935896
1649.0,-17.05647176404854,5.9694928996311925,34.329362247311565,21.718748739827447,5.622844077862803,-14.772918957593445,-25.938337308447785,3.369651868491765,-3.145471141227574,-3.1454711412276226,38.68745503095368,48474.68398473622,12469.70964434311,12469.70964434311,60944.39362907933,76106.11007107205,76106.11007107205,12469.70964434311,88575.81971541516,88575.81971541516,88575.81971541516,108269.76476445576,86759.85696573918,59271.984596462695,30542.080410307204,19693.945049040605,0.0,50236.02545934781,16739.853291684514,1253.9175150327937,0.0,0.9004526392017833,3.152333012624892,0.0014959713701933424,381028.8294585921,1498714.0283798468,3.9333349933373425,1498714.0283798468,3.9333349933373425,0.85,0.08452772137439568,4.698906859688992,1.2117742379801348,1.0,0.0,4.698906859689054,1.2747938201916102,1.27586357372101,3.686013208773411,15694.262649368482,1600.3694074294976,1603.0968420496806,1603.0968420496806,7.778513011353477,5.9694928996311925,3.4340838118770933,2.535409087754099,4.893755152899006,4.893755152899006,1.3982157579711445,0.0,0.0,0.0008391143908051073,0.00035379508722063193,0.0004853193035844754,0.0022804702047525757,0.08447211973946828,0.07288899236446907,0.011583127374999204,0.08874297134514168,0.07290638795466631,0.011621333419729377,0.4119921750809796,0.4119921750809796,0.06547158475731962,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19693.945049040605,16739.853291684514,0.85,1.2131611343018565,0.9649386778013139,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776269362899654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16852.214287288352,1253.9175150327937,0.4119921750809796,0.06547158475731962,6.113110376966115,4.893755152899006
1650.0,-17.056471744627153,5.973435289603396,34.32969832773984,21.7201687040739,5.625580504365674,-14.776942765492413,-25.942793966364093,3.36965188753002,-3.0914501711044977,-3.0914501711044813,38.66857613289595,48497.87817360977,12401.92213395339,12401.92213395339,60899.800307563164,76099.88557566072,76099.88557566072,12401.92213395339,88501.8077096141,88501.8077096141,88501.8077096141,108240.94141678503,86766.57099926274,59276.15296163075,30544.908930702204,19739.13370717092,0.0,50284.04263787312,16778.263651095283,1254.9175150327937,0.0,0.9007635077557301,3.154886599515962,0.0014959713701933424,381819.429526871,1497922.3806731596,3.9231172246244777,1497922.3806731596,3.9231172246244777,0.8500000000000001,0.08432831734390214,4.698906859688992,1.211791810910217,1.0,0.0,4.698906859688954,1.274793820100709,1.2758635736319832,3.6860132090362483,15695.477171951166,1600.4932542663566,1603.0968420496806,1603.0968420496806,7.736227661765335,5.973435289603396,3.4527620740623575,2.5206732155410383,4.895605250504729,4.895605250504729,1.3987443572870653,0.0,0.0,0.0008391143923352562,0.0003536363352913192,0.000485478057043937,0.002281216172472239,0.08434227342849963,0.07278286281052487,0.01155941061797476,0.08891637513561243,0.07277478859174985,0.011553528752152287,0.4119755084143082,0.4119755084143082,0.06543015597926248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19739.13370717092,16778.263651095283,0.85,1.2111158354180225,0.9644785031082994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776269695967107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16852.64561589559,1254.9175150327937,0.4119755084143082,0.06543015597926248,6.113110376966115,4.895605250504729
1651.0,-17.070977672328826,5.976733408957947,34.33236396869542,21.726208668574714,5.685459264081276,-14.812821739767667,-25.974468445032812,3.37881774041271,-3.1429824225014613,-3.1429824225015026,38.73723371157322,48578.77410237005,12478.03807565754,12478.03807565754,61056.81217802759,75845.1598813506,75845.1598813506,12478.03807565754,88323.19795700815,88323.19795700815,88323.19795700815,107994.54898017968,86751.60762506252,59255.96837938166,30550.710272978733,19671.351023171537,0.0,50222.06129615027,16720.648369695806,1255.9175150327937,0.0,0.9002973521340198,3.163603940357424,0.0014959713701933424,381065.2238045277,1500802.9121279095,3.938441028924134,1500802.9121279095,3.938441028924134,0.85,0.08465760473813336,4.698906859688992,1.2117456095060328,1.0,0.0,4.6989068596888,1.2747539035029631,1.2758221674859647,3.686128629829349,15692.770400259373,1600.2172403684615,1603.0968420496806,1603.0968420496806,7.783708225451571,5.976733408957947,3.4420420759242796,2.5346913330336673,4.8984103596457285,4.8984103596457285,1.3995458170416366,0.0,0.0,0.0008379722298098336,0.0003525099361963409,0.00048546229361349266,0.0022811421015807923,0.08460752597622971,0.07301693579450612,0.01159059018172359,0.08918693300945553,0.07304284620371394,0.011614758534419414,0.41195884174763775,0.41195884174763775,0.06539367962348343,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.08533158343175273,19671.351023171537,16720.648369695806,0.85,1.215736881407292,0.9672795749244529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377626969490957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16853.077067225862,1255.9175150327937,0.41195884174763775,0.06539367962348343,6.113110376966115,4.8984103596457285
1652.0,-17.076892368905487,5.980048496814627,34.33402816431525,21.72627589842307,5.652708659317933,-14.801515604206989,-25.96553609529508,3.377721605127946,-3.1382907687543593,-3.1382907687544366,38.71332418198887,48498.084653273385,12477.180700967147,12477.180700967147,60975.26535424053,76000.26636202178,76000.26636202178,12477.180700967147,88477.44706298893,88477.44706298893,88477.44706298893,108211.3623484017,86757.03364865869,59256.69459885702,30555.932277557407,19733.91528541278,0.0,50289.847562970186,16773.82799260086,1256.9175150327937,0.0,0.9003989935397491,3.1559028947079435,0.0014959713701933424,381133.84067788464,1499799.311812551,3.9350987809033384,1499799.311812551,3.9350987809033384,0.85,0.08453140728910043,4.698906859688992,1.2117608856083821,1.0,0.0,4.698906859689779,1.2747599089433426,1.2758275847828362,3.686111264343063,15693.751930686441,1600.3173286174629,1603.0968420496806,1603.0968420496806,7.78317340143601,5.980048496814627,3.446884847394882,2.5331636494197447,4.901027684467024,4.901027684467024,1.4002936241334356,0.0,0.0,0.0008375069302046595,0.0003528272512898988,0.00048467967891476074,0.0022774646680044273,0.08451780043579757,0.07294406639535256,0.01157373404044501,0.0890507214927666,0.07295511252506923,0.011576294764031197,0.4119421750809681,0.4119421750809681,0.06536116520552686,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.3629037860150675,19733.91528541278,16773.82799260086,0.85,1.2124766391047548,0.964371279760726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777059612890512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16853.217916082755,1256.9175150327937,0.4119421750809681,0.06536116520552686,6.113110376966115,4.901027684467024
1653.0,-17.076892355004375,5.98346333535082,34.33497424258374,21.727311936579667,5.636183940427711,-14.793356077084328,-25.958757650200255,3.3777216369493384,-3.1244961304776098,-3.1244961304776453,38.696203574739805,48462.813850589424,12464.005500740517,12464.005500740517,60926.81935132994,76083.2985920316,76083.2985920316,12464.005500740517,88547.30409277212,88547.30409277212,88547.30409277212,108309.62035357558,86761.93229215078,59260.00422887672,30557.69784808229,19762.316260803465,0.0,50320.014108885756,16797.968821682945,1257.9175150327937,0.0,0.9005196324509257,3.1550908946549083,0.0014959713701933424,381335.64754915744,1499080.987828821,3.9311325795618846,1499080.987828821,3.9311325795618846,0.85,0.08451337336074714,4.698906859688992,1.2117736088251694,1.0,0.0,4.6989068596890124,1.274759908794412,1.2758275846351748,3.686111264773712,15694.638061672355,1600.4076888307786,1603.0968420496806,1603.0968420496806,7.774954808596804,5.98346333535082,3.45433068991513,2.5291326454356904,4.903655624985386,4.903655624985386,1.4010444642815387,0.0,0.0,0.000837506931297958,0.000353068225889158,0.0004844387054088,0.002276332355944265,0.08444014166671236,0.0728811192435374,0.01155902242317495,0.08911057717967247,0.07293723446524525,0.011576138895501893,0.41192550841429904,0.41192550841429904,0.06533182033782826,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.8983997595604478,19762.316260803465,16797.968821682945,0.85,1.2107870085149912,0.9630922150721659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777381719021669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16853.53039240559,1257.9175150327937,0.41192550841429904,0.06533182033782826,6.113110376966115,4.903655624985386
1654.0,-17.07689250574741,5.98686030912495,34.335818090681165,21.728726697061234,5.634073583367833,-14.79210340049369,-25.958444795664377,3.377721655129926,-3.122272367695473,-3.1222723676954525,38.69466042553091,48461.18500587629,12466.652186111065,12466.652186111065,60927.83719198735,76099.96617851089,76099.96617851089,12466.652186111065,88566.61836462196,88566.61836462196,88566.61836462196,108361.65766120481,86768.62144124099,59264.29909767023,30560.358159523068,19795.039296582843,0.0,50355.397456105915,16825.783402095418,1258.9175150327937,0.0,0.9005349995230595,3.152873456506398,0.0014959713701933424,381368.18763020117,1499016.2551852954,3.930627419397752,1499016.2551852954,3.930627419397752,0.8500000000000001,0.08445183375366516,4.698906859688992,1.2117911355989057,1.0,0.0,4.698906859689198,1.2747599087348689,1.2758275845604679,3.686111264945888,15695.848082831839,1600.531076650216,1603.0968420496806,1603.0968420496806,7.776605791432724,5.98686030912495,3.458563926339666,2.5282963827852836,4.906319182105162,4.906319182105162,1.4018054806014748,0.0,0.0,0.0008375069194422678,0.0003530793515633556,0.0004844275678789122,0.002276280021728675,0.0844251017629745,0.07287182816120576,0.011553273601768752,0.08912025988553253,0.07288480282774754,0.01156703092591763,0.4119088417476304,0.4119088417476304,0.06530501111033606,0.0,0.0,0.0,0.1421470976140995,0.0,0.0,1.3031527695626437,19795.039296582843,16825.783402095418,0.85,1.2099564350593655,0.9623831297949582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777381718264614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16853.961162938445,1258.9175150327937,0.4119088417476304,0.06530501111033606,6.113110376966115,4.906319182105162
1655.0,-17.07689250574741,5.98686030912495,34.335818090681165,21.730151934921764,5.634073583367833,-14.79210340049369,-25.959267584234453,3.377721655129926,-3.122272367695473,-3.1222723676954525,38.69466042553091,48465.46657735948,12467.692469865411,12467.692469865411,60933.15904722489,76106.70516485164,76106.70516485164,12467.692469865411,88574.39763471705,88574.39763471705,88574.39763471705,108386.77740772645,86775.36042758173,59268.58066915343,30563.088620475894,19812.379773009397,0.0,50375.468393485295,16840.522807057987,1259.9175150327937,0.0,0.9005349995230595,3.1526417395151842,0.0014959713701933424,381368.18763020117,1499016.2551852954,3.930627419397752,1499016.2551852954,3.930627419397752,0.85,0.08445183375366516,4.698906859688992,1.2118087475420904,1.0,0.0,4.698906859689959,1.2747599087348689,1.2758275845604679,3.686111264945888,15697.067119207888,1600.6553837659026,1603.0968420496806,1603.0968420496806,7.7772547127748775,5.98686030912495,3.4597250461901012,2.5271352629348485,4.908983041419275,4.908983041419275,1.4025665832626502,0.0,0.0,0.0008375069194422678,0.00035305009240223093,0.00048445682704003685,0.0022764175078015926,0.08441929482356324,0.07286887961932859,0.011550415204234657,0.08918449606940528,0.07288480282774754,0.01156703092591763,0.4118921750809622,0.4118921750809622,0.06528885398559754,0.0,0.0,0.0,0.3805980562773357,0.0,0.0,1.3373227709249704,19812.379773009397,16840.522807057987,0.85,1.2095799997584726,0.9620846837352123,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777381726474038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16854.391930173395,1259.9175150327937,0.4118921750809622,0.06528885398559754,6.113110376966115,4.908983041419275
1656.0,-17.08119552495088,5.983596134721708,34.337609263034686,21.531117532309167,4.980090264495767,-14.872849054919474,-26.290991670079507,2.771743794467042,-3.2082497311780003,-3.7088083408743127,38.723821314751945,50164.31480314882,13266.700928388853,13266.700928388853,63431.01573153768,78257.7803500202,78257.7803500202,13266.700928388853,91524.48127840905,91524.48127840905,91524.48127840905,111734.01550242337,88699.4460135238,60605.9804666653,31214.96171873167,20209.534224014315,0.0,51424.49594274598,17178.104090412166,1260.9175150327937,0.0,0.8977134881179282,3.017116350019644,0.0014959713701933424,372860.52606568043,1500239.8654707123,4.023595314046306,1500239.8654707123,4.023595314046306,0.8499999999999999,0.08515104988323319,4.698906859688992,1.2173493054090074,1.0,0.0,4.698906859689083,1.2775602237491905,1.2786298126790785,3.678031588913555,16045.120995755462,1636.1470018564405,1603.0968420496806,1603.0968420496806,8.275670302878504,5.983596134721708,3.295406771630207,2.688189363091501,4.91062780860115,4.91062780860115,1.4030365167431857,0.0,0.0,0.000837168556915748,0.0003414337469593812,0.0004957348099563668,0.002329411699090591,0.08515104956407837,0.07350036887992059,0.011650680684157779,0.08515075792775748,0.07350036915540785,0.01165068072782534,0.4118755084142943,0.4118755084142943,0.06528715574203071,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.514301652886047,0.500558609696327,1.7053025658242404e-13,25.99460643486458,20209.534224014315,17178.104090412166,0.85,1.2334786091468797,0.975494535891996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777381726474038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16854.822700423203,1260.9175150327937,0.4118755084142943,0.06528715574203071,6.113110376966115,4.91062780860115
1657.0,-17.0839866844808,5.98035383232114,34.33906814877699,21.53313198303806,4.970627004574609,-14.867759986291341,-26.287822367716558,2.771742811695123,-3.106976831767099,-3.7103459354796144,38.71735621046428,50131.72449321803,13264.64146806714,13264.64146806714,63396.36596128518,78312.01838464203,78312.01838464203,13264.64146806714,91576.65985270917,91576.65985270917,91576.65985270917,111767.27198570539,88708.93959898925,60610.645779215636,31220.32646641513,20190.612132996222,0.0,51410.938599411355,17162.02031304679,1259.9175150327937,0.0,0.8977283013808566,3.01543861706593,0.0014959713701933424,372838.42059071333,1499968.5202449185,4.023106089411108,1499968.5202449185,4.023106089411108,0.85,0.08517575135484862,4.698906859688992,1.2173743265448143,1.0,0.0,4.698906859689755,1.2775606783966849,1.2786299873801625,3.6780302800067655,16046.838320207004,1636.3221202150587,1603.0968420496806,1603.0968420496806,8.274385626701937,5.98035383232114,3.2929430063017793,2.6874108260193608,4.911287883171381,4.911287883171381,1.4032251094775374,0.0,0.0,0.0008369491446733515,0.0003415430456878674,0.000495406098985484,0.0023278671168546544,0.08518402498785227,0.07348114594433924,0.01170287904351302,0.08503731794962166,0.07348523222817954,0.011690519126669071,0.41185884174762666,0.41185884174762666,0.06559416223074237,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.174625229122455,0.6033691037125095,1.7053025658242404e-13,24.301014599471443,20190.612132996222,17162.02031304679,0.85,1.2331299075331617,0.975117861275383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377761607101112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16855.167266854965,1259.9175150327937,0.41185884174762666,0.06559416223074237,6.113110376966115,4.911287883171381
1658.0,-17.08824967593225,5.977219064477138,34.340588050676665,21.535620430391305,4.985138513925007,-14.878693631213853,-26.297191938478477,2.7755824692069107,-3.7034402719409627,-3.703440271941123,38.72241621617564,50155.688158630684,13251.17214128022,13251.17214128022,63406.860299910906,78255.1217409889,78255.1217409889,13251.17214128022,91506.29388226912,91506.29388226912,91506.29388226912,111674.8256522048,88702.49589749904,60603.062315142444,31221.59286928511,20168.53176993568,0.0,51390.12463922078,17143.252004445327,1258.9175150327937,0.0,0.8977434908117579,3.026135124725398,0.0014959713701933424,372937.70902089565,1500180.889283047,4.022604453761452,1500180.889283047,4.022604453761452,0.85,0.08527310458757968,4.698906859688992,1.2173542974377054,1.0,0.0,4.698906859688193,1.2775435876553254,1.2786124543209736,3.6780794840142335,16045.67269883373,1636.2032599138065,1603.0968420496806,1603.0968420496806,8.265983559881255,5.977219064477138,3.292898522535649,2.684320541941489,4.911949115505079,4.911949115505079,1.4034140330014513,0.0,0.0,0.0008366141340122846,0.0003412200133336259,0.0004953941206786587,0.002327810831906546,0.08527310454769521,0.07348554416841534,0.011787560379279874,0.08527267538320552,0.07348554420278647,0.011787560384793217,0.4118421750809592,0.4118421750809592,0.06606216991977194,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.303969835779583,1.7053025658242404e-13,1.7053025658242404e-13,19.99466251871445,20168.53176993568,17143.252004445327,0.85,1.233833557420855,0.9759791109818017,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777768082580923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16855.541977441553,1258.9175150327937,0.4118421750809592,0.06606216991977194,6.113110376966115,4.911949115505079
1659.0,-17.08825851857994,5.973989047812601,34.34184475741887,21.53752022366973,4.970167033723825,-14.870211177566047,-26.290789002645738,2.7753075617225385,-3.4704402787289155,-3.715870029310595,38.717517496165556,50122.41197816702,13264.050450582112,13264.050450582112,63386.46242874913,78334.89340857598,78334.89340857598,13264.050450582112,91598.9438591581,91598.9438591581,91598.9438591581,111756.28414050966,88712.77821051379,60609.93524966737,31225.381067607133,20157.34028135156,0.0,51382.721348958694,17133.739239148825,1257.9175150327937,0.0,0.897701801142788,3.0200918487020316,0.0014959713701933424,372759.0110449931,1499975.2890740058,4.023981297914094,1499975.2890740058,4.023981297914094,0.8499999999999999,0.08527185878334127,4.698906859688992,1.2173815192421902,1.0,0.0,4.69890685968935,1.2775448619115937,1.278613728755701,3.6780758154026825,16047.532698685502,1636.3929271143054,1603.0968420496806,1603.0968420496806,8.274016954348822,5.973989047812601,3.2874361599662287,2.6865528878463727,4.912637383592674,4.912637383592674,1.4036106810264783,0.0,0.0,0.0008366134392335323,0.00034144073532368767,0.0004951727039098446,0.002326770415132715,0.08535844569607999,0.07348081661403164,0.011877629082048358,0.08503083495872242,0.07343704948389472,0.011834809299446556,0.41182550841429194,0.41182550841429194,0.06656853939395223,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.754795563447203,0.24542975058170668,1.7053025658242404e-13,18.603790627219894,20157.34028135156,17133.739239148825,0.85,1.2336143505959656,0.9754721171299501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377800025831255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16855.887109289994,1257.9175150327937,0.41182550841429194,0.06656853939395223,6.113110376966115,4.912637383592674
1660.0,-17.09201681389407,5.970852989865278,34.343090738987016,21.540109218936436,4.980994036662421,-14.878763722637991,-26.299780409876234,2.776282752812681,-3.709325774278284,-3.7093257742784345,38.71980000185807,50147.33279031645,13251.07048002482,13251.07048002482,63398.403270341274,78295.89921279521,78295.89921279521,13251.07048002482,91546.96969282003,91546.96969282003,91546.96969282003,111647.13173006158,88720.36033677522,60612.18185075248,31231.309428914155,20100.162037241553,0.0,51331.47146615571,17085.13773165532,1256.9175150327937,0.0,0.8977247639687095,3.0292403012495335,0.0014959713701933424,372853.0869868537,1500071.083619444,4.023222915336449,1500071.083619444,4.023222915336449,0.85,0.08543686236421504,4.698906859688992,1.2174007730325682,1.0,0.0,4.698906859688725,1.2775409524077157,1.2786094387719156,3.6780870709727185,16048.90425328632,1636.5327867606493,1603.0968420496806,1603.0968420496806,8.26592014433908,5.970852989865278,3.287286538229091,2.6835664516361866,4.913291693673,4.913291693673,1.4037976267637142,0.0,0.0,0.0008363181928415133,0.0003411308208273271,0.0004951873720141862,0.0023268393391888244,0.0854443366369542,0.0734779548571757,0.011966381779778483,0.08522278872394909,0.07347668833304942,0.011960174031165621,0.4118088417476248,0.4118088417476248,0.06706585438066548,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.884634521550026,1.7053025658242404e-13,1.7053025658242404e-13,13.418136557021455,20100.162037241553,17085.13773165532,0.85,1.2350786264161868,0.976931526760927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778000739917529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16856.317323819752,1256.9175150327937,0.4118088417476248,0.06706585438066548,6.113110376966115,4.913291693673
1661.0,-17.095966091120992,5.968189442356539,34.34392378758499,21.543779724184446,5.009559839732934,-14.883195609542598,-26.29364230725912,2.7967893588043875,-3.6705512520297248,-3.6705512520298935,38.710448154032704,50092.64426189329,13194.62570105017,13194.62570105017,63287.269962943465,78178.14270932003,78178.14270932003,13194.62570105017,91372.7684103702,91372.7684103702,91372.7684103702,111415.73931533447,88640.7038617212,60555.205417367055,31206.10938261571,20042.970904964262,0.0,51249.08028757997,17036.525269219623,1255.9175150327937,0.0,0.8979385931028069,3.038756661558427,0.0014959713701933424,373410.8660280061,1499678.6250136052,4.016162253031834,1499678.6250136052,4.016162253031834,0.85,0.0854425931393201,4.698906859688992,1.2171744398912416,1.0,0.0,4.698906859690592,1.2774466498810826,1.2785146611578757,3.678358591434259,16034.494943670765,1635.0634460973693,1603.0968420496806,1603.0968420496806,8.230710307045353,5.968189442356539,3.2964223042994227,2.671767138057116,4.913968964605245,4.913968964605245,1.4039911327443557,0.0,0.0,0.0008360080462253102,0.00034134235998986047,0.0004946656862354498,0.0023243879863045175,0.08544259008415514,0.07341304212356214,0.012029547960592994,0.08544284694895819,0.07341304474858729,0.012029548390732801,0.4117921750809577,0.4117921750809577,0.06747675313053661,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.0821502249741,1.7053025658242404e-13,1.7053025658242404e-13,8.97472335565692,20042.970904964262,17036.525269219623,0.85,1.2348957212073308,0.9774349896779135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778205433906514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16856.672424019675,1255.9175150327937,0.4117921750809577,0.06747675313053661,6.113110376966115,4.913968964605245
1662.0,-17.09973742870011,5.965593434690886,34.34459604879118,21.5458097512834,5.009948025367152,-14.88657670534148,-26.298239396978147,2.7967893584317696,-3.666992448107578,-3.666992448107687,38.70743028149327,50094.69002701121,13186.53584779918,13186.53584779918,63281.22587481039,78185.86315352177,78185.86315352177,13186.53584779918,91372.39900132095,91372.39900132095,91372.39900132095,111389.58686058264,88650.2540245791,60559.09062137342,31212.403781339646,20017.18785926169,0.0,51229.591640601335,17014.609680372436,1254.9175150327937,0.0,0.8979655504991326,3.0402310682939038,0.0014959713701933424,373462.09285935084,1499551.9938865835,4.015272292846407,1499551.9938865835,4.015272292846407,0.85,0.08547698099120207,4.698906859688992,1.2171996973035863,1.0,0.0,4.698906859688554,1.2774472571893134,1.2785148907351989,3.6783568427143525,16036.22250258428,1635.2396080806677,1603.0968420496806,1603.0968420496806,8.225663916185619,5.965593434690886,3.2959069551347704,2.6696864795561157,4.914783549423218,4.914783549423218,1.4042238712637765,0.0,0.0,0.0008357119721949305,0.000341183917845383,0.0004945280543495476,0.00232374126689174,0.08547697918480132,0.0733984780695181,0.01207850111528322,0.08541880297032463,0.07339848034153439,0.012078500649667692,0.4117755084142907,0.4117755084142907,0.06776204450612228,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.048008917878008,1.1368683772161603e-13,1.1368683772161603e-13,6.958927866738236,20017.18785926169,17014.609680372436,0.85,1.2352475170748325,0.9778467565864672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778420535261935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16857.023572938764,1254.9175150327937,0.4117755084142907,0.06776204450612228,6.113110376966115,4.914783549423218
