time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1663.0,-17.10380424717288,5.963021308288275,34.34533387168401,22.376018086820864,5.010619473194001,-14.889800480244439,-26.78116854568941,2.794813861725471,12.327738476675393,-3.6648354782370665,38.70616664763083,52572.09915214176,13180.403808336145,13180.403808336145,65752.5029604779,82108.08114731082,82108.08114731082,13180.403808336145,95288.48495564697,95288.48495564697,95288.48495564697,115382.92296482991,92584.98128091026,63040.47970026608,32827.22397849353,20094.438009182937,0.0,52921.66198767647,17080.272307805495,1253.9175150327937,0.0,0.8979799624441397,2.815830520128267,0.0014959713701933424,373493.14381733723,1499498.9737114918,4.014796519115879,1499498.9737114918,4.014796519115879,0.85,0.08550229986777372,4.698906859688992,1.2275590865733101,1.0,0.0,4.698906859689099,1.2774570571428057,1.2785242911403971,3.678328624367767,16747.987657278754,1707.8194548881377,1603.0968420496806,1603.0968420496806,8.221838795143531,5.963021308288275,3.2950271422347117,2.6679941660535635,4.915614069514674,4.915614069514674,1.4044611627184782,0.0,0.0,0.0008353928088770715,0.0003249113579454359,0.0005104814509316355,0.0023987047915266517,0.08549796572985792,0.07339002772662195,0.012107938003235967,0.07905223595055655,0.07339370407147326,0.012108595796300456,0.4117588417476238,0.4117588417476238,0.0679322611341103,0.0,0.9741977463485227,1.7053025658242404e-13,9.968448739403698,15.992573954912473,17.72662801915078,5.699932233453126,20094.438009182937,17080.272307805495,0.85,1.2424496981177438,0.9933947116850542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778625950328132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16857.37815493956,1253.9175150327937,0.4117588417476238,0.0679322611341103,6.113110376966115,4.915614069514674
1664.0,-17.105878896018524,5.960513839698554,34.34568388633965,21.549544657487445,5.004103864837926,-14.889692086837226,-26.306193264294393,2.792910315123298,-3.665649186430244,-3.6656491864304064,38.70153941308375,50100.44892148393,13178.427954335733,13178.427954335733,63278.87687581966,78231.08572038633,78231.08572038633,13178.427954335733,91409.51367472205,91409.51367472205,91409.51367472205,111394.86272512641,88686.17569133929,60579.14830328167,31230.03043117513,19985.34905040435,0.0,51215.37948157948,16987.546692843698,1252.9175150327937,0.0,0.8979918942118624,3.0401439169021076,0.0014959713701933424,373481.42973089044,1499304.8340166686,4.014402630666223,1499304.8340166686,4.014402630666223,0.85,0.08550133317144265,4.698906859688992,1.2172973388573158,1.0,0.0,4.6989068596890275,1.2774662033585231,1.2785332370467555,3.6783022888083683,16042.720485553058,1635.9022179391595,1603.0968420496806,1603.0968420496806,8.22060627197426,5.960513839698554,3.2933718181711438,2.66714202152741,4.916447467107704,4.916447467107704,1.404699276316487,0.0,0.0,0.0008352300338357154,0.0003409099416762037,0.0004943200921595117,0.0023227640719304245,0.08549445815692636,0.07337516760695138,0.012119290549974971,0.08528272559905707,0.07339270893956706,0.012108624231875581,0.4117421750809569,0.4117421750809569,0.06800697312495185,0.0,0.43100970136913475,1.7053025658242404e-13,9.094385265421522,1.7053025658242404e-13,1.7053025658242404e-13,5.6270104689746745,19985.34905040435,16987.546692843698,0.85,1.2355444305275338,0.9782305516159153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778847465361568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16857.726691761865,1252.9175150327937,0.4117421750809569,0.06800697312495185,6.113110376966115,4.916447467107704
1665.0,-17.109445584429494,5.958399262165695,34.34590629959311,21.554593776259594,5.038998999312066,-14.892382968867887,-26.2939966172911,2.8219363848415866,-3.6312220836473443,-3.631222083647494,38.697846024186425,50016.54231900663,13128.749303942484,13128.749303942484,63145.29162294911,78089.92568020134,78089.92568020134,13128.749303942484,91218.67498414383,91218.67498414383,91218.67498414383,111161.96494117405,88572.76067279156,60499.37731675616,31192.64817337266,19943.289957030225,0.0,51135.93813040289,16951.79646347569,1251.9175150327937,0.0,0.8981657096055791,3.0477161175444127,0.0014959713701933424,373977.2915717868,1499149.8882814613,4.008665558223318,1499149.8882814613,4.008665558223318,0.85,0.08544385916481517,4.698906859688992,1.2169754422968255,1.0,0.0,4.698906859689073,1.2773324163266664,1.2783989808868919,3.6786875519859104,16022.204487121042,1633.810168316504,1603.0968420496806,1603.0968420496806,8.189617095843307,5.958399262165695,3.3017701060377465,2.656629156127949,4.917296082930285,4.917296082930285,1.4049417379800815,0.0,0.0,0.0008349502627806048,0.00034133014602126803,0.0004936201167593367,0.002319474952720929,0.08544385866501633,0.07332978304582649,0.012114075619189844,0.08544344087829998,0.07332978347476479,0.012114075690050376,0.41172550841429006,0.41172550841429006,0.06801702849936311,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.017976727785083,1.7053025658242404e-13,1.7053025658242404e-13,3.8266331349075244,19943.289957030225,16951.79646347569,0.85,1.2348515336106851,0.9781094108698727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778960471504889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16858.11500282175,1251.9175150327937,0.41172550841429006,0.06801702849936311,6.113110376966115,4.917296082930285
1666.0,-17.110581973841466,5.956452520316719,34.346175984757835,21.55660738879817,5.038756881078312,-14.892142168969484,-26.294570358563192,2.822715095974131,-3.6312333991960486,-3.631233399196204,38.69895767005009,50012.94927750859,13126.49394385835,13126.49394385835,63139.443221366935,78100.57845519198,78100.57845519198,13126.49394385835,91227.07239905033,91227.07239905033,91227.07239905033,111156.97150165397,88578.58498123774,60502.2942480482,31195.878592432822,19929.89910260364,0.0,51125.777695036464,16940.414237213092,1250.9175150327937,0.0,0.8981618781130094,3.047469101604872,0.0014959713701933424,373977.1285065044,1499196.5229804853,4.008792005456587,1499196.5229804853,4.008792005456587,0.85,0.0854439390290786,4.698906859688992,1.2169900821009652,1.0,0.0,4.698906859688974,1.277328994869601,1.2783954427310344,3.678697405728812,16023.258064543856,1633.9176033144709,1603.0968420496806,1603.0968420496806,8.188210218838142,5.956452520316719,3.300799799932978,2.655652720383741,4.9182590417740375,4.9182590417740375,1.4052168690782965,0.0,0.0,0.0008348611424593723,0.0003413103685522184,0.0004935507739071539,0.0023191491171171363,0.0854347318221642,0.0733298644348606,0.012104867387303599,0.08536790703023897,0.0733298623283485,0.012114076700730095,0.4117088417476233,0.4117088417476233,0.06796250027111914,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.159541636697497,1.7053025658242404e-13,1.7053025658242404e-13,3.75694182012262,19929.89910260364,16940.414237213092,0.85,1.2349825482947483,0.9782335160911222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779154752771807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16858.473354200716,1250.9175150327937,0.4117088417476233,0.06796250027111914,6.113110376966115,4.9182590417740375
1667.0,-17.114077088570802,5.954575993193623,34.34617567757496,21.560036774631612,5.0510728196730685,-14.895343243591444,-26.293853007350094,2.8323391721182567,-3.6135968224056114,-3.61359682240578,38.69234291944451,49989.020774412595,13100.19121919772,13100.19121919772,63089.21199361031,78058.52104413371,78058.52104413371,13100.19121919772,91158.71226333143,91158.71226333143,91158.71226333143,111074.28845362373,88549.25006304414,60479.7507267957,31188.332595831598,19915.576190292297,0.0,51103.908786123895,16928.239761748453,1249.9175150327937,0.0,0.8982668719050468,3.049403678132419,0.0014959713701933424,374231.3520416924,1498919.043480031,4.005327280310388,1498919.043480031,4.005327280310388,0.8500000000000001,0.08537485997612206,4.698906859688992,1.2169051340920851,1.0,0.0,4.698906859689137,1.2772850138136336,1.2783510749013405,3.6788240751837407,16017.95157918266,1633.3764923987967,1603.0968420496806,1603.0968420496806,8.171802772967938,5.954575993193623,3.3047888285494604,2.649787164644162,4.919269106753205,4.919269106753205,1.4055054590723444,0.0,0.0,0.0008345870959362523,0.0003413350965729802,0.0004932519993632721,0.00231774520336339,0.08537471484512472,0.07329224655742737,0.012082468287697353,0.08536378996431453,0.07329225597176706,0.012082604004355,0.4116921750809565,0.4116921750809565,0.06786881127748316,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.514439089110624,1.7053025658242404e-13,1.7053025658242404e-13,3.9852784144785005,19915.576190292297,16928.239761748453,0.85,1.2345281112966597,0.9781838994669225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377921665408406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16858.880273680017,1249.9175150327937,0.4116921750809565,0.06786881127748316,6.113110376966115,4.919269106753205
1668.0,-17.11739535807621,5.952830942058148,34.346097401331846,21.56304420148956,5.060080338871243,-14.897437412597558,-26.293001405987866,2.840122385365637,-3.603506444520292,-3.603506444520487,38.690040836521284,49965.41914810002,13084.406136259042,13084.406136259042,63049.82528435907,78030.11361672683,78030.11361672683,13084.406136259042,91114.51975298587,91114.51975298587,91114.51975298587,111015.06613657401,88526.62641452902,60461.93190794897,31182.993896200052,19900.546383588142,0.0,51083.5402797882,16915.46442604992,1248.9175150327937,0.0,0.8983218704125334,3.0505798306466825,0.0014959713701933424,374376.86131550395,1498822.4834463627,4.003512605399078,1498822.4834463627,4.003512605399078,0.8499999999999999,0.08533346630710383,4.698906859688992,1.2168392618419603,1.0,0.0,4.698906859689193,1.2772495264692032,1.278315225703136,3.6789262883334417,16013.859116443542,1632.959177338188,1603.0968420496806,1603.0968420496806,8.161956154520048,5.952830942058148,3.3067895951751622,2.6460413468829853,4.920297108604933,4.920297108604933,1.4057991738871236,0.0,0.0,0.0008343269919784401,0.0003413644545096178,0.0004929625374688223,0.002316385048881941,0.08533332296085488,0.07327350521136183,0.012059817749493044,0.08533361726043606,0.0732736282990591,0.012059838008044724,0.4116755084142898,0.4116755084142898,0.06775616355577857,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.058169782308653,1.7053025658242404e-13,1.7053025658242404e-13,4.261119845145174,19900.546383588142,16915.46442604992,0.85,1.2342493284339862,0.978111909911409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779407042679281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16859.239902149144,1248.9175150327937,0.4116755084142898,0.06775616355577857,6.113110376966115,4.920297108604933
1669.0,-17.11739535807621,5.952830942058148,34.346097401331846,21.564916474185907,5.060080338871243,-14.897437412597558,-26.294082392100222,2.840122385365637,-3.603506444520292,-3.603506444520487,38.690040836521284,49971.02831015468,13084.840177713264,13084.840177713264,63055.86848786795,78038.96625523492,78038.96625523492,13084.840177713264,91123.80643294819,91123.80643294819,91123.80643294819,111010.64741696454,88535.47905303711,60467.54107000362,31186.597758926095,19886.840984016355,0.0,51073.43874294245,16903.8148364139,1247.9175150327937,0.0,0.8983218704125334,3.050319343848134,0.0014959713701933424,374376.86131550395,1498822.4834463627,4.003512605399078,1498822.4834463627,4.003512605399078,0.85,0.08533346630710383,4.698906859688992,1.2168624861771238,1.0,0.0,4.698906859688867,1.2772495264692032,1.278315225703136,3.6789262883334417,16015.460497989628,1633.122472810759,1603.0968420496806,1603.0968420496806,8.162226906381594,5.952830942058148,3.3072742018768246,2.645556740181323,4.921361644834388,4.921361644834388,1.4061033270955394,0.0,0.0,0.0008343269919784401,0.0003413271892057485,0.0004929998027726916,0.0023165601550739208,0.08530956940697057,0.07327053873640303,0.012039030670567535,0.08525801045572305,0.0732736282990591,0.012059838008044724,0.41165884174762307,0.41165884174762307,0.06763937466652832,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.700418720788321,1.7053025658242404e-13,1.7053025658242404e-13,4.275022868027804,19886.840984016355,16903.8148364139,0.85,1.2346117676789734,0.9784151907543115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377958780219805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16859.602956913768,1247.9175150327937,0.41165884174762307,0.06763937466652832,6.113110376966115,4.921361644834388
1670.0,-17.12053711773906,5.951307312566304,34.34584789934943,21.568995143193774,5.074396928675464,-14.898823577062903,-26.290252316370584,2.8526833879995936,-3.584835937341097,-3.5848359373412353,38.68492808407796,49932.992378884745,13057.835539021344,13057.835539021344,62990.82791790609,77990.52326208146,77990.52326208146,13057.835539021344,91048.3588011028,91048.3588011028,91048.3588011028,110923.90840110283,88495.33213160576,60437.80124841036,31175.03431466155,19875.549600000028,0.0,51050.583914661576,16894.217160000022,1246.9175150327937,0.0,0.8984264681267007,3.052108659864267,0.0014959713701933424,374646.21808787057,1498608.047727064,4.000061859360812,1498608.047727064,4.000061859360812,0.85,0.08524954411826352,4.698906859688992,1.216746672759764,1.0,0.0,4.698906859688146,1.2771919031901153,1.2782572398843983,3.6790922710614304,16008.198195450837,1632.3819240465234,1603.0968420496806,1603.0968420496806,8.14538161170969,5.951307312566304,3.3120621477019827,2.6392451648643216,4.922949696404484,4.922949696404484,1.406557056115567,0.0,0.0,0.0008340807923911007,0.0003414592419381456,0.0004926215504529551,0.0023147827826540176,0.08524954146044225,0.0732360489039381,0.012013492556504156,0.08524958749495351,0.07323605118721518,0.01201349293104833,0.41164217508095635,0.41164217508095635,0.06752494543725077,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.55444604893529,1.1368683772161603e-13,1.1368683772161603e-13,5.006432485203902,19875.549600000028,16894.217160000022,0.85,1.2338904491906373,0.9781081537158312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377958780219805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16860.0323770685,1246.9175150327937,0.41164217508095635,0.06752494543725077,6.113110376966115,4.922949696404484
1671.0,-17.123597863508536,5.949830580413602,34.34553947212339,21.57095696255567,5.0747355007141515,-14.90154502084968,-26.29413917949421,2.852682672568871,-3.581867961124658,-3.581867961124779,38.68271298675897,49935.46923276481,13052.207858401152,13052.207858401152,62987.67709116596,77998.16380805973,77998.16380805973,13052.207858401152,91050.37166646088,91050.37166646088,91050.37166646088,110918.53044953395,88504.57225549016,60441.87774881881,31180.77167407927,19868.158783073068,0.0,51048.93045715234,16887.93496561211,1245.9538667629495,0.0,0.8984478460333597,3.051485076965926,0.0014959713701933424,374689.0506474971,1498515.1507690358,3.9993566616891094,1498515.1507690358,3.9993566616891094,0.8500000000000001,0.08521850492438557,4.698906859688992,1.2167710202327005,1.0,0.0,4.698906859688187,1.2771923982546325,1.278257429091882,3.6790908449739894,16009.869670441996,1632.5523670613306,1603.0968420496806,1603.0968420496806,8.141871105998137,5.949830580413602,3.312327440725306,2.637503139688296,4.924078119744541,4.924078119744541,1.4068794627841545,0.0,0.0,0.0008338410054684629,0.00034132523165274014,0.0004925157738157228,0.0023142857480877316,0.08521850492692461,0.07322424008547193,0.011994264841452676,0.08516832698589562,0.0732242400842302,0.011994264840155372,0.41162550841428963,0.41162550841428963,0.06742501332421683,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.541402520027759,1.1368683772161603e-13,1.1368683772161603e-13,5.494793502673474,19868.158783073068,16887.93496561211,0.85,1.2338686927835707,0.97818835351855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779758950260868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16860.398857304648,1245.9538667629495,0.41162550841428963,0.06742501332421683,6.113110376966115,4.924078119744541
1672.0,-17.12385061094338,5.948427852332644,34.34529385555501,21.572719083074503,5.074176180006351,-14.90193114755693,-26.296080987062282,2.8517870474710394,-3.5819699019873497,-3.5819699019875433,38.68505381431833,49944.084333693856,13050.889546641096,13050.889546641096,62994.973880334954,78009.13728080971,78009.13728080971,13050.889546641096,91060.0268274508,91060.0268274508,91060.0268274508,110932.06242636468,88517.13547297938,60449.86181550483,31185.859619416166,19872.03559891388,0.0,51057.89521833004,16891.230259076798,1245.9840175335446,0.0,0.898439427271502,3.051181811843223,0.0014959713701933424,374687.57941706013,1498613.3207442528,3.999634370255345,1498613.3207442528,3.999634370255345,0.85,0.08521874115391695,4.698906859688992,1.2168047176627446,1.0,0.0,4.698906859688734,1.2771965833426668,1.2782615923824465,3.6790787894147488,16012.142270258231,1632.784107749153,1603.0968420496806,1603.0968420496806,8.141048752834264,5.948427852332644,3.3118015447059017,2.6366263076267424,4.925218151066087,4.925218151066087,1.407205186018882,0.0,0.0,0.0008338212073939455,0.0003412583006318091,0.0004925629067621365,0.0023145072214129526,0.08520879765388051,0.07322776722454125,0.011981030429339266,0.08516112550207504,0.07322447417991954,0.011994266973997416,0.4116088417476229,0.4116088417476229,0.06734464595706857,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.524469759558713,1.7053025658242404e-13,1.7053025658242404e-13,5.456560451665325,19872.03559891388,16891.230259076798,0.85,1.233794961797004,0.9781853349051427,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779925688578638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16860.76685579381,1245.9840175335446,0.4116088417476229,0.06734464595706857,6.113110376966115,4.925218151066087
1673.0,-17.12385061094338,5.948427852332644,34.34529385555501,21.574896422121697,5.074176180006351,-14.90193114755693,-26.29733778359366,2.8517870474710394,-3.5819699019873497,-3.5819699019875433,38.68505381431833,49950.60557731451,13051.360333495617,13051.360333495617,63001.96591081013,78019.43219349472,78019.43219349472,13051.360333495617,91070.79252699034,91070.79252699034,91070.79252699034,110945.33269718642,88527.4303856644,60456.38305912549,31190.05258504323,19874.54017019608,0.0,51064.59275523931,16893.35914466667,1245.9781283007896,0.0,0.898439427271502,3.0508795382738874,0.0014959713701933424,374687.57941706013,1498613.3207442528,3.999634370255345,1498613.3207442528,3.999634370255345,0.8500000000000001,0.08521874115391695,4.698906859688992,1.216831724070944,1.0,0.0,4.6989068596882255,1.2771965833426668,1.2782615923824465,3.6790787894147488,16014.004549303882,1632.974007362747,1603.0968420496806,1603.0968420496806,8.141342426205808,5.948427852332644,3.3123272380503757,2.6361006142822685,4.92637804572902,4.92637804572902,1.4075365844940058,0.0,0.0,0.0008338212073939455,0.0003412149872908757,0.0004926062201030699,0.0023147107467677806,0.08519427572547288,0.07322480212111467,0.01196947360435821,0.08515228630481766,0.07322447417991954,0.011994266973997416,0.41159217508095625,0.41159217508095625,0.0672796857442282,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.51393533843509,1.7053025658242404e-13,1.7053025658242404e-13,5.471802517482047,19874.54017019608,16893.35914466667,0.85,1.233770064764612,0.978184743717348,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377993945749594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16861.19100582475,1245.9781283007896,0.41159217508095625,0.0672796857442282,6.113110376966115,4.92637804572902
1674.0,-17.123691348005153,5.9536049291298685,34.343769875997765,21.736969844810687,5.6314826793740815,-14.859769719188622,-26.053788734693057,3.3372390517884245,-2.9944442465438215,-2.9944442465438352,38.62041735052718,48686.513266462025,12254.467780017207,12254.467780017207,60940.98104647923,76150.67561673708,76150.67561673708,12254.467780017207,88405.14339675428,88405.14339675428,88405.14339675428,107966.89455124881,86998.41964772608,59390.88748388761,30675.035737598308,19561.751154494534,0.0,50236.786892092845,16627.488481320353,1245.9946118963467,0.0,0.9013673291130376,3.171719117657094,0.0014959713701933424,383242.34149666317,1495904.3738484313,3.9032857591009575,1495904.3738484313,3.9032857591009575,0.85,0.08438929375367087,4.698906859688992,1.2124256738228723,1.0,0.0,4.698906859688317,1.2749540758594193,1.276017230857751,3.685549894431734,15737.417001166445,1604.7699266483912,1603.0968420496806,1603.0968420496806,7.644246722081333,5.9536049291298685,3.479253808230245,2.4743511208996236,4.927958758816242,4.927958758816242,1.4079882168046407,0.0,0.0,0.0008338336826414667,0.00034970363860235224,0.0004841300440391144,0.0022748819849169287,0.08432834035492802,0.07248802567011695,0.01184031468481107,0.08881467451636343,0.07253781794110487,0.011851475812565999,0.4115755084142896,0.4115755084142896,0.06722742813224744,0.0,0.0,0.0,1.0613261628340638,0.0,0.0,0.0,19561.751154494534,16627.488481320353,0.85,1.2130748166155347,0.969140669188084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377993945749594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16861.620210804384,1245.9946118963467,0.4115755084142896,0.06722742813224744,6.113110376966115,4.927958758816242
1675.0,-17.12369148669549,5.956225387135974,34.34213114682185,21.736913301888876,5.6315601007750855,-14.859975233084473,-26.05607594652099,3.3337745387378557,-2.994821321770246,-2.9948213217702486,38.621897929074244,48698.40439664876,12259.769267953478,12259.769267953478,60958.17366460223,76150.0422225422,76150.0422225422,12259.769267953478,88409.81149049567,88409.81149049567,88409.81149049567,107987.9038338204,87014.53338419447,59401.80754974366,30680.80648272312,19578.092343324726,0.0,50258.89882604785,16641.378491826017,1246.9946118963467,0.0,0.9013606814162665,3.171654673238654,0.0014959713701933424,383236.80241628294,1495966.3841627396,3.903503981691658,1495966.3841627396,3.903503981691658,0.85,0.08439370393987586,4.698906859688992,1.212470629555173,1.0,0.0,4.69890685968912,1.2749700518464055,1.2760332201528952,3.6855037127217676,15740.331865497048,1605.067160090046,1603.0968420496806,1603.0968420496806,7.647553751199731,5.956225387135974,3.482381343314537,2.473844043821437,4.931101223403959,4.931101223403959,1.4088860638297027,0.0,0.0,0.0008338336717776206,0.0003496230243833255,0.0004842106473942951,0.002275260732575501,0.084275643033843,0.07248949083139253,0.01178615220245047,0.08888349310309031,0.07254177362131373,0.011851930318562132,0.41155884174762286,0.41155884174762286,0.06691583970956866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19578.092343324726,16641.378491826017,0.85,1.2128831925981083,0.9689508830107848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779930781329073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16862.052606351546,1246.9946118963467,0.41155884174762286,0.06691583970956866,6.113110376966115,4.931101223403959
1676.0,-17.123691628142726,5.958974731372135,34.34058352887964,21.73994699204343,5.631974884799065,-14.859606168392208,-26.05532241342587,3.3372961894717807,-2.9952582127202163,-2.9952582127201888,38.6235321290085,48694.48578430143,12265.03869910974,12265.03869910974,60959.52448341117,76162.42509236002,76162.42509236002,12265.03869910974,88427.46379146975,88427.46379146975,88427.46379146975,108024.72099063678,87012.22622941707,59399.63463394984,30680.657328296915,19597.257199167023,0.0,50277.91452746394,16657.66861929197,1247.9946118963467,0.0,0.901353249362728,3.171171945664248,0.0014959713701933424,383230.3847458674,1496034.830780526,3.9037479550912844,1496034.830780526,3.9037479550912844,0.85,0.08439749768499454,4.698906859688992,1.2124616889609023,1.0,0.0,4.6989068596890995,1.2749538124277806,1.2760169671784642,3.685550655942025,15739.914517032956,1605.0246023905163,1603.0968420496806,1603.0968420496806,7.650840783534928,5.958974731372135,3.4852612553391156,2.4737134760330193,4.93348106978435,4.93348106978435,1.4095660199383857,0.0,0.0,0.0008338336606978189,0.00034964958124217315,0.00048418407945564576,0.0022751358923063336,0.08422266528353953,0.07249143215044283,0.011731233133096697,0.08894049895413715,0.0725459688375087,0.01185152884748583,0.4115421750809562,0.4115421750809562,0.06659955606832225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19597.257199167023,16657.66861929197,0.85,1.2124513328831983,0.9685064752974675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37799307888845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16862.481813861516,1247.9946118963467,0.4115421750809562,0.06659955606832225,6.113110376966115,4.93348106978435
1677.0,-17.12855696415645,5.962339510379748,34.34102061419768,21.74153005415576,5.613812326926301,-14.85205284546428,-26.04987913565708,3.3372962265474575,-3.141739983981836,-3.141739983981867,38.69389953323797,48638.06344920029,12471.227125244694,12471.227125244694,61109.29057444498,76255.73331000231,76255.73331000231,12471.227125244694,88726.960435247,88726.960435247,88726.960435247,108371.45756933284,87019.64968235909,59401.92316925694,30686.36279233572,19644.497134085832,0.0,50330.85992642155,16697.822563972957,1248.9946118963467,0.0,0.9004481943581669,3.149205774493677,0.0014959713701933424,381083.39390652697,1498984.3377477129,3.933481127008613,1498984.3377477129,3.933481127008613,0.85,0.08456008382739053,4.698906859688992,1.2124812367232516,1.0,0.0,4.6989068596889565,1.274954592302505,1.2760172618822723,3.685548401534049,15741.257368719345,1605.16153515414,1603.0968420496806,1603.0968420496806,7.7794596047605475,5.962339510379748,3.4482750540708045,2.514064456308944,4.935904164274152,4.935904164274152,1.4102583326497578,0.0,0.0,0.0008334526307004554,0.00034984147448262294,0.0004836111562178325,0.002272443779374098,0.08456008119256314,0.0728204841535658,0.011739597038997336,0.08830643803127278,0.07282047758057415,0.011739606246816367,0.41152550841428953,0.41152550841428953,0.0663431958219918,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19644.497134085832,16697.822563972957,0.85,1.2141515297727947,0.9663666291476848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377993079659012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16862.911021311633,1248.9946118963467,0.41152550841428953,0.0663431958219918,6.113110376966115,4.935904164274152
1678.0,-17.128356147806162,5.962427240090732,34.34106588723517,21.744805143121653,5.6137788488877005,-14.852032853437459,-26.048755751084514,3.3421321489995055,-3.141757867332217,-3.1417578673323003,38.69393829362634,48633.38294351533,12472.380892394653,12472.380892394653,61105.76383590998,76271.37928110453,76271.37928110453,12472.380892394653,88743.76017349918,88743.76017349918,88743.76017349918,108407.47768776525,87012.2722674341,59396.38799544846,30684.31585776183,19663.717514266067,0.0,50348.0333720279,16714.159887126156,1249.9946118963467,0.0,0.9004479824771665,3.148704582374944,0.0014959713701933424,381083.13236579404,1498985.9636319974,3.933488093073484,1498985.9636319974,3.933488093073484,0.85,0.08456009258485007,4.698906859688992,1.2124579667812214,1.0,0.0,4.698906859688852,1.2749322608112623,1.2759949318256694,3.6856129569574096,15739.922844994258,1605.0254516062325,1603.0968420496806,1603.0968420496806,7.780179316208845,5.962427240090732,3.449460696325392,2.51296654376534,4.938517497160403,4.938517497160403,1.4110049991886864,0.0,0.0,0.0008334683545203406,0.00034988108950252016,0.0004835872650178204,0.002272331516850475,0.08452039396532682,0.0728176578871489,0.011702736078177914,0.08836305414555698,0.07282048614439936,0.01173960644045072,0.4115088417476228,0.4115088417476228,0.06613477429159412,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19663.717514266067,16714.159887126156,0.85,1.2136673419672992,0.9659440436165042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780195849721801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16863.242762692556,1249.9946118963467,0.4115088417476228,0.06613477429159412,6.113110376966115,4.938517497160403
1679.0,-17.12835632472406,5.96548476849927,34.34119207651645,21.727554802224063,5.567896453782419,-14.853860415838877,-26.066880149859912,3.299187259966136,-3.1655230806332497,-3.1655230806333092,38.68568670193674,48727.61363502927,12509.757915364764,12509.757915364764,61237.37155039403,76406.75857817788,76406.75857817788,12509.757915364764,88916.51649354264,88916.51649354264,88916.51649354264,108667.72630970931,87133.76232768608,59481.978367783166,30724.20439989213,19751.209816166658,0.0,50475.41421605879,16788.52834374166,1250.9946118963467,0.0,0.9003664590999202,3.134795594277318,0.0014959713701933424,380735.69467779994,1498639.863714946,3.9361685407069062,1498639.863714946,3.9361685407069062,0.85,0.08436372935840027,4.698906859688992,1.2128106990782546,1.0,0.0,4.69890685968887,1.2751303146845592,1.276193150761531,3.685040505723844,15761.899563047573,1607.2664531769333,1603.0968420496806,1603.0968420496806,7.803494827779773,5.96548476849927,3.4458192315891703,2.5196655369100993,4.940147861473848,4.940147861473848,1.4114708175639568,0.0,0.0,0.0008334683406676382,0.00034924245454851123,0.00048422588611912693,0.0022753323379241463,0.08448745138755209,0.07281479580900219,0.011672655578549905,0.08803512935303076,0.07274732220073604,0.011616407157664219,0.41149217508095615,0.41149217508095615,0.06596470373394263,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.9746554866116526,19751.209816166658,16788.52834374166,0.85,1.213211867628643,0.9653732295578973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378018490950227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16863.675833814632,1250.9946118963467,0.41149217508095615,0.06596470373394263,6.113110376966115,4.940147861473848
1680.0,-17.133308695781952,5.968216040563674,34.34201618136239,21.72917463993656,5.572018181493094,-14.860472885537236,-26.074271312076576,3.2991872911859197,-3.1895841947224994,-3.189584194722489,38.70672682784376,48737.41576907981,12547.444074903759,12547.444074903759,61284.85984398357,76394.8742957926,76394.8742957926,12547.444074903759,88942.31837069636,88942.31837069636,88942.31837069636,108678.07239296936,87141.35871826706,59483.923454187956,30730.483626754558,19735.754022273,0.0,50466.23764902756,16775.390918932047,1251.9946118963467,0.0,0.9001853004121358,3.1367682064581777,0.0014959713701933424,380384.18385818356,1499522.4778551839,3.942126254161614,1499522.4778551839,3.942126254161614,0.85,0.0845504494003583,4.698906859688992,1.21283068862278,1.0,0.0,4.698906859689353,1.2751311083284111,1.276193450687174,3.68503821214813,15763.273697965897,1607.4065759424368,1603.0968420496806,1603.0968420496806,7.8270031764649355,5.968216040563674,3.4422516900872435,2.5259643504764306,4.942674261277242,4.942674261277242,1.412192646079212,0.0,0.0,0.0008330806519187847,0.00034898232609898626,0.00048409832581979847,0.0022747329439586077,0.08455307726706719,0.07289222818388139,0.011660849083185801,0.08814320456385652,0.07289104711154924,0.011659402288809064,0.4114755084142895,0.4114755084142895,0.06582531395448811,0.0,0.0,0.0,0.0,0.0,0.0,0.7441411726629781,19735.754022273,16775.390918932047,0.85,1.2143734642989477,0.965743000459614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780184919140526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16864.10488506545,1251.9946118963467,0.4114755084142895,0.06582531395448811,6.113110376966115,4.942674261277242
1681.0,-17.133308695781952,5.968216040563674,34.34201618136239,21.73032641820612,5.572018181493094,-14.860472885537236,-26.07493711458517,3.2991872911859197,-3.1895841947224994,-3.189584194722489,38.70672682784376,48740.87680725271,12548.386811987475,12548.386811987475,61289.263619240184,76400.32014794661,76400.32014794661,12548.386811987475,88948.70695993409,88948.70695993409,88948.70695993409,108701.58415376092,87146.80457042107,59487.384492360856,30732.688975622455,19752.877193826836,0.0,50485.56616944929,16789.94561475281,1252.9946118963467,0.0,0.9001853004121358,3.136579641121913,0.0014959713701933424,380384.18385818356,1499522.4778551839,3.942126254161614,1499522.4778551839,3.942126254161614,0.85,0.0845504494003583,4.698906859688992,1.2128449828037988,1.0,0.0,4.698906859688483,1.2751311083284111,1.276193450687174,3.68503821214813,15764.25881524298,1607.5070299483493,1603.0968420496806,1603.0968420496806,7.827591248912585,5.968216040563674,3.4433048146322904,2.5249112259313837,4.945107336297504,4.945107336297504,1.4128878103707154,0.0,0.0,0.0008330806519187847,0.0003489589022506164,0.0004841217496681683,0.0022748430104403933,0.08452978015786858,0.07288927571053877,0.011640504447329813,0.08820830386819231,0.07289104711154924,0.011659402288809064,0.4114588417476228,0.4114588417476228,0.06571046879759115,0.0,0.0,0.0,0.0,0.0,0.0,0.7747859565079125,19752.877193826836,16789.94561475281,0.85,1.213995766899582,0.9654418184330008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780454722367188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16864.434727354434,1252.9946118963467,0.4114588417476228,0.06571046879759115,6.113110376966115,4.945107336297504
1682.0,-17.133308695781952,5.968216040563674,34.34201618136239,21.731841063033812,5.572018181493094,-14.860472885537236,-26.07580862296743,3.2991872911859197,-3.1895841947224994,-3.189584194722489,38.70672682784376,48745.40723758816,12549.01160743357,12549.01160743357,61294.418845021726,76407.48181653264,76407.48181653264,12549.01160743357,88956.49342396621,88956.49342396621,88956.49342396621,108726.79495395956,87153.9662390071,59491.914922696305,30735.612573678663,19770.301529993354,0.0,50505.91410367202,16804.75630049435,1253.9946118963467,0.0,0.9001853004121358,3.1363498468233155,0.0014959713701933424,380384.18385818356,1499522.4778551839,3.942126254161614,1499522.4778551839,3.942126254161614,0.85,0.0845504494003583,4.698906859688992,1.212863611835055,1.0,0.0,4.698906859688773,1.2751311083284111,1.276193450687174,3.68503821214813,15765.55431193613,1607.639133846536,1603.0968420496806,1603.0968420496806,7.827980991708967,5.968216040563674,3.444002801349446,2.524213239214228,4.946721029698443,4.946721029698443,1.4133488656281266,0.0,0.0,0.0008330806519187847,0.0003489282435726917,0.000484152408346093,0.0022749870727124025,0.08450996148117267,0.07288632323719617,0.011623638243976499,0.08827223432335636,0.07289104711154924,0.011659402288809064,0.41144217508095615,0.41144217508095615,0.06561525933874025,0.0,0.0,0.0,0.0,0.0,0.0,0.7950983047521731,19770.301529993354,16804.75630049435,0.85,1.213608741328876,0.9651425600877134,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780454722367188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16864.863617064577,1253.9946118963467,0.41144217508095615,0.06561525933874025,6.113110376966115,4.946721029698443
1683.0,-17.134027353857952,5.973008977804433,34.340241084180306,21.733454439695947,5.582240403018183,-14.872339462336905,-26.08740624329073,3.2994028741722587,-3.002463857223006,-3.002463857223003,38.632327426326725,48801.53998811179,12299.778817430546,12299.778817430546,61101.31880554234,76366.76911172266,76366.76911172266,12299.778817430546,88666.54792915321,88666.54792915321,88666.54792915321,108494.31163569461,87160.56617635742,59495.336553196634,30739.144025734204,19827.76370654141,0.0,50566.90773227561,16853.599150560196,1254.9946118963467,0.0,0.9012911094604849,3.1534952277737514,0.0014959713701933424,383124.55021810974,1496403.25255518,3.905787952516459,1496403.25255518,3.905787952516459,0.8499999999999999,0.08409323715905909,4.698906859688992,1.212880784193985,1.0,0.0,4.6989068596885994,1.275130229106977,1.2761924990094387,3.685040753037294,15766.748195304172,1607.7608760692156,1603.0968420496806,1603.0968420496806,7.672511413411774,5.973008977804433,3.4997353265982,2.473273651206233,4.948334723099382,4.948334723099382,1.4138099208855377,0.0,0.0,0.0008330244066309441,0.0003485204883006258,0.0004845039183303183,0.0022766387853885277,0.08405053693368833,0.07250176753057468,0.011548769403113649,0.08893468234317921,0.07251463895835553,0.01157859820070356,0.4114255084142895,0.4114255084142895,0.06553575843832621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19827.76370654141,16853.599150560196,0.85,1.2083261869410866,0.9650884773593338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780454722367188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16865.292506774716,1254.9946118963467,0.4114255084142895,0.06553575843832621,6.113110376966115,4.948334723099382
1684.0,-17.134027353857952,5.973008977804433,34.340241084180306,23.154762235377007,5.582240403018183,-14.872339462336905,-26.905120129790134,3.2994028741722587,20.577484163126144,-3.002463857223003,38.632327426326725,53037.72166412608,12300.938185695273,12300.938185695273,65338.65984982136,83087.04943866587,83087.04943866587,12300.938185695273,95387.98762436114,95387.98762436114,95387.98762436114,115626.44843732129,93880.84650330062,63731.518229210924,33499.25363787744,20238.46081296015,0.0,53737.71445083759,17202.691691016127,1255.9946118963467,0.0,0.9012911094604849,2.794155272057938,0.0014959713701933424,383124.55021810974,1496403.25255518,3.905787952516459,1496403.25255518,3.905787952516459,0.85,0.08409323715905909,4.698906859688992,1.2305316893802956,1.0,0.0,4.698906859689687,1.275130229106977,1.2761924990094387,3.685040753037294,16982.400781846354,1731.7229412537772,1603.0968420496806,1603.0968420496806,7.673234618794205,5.973008977804433,3.501030625543995,2.471978352260438,4.951394285901284,4.951394285901284,1.414684081686081,0.0,0.0,0.0008330244066309441,0.00032085154882281085,0.0005121728578081333,0.0024066525549011524,0.08403580474069862,0.07249883051581145,0.011536974224887166,0.07886338816171044,0.07251463895835553,0.01157859820070356,0.4114088417476228,0.4114088417476228,0.06546882438466163,0.0,0.0,0.0,0.0,23.57994802034915,28.336229619666824,0.0,20238.46081296015,17202.691691016127,0.85,1.2158808858459544,0.9869739010327299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378049387532905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16865.706999368067,1255.9946118963467,0.4114088417476228,0.06546882438466163,6.113110376966115,4.951394285901284
1685.0,-17.134040459321056,5.977276155162508,34.34099587703108,21.73643158692869,5.603074506525673,-14.87856754103336,-26.09475354021413,3.2994003800869143,-3.047493085739063,-3.0474930857391125,38.699963143101314,48839.65360682736,12369.116559418422,12369.116559418422,61208.770166245784,76282.33713395982,76282.33713395982,12369.116559418422,88651.45369337825,88651.45369337825,88651.45369337825,108622.70007664176,87174.65455142307,59504.06428476485,30745.10029628691,19971.246383263515,0.0,50716.34667955042,16975.559425773987,1256.9946118963467,0.0,0.9008598887807654,3.135760678430167,0.0014959713701933424,382463.6916356314,1499238.7045647753,3.9199504092876936,1499238.7045647753,3.9199504092876936,0.85,0.08370858759572213,4.698906859688992,1.2129175153048712,1.0,0.0,4.6989068596888135,1.2751302427110336,1.276192511316913,3.6850407137224845,15769.296685658073,1608.0207497624647,1603.0968420496806,1603.0968420496806,7.71576378605024,5.977276155162508,3.492410621360642,2.4848655338018664,4.953015967530958,4.953015967530958,1.4151474192945594,0.0,0.0,0.0008330233809731034,0.0003482623950602459,0.0004847609859128575,0.002277846722015525,0.08428672236244833,0.07272357068538442,0.011563151677063907,0.08853308705432116,0.07237440008875513,0.011334187506966988,0.41139217508095616,0.41139217508095616,0.06541194380839664,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,6.484489678906357,19971.246383263515,16975.559425773987,0.85,1.2068844499583418,0.9629962882661702,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378049387532905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16866.13586512294,1256.9946118963467,0.41139217508095616,0.06541194380839664,6.113110376966115,4.953015967530958
1686.0,-17.13379053373927,5.978120709925744,34.34470871983698,21.74072612486782,5.566479396457403,-14.85882306311354,-26.07531751329077,3.305969745619401,-3.3400001491362445,-3.3400001491363227,38.78301521724625,48740.06964701148,12772.319212140246,12772.319212140246,61512.388859151724,76475.67578850327,76475.67578850327,12772.319212140246,89247.99500064351,89247.99500064351,89247.99500064351,109092.88516426794,87163.9017184704,59496.65557901995,30741.38459938939,19844.89016362442,0.0,50586.274763013804,16868.156639080757,1257.9946118963467,0.0,0.8992339648766701,3.117220078979531,0.0014959713701933424,378192.5025031589,1502726.004015755,3.9734420806060355,1502726.004015755,3.9734420806060355,0.85,0.08480611412837928,4.698906859688992,1.2128840634925293,1.0,0.0,4.698906859689439,1.2750999020095308,1.276162170281628,3.6851283983973437,15767.351571978936,1607.8224033669944,1603.0968420496806,1603.0968420496806,7.967278630410044,5.978120709925744,3.4137607659897817,2.564359943935962,4.955924914330318,4.955924914330318,1.4159785469515194,0.0,0.0,0.000833042940812185,0.00034894551995012405,0.0004840974208620609,0.002274728691646487,0.08486062133310267,0.07322583107122092,0.011634790261881741,0.08792066817248172,0.07320931122931792,0.011596802899061353,0.4113755084142895,0.4113755084142895,0.06536310601405132,0.0,5.684341886080802e-14,5.684341886080802e-14,1.539873737685923,5.684341886080802e-14,5.684341886080802e-14,10.736069680292303,19844.89016362442,16868.156639080757,0.85,1.2159896957687535,0.9635038333095012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780494589325019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16866.5644683317,1257.9946118963467,0.4113755084142895,0.06536310601405132,6.113110376966115,4.955924914330318
1687.0,-17.131357738086464,5.980764954026634,34.343110045697195,21.736828924063616,5.523376154228965,-14.841925709078033,-26.065372315328545,3.29327440518311,-3.2311293924828988,-3.231129392482958,38.678658329898205,48702.4280380103,12627.445555929478,12627.445555929478,61329.87359393978,76661.07837750472,76661.07837750472,12627.445555929478,89288.52393343419,89288.52393343419,89288.52393343419,109181.7234222758,87205.53224505344,59527.40964393771,30753.46955679526,19893.19948884161,0.0,50646.66904563687,16909.219565515366,1258.9946118963467,0.0,0.9000882102039125,3.1229358439004984,0.0014959713701933424,379777.8450450733,1498345.1174750093,3.945319973304869,1498345.1174750093,3.945319973304869,0.85,0.08457785062480204,4.698906859688992,1.2130032589612534,1.0,0.0,4.698906859689838,1.2751580696214753,1.2762206291792626,3.684960297576159,15774.88224850695,1608.5903186620253,1603.0968420496806,1603.0968420496806,7.876907510955066,5.980764954026634,3.4464551900504286,2.5343097639762058,4.957808481942498,4.957808481942498,1.4165167091264281,0.0,0.0,0.0008332333598775982,0.00034929554397579134,0.0004839378159018068,0.0022739787228039086,0.08441647377987066,0.07283437937727008,0.01158209440260058,0.08823563971612913,0.07296866548346591,0.011609185141336133,0.4113588417476228,0.4113588417476228,0.06541412145199467,0.0,5.684341886080802e-14,5.684341886080802e-14,2.215420228808,5.684341886080802e-14,5.684341886080802e-14,5.1329430192336645,19893.19948884161,16909.219565515366,0.85,1.2109359756448437,0.961611670732489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780480973193068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16866.99834049221,1258.9946118963467,0.4113588417476228,0.06541412145199467,6.113110376966115,4.957808481942498
1688.0,-17.13134377367917,5.980770096598799,34.34310300784054,21.739055471867346,5.523365923303396,-14.841920385932472,-26.065883541572816,3.2945154559555863,-3.23113143953384,-3.231131439533922,38.67864891018445,48705.16676032087,12628.396528080182,12628.396528080182,61333.563288401056,76671.65449400482,76671.65449400482,12628.396528080182,89300.051022085,89300.051022085,89300.051022085,109211.59086539669,87210.1920240333,59530.10753017134,30755.649437624394,19911.5398433117,0.0,50667.189280936094,16924.808866814947,1259.9946118963467,0.0,0.9000882323917273,3.1225982932999603,0.0014959713701933424,379777.8151876876,1498344.7224733804,3.9453192433920687,1498344.7224733804,3.9453192433920687,0.8500000000000001,0.08457785579104936,4.698906859688992,1.213014348023571,1.0,0.0,4.6989068596884,1.2751523427773492,1.2762148989570745,3.68497684712285,15775.725170542042,1608.6762727885714,1603.0968420496806,1603.0968420496806,7.877500720376833,5.980770096598799,3.447510033167237,2.533260063431562,4.960236363429477,4.960236363429477,1.417210389551279,0.0,0.0,0.000833234453010886,0.0003492775433514363,0.0004839569096594497,0.002274068442592674,0.08442756937325856,0.07283140463534185,0.011596164737916706,0.08829618134762766,0.07296866562391728,0.011609190167132072,0.41134217508095616,0.41134217508095616,0.06549361020530255,0.0,5.684341886080802e-14,5.684341886080802e-14,2.8019650663750895,5.684341886080802e-14,5.684341886080802e-14,5.164453448212498,19911.5398433117,16924.808866814947,0.85,1.2105183681755614,0.9612762707294393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37803484338782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16867.47595114733,1259.9946118963467,0.41134217508095616,0.06549361020530255,6.113110376966115,4.960236363429477
