time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1689.0,-17.138397720080555,5.984661338626753,34.34474059545577,23.142929223272972,5.607073569548052,-14.8874994662278,-26.91546221086753,3.2945138505694374,21.76879480638712,-3.071498804561232,38.73153418525805,53065.86260187004,12415.517064379557,12415.517064379557,65481.379666249595,82913.63060243732,82913.63060243732,12415.517064379557,95329.14766681688,95329.14766681688,95329.14766681688,115671.95892316499,93847.95431695959,63708.63647451606,33488.13093604836,20342.811256348115,0.0,53830.94219239647,17291.389567895898,1260.9946118963467,0.0,0.9006444970405534,2.7729775606185516,0.0014959713701933424,382111.74360830855,1500563.628936405,3.9270282948293485,1500563.628936405,3.9270282948293485,0.85,0.08385874846354305,4.698906859688992,1.2304493706347417,1.0,0.0,4.6989068596887815,1.2751534804467397,1.276215333633843,3.6849735594516577,16976.450811092574,1731.11621308934,1603.0968420496806,1603.0968420496806,7.7447080792108425,5.984661338626753,3.4949262103198206,2.4897351283069327,4.96187252302879,4.96187252302879,1.4176778637225114,0.0,0.0,0.0008326824379150784,0.0003205149319070656,0.0005121675060080128,0.0024066274072908544,0.08443316625858227,0.07282096473758815,0.011612201520994124,0.07852085458720354,0.07251216585180383,0.011346582611739223,0.4113255084142895,0.4113255084142895,0.06559092854158045,0.0,0.7969622811428962,0.3444376133633682,3.7132003122152923,24.84029361094838,27.6018314282274,7.68657402470734,20342.811256348115,17291.389567895898,0.85,1.2164264082953156,0.9857873639329594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780347673100113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16867.90518564302,1260.9946118963467,0.4113255084142895,0.06559092854158045,6.113110376966115,4.96187252302879
1690.0,-17.14279776553842,5.981669106570473,34.34634221758075,21.611198305059247,5.032568650668857,-14.92304947300227,-26.363224746286846,2.8128203581323428,-2.6242462637811172,-3.670729791873242,38.73614251249043,50182.88745276155,13234.067846753667,13234.067846753667,63416.95529951522,78387.5920477793,78387.5920477793,13234.067846753667,91621.65989453296,91621.65989453296,91621.65989453296,111862.09005685637,88883.07493430898,60678.37033928963,31338.56066113262,20240.4301623234,0.0,51578.99082345601,17204.36563797489,1261.9946118963467,0.0,0.8978502794307444,3.0133099190103323,0.0014959713701933424,373408.29619994835,1500757.0980873697,4.019078079839344,1500757.0980873697,4.019078079839344,0.8500000000000001,0.08512905541602835,4.698906859688992,1.2177984550176189,1.0,0.0,4.698906859687836,1.2773799685553655,1.278443236149452,3.678550607775033,16078.338207189561,1639.5342147613671,1603.0968420496806,1603.0968420496806,8.255314026963529,5.981669106570473,3.3292878722389982,2.6523812343314743,4.964680997868221,4.964680997868221,1.418480285105206,0.0,0.0,0.0008323382770500539,0.00033895137719480446,0.0004933868998552494,0.002318379088210517,0.08512905541375272,0.07340098623497116,0.011728069178781567,0.08512894588172473,0.07340098623693327,0.011728069179095075,0.4113297376295002,0.4113297376295002,0.06572259945889466,0.0,1.0610092246408271,0.05871035730757512,7.444606800679651,1.0464835280920965,1.7053025658242404e-13,21.743844912025338,20240.4301623234,17204.36563797489,0.85,1.2295113628061871,0.972932712555912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780731979845995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16868.19282679099,1261.9946118963467,0.4113297376295002,0.06572259945889466,6.113110376966115,4.964680997868221
1691.0,-17.144830298220203,5.978590319225659,34.34762790300794,21.61328124292197,5.016925586723747,-14.9147316555302,-26.357106410991378,2.8128186753364197,-2.035212013928401,-3.681886119760608,38.729952739907226,50139.41189269419,13245.44220997451,13245.44220997451,63384.8541026687,78471.38170008488,78471.38170008488,13245.44220997451,91716.8239100594,91716.8239100594,91716.8239100594,111936.211434572,88892.90546028157,60683.83052878823,31343.416590548157,20219.387524512607,0.0,51562.80411506076,17186.479395835715,1260.9946118963467,0.0,0.8978190076149536,3.0033661817896107,0.0014959713701933424,373247.7441578404,1500497.2402366672,4.020110673735596,1500497.2402366672,4.020110673735596,0.85,0.08509157136244107,4.698906859688992,1.2178243679599836,1.0,0.0,4.698906859688974,1.2773803023381187,1.2784433671781636,3.6785496465603127,16080.11648186625,1639.715548313262,1603.0968420496806,1603.0968420496806,8.262409270945357,5.978590319225659,3.324324221931879,2.65426609729378,4.965419443428955,4.965419443428955,1.41869126955113,0.0,0.0,0.0008321793413702818,0.00033916099498463236,0.0004930183463856495,0.0023166472897840516,0.0851775479938797,0.07339147742868034,0.011786070565199357,0.08477783944454474,0.07334895537846843,0.011742615983972643,0.4113126831732103,0.4113126831732103,0.06605345031992102,0.0,1.1832550714859167,1.7053025658242404e-13,10.21727879960639,1.6466741058322327,1.7053025658242404e-13,21.561315307125994,20219.387524512607,17186.479395835715,0.85,1.2292747687117134,0.9723949803197219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780971708462706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16868.53339928965,1260.9946118963467,0.4113126831732103,0.06605345031992102,6.113110376966115,4.965419443428955
1692.0,-17.144830204203224,5.975587676159298,34.34879402404671,21.615562517568492,5.0220070448395955,-14.916966345689465,-26.359300932940073,2.81467337224379,-2.696071960426309,-3.6797173610474365,38.72934630854302,50150.79376164021,13238.638407287262,13238.638407287262,63389.43216892747,78458.14181720663,78458.14181720663,13238.638407287262,91696.7802244939,91696.7802244939,91696.7802244939,111900.39155267134,88894.92244572547,60684.64582496254,31344.7518008477,20203.611328177445,0.0,51548.36312902515,17173.069628950827,1259.9946118963467,0.0,0.8978312511031623,3.0132401375385336,0.0014959713701933424,373278.9507855635,1500471.7829815191,4.0197063880076405,1500471.7829815191,4.0197063880076405,0.85,0.08521009238736568,4.698906859688992,1.2178280945355073,1.0,0.0,4.698906859689315,1.2773717173354504,1.278434775040252,3.6785743694801196,16080.481340689485,1639.752753559012,1603.0968420496806,1603.0968420496806,8.258165108952907,5.975587676159298,3.3230628638154336,2.6525248123438647,4.966126791090886,4.966126791090886,1.4188933688831102,0.0,0.0,0.0008321793487213803,0.00033908579564708715,0.0004930935530742932,0.0023170006790092144,0.08524713712015593,0.07338413063806229,0.011863006482093633,0.08499026461456227,0.0733982985119666,0.011811793875399088,0.4112921836534066,0.4112921836534066,0.06648796951454411,0.0,1.1476495164842504,1.7053025658242404e-13,11.877885186094318,0.9836454006211284,1.7053025658242404e-13,18.620801067873685,20203.611328177445,17173.069628950827,0.85,1.2297079542615974,0.9728881911558116,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781082449790127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16868.921254292738,1259.9946118963467,0.4112921836534066,0.06648796951454411,6.113110376966115,4.966126791090886
1693.0,-17.14483019931837,5.972703788480698,34.349473551824964,21.61811323547738,5.017351375003692,-14.914875472721873,-26.358876599092014,2.8146733753531152,-2.768512898122083,-3.670591122096795,38.71752059438994,50148.59311759351,13222.46448717967,13222.46448717967,63371.05760477318,78492.21531980037,78492.21531980037,13222.46448717967,91714.67980698004,91714.67980698004,91714.67980698004,111899.68307980883,88906.98285723367,60692.33128549085,31349.612857492022,20185.003272828788,0.0,51534.61613032081,17157.25278190447,1258.9946118963467,0.0,0.8979143316081444,3.0154347442673637,0.0014959713701933424,373410.29215368646,1499975.419100336,4.016963245573807,1499975.419100336,4.016963245573807,0.85,0.08523827027787138,4.698906859688992,1.2178596907528116,1.0,0.0,4.698906859689037,1.2773717173202748,1.2784347750255516,3.6785743695238224,16082.662986354757,1639.9752195045971,1603.0968420496806,1603.0968420496806,8.248075936743623,5.972703788480698,3.323806430350567,2.6488973581301307,4.966851977631244,4.966851977631244,1.4191005650374982,0.0,0.0,0.0008321793491033171,0.0003391003350314905,0.0004930790140718266,0.002316932361590791,0.08527671965964084,0.0733397460088736,0.011936973650767246,0.08499252684732532,0.07333566710447233,0.011902603173399058,0.4112724507042303,0.4112724507042303,0.06693980651022259,0.0,1.1052383298175528,1.7053025658242404e-13,12.412549875662535,0.9020782239746836,1.7053025658242404e-13,14.580058103280066,20185.003272828788,17157.25278190447,0.85,1.229679434198566,0.9731050094712588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781082444667634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16869.34976183294,1258.9946118963467,0.4112724507042303,0.06693980651022259,6.113110376966115,4.966851977631244
1694.0,-17.144830211749234,5.969966841290323,34.350118184361726,21.620675024483376,5.0178518574198,-14.915147328625313,-26.3607727602124,2.814402155252467,-2.948095547287153,-3.6606976003069978,38.71369322196195,50158.426948330285,13205.451605482649,13205.451605482649,63363.87855381293,78501.96158881504,78501.96158881504,13205.451605482649,91707.4131942977,91707.4131942977,91707.4131942977,111877.12946344899,88920.377912989,60700.87977782778,31354.997927956912,20169.71626915129,0.0,51524.7141971082,17144.258828778595,1257.9946118963467,0.0,0.8979737467339601,3.0192978656486287,0.0014959713701933424,373552.7168746758,1499814.798373565,4.015001713604835,1499814.798373565,4.015001713604835,0.85,0.08526863391826728,4.698906859688992,1.2178951701475311,1.0,0.0,4.698906859688831,1.2773729727337744,1.2784360314825933,3.6785707541882693,16085.086060004012,1640.2223042531357,1603.0968420496806,1603.0968420496806,8.237463426475525,5.969966841290323,3.3248803363201773,2.6450865049701457,4.967607984308465,4.967607984308465,1.4193165669452756,0.0,0.0,0.0008321793481313594,0.0003390353693702623,0.000493143978761097,0.0023172376246148414,0.0853214131056316,0.07331660907158785,0.012004804034043741,0.08503944408591504,0.07329313025561818,0.011975503662649096,0.4112533310115559,0.4112533310115559,0.06733829768805658,0.0,1.0314473347345938,1.7053025658242404e-13,12.184426025525738,0.7126020530198502,1.7053025658242404e-13,11.294068218230336,20169.71626915129,17144.258828778595,0.85,1.2297764197471122,0.9734828757409275,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781082444401482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16869.778267590656,1257.9946118963467,0.4112533310115559,0.06733829768805658,6.113110376966115,4.967607984308465
1695.0,-17.149104383646414,5.9673558052093005,34.351104728426314,21.62324753534051,5.049887928323926,-14.926995655714054,-26.365136553626485,2.827779200400024,-3.6505837622203217,-3.650583762220444,38.72897511783177,50156.36105711081,13188.324329723617,13188.324329723617,63344.685386834426,78362.60268635479,78362.60268635479,13188.324329723617,91550.9270160784,91550.9270160784,91550.9270160784,111676.80515489478,88869.23668105822,60662.995051854305,31340.268476893234,20125.87813881638,0.0,51466.146615709615,17106.996417993923,1256.9946118963467,0.0,0.8979691542348255,3.0349039925307912,0.0014959713701933424,373698.3572160218,1500456.2010056172,4.015153323615647,1500456.2010056172,4.015153323615647,0.85,0.08541092132649353,4.698906859688992,1.2177497314987704,1.0,0.0,4.6989068596891554,1.277311741906192,1.27837432288469,3.678747094798169,16075.834962155264,1639.2789548067144,1603.0968420496806,1603.0968420496806,8.226779558034272,5.9673558052093005,3.3261229131285943,2.641232892080706,4.968403511553503,4.968403511553503,1.419543860443858,0.0,0.0,0.0008318452163726917,0.00033888590199358543,0.0004929593143791063,0.0023163699038835648,0.08541091881591005,0.07334555927151613,0.012065359544393913,0.0854106099682758,0.07334556142744844,0.012065359899045091,0.41123470192408307,0.41123470192408307,0.06764819281666591,0.0,0.7017534911536245,1.1368683772161603e-13,11.239990893009406,1.1368683772161603e-13,1.1368683772161603e-13,7.516025884573651,20125.87813881638,17106.996417993923,0.85,1.2308029559667673,0.9745505415748572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781082445078776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16870.20677300165,1256.9946118963467,0.41123470192408307,0.06764819281666591,6.113110376966115,4.968403511553503
1696.0,-17.153266714417427,5.964884102483923,34.3519135986353,21.625444781407737,5.0572446953367765,-14.930006377423174,-26.365703659225233,2.8339843558453044,-3.640618469511139,-3.6406184695113293,38.72576282622293,50135.253186009686,13171.60432704009,13171.60432704009,63306.85751304978,78338.16023146012,78338.16023146012,13171.60432704009,91509.7645585002,91509.7645585002,91509.7645585002,111607.00252026322,88850.23298641824,60647.32592916054,31336.563396952995,20097.237961763018,0.0,51433.80135871601,17082.652267498564,1255.9946118963467,0.0,0.8980267832827941,3.0375294246286813,0.0014959713701933424,373841.90200731246,1500321.359396763,4.013250925968744,1500321.359396763,4.013250925968744,0.85,0.08542145143793754,4.698906859688992,1.2176947263209148,1.0,0.0,4.6989068596891235,1.2772836902586466,1.2783458324172559,3.6788278872781,16072.397324226626,1638.9284132936962,1603.0968420496806,1603.0968420496806,8.21634974353714,5.964884102483923,3.327439776486975,2.637444325996948,4.969232460404545,4.969232460404545,1.419780702972727,0.0,0.0,0.0008315199460988521,0.000338866482111123,0.0004926534639877291,0.002314932741381484,0.08542140832920347,0.07332418611562576,0.012097222213577723,0.08542197163487315,0.07332422311937735,0.012097228318560192,0.41121646532077144,0.41121646532077144,0.06784360280553106,0.0,0.3849853500830136,1.7053025658242404e-13,10.146967384514312,1.7053025658242404e-13,1.7053025658242404e-13,5.841019799318872,20097.237961763018,17082.652267498564,0.85,1.2308415057935778,0.9747530196407256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781315325757575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16870.549652750917,1255.9946118963467,0.41121646532077144,0.06784360280553106,6.113110376966115,4.969232460404545
1697.0,-17.157330503470234,5.962545026841622,34.35256402203032,21.627684216387593,5.064229071584767,-14.932962477580885,-26.366439869720466,2.8398610456954536,-3.6310970621296974,-3.6310970621298377,38.72277351837195,50115.592932047795,13155.689077076022,13155.689077076022,63271.28200912382,78315.67915145,78315.67915145,13155.689077076022,91471.36822852601,91471.36822852601,91471.36822852601,111545.22941350957,88832.98312409858,60632.89690469667,31333.429132668793,20073.861184983565,0.0,51407.290317652354,17062.78200723603,1254.9946118963467,0.0,0.898081549867383,3.0395235703101546,0.0014959713701933424,373979.0932264468,1500195.8861580822,4.011443188482474,1500195.8861580822,4.011443188482474,0.85,0.0854150844010977,4.698906859688992,1.2176445834944025,1.0,0.0,4.698906859690128,1.2772571439573448,1.278318858545712,3.678904347428662,16069.276942527325,1638.6102229127507,1603.0968420496806,1603.0968420496806,8.206421927857761,5.962545026841622,3.3287468567781957,2.633798170063426,4.970099089757738,4.970099089757738,1.420028311359354,0.0,0.0,0.0008312024891118973,0.00033884127295257985,0.0004923612161593174,0.002313559496055831,0.08541508431438731,0.07330389385982432,0.012111190454562997,0.0854152040766645,0.07330389393423986,0.012111190466857833,0.41119854270478884,0.41119854270478884,0.06793778069770316,0.0,0.10033516554756261,1.1368683772161603e-13,9.071258220463449,1.1368683772161603e-13,1.1368683772161603e-13,4.833428334527241,20073.861184983565,17062.78200723603,0.85,1.2307842257034423,0.9748732645190401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781542119196781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16870.894630578347,1254.9946118963467,0.41119854270478884,0.06793778069770316,6.113110376966115,4.970099089757738
1698.0,-17.16129833104149,5.9603345908111836,34.353074662004055,21.629960007872455,5.0711030194876265,-14.93584621094291,-26.367174438759662,2.845650899389199,-3.621786144859584,-3.6217861448597573,38.72000224190854,50096.480202179766,13140.252323652569,13140.252323652569,63236.73252583233,78293.89325010318,78293.89325010318,13140.252323652569,91434.14557375576,91434.14557375576,91434.14557375576,111488.55060646341,88816.31703316962,60618.90398524714,31330.458942136083,20054.405032707655,0.0,51384.86397484374,17046.244277801507,1253.9946118963467,0.0,0.8981345669214569,3.041061109428763,0.0014959713701933424,374113.2897061851,1500079.5716609568,4.009693354756428,1500079.5716609568,4.009693354756428,0.85,0.08539534395274613,4.698906859688992,1.217596085811965,1.0,0.0,4.698906859688456,1.2772309850464312,1.2782922821154894,3.6789796949047338,16066.26216106588,1638.3028007592686,1603.0968420496806,1603.0968420496806,8.196792594795308,5.9603345908111836,3.3301045158704374,2.630230074940746,4.971001608776451,4.971001608776451,1.4202861739361288,0.0,0.0,0.0008308926358227577,0.00033881612172040153,0.0004920765141023561,0.002312221707607408,0.08539534395233041,0.07328443888252652,0.012110905069803894,0.08539535750885828,0.07328443888288327,0.012110905069862852,0.4111808712786694,0.4111808712786694,0.06795129463374476,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.113984970101058,1.7053025658242404e-13,1.7053025658242404e-13,4.340604816844802,20054.405032707655,17046.244277801507,0.85,1.2306490206297103,0.9749267844068883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781763549557644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16871.24144378051,1253.9946118963467,0.4111808712786694,0.06795129463374476,6.113110376966115,4.971001608776451
1699.0,-17.165182289397826,5.958137287471945,34.353362042523976,21.631978544779145,5.064528453798245,-14.940170161947654,-26.37658700169993,2.83921943386779,-3.622637596244772,-3.6226375962449,38.71483584010424,50122.85425516976,13138.782946619942,13138.782946619942,63261.6372017897,78334.4793129365,78334.4793129365,13138.782946619942,91473.26225955645,91473.26225955645,91473.26225955645,111465.3998512681,88856.22059015043,60643.19176066636,31347.809810537856,19992.137591711646,0.0,51339.9474022495,16993.316952954898,1252.9946118963467,0.0,0.8981481424104156,3.045993284667691,0.0014959713701933424,374101.01633191644,1499862.748487155,4.009245318800258,1499862.748487155,4.009245318800258,0.85,0.0855984672216623,4.698906859688992,1.2177063654130325,1.0,0.0,4.698906859689694,1.2772613706109877,1.2783223056412336,3.678892173370306,16073.480440645902,1639.0388604310242,1603.0968420496806,1603.0968420496806,8.19587600822731,5.958137287471945,3.328697189026175,2.6294400984457695,4.9719390356186715,4.9719390356186715,1.4205540101767633,0.0,0.0,0.000830589434680173,0.00033849399284793916,0.0004920954418322339,0.002312310647247169,0.08536877880207133,0.07326801240803804,0.012100766394033291,0.08546693954023134,0.07328681244312164,0.012311654778540657,0.4111634008044405,0.4111634008044405,0.06790674537753637,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.962214036601267,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19992.137591711646,16993.316952954898,0.85,1.2322107910655522,0.9762934477212494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781979756996106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16871.590043951383,1252.9946118963467,0.4111634008044405,0.06790674537753637,6.113110376966115,4.9719390356186715
1700.0,-17.166867693425967,5.956448864830795,34.35356008623966,21.634084009006642,5.0759049380648,-14.946556611938458,-26.383705682214327,2.8392689955711683,-3.580374699993797,-3.580374699993891,38.711519151640864,50150.030960974706,13078.883935101167,13078.883935101167,63228.914896075876,78290.6248999765,78290.6248999765,13078.883935101167,91369.50883507766,91369.50883507766,91369.50883507766,111396.27449479884,88865.91974011732,60648.13835407327,31353.090428937827,20026.765659721175,0.0,51379.856088659,17022.750810763,1251.9946118963467,0.0,0.8983570613135609,3.045844149165132,0.0014959713701933424,374710.6022025509,1499723.5664419073,4.002351568454493,1499723.5664419073,4.002351568454493,0.85,0.08533426278648046,4.698906859688992,1.217731746458448,1.0,0.0,4.6989068596889805,1.2772614110190217,1.278322178063835,3.678892056983168,16075.234950304859,1639.2177706255306,1603.0968420496806,1603.0968420496806,8.158511446120013,5.956448864830795,3.3394898004993716,2.616959064331424,4.972876740096019,4.972876740096019,1.4208219257417198,0.0,0.0,0.0008304578952406064,0.0003382505553791792,0.0004922073398614272,0.0023128364456641314,0.08527969234453547,0.07321619782055057,0.012063494523984903,0.08541441186315511,0.07323509853870966,0.012099164247770805,0.4111460910917241,0.4111460910917241,0.06774264119258407,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.301834547503518,1.1368683772161603e-13,1.1368683772161603e-13,2.7582562800673145,20026.765659721175,17022.750810763,0.85,1.2306168157997683,0.9760640604838955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782191400025914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16871.94019204128,1251.9946118963467,0.4111460910917241,0.06774264119258407,6.113110376966115,4.972876740096019
1701.0,-17.170573914666583,5.954599978381975,34.35375225180784,21.637148886825912,5.0911111308277,-14.942193262964706,-26.3674239400774,2.862730479125933,-3.5950189543992224,-3.5950189543993183,38.712717379970705,50044.194653399965,13096.866373858404,13096.866373858404,63141.06102725837,78233.17638421166,78233.17638421166,13096.866373858404,91330.04275807006,91330.04275807006,91330.04275807006,111346.74483833356,88769.43280520856,60580.45107439767,31321.0908120121,20016.70208026349,0.0,51337.79289227559,17014.196768223967,1250.9946118963467,0.0,0.8982845441872026,3.043227862134237,0.0014959713701933424,374499.29031820386,1499773.8479600467,4.004744165698476,1499773.8479600467,4.004744165698476,0.85,0.08526605579068469,4.698906859688992,1.217458810242824,1.0,0.0,4.698906859689973,1.2771534349948377,1.2782137430070193,3.6792030862822567,16057.781126017333,1637.4379758650848,1603.0968420496806,1603.0968420496806,8.169728758939517,5.954599978381975,3.3346157841944857,2.6199841941874897,4.973964294745059,4.973964294745059,1.4211326556414454,0.0,0.0,0.000830168705873642,0.0003388075793259883,0.0004913611265476537,0.002308860168119281,0.08526605578764354,0.07323016210835384,0.012035893679289707,0.08526599603545838,0.07323016211096571,0.012035893679718976,0.41112890998821766,0.41112890998821766,0.06757193629830803,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.354442147795737,1.1368683772161603e-13,1.1368683772161603e-13,5.537635705546165,20016.70208026349,17014.196768223967,0.85,1.2299138211833553,0.9748022233524912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782283242090152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16872.3342550376,1250.9946118963467,0.41112890998821766,0.06757193629830803,6.113110376966115,4.973964294745059
1702.0,-17.1741911022149,5.952869586595492,34.35384630459383,21.63954258374872,5.097799964455458,-14.94477980436897,-26.36800993988288,2.868388666608504,-3.5860796357141567,-3.586079635714253,38.71024393492064,50026.341383627085,13082.647014378013,13082.647014378013,63108.988398005094,78212.82729794834,78212.82729794834,13082.647014378013,91295.47431232636,91295.47431232636,91295.47431232636,111299.96115704672,88753.95133479995,60567.46542047373,31318.317682584682,20004.48684472036,0.0,51322.80452730504,17003.813818012306,1249.9946118963467,0.0,0.8983347301517908,3.0439095522303266,0.0014959713701933424,374628.2707072578,1499670.0556436416,4.003088322225192,1499670.0556436416,4.003088322225192,0.8500000000000001,0.08522166093232517,4.698906859688992,1.2174135803198443,1.0,0.0,4.698906859689897,1.2771278328388278,1.2781877592314443,3.6792768420402826,16054.980634277392,1637.152405181932,1603.0968420496806,1603.0968420496806,8.160858827250173,5.952869586595492,3.3362750995524775,2.6165944870430144,4.975000628774383,4.975000628774383,1.4214287510783952,0.0,0.0,0.0008298865527636449,0.0003387875167184915,0.0004910990360451535,0.0023076286292592232,0.08522166093172442,0.0732119724828189,0.012009688448905523,0.08522168294105421,0.07321197248333498,0.012009688448990183,0.41111183177207916,0.41111183177207916,0.06743876513366993,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.478384888313656,1.1368683772161603e-13,1.1368683772161603e-13,5.991569353669831,20004.48684472036,17003.813818012306,0.85,1.2296480868349566,0.974739043284585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782485207451811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16872.687778148964,1249.9946118963467,0.41111183177207916,0.06743876513366993,6.113110376966115,4.975000628774383
1703.0,-17.176342377180127,5.951160117772084,34.35388200980751,21.641586685460084,5.095867849788547,-14.944259913074204,-26.36900976123286,2.868249562785019,-3.586223784391734,-3.5862237843919025,38.70803987423897,50019.1014462313,13080.926649191564,13080.926649191564,63100.028095422866,78231.60338273065,78231.60338273065,13080.926649191564,91312.53003192222,91312.53003192222,91312.53003192222,111307.10831490476,88764.24642211861,60572.85204437789,31323.771530823018,19994.578282982544,0.0,51318.34981380556,16995.39154053516,1249.177990810235,0.0,0.8983415390102031,3.043435595072822,0.0014959713701933424,374626.1905911696,1499577.5719877747,4.002863680249914,1499577.5719877747,4.002863680249914,0.85,0.08522143336075191,4.698906859688992,1.2174407295929268,1.0,0.0,4.698906859688118,1.277128820505003,1.2781885334484788,3.679273996675564,16056.84294491307,1637.3423080168122,1603.0968420496806,1603.0968420496806,8.159785676120855,5.951160117772084,3.3354717558283364,2.615688361943748,4.976069627216098,4.976069627216098,1.4217341792045992,0.0,0.0,0.0008297187876357763,0.00033875328881574824,0.000490965498820028,0.0023070011502760576,0.08519419657865256,0.07320306304579327,0.01199113353285928,0.08515339213178924,0.07321175882800969,0.012009674532742218,0.411094835865835,0.411094835865835,0.0673399836896494,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.56912094588813,1.7053025658242404e-13,1.7053025658242404e-13,5.932154507841972,19994.578282982544,16995.39154053516,0.85,1.2295802247025454,0.9746825770452827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782682325942985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16873.042961361258,1249.177990810235,0.411094835865835,0.0673399836896494,6.113110376966115,4.976069627216098
1704.0,-17.176342364266656,5.949627001794395,34.35402530261504,21.643709332589083,5.095764075604798,-14.945020696191165,-26.37111501591278,2.8679336456769087,-3.5864181952331933,-3.5864181952333074,38.710918603840256,50030.01882531088,13079.518168614895,13079.518168614895,63109.53699392577,78242.13027965865,78242.13027965865,13079.518168614895,91321.64844827355,91321.64844827355,91321.64844827355,111318.92442685351,88775.77637497983,60580.172221451394,31328.449059476043,19997.27597857995,0.0,51325.72503805599,16997.684581792957,1249.1220101901781,0.0,0.898330857346847,3.0431310808671714,0.0014959713701933424,374623.3851887249,1499698.3660025443,4.003216097273366,1499698.3660025443,4.003216097273366,0.85,0.08522163664283505,4.698906859688992,1.2174712328938764,1.0,0.0,4.698906859688863,1.2771302822443489,1.2781899964020065,3.6792697855628536,16058.928634249904,1637.5549891400126,1603.0968420496806,1603.0968420496806,8.158907076313458,5.949627001794395,3.3347838248860575,2.614843176908338,4.977142053432028,4.977142053432028,1.4220405866948653,0.0,0.0,0.0008297187886427319,0.00033868122789210115,0.0004910375607506308,0.002307339762576089,0.08518750556792484,0.07320809088974664,0.011979414678178202,0.08514004397519494,0.07321196271962123,0.012009673923213818,0.41107790580750636,0.41107790580750636,0.06726678211185137,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.633763915967734,1.1368683772161603e-13,1.1368683772161603e-13,5.892153267657079,19997.27597857995,16997.684581792957,0.85,1.2295888065318619,0.9747552282644931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782799561880397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16873.42739111605,1249.1220101901781,0.41107790580750636,0.06726678211185137,6.113110376966115,4.977142053432028
1705.0,-17.17676699355127,5.947902445398679,34.354078262951724,21.646034193132095,5.095365178117897,-14.946959587866438,-26.37544779628513,2.865994803055422,-3.5896378329775303,-3.5896378329776666,38.709667698541615,50050.03426172418,13082.016383133208,13082.016383133208,63132.05064485739,78255.00407563007,78255.00407563007,13082.016383133208,91337.02045876328,91337.02045876328,91337.02045876328,111349.77725984364,88795.93070700795,60593.02726474541,31336.55938029171,20012.75680108037,0.0,51349.31618137208,17010.843280918314,1249.1391401285182,0.0,0.8983200558231844,3.0409304015076555,0.0014959713701933424,374576.92731556064,1499645.8760167316,4.003572475123012,1499645.8760167316,4.003572475123012,0.85,0.08517418150137451,4.698906859688992,1.217525790245272,1.0,0.0,4.698906859688953,1.277139321199963,1.2781990005687116,3.679243745524987,16062.57441458466,1637.9267552716433,1603.0968420496806,1603.0968420496806,8.160465444125547,5.947902445398679,3.3331496814915167,2.614752763907162,4.97826483030838,4.97826483030838,1.4223613800881085,0.0,0.0,0.0008296856780113098,0.0003385329652090293,0.0004911527128022804,0.002307880851341493,0.08517438014798975,0.07320469273832425,0.011969687409665503,0.08507861759168331,0.07320458737311218,0.011969594128262337,0.4110610284275101,0.4110610284275101,0.06721252193709504,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.98638167179422,1.1368683772161603e-13,1.1368683772161603e-13,7.3961066807188445,20012.75680108037,17010.843280918314,0.85,1.2294623441891075,0.9746971913889042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378279956117666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16873.85484662884,1249.1391401285182,0.4110610284275101,0.06721252193709504,6.113110376966115,4.97826483030838
1706.0,-17.17676712850781,5.946172093365357,34.35399251030525,21.64840082349258,5.08711272353831,-14.942720471104707,-26.372979011479742,2.8659948234730077,-3.5920455766482178,-3.5920455766483435,38.705814475246726,50037.23151872965,13083.368919811333,13083.368919811333,63120.60043854098,78305.21341499501,78305.21341499501,13083.368919811333,91388.58233480634,91388.58233480634,91388.58233480634,111410.31837912394,88807.1206286481,60600.268585032485,31340.946715128463,20021.7360443176,0.0,51362.68275944606,17018.47563766996,1249.1443764908463,0.0,0.8983218843438139,3.039441624199463,0.0014959713701933424,374542.18764639454,1499484.197340936,4.0035121457575285,1499484.197340936,4.0035121457575285,0.85,0.08518012596405349,4.698906859688992,1.2175551555724815,1.0,0.0,4.698906859688099,1.2771393211270698,1.2781990004823176,3.679243745734982,16064.598594607405,1638.1331641903612,1603.0968420496806,1603.0968420496806,8.16130914654118,5.946172093365357,3.331706976749603,2.614465116615754,4.979327300798662,4.979327300798662,1.422664943085332,0.0,0.0,0.000829685667488212,0.00033861743681926277,0.0004910682306689492,0.002307483877665662,0.08515792722335772,0.07319343541560044,0.01196449180775727,0.0850374944067112,0.07320591781958274,0.011974208144470741,0.4110441931901797,0.4110441931901797,0.06719092845042075,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.24329385790395,1.1368683772161603e-13,1.1368683772161603e-13,7.269194332172276,20021.7360443176,17018.47563766996,0.85,1.2289194615118217,0.9741942755030129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782822701987592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16874.273795143366,1249.1443764908463,0.4110441931901797,0.06719092845042075,6.113110376966115,4.979327300798662
1707.0,-17.18032258364821,5.944489671617347,34.35408946512803,21.650951576326065,5.095631289606496,-14.950346637195283,-26.381688716914482,2.865994910357326,-3.588683954701935,-3.5886839547021037,38.71107844281461,50061.861329701576,13076.871290408566,13076.871290408566,63138.73262011014,78276.95605672819,78276.95605672819,13076.871290408566,91353.82734713676,91353.82734713676,91353.82734713676,111368.05961191304,88819.13500940472,60605.64582589235,31348.321315013745,20014.232264776274,0.0,51362.55357979002,17012.097425059834,1248.8336366906713,0.0,0.8983197245836636,3.0404098991742226,0.0014959713701933424,374590.69086415553,1499705.0732015255,4.003583403906292,1499705.0732015255,4.003583403906292,0.8500000000000001,0.08516939859818301,4.698906859688992,1.2175867688236757,1.0,0.0,4.698906859688207,1.2771398891664372,1.2781992149636685,3.6792421093008625,16066.771913625653,1638.3547810542493,1603.0968420496806,1603.0968420496806,8.15725597318799,5.944489671617347,3.3318780279742546,2.612611643643093,4.980385148677608,4.980385148677608,1.4229671853364594,0.0,0.0,0.0008294084770974203,0.0003383195131656758,0.0004910889639317445,0.0023075813013364345,0.08516779989783016,0.07320165844473436,0.011966141453095798,0.08504321949385604,0.07320306698854431,0.011966331609638703,0.4110273916669821,0.4110273916669821,0.06718989725481984,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.462289215796545,1.7053025658242404e-13,1.7053025658242404e-13,7.346696078037837,20014.232264776274,17012.097425059834,0.85,1.2292755756784213,0.9746762542078858,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782822709342262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16874.70123353995,1248.8336366906713,0.4110273916669821,0.06718989725481984,6.113110376966115,4.980385148677608
1708.0,-17.183925141002515,5.9429555101818154,34.35415875040095,21.653517765831225,5.108408737512768,-14.9524803640787,-26.378684922214575,2.8769639581649726,-3.576952352316539,-3.576952352316664,38.71019696136083,50025.48119489477,13059.09937082563,13059.09937082563,63084.5805657204,78228.63452722851,78228.63452722851,13059.09937082563,91287.73389805414,91287.73389805414,91287.73389805414,111297.96757905014,88779.35849126334,60576.20514746842,31336.83704866102,20010.233680996003,0.0,51347.07072965702,17008.698628846603,1249.195630731089,0.0,0.8983775394168507,3.0430636323985567,0.0014959713701933424,374759.99904586043,1499668.0845610215,4.001675974968457,1499668.0845610215,4.001675974968457,0.85,0.08515156329024917,4.698906859688992,1.2174732313537975,1.0,0.0,4.6989068596880825,1.2770897126193994,1.2781486382029583,3.6793866658366614,16059.576614499763,1637.6210647366597,1603.0968420496806,1603.0968420496806,8.146169980678508,5.9429555101818154,3.3344546114170823,2.608500898764733,4.981454571605901,4.981454571605901,1.423272734744543,0.0,0.0,0.0008291277012200328,0.0003384222335243528,0.0004907054676956801,0.002305779288242126,0.08515156331215037,0.07318524955346731,0.011966313758683072,0.08514759926936298,0.0731852495457576,0.011966313744491565,0.4110106171150907,0.4110106171150907,0.06720318687928988,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.517217855372678,1.1368683772161603e-13,1.1368683772161603e-13,6.759357317470517,20010.233680996003,17008.698628846603,0.85,1.2285916152425036,0.9742616372076912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783016471829055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16875.057447017687,1249.195630731089,0.4110106171150907,0.06720318687928988,6.113110376966115,4.981454571605901
1709.0,-17.185353353970477,5.9420548367986905,34.35424267855088,21.65554503388705,5.108322700356872,-14.952674988831292,-26.38021706426514,2.8768902768003604,-3.5769614190457446,-3.5769614190458334,38.71039980251266,50025.17827684075,13058.317771036469,13058.317771036469,63083.49604787722,78238.6106675391,78238.6106675391,13058.317771036469,91296.92843857557,91296.92843857557,91296.92843857557,111317.8093315434,88789.27404047761,60581.732713331905,31341.71258571745,20020.880892967827,0.0,51362.593478685274,17017.748759022652,1249.7308194778984,0.0,0.8983768086171059,3.0428387182578596,0.0014959713701933424,374759.86817345524,1499676.5961009206,4.001700084403928,1499676.5961009206,4.001700084403928,0.85,0.08515274630167882,4.698906859688992,1.2174994190363213,1.0,0.0,4.698906859688989,1.2770902817320262,1.2781490656554872,3.679385026183271,16061.370269297313,1637.8039666244144,1603.0968420496806,1603.0968420496806,8.145682424488106,5.9420548367986905,3.334291841624835,2.6077629951738555,4.982565915692211,4.982565915692211,1.423590261626346,0.0,0.0,0.0008290164134024958,0.0003383698354856491,0.0004906465779168467,0.0023055025706564007,0.08515189449184009,0.07318282873293719,0.011969065758902896,0.08517771349220206,0.07318620319051479,0.011966543111164029,0.4109938641402442,0.4109938641402442,0.06721812577581071,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.558979229940746,1.1368683772161603e-13,1.1368683772161603e-13,6.726081487491513,20020.880892967827,17017.748759022652,0.85,1.2281991966401764,0.9739612992400875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783212806024099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16875.4125983659,1249.7308194778984,0.4109938641402442,0.06721812577581071,6.113110376966115,4.982565915692211
1710.0,-17.196356592507097,5.9405524881544505,34.35443035062551,21.658483833912783,5.10933805080077,-14.956364167088433,-26.38218558914957,2.883572353212711,-3.5768311150526984,-3.5768311150528422,38.71271810045427,49971.85158352881,13056.59413926254,13056.59413926254,63028.44572279135,78247.58113268238,78247.58113268238,13056.59413926254,91304.17527194491,91304.17527194491,91304.17527194491,111320.27485169326,88771.4344104012,60562.97159847569,31342.736457695006,20016.099579748352,0.0,51358.836037443354,17013.6846427861,1249.7514497028528,0.0,0.8983695489931196,3.043532239892185,0.0014959713701933424,374761.7490312357,1499773.8781942404,4.001939584472472,1499773.8781942404,4.001939584472472,0.85,0.08518306999883074,4.698906859688992,1.2174473063228652,1.0,0.0,4.698906859689188,1.277061123807569,1.2781187891560237,3.679469034089112,16058.143202658677,1637.4748974072368,1603.0968420496806,1603.0968420496806,8.144607235685585,5.9405524881544505,3.333813770140816,2.6067387180136343,4.983865805071938,4.983865805071938,1.4239616585919823,0.0,0.0,0.0008281594893625701,0.0003383025244591925,0.0004898569649033776,0.0023017922526509106,0.08515889525590813,0.07318605491140498,0.011972840344503143,0.08519784507333042,0.07321051879980547,0.011972551199025261,0.4109771284270337,0.4109771284270337,0.06723362189498809,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.539254192863439,1.7053025658242404e-13,1.7053025658242404e-13,6.460618160458694,20016.099579748352,17013.6846427861,0.85,1.2272171759663755,0.9729942389484186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783290642905455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16875.811188994743,1249.7514497028528,0.4109771284270337,0.06723362189498809,6.113110376966115,4.983865805071938
1711.0,-17.200002587776158,5.939012931631406,34.354570452976596,21.659420406818413,5.10838461139202,-14.966962429318299,-26.39773489264769,2.8753444603117395,-3.5803455956793755,-3.5803455956794994,38.71294142948234,50031.42244330598,13059.746782765165,13059.746782765165,63091.16922607114,78256.47644575294,78256.47644575294,13059.746782765165,91316.22322851811,91316.22322851811,91316.22322851811,111341.22249619973,88814.71921673357,60589.665249169295,31361.17107507142,20024.999267681615,0.0,51386.17034275303,17021.249377529373,1249.8163610652314,0.0,0.898352369466744,3.042182180593897,0.0014959713701933424,374711.0222614625,1499783.249940331,4.002506360471632,1499783.249940331,4.002506360471632,0.8500000000000001,0.08516264642994609,4.698906859688992,1.2175679408805444,1.0,0.0,4.698906859689712,1.2770997729578388,1.278157107896673,3.6793576815114806,16065.973127039208,1638.2733274909585,1603.0968420496806,1603.0968420496806,8.146573831476884,5.939012931631406,3.332228970362537,2.6067839612688686,4.984982687958923,4.984982687958923,1.4242807679882639,0.0,0.0,0.0008278757213373935,0.00033777127011479913,0.0004901044512225943,0.0023029551678139574,0.08516264622216288,0.07318698656927326,0.011975659652889615,0.08516284731653709,0.0731869867478377,0.011975659682108378,0.410960406523132,0.410960406523132,0.06724586145756727,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.523734064857479,1.1368683772161603e-13,1.1368683772161603e-13,6.454987396701426,20024.999267681615,17021.249377529373,0.85,1.2277850013971485,0.9736359434764122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378389033911176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16876.017912337593,1249.8163610652314,0.410960406523132,0.06724586145756727,6.113110376966115,4.984982687958923
1712.0,-17.20000258303861,5.93755451573815,34.35421821244363,21.66142944423484,5.102508085468035,-14.959919056857713,-26.392518275510497,2.875344499652598,-3.5752483424431034,-3.5752483424432233,38.69915748753178,50004.376064358476,13051.190347857962,13051.190347857962,63055.56641221644,78293.76082259596,78293.76082259596,13051.190347857962,91344.95117045392,91344.95117045392,91344.95117045392,111385.07073316739,88824.2180642033,60595.9212657588,31364.774220493895,20040.119562713473,0.0,51404.89378320737,17034.101628306453,1249.8023089580793,0.0,0.8984229627805509,3.040560303644397,0.0014959713701933424,374784.59596838744,1499204.9056478026,4.000177493352098,1499204.9056478026,4.000177493352098,0.8500000000000001,0.0851105788512535,4.698906859688992,1.217592783984728,1.0,0.0,4.69890685968915,1.2770997727750626,1.2781571077142162,3.679357682038064,16067.691403351206,1638.4485429123306,1603.0968420496806,1603.0968420496806,8.141236390417328,5.93755451573815,3.333054821456674,2.6044996942814764,4.986085842554728,4.986085842554728,1.4245959550156366,0.0,0.0,0.0008278757217060579,0.00033794941436101527,0.0004899263073450427,0.0023021180863257184,0.08511208266180945,0.07314160442857517,0.011970478233234275,0.08512317601732973,0.07314117499012736,0.011969403861126144,0.41094369566667727,0.41094369566667727,0.06725573772266015,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.490962245855826,1.1368683772161603e-13,1.1368683772161603e-13,6.369598122075445,20040.119562713473,17034.101628306453,0.85,1.2266452038232796,0.972755167538029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378408906226172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16876.37165901262,1249.8023089580793,0.41094369566667727,0.06725573772266015,6.113110376966115,4.986085842554728
1713.0,-17.200151966521105,5.941009072014107,34.35240898777747,21.77607110878455,5.56724390499233,-14.924498595753517,-26.16562176318837,3.2992178190020978,-3.1907009609799957,-3.1907009609800436,38.706473981637814,48826.017262443595,12528.774050744205,12528.774050744205,61354.7913131878,76638.44679300424,76638.44679300424,12528.774050744205,89167.22084374845,89167.22084374845,89167.22084374845,108831.13486011166,87362.10955414051,59585.74329033009,30862.62918201158,19663.914016363215,0.0,50526.5431983748,16714.32691390873,1249.5900274956684,0.0,0.9001810096089944,3.1413608278242835,0.0014959713701933424,380367.8751022133,1499511.86885339,3.942267386409638,1499511.86885339,3.942267386409638,0.85,0.08491669171234993,4.698906859688992,1.213409510641359,1.0,0.0,4.69890685968949,1.2751416484434328,1.2761973473907857,3.6850077522171394,15803.206009053423,1611.4785384461998,1603.0968420496806,1603.0968420496806,7.815356952936922,5.941009072014107,3.4413269711581993,2.4996821008559076,4.987210908646316,4.987210908646316,1.424917402470376,0.0,0.0,0.0008278640970842489,0.0003457819745963557,0.00048208212248789325,0.0022652589922917904,0.08471096486985154,0.07279543041450638,0.01191553445534515,0.08810230135457663,0.07294606203863728,0.011970629673712657,0.41092699364818014,0.41092699364818014,0.06726266640042493,0.0,5.684341886080802e-14,5.684341886080802e-14,2.9097202843661307,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19663.914016363215,16714.32691390873,0.85,1.2143081127141366,0.966343908997402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37840890620035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16876.798325687934,1249.5900274956684,0.41092699364818014,0.06726266640042493,6.113110376966115,4.987210908646316
1714.0,-17.205316366590385,5.942939683439668,34.352471548989875,21.78085431167858,5.56924063843447,-14.920401335152699,-26.160410314891465,3.306951697127229,-3.1906386976093586,-3.190638697609395,38.707098648689474,48769.13279756795,12532.327935708856,12532.327935708856,61301.46073327681,76651.56501051063,76651.56501051063,12532.327935708856,89183.8929462195,89183.8929462195,89183.8929462195,108865.88992704616,87348.09350586293,59572.64171146875,30861.613104882417,19681.99698082666,0.0,50543.61008570908,16729.697433702662,1250.5900274956684,0.0,0.9001792011663454,3.1410718391776187,0.0014959713701933424,380368.7843542704,1499538.0789360087,3.9423268696501634,1499538.0789360087,3.9423268696501634,0.85,0.08492324450046448,4.698906859688992,1.2133665709523487,1.0,0.0,4.698906859688814,1.2751067990262337,1.2761619567726659,3.6851084656418007,15800.670602119068,1611.2199988904538,1603.0968420496806,1603.0968420496806,7.817573840196283,5.942939683439668,3.443853748170393,2.4990859352692754,4.98981562398246,4.98981562398246,1.4256616068521313,0.0,0.0,0.0008274623094333115,0.0003459638224408511,0.00048149848699246037,0.002262516543458743,0.08467259174362837,0.07279411855778425,0.01187847318584412,0.0881645177652582,0.07295129021368106,0.011971954286783427,0.4109102987000491,0.4109102987000491,0.06705194130513695,0.0,5.684341886080802e-14,5.684341886080802e-14,0.24293978629663115,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19681.99698082666,16729.697433702662,0.85,1.2128429415573039,0.964892153822569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378409720418042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16877.221999619404,1250.5900274956684,0.4109102987000491,0.06705194130513695,6.113110376966115,4.98981562398246
