time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1715.0,-17.205320555705146,5.945454283827855,34.35264801537083,21.782022015564166,5.563533349177895,-14.908706220962246,-26.150509610865242,3.306950926253686,-3.2176169303147617,-3.2176169303147937,38.71042469256869,48717.675669802185,12573.615328189,12573.615328189,61291.290997991186,76684.07114234267,76684.07114234267,12573.615328189,89257.68647053167,89257.68647053167,89257.68647053167,109006.7423482512,87353.61813682762,59576.50108819496,30863.463387369622,19749.05587771953,0.0,50612.519265089155,16786.6974960616,1251.5900274956684,0.0,0.900043828445889,3.1302210266951795,0.0014959713701933424,379974.9719511609,1499677.6405300882,3.9467800545632925,1499677.6405300882,3.9467800545632925,0.85,0.08474586837634564,4.698906859688992,1.2133810112951329,1.0,0.0,4.69890685968854,1.2751068032488895,1.2761619605833157,3.6851084534381604,15801.669969942313,1611.321906047663,1603.0968420496806,1603.0968420496806,7.84332861145973,5.945454283827855,3.439215440885965,2.5062388429418903,4.991966373549194,4.991966373549194,1.4262761067283412,0.0,0.0,0.0008274619835950115,0.00034630953920051203,0.00048115244439449943,0.0022608905215214395,0.08465118697123454,0.07282585282568875,0.011825334145545794,0.08791698549334688,0.07288678796787629,0.011859080408469344,0.4108936094082109,0.4108936094082109,0.0667201830255466,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19749.05587771953,16786.6974960616,0.85,1.2109907170787266,0.9625617609476719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784378695926904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16877.545201072466,1251.5900274956684,0.4108936094082109,0.0667201830255466,6.113110376966115,4.991966373549194
1716.0,-17.20532777969389,5.947978945480952,34.3527660866727,21.783568476699315,5.563979542012579,-14.909030744457644,-26.15169872352851,3.3069495707184293,-3.2121498596604283,-3.21214985966049,38.70877910573084,48723.81163324771,12570.464925107135,12570.464925107135,61294.276558354846,76689.2733039972,76689.2733039972,12570.464925107135,89259.73822910433,89259.73822910433,89259.73822910433,109060.0418925198,87360.93638044095,59581.136788494405,30866.443991051718,19800.30366341547,0.0,50666.74765446719,16830.25811390315,1252.5900274956684,0.0,0.9000745341458848,3.126115784204437,0.0014959713701933424,380054.7512241326,1499608.5900862021,3.945769879881929,1499608.5900862021,3.945769879881929,0.85,0.0845938315351291,4.698906859688992,1.2134002244239674,1.0,0.0,4.698906859688681,1.2751068106515129,1.2761619672755486,3.68510843204429,15802.993789983244,1611.4568981235432,1603.0968420496806,1603.0968420496806,7.841363413226391,5.947978945480952,3.443537074327996,2.5044418711529564,4.994296510805363,4.994296510805363,1.4269418602301036,0.0,0.0,0.0008274614216980081,0.00034626800049668597,0.0004811934212013222,0.0022610830677201074,0.08458677077327115,0.07281321611167813,0.011773554661593025,0.08787483348563999,0.07280312801580006,0.011790703519329033,0.41087692464140707,0.41087692464140707,0.06643686668136319,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19800.30366341547,16830.25811390315,0.85,1.2097535246660074,0.9616526398246489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784378924263572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16877.97160660498,1252.5900274956684,0.41087692464140707,0.06643686668136319,6.113110376966115,4.994296510805363
1717.0,-17.209168738975844,5.946210464387152,34.353355456026435,21.67338280649858,5.106963596308382,-14.975349053411279,-26.41560898683963,2.873143910744177,-2.9056032078829617,-3.589802840080809,38.72269986653232,50071.1690478345,13087.217731256065,13087.217731256065,63158.386779090564,78329.10901506348,78329.10901506348,13087.217731256065,91416.32674631955,91416.32674631955,91416.32674631955,111535.05069739983,88891.02365440487,60633.08368717776,31397.71107469679,20118.723951080283,0.0,51516.43502577707,17100.91535841824,1253.5900274956684,0.0,0.8982750319585043,3.0275253185275135,0.0014959713701933424,374574.5464615353,1500192.794795193,4.005058029081125,1500192.794795193,4.005058029081125,0.8499999999999999,0.08500101139524262,4.698906859688992,1.2177702996460722,1.0,0.0,4.698906859687901,1.277111416582953,1.2781678505237986,3.67932413623035,16079.776076098917,1639.680836585268,1603.0968420496806,1603.0968420496806,8.163710006766069,5.946210464387152,3.3400344820939862,2.6061759822931654,4.996633874210428,4.996633874210428,1.4276096783458365,0.0,0.0,0.000827162713414519,0.00033716153595281934,0.0004900011774616996,0.0023024698940304635,0.08500101139387715,0.07320465925799564,0.011796352135881505,0.08500112475802953,0.07320465925917162,0.011796352136071001,0.41086024349463063,0.41086024349463063,0.06620688027268312,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.8131710536151786,0.684199632197874,1.7053025658242404e-13,13.961538398420089,20118.723951080283,17100.91535841824,0.85,1.2259851976847438,0.9719455358815219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784379318022564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16878.39795119921,1253.5900274956684,0.41086024349463063,0.06620688027268312,6.113110376966115,4.996633874210428
1718.0,-17.212917688286907,5.94456038361545,34.353820154343644,21.675571076944493,5.113602778291101,-14.978059245330497,-26.416230644658185,2.878744335334633,-2.897807186941293,-3.5807987579468628,38.72024679312961,50052.751514026204,13073.009692604199,13073.009692604199,63125.7612066304,78308.02207177044,78308.02207177044,13073.009692604199,91381.03176437464,91381.03176437464,91381.03176437464,111484.77615083431,88874.84245620508,60619.57189846059,31394.74506416054,20103.744386459675,0.0,51498.48945062021,17088.182728490723,1252.5900274956684,0.0,0.898325452206919,3.028536256293499,0.0014959713701933424,374704.48186927644,1500089.835556384,4.003394429852915,1500089.835556384,4.003394429852915,0.85,0.08496667916791287,4.698906859688992,1.2177232075342905,1.0,0.0,4.698906859688861,1.2770861025874671,1.2781421433529898,3.6793970666258704,16076.849008404126,1639.3823587467816,1603.0968420496806,1603.0968420496806,8.154847136926156,5.94456038361545,3.341758895850203,2.602801487765247,4.997680347322932,4.997680347322932,1.427908670663695,0.0,0.0,0.0008268712561189362,0.00033714034774488236,0.0004897309083740539,0.002301199924760563,0.0849666791668657,0.07318654192114897,0.011780137245716736,0.084966448060105,0.07318654192205096,0.011780137245861917,0.41084356524387616,0.41084356524387616,0.06612955685632506,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.212953973758431,0.682991571005573,1.1368683772161603e-13,14.08080923417009,20103.744386459675,17088.182728490723,0.85,1.2257788894402253,0.9719265952843089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784588680475367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16878.74749305561,1252.5900274956684,0.41084356524387616,0.06612955685632506,6.113110376966115,4.997680347322932
1719.0,-17.21676900824291,5.94317809591441,34.35411833118124,21.677765633817785,5.115302866052793,-14.98586554642545,-26.427884598355718,2.8739379324968084,-2.6185573208828146,-3.5592166752371166,38.71612454193489,50090.9300050471,13041.917901441606,13041.917901441606,63132.84790648871,78310.31666372115,78310.31666372115,13041.917901441606,91352.23456516275,91352.23456516275,91352.23456516275,111443.18360860128,88907.89506492551,60639.04467757395,31409.83376372396,20090.949043438526,0.0,51500.78280716248,17077.306686922748,1251.5900274956684,0.0,0.8984402627435593,3.0271286412675984,0.0014959713701933424,375016.070700449,1499916.830412393,3.9996068104784746,1499916.830412393,3.9996068104784746,0.85,0.08488282322447367,4.698906859688992,1.2178140838863327,1.0,0.0,4.698906859688979,1.2771089542851077,1.2781646316656659,3.679331230058846,16082.827998465278,1639.9920460570409,1603.0968420496806,1603.0968420496806,8.135452306653246,5.94317809591441,3.347127515150024,2.5960505807643863,4.998759590397448,4.998759590397448,1.4282170258278424,0.0,0.0,0.0008265719383058232,0.00033674336818081626,0.000489828570125007,0.0023016588282320457,0.08494165333068292,0.07315205827255508,0.01178959505812784,0.08487000136833575,0.0731150435298062,0.011767779694667472,0.41082688930993927,0.41082688930993927,0.06621116040109637,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.028431033837421,0.9406593543542954,1.1368683772161603e-13,13.469196443819442,20090.949043438526,17077.306686922748,0.85,1.2258619086020668,0.9726246335440302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784793032926312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16879.098750146444,1251.5900274956684,0.41082688930993927,0.06621116040109637,6.113110376966115,4.998759590397448
1720.0,-17.220338932020923,5.941578190746134,34.35437160536844,22.4262649769895,5.109294204197242,-14.985320179060485,-26.858919149357803,2.8739379764683006,13.475560474053054,-3.578768121475544,38.7156137735566,52300.60319822451,13067.013102010147,13067.013102010147,65367.61630023466,81877.72486848479,81877.72486848479,13067.013102010147,94944.73797049493,94944.73797049493,94944.73797049493,115009.69905000404,92446.887604064,62868.17029293776,32865.241456806936,20064.961079509114,0.0,52930.20253631605,17055.216917582748,1250.6795668691186,0.0,0.8983506695740193,2.8118567009446664,0.0014959713701933424,374733.7903003722,1499895.3952254637,4.002562443123171,1499895.3952254637,4.002562443123171,0.8500000000000001,0.08498859973385392,4.698906859688992,1.2271280406927692,1.0,0.0,4.698906859688903,1.2771095228589155,1.2781648464727189,3.679329592007191,16723.007458942353,1705.2721835634345,1603.0968420496806,1603.0968420496806,8.15110650789068,5.941578190746134,3.341134337192728,2.6004438535534065,4.9999168675803265,4.9999168675803265,1.428547676451522,0.0,0.0,0.0008262945789257991,0.00032235928830325245,0.0005039352906225467,0.0023679449939456505,0.08498952965062907,0.07316605129729248,0.011823478353336598,0.07876933270080756,0.073165590683797,0.011823009050056931,0.41081021522945643,0.41081021522945643,0.06638605748120739,0.0,1.5829796878764455,0.6782369284366041,7.269234189626445,17.054328595528602,17.836472966829263,12.257215873325208,20064.961079509114,17055.216917582748,0.85,1.2349776340905771,0.9881051024193689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378500297094125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16879.447831447047,1250.6795668691186,0.41081021522945643,0.06638605748120739,6.113110376966115,4.9999168675803265
1721.0,-17.224090593745466,5.939999965147454,34.3547432435271,21.682151220180117,5.112081352205417,-14.987768683502111,-26.431682578381128,2.875818954048897,-3.219011291087895,-3.578525123859031,38.71880152600035,50068.359150879034,13064.943258344501,13064.943258344501,63133.302409223536,78346.20204577234,78346.20204577234,13064.943258344501,91411.14530411684,91411.14530411684,91411.14530411684,111480.68606618984,88919.64362155287,60642.08211026374,31419.51279032125,20069.540762073004,0.0,51489.05355239425,17059.109647762052,1250.4635079958293,0.0,0.8983409841794755,3.03356005113948,0.0014959713701933424,374737.29763581546,1500029.1779888137,4.0028819854665265,1500029.1779888137,4.0028819854665265,0.85,0.0850613543245396,4.698906859688992,1.2178436063649132,1.0,0.0,4.698906859689692,1.2771014175380515,1.2781563623038028,3.67935294343919,16084.953231723024,1640.2087595379692,1603.0968420496806,1603.0968420496806,8.149815354660657,5.939999965147454,3.3405343698438386,2.599465595303615,5.00100619301442,5.00100619301442,1.4288589122898343,0.0,0.0,0.0008260031917719897,0.0003366140869869786,0.0004893891047850112,0.002299593821531344,0.08504218222498876,0.07317888206592352,0.011863300159065237,0.08496437441477642,0.07322167047602121,0.011839683848518382,0.41083468900539527,0.41083468900539527,0.06660193615743663,0.0,1.3380025955631254,0.260744789802402,8.124168021503465,0.35951383277114246,1.1368683772161603e-13,11.573510693631647,20069.540762073004,17059.109647762052,0.85,1.2261499882684836,0.9724078361613396,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785197574765569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16879.802421673754,1250.4635079958293,0.41083468900539527,0.06660193615743663,6.113110376966115,5.00100619301442
1722.0,-17.234790072098498,5.938700832866135,34.35502854451111,21.684563846234255,5.124180365277946,-15.000404701840548,-26.44140460817141,2.882502370228229,-3.551024501908614,-3.5510245019087328,38.71410374123885,50057.00422075467,13025.84317810826,13025.84317810826,63082.847398862934,78300.28292057046,78300.28292057046,13025.84317810826,91326.12609867872,91326.12609867872,91326.12609867872,111399.23869995505,88899.31411881943,60621.5546604578,31419.732731512922,20073.11260127632,0.0,51492.84533278924,17062.14571108487,1250.5999008833132,0.0,0.8984853621226413,3.0422607653260454,0.0014959713701933424,375134.39740466815,1499832.0257330295,3.99811917038127,1499832.0257330295,3.99811917038127,0.85,0.08506390176023298,4.698906859688992,1.217784844939597,1.0,0.0,4.698906859688998,1.277072198859198,1.2781260588279215,3.6794371249225386,16081.27576420996,1639.833762213392,1603.0968420496806,1603.0968420496806,8.125425012660951,5.938700832866135,3.3475811903730155,2.5911196424931195,5.002099391943395,5.002099391943395,1.42917125484097,0.0,0.0,0.0008251726938298508,0.0003362833624004107,0.00048888933142944,0.002297245433082561,0.08503598513563118,0.07313870086193712,0.011897284273694067,0.08523105501779642,0.07316108572984537,0.011902816030387627,0.41082605899435487,0.41082605899435487,0.06682801790701365,0.0,1.054260237346682,1.1368683772161603e-13,8.076560284848199,1.1368683772161603e-13,1.1368683772161603e-13,7.939607964412062,20073.11260127632,17062.14571108487,0.85,1.2250798531557061,0.97211571621737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785402090579155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16880.15325208614,1250.5999008833132,0.41082605899435487,0.06682801790701365,6.113110376966115,5.002099391943395
1723.0,-17.235109288478355,5.937045814396895,34.355390545084184,21.685825078189396,5.116249751922913,-14.996571429767872,-26.440017961990065,2.880362186969723,-3.53253164138647,-3.5879383391462776,38.72192369885196,50047.97587371687,13074.703855198422,13074.703855198422,63122.67972891529,78343.73992074214,78343.73992074214,13074.703855198422,91418.44377594057,91418.44377594057,91418.44377594057,111497.46512837887,88915.39250606165,60632.15949382105,31425.814458045108,20079.0213524383,0.0,51504.835810483404,17067.168149572553,1251.111457042943,0.0,0.8982863849984466,3.037025486763059,0.0014959713701933424,374601.4496574183,1500160.2172737035,4.004683427268193,1500160.2172737035,4.004683427268193,0.85,0.08513381804106239,4.698906859688992,1.2178289072168993,1.0,0.0,4.698906859689622,1.2770821513406914,1.2781359878925853,3.6794084505495914,16084.184234108165,1640.1303436044077,1603.0968420496806,1603.0968420496806,8.155903943071477,5.937045814396895,3.3368174083982867,2.6002284059986085,5.00327415364711,5.00327415364711,1.4295069010420316,0.0,0.0,0.0008251479279003715,0.00033633051512238,0.0004888174127779915,0.00229690749403793,0.08512856310475451,0.07319008919039353,0.011938473914360976,0.08510033833249885,0.07319448833961424,0.011939329701448143,0.4108001769648011,0.4108001769648011,0.06700807788266584,0.0,0.8689475772170567,1.7053025658242404e-13,8.128660940136797,0.05540669775979268,1.7053025658242404e-13,8.265417351724466,20079.0213524383,17067.168149572553,0.85,1.2255680216354978,0.9717141135615462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785985384075592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16880.364769516676,1251.111457042943,0.4108001769648011,0.06700807788266584,6.113110376966115,5.00327415364711
1724.0,-17.235109288478355,5.937045814396895,34.355390545084184,21.68829693635928,5.116249751922913,-14.996571429767872,-26.441443234775193,2.880362186969723,-3.4787016372095536,-3.5879383391462776,38.72192369885196,50055.362521343945,13075.12398098027,13075.12398098027,63130.48650232422,78355.42719462715,78355.42719462715,13075.12398098027,91430.55117560741,91430.55117560741,91430.55117560741,111504.90037104207,88927.07977994667,60639.546141448125,31430.592931665047,20074.34919543465,0.0,51504.9421270997,17063.196816119453,1250.8200657869465,0.0,0.8982863849984466,3.0362265416056164,0.0014959713701933424,374601.4496574183,1500160.2172737035,4.004683427268193,1500160.2172737035,4.004683427268193,0.85,0.08513381804106239,4.698906859688992,1.217859536348842,1.0,0.0,4.698906859689005,1.2770821513406914,1.2781359878925853,3.6794084505495914,16086.298381738434,1640.3459266659293,1603.0968420496806,1603.0968420496806,8.156166014439115,5.937045814396895,3.3372873655645314,2.5997584488323637,5.004339391130333,5.004339391130333,1.4298112546086668,0.0,0.0,0.0008251479279003715,0.0003362820489948987,0.0004888658789054727,0.0022971352318568138,0.08515087303724596,0.07318580629689982,0.01196506674034614,0.08505813597257482,0.07319448833961424,0.011939329701448143,0.4107761380078247,0.4107761380078247,0.067157337676465,0.0,0.7167705788853027,1.7053025658242404e-13,8.158770344547918,0.10923670193670887,1.7053025658242404e-13,8.27924460504488,20074.34919543465,17063.196816119453,0.85,1.2257170651029168,0.9718555240353712,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786002787148757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16880.78388154613,1250.8200657869465,0.4107761380078247,0.067157337676465,6.113110376966115,5.004339391130333
1725.0,-17.238809244802507,5.935467537946797,34.35577578936045,21.690947573538892,5.118269347218967,-15.000897847811048,-26.44724106704814,2.8803621869265004,-3.5812554540776773,-3.5812554540778443,38.722002550753324,50064.061452566966,13064.398851938467,13064.398851938467,63128.46030450543,78358.36937330295,78358.36937330295,13064.398851938467,91422.76822524142,91422.76822524142,91422.76822524142,111495.56792051396,88939.56533155998,60645.27744263878,31438.09765435689,20072.79969527254,0.0,51510.897349629435,17061.879740981658,1250.8458990651516,0.0,0.8983173569132237,3.0389740977512028,0.0014959713701933424,374697.8905641138,1500163.5268427844,4.003661522044503,1500163.5268427844,4.003661522044503,0.8499999999999999,0.08516178240035881,4.698906859688992,1.2178924595611171,1.0,0.0,4.6989068596898695,1.2770827398890352,1.2781362103772973,3.6794067548804836,16088.556932330777,1640.5762347316136,1603.0968420496806,1603.0968420496806,8.149475757955235,5.935467537946797,3.3386520007736094,2.596815537173188,5.005901134154328,5.005901134154328,1.4302574669012367,0.0,0.0,0.0008248609220524255,0.0003360849610619359,0.0004887759609904895,0.0022967127159492905,0.08516177708882543,0.07317573086941428,0.011986046219411137,0.0851398008997952,0.07317573461600398,0.011986047784354834,0.41075357350891023,0.41075357350891023,0.06728065792266537,0.0,0.5619736345121851,1.7053025658242404e-13,7.774356467659061,1.7053025658242404e-13,1.7053025658242404e-13,6.25568265435993,20072.79969527254,17061.879740981658,0.85,1.2255360234946397,0.9719120424705069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786002787148757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16881.20937790318,1250.8458990651516,0.41075357350891023,0.06728065792266537,6.113110376966115,5.005901134154328
1726.0,-17.239894965828185,5.93397694897317,34.356056169654224,21.69303959179672,5.120070758789923,-15.001199072656874,-26.44784599598495,2.881948326849538,-3.5748013249739756,-3.574801324974079,38.7196298282609,50060.932056012694,13053.91951144944,13053.91951144944,63114.85156746213,78359.73116117329,78359.73116117329,13053.91951144944,91413.65067262272,91413.65067262272,91413.65067262272,111487.20218193438,88941.94331237416,60645.85562653503,31440.09742871015,20073.551509311652,0.0,51513.6489380218,17062.518782914904,1250.9529649541535,0.0,0.8983555732690212,3.03985336643635,0.0014959713701933424,374791.04875433893,1500063.941439339,4.002400661448489,1500063.941439339,4.002400661448489,0.85,0.08515728202638753,4.698906859688992,1.2178974103787916,1.0,0.0,4.698906859688721,1.277075574160354,1.2781289311995876,3.679427400197837,16088.987092738807,1640.6200988858386,1603.0968420496806,1603.0968420496806,8.142938822559847,5.93397694897317,3.3398069918619613,2.5941699571112085,5.006986763782543,5.006986763782543,1.4305676467950124,0.0,0.0,0.000824776719993228,0.00033606440360596865,0.0004887123163872594,0.00229641365588659,0.085157177223345,0.07315938995881259,0.0119977872645324,0.08517534748341288,0.07315946981776579,0.011997812208621741,0.41073218857644533,0.41073218857644533,0.06735809885799077,0.0,0.4305972121455284,1.1368683772161603e-13,7.313750272960817,1.1368683772161603e-13,1.1368683772161603e-13,5.492565061675236,20073.551509311652,17062.518782914904,0.85,1.2252063844942962,0.9717993791556695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786204504521287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16881.56075180187,1250.9529649541535,0.41073218857644533,0.06735809885799077,6.113110376966115,5.006986763782543
1727.0,-17.23989496199247,5.932476330702071,34.35636561720439,21.69550146153199,5.116612261998265,-15.000725821763364,-26.449864882137604,2.880276345854114,-3.5784532136836447,-3.5784532136838023,38.72120085165343,50071.394622123764,13057.309170101404,13057.309170101404,63128.70379222517,78387.72358317395,78387.72358317395,13057.309170101404,91445.03275327536,91445.03275327536,91445.03275327536,111521.5591166589,88961.48879291862,60658.555782827454,31447.703344545742,20076.526363383542,0.0,51524.229707929284,17065.04740887601,1251.051703807834,0.0,0.898333175337485,3.039272533382304,0.0014959713701933424,374738.33556494623,1500129.8782152233,4.003139619952853,1500129.8782152233,4.003139619952853,0.85,0.08518156163813893,4.698906859688992,1.2179500418016684,1.0,0.0,4.6989068596899575,1.2770833097100538,1.2781366731301005,3.679405113168241,16092.522736019018,1640.9806341634524,1603.0968420496806,1603.0968420496806,8.14505326665521,5.932476330702071,3.3382075957796276,2.594268734922444,5.008096215338743,5.008096215338743,1.4308846329539266,0.0,0.0,0.0008247767202906824,0.00033599580365243194,0.0004887809166382504,0.0022967360020765483,0.08516890274975802,0.07316346258909427,0.012005440160663754,0.08516367111502209,0.07317275281356002,0.01200880882457891,0.4107117472971401,0.4107117472971401,0.06739395773475117,0.0,0.3342758939205055,1.7053025658242404e-13,6.894931565344734,1.7053025658242404e-13,1.7053025658242404e-13,5.220129091592412,20076.526363383542,17065.04740887601,0.85,1.2252236307088358,0.9718028761605739,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786263697747527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16881.96437421583,1251.051703807834,0.4107117472971401,0.06739395773475117,6.113110376966115,5.008096215338743
1728.0,-17.24369677965175,5.930986228208048,34.35670005044817,21.698044845275604,5.1237986835138045,-15.004745954770081,-26.452518976852275,2.8848478600784007,-3.5770801731571282,-3.577080173157288,38.722472506138736,50063.214064670276,13053.812299282949,13053.812299282949,63117.02636395322,78365.72788030338,78365.72788030338,13053.812299282949,91419.54017958633,91419.54017958633,91419.54017958633,111492.20185384717,88951.85103474242,60649.33722594733,31447.23756532787,20072.661674260842,0.0,51519.89923958871,17061.762423121716,1250.9392777721673,0.0,0.8983352751218001,3.0397419677673514,0.0014959713701933424,374758.1540375348,1500183.2519073528,4.003070342152178,1500183.2519073528,4.003070342152178,0.85,0.08516879405941999,4.698906859688992,1.2179210534179585,1.0,0.0,4.698906859688976,1.2770627639552303,1.2781157339512503,3.6794643085010663,16090.779331713633,1640.8028563998546,1603.0968420496806,1603.0968420496806,8.142871944400232,5.930986228208048,3.337983842160571,2.593002386047477,5.0092001570752505,5.0092001570752505,1.431200044878643,0.0,0.0,0.000824481936121864,0.00033590563948330307,0.0004885762966385609,0.0022957745117563777,0.08516879406727382,0.07316213706908473,0.012006656998189098,0.08516936981148371,0.07316213706233807,0.012006656997081923,0.4106920609403626,0.4106920609403626,0.06739877900141275,0.0,0.24481111642290898,1.7053025658242404e-13,6.551323284850525,1.7053025658242404e-13,1.7053025658242404e-13,5.184537979444599,20072.661674260842,17061.762423121716,0.85,1.2250999574054502,0.9717257759347655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786263697538403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16882.389711127144,1250.9392777721673,0.4106920609403626,0.06739877900141275,6.113110376966115,5.0092001570752505
1729.0,-17.247577154748196,5.929496846503652,34.35705894634445,21.700274745840602,5.124229421488303,-15.008195292117454,-26.45729690613223,2.8848478601450536,-3.5781904832250007,-3.578190483225118,38.72385395186103,50065.58717703715,13053.725803414136,13053.725803414136,63119.31298045129,78374.191106608,78374.191106608,13053.725803414136,91427.91691002215,91427.91691002215,91427.91691002215,111508.37346448426,88962.34497302138,60653.74246798593,31454.002783372714,20080.456554462115,0.0,51534.45933783483,17068.388071292797,1251.2542454513473,0.0,0.8983253965219846,3.039348376642624,0.0014959713701933424,374742.1277539226,1500241.2353685857,4.003396267082443,1500241.2353685857,4.003396267082443,0.85,0.08516819376618624,4.698906859688992,1.2179487093118953,1.0,0.0,4.698906859689422,1.2770633807313136,1.27811596710637,3.6794625314509846,16092.677613123224,1640.99642723287,1603.0968420496806,1603.0968420496806,8.142817988914484,5.929496846503652,3.337083312777871,2.5924135337257814,5.010304770040724,5.010304770040724,1.431515648583064,0.0,0.0,0.0008241811605145889,0.0003357433811136498,0.0004884377794009392,0.002295123632158332,0.08516819373040238,0.07316354869445467,0.012004645035947706,0.08517884683578349,0.07316354873967887,0.012004645026507369,0.4106729785216072,0.4106729785216072,0.0673830537334356,0.0,0.1826481909811264,1.1368683772161603e-13,6.2920164011966335,1.1368683772161603e-13,1.1368683772161603e-13,5.255581484933259,20080.456554462115,17068.388071292797,0.85,1.2247981989424164,0.9714972820192317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786470975082756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16882.738884881303,1251.2542454513473,0.4106729785216072,0.0673830537334356,6.113110376966115,5.010304770040724
1730.0,-17.263103284283094,5.927331301366386,34.36265387144968,22.577321610320382,5.2995831882597155,-15.054613522979778,-26.956525852996833,2.9649191418491454,-1.098855960537719,-3.562973830521581,38.85759759306116,52557.83769670319,13030.292733528213,13030.292733528213,65588.1304302314,81691.72663397319,81691.72663397319,13030.292733528213,94722.0193675014,94722.0193675014,94722.0193675014,114863.08822580946,92730.36677961759,62999.90698622197,33033.84421488402,20141.068858308066,0.0,53174.91307319209,17119.908529561857,1251.2990815084358,0.0,0.8979421948348844,3.0045910001846674,0.0014959713701933424,374961.81261322345,1505862.892052729,4.016043344675316,1505862.892052729,4.016043344675316,0.85,0.08774560706179627,4.698906859688992,1.2277969417674468,1.0,0.0,4.698906859689384,1.2766955068750798,1.2777462547922664,3.6805227514196646,16774.286896142454,1710.501230913967,1603.0968420496806,1603.0968420496806,8.12820061255189,5.927331301366386,3.3401406972208765,2.5871906041455093,5.011407116940244,5.011407116940244,1.4318306048400697,0.0,0.0,0.0008229787066384021,0.0003191815860158993,0.0005037971206225028,0.002367295745984641,0.0855687566070878,0.07351137671172954,0.012057379895358262,0.084171855188648,0.07511067146185928,0.012634935599936996,0.4106543792532696,0.4106543792532696,0.06735577645030211,0.0,0.6487281347589828,0.45541941681813114,1.8017780988529921,2.464117869983852,5.593032962578718,1.1368683772161603e-13,20141.068858308066,17119.908529561857,0.85,1.2334412345903274,0.9883953665210597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786682541148718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16883.086358140885,1251.2990815084358,0.4106543792532696,0.06735577645030211,6.113110376966115,5.011407116940244
1731.0,-17.268209426997906,5.926524135517607,34.362762379688945,21.707519085053377,5.214316344424851,-15.018058185296564,-26.423297881241865,2.9644961360165296,-3.5220407024074234,-3.522040702407547,38.73330100452369,49770.37322268144,12973.332345050769,12973.332345050769,62743.705567732206,77982.26773988886,77982.26773988886,12973.332345050769,90955.60008493964,90955.60008493964,90955.60008493964,110943.26324486439,88619.74578433494,60409.416440812594,31344.810381691495,19987.663159924752,0.0,51332.473541616244,16989.51368593604,1252.2990815084358,0.0,0.8985555119162407,3.0598842489742255,0.0014959713701933424,375553.27056872955,1500637.8022165683,3.9958054417793663,1500637.8022165683,3.9958054417793663,0.85,0.08520209510157163,4.698906859688992,1.2169832454668357,1.0,0.0,4.698906859688975,1.2766982727436926,1.2777485184823885,3.6805147778502048,16030.703771317225,1634.6768541058593,1603.0968420496806,1603.0968420496806,8.09266914184884,5.926524135517607,3.3511035377014675,2.575420597816139,5.0123030055680085,5.0123030055680085,1.432086573019431,0.0,0.0,0.0008225836026345573,0.00033689955846982224,0.00048568404416473503,0.0022821840867671647,0.08507808306147109,0.07313496356768581,0.011943119493785284,0.08584796492290508,0.07319923812638508,0.01200285697518655,0.4106637952832198,0.4106637952832198,0.06706240817772059,0.0,0.034360666920463245,1.1368683772161603e-13,1.9720619619887998,1.1368683772161603e-13,1.1368683772161603e-13,2.7270862152026893,19987.663159924752,16989.51368593604,0.85,1.222300451133816,0.9695689646112927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787529113603787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16883.200398774043,1252.2990815084358,0.4106637952832198,0.06706240817772059,6.113110376966115,5.0123030055680085
1732.0,-17.271046989828857,5.924903078155631,34.36312113930168,21.70619013430553,5.120491339279153,-15.029609605145554,-26.485750603582687,2.879281899576329,-3.3900508507785503,-3.5934152000380304,38.73600692283322,50077.643365249874,13069.618650558155,13069.618650558155,63147.26201580803,78419.57086567798,78419.57086567798,13069.618650558155,91489.18951623613,91489.18951623613,91489.18951623613,111607.63840005684,89016.33164055184,60675.48189679608,31489.83304861751,20118.44888382071,0.0,51608.28193243822,17100.681551247602,1253.2990815084358,0.0,0.8982129404931716,3.0342254521316843,0.0014959713701933424,374522.42742380104,1500751.4054236508,4.007106906111752,1500751.4054236508,4.007106906111752,0.8499999999999999,0.08517469756577503,4.698906859688992,1.218095761234872,1.0,0.0,4.698906859689464,1.2770928580906933,1.2781431481018062,3.6793776035315493,16102.44343074233,1641.992263488789,1603.0968420496806,1603.0968420496806,8.152731829879755,5.924903078155631,3.3310418725866326,2.5938612055689982,5.013605062705905,5.013605062705905,1.432458589344544,0.0,0.0,0.0008223641124681618,0.00033477858700891233,0.0004875855254592494,0.002291118970265529,0.08512012498190684,0.07320523449436117,0.011914890487545668,0.08516357966764211,0.07320515056829119,0.01196954699748384,0.41064066960883755,0.41064066960883755,0.06683591196608486,0.0,0.09195236126913642,1.7053025658242404e-13,3.0026469719202282,0.20336434925945923,1.7053025658242404e-13,7.045108931142636,20118.44888382071,17100.681551247602,0.85,1.223587758617421,0.9703412221861571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378780754891788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16883.522668938847,1253.2990815084358,0.41064066960883755,0.06683591196608486,6.113110376966115,5.013605062705905
1733.0,-17.272949542954603,5.923698680061526,34.36167909128178,21.708520303387218,5.109295883453213,-15.023582481535211,-26.481828676164128,2.8792801598597144,-3.5449019081873416,-3.544901908187444,38.663406625084434,50046.35295577117,13001.763379942127,13001.763379942127,63048.116335713305,78483.5005182836,78483.5005182836,13001.763379942127,91485.26389822573,91485.26389822573,91485.26389822573,111461.42251704761,89027.33292473735,60681.68124753112,31495.168530229137,19976.15861882188,0.0,51471.327149051016,16979.734825998596,1252.2990815084358,0.0,0.8986857745092571,3.0548903190957524,0.0014959713701933424,375222.8504667941,1497705.6631835783,3.9915097423314307,1497705.6631835783,3.9915097423314307,0.85,0.08559091191984486,4.698906859688992,1.2181247617071493,1.0,0.0,4.698906859689454,1.277093167866823,1.2781432702171511,3.67937671104901,16104.433487544242,1642.1951928073545,1603.0968420496806,1603.0968420496806,8.110404211961631,5.923698680061526,3.343847335521659,2.579851344539867,5.014660250627571,5.014660250627571,1.4327600716078774,0.0,0.0,0.0008222169769506425,0.00033491141804283426,0.00048730555890780827,0.0022898034335164783,0.08481166673900431,0.07295785318909719,0.011853813549907125,0.08572028043953878,0.07339243596492008,0.012198475954924782,0.41061883573599844,0.41061883573599844,0.06671521852868677,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.7574410489264096,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19976.15861882188,16979.734825998596,0.85,1.2249172467058824,0.9723151845462739,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378796228392342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16883.8902161159,1252.2990815084358,0.41061883573599844,0.06671521852868677,6.113110376966115,5.014660250627571
1734.0,-17.276778596597783,5.92227893686676,34.36181501198453,21.710572856850945,5.130880321214032,-15.03436632531837,-26.488252566754795,2.887199299458101,-3.255488014456887,-3.5767274857472353,38.7275247407494,50057.55337175084,13043.976512707355,13043.976512707355,63101.52988445819,78391.10812384362,78391.10812384362,13043.976512707355,91435.08463655098,91435.08463655098,91435.08463655098,111521.87167352004,88999.54620363297,60659.99262160903,31488.392868915485,20086.787036969065,0.0,51575.17990588455,17073.768981423706,1251.2990815084358,0.0,0.8983197722827254,3.034324943289313,0.0014959713701933424,374763.24486163474,1500395.3177332096,4.003581830142298,1500395.3177332096,4.003581830142298,0.8500000000000001,0.08509486886826317,4.698906859688992,1.2180452293762936,1.0,0.0,4.698906859690016,1.2770571368495316,1.2781068314808373,3.679480521350109,16099.40706041044,1641.6826398831854,1603.0968420496806,1603.0968420496806,8.136736453194958,5.92227893686676,3.334659480838835,2.587619456027925,5.015838428999442,5.015838428999442,1.4330966939998404,0.0,0.0,0.0008219209271716624,0.0003346938738124382,0.00048722705335922423,0.0022894345432557133,0.0850150089938278,0.07315883905237862,0.01185616994144919,0.08504057801772842,0.07320525265689368,0.0118896162113695,0.4105980353043938,0.4105980353043938,0.06654178971742129,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.2093430457932186,0.3212394712903688,1.1368683772161603e-13,9.055717162381598,20086.787036969065,17073.768981423706,0.85,1.2234863746400335,0.970574479102097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788066033629514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16884.27640006862,1251.2990815084358,0.4105980353043938,0.06654178971742129,6.113110376966115,5.015838428999442
1735.0,-17.280424453402997,5.921039513286223,34.36187270602328,21.712518017180287,5.137974925804054,-15.036388383559657,-26.487396145798243,2.893938855960666,-2.899875264396485,-3.56290706126424,38.725310440839785,50032.09386879251,13023.73082966442,13023.73082966442,63055.82469845693,78366.72005295234,78366.72005295234,13023.73082966442,91390.45088261676,91390.45088261676,91390.45088261676,111486.89534088573,88976.83132303793,60642.205138877835,31482.917982400104,20096.444458268983,0.0,51579.36244066909,17081.977789528635,1251.7594657367163,0.0,0.8983918615054931,3.0308045519032185,0.0014959713701933424,374962.7767922871,1500302.370458307,4.001203488231602,1500302.370458307,4.001203488231602,0.85,0.08497995185449207,4.698906859688992,1.217979925288819,1.0,0.0,4.698906859688829,1.2770265355992454,1.2780758451994263,3.6795686923482975,16095.29809441424,1641.2636419586954,1603.0968420496806,1603.0968420496806,8.124107345263429,5.921039513286223,3.338008571179188,2.583030942107035,5.0169496376024565,5.0169496376024565,1.4334141821721305,0.0,0.0,0.0008216391325004426,0.00033472286888369787,0.0004869162636167447,0.002287974171202855,0.08497995185463528,0.07313627187524617,0.011843679979389107,0.08497998611032252,0.07313627187512292,0.011843679979369146,0.41057806162577676,0.41057806162577676,0.06648896701691812,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.556309116289583,0.6630317968677559,1.1368683772161603e-13,10.049881801223592,20096.444458268983,17081.977789528635,0.85,1.2225010491548636,0.9700021772534242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788274843003314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16884.62392637587,1251.7594657367163,0.41057806162577676,0.06648896701691812,6.113110376966115,5.0169496376024565
1736.0,-17.280424453402997,5.921039513286223,34.36187270602328,21.714632247481518,5.137974925804054,-15.036388383559657,-26.4886157476343,2.893938855960666,-2.8531886609783896,-3.56290706126424,38.725310440839785,50038.41204913539,13024.185391653155,13024.185391653155,63062.597440788544,78376.71633726904,78376.71633726904,13024.185391653155,91400.9017289222,91400.9017289222,91400.9017289222,111502.39666661197,88986.82760735463,60648.523319220716,31487.004764593235,20101.494937689768,0.0,51588.49970228301,17086.270697036303,1252.0739110149402,0.0,0.8983918615054931,3.0301168741255227,0.0014959713701933424,374962.7767922871,1500302.370458307,4.001203488231602,1500302.370458307,4.001203488231602,0.8500000000000001,0.08497995185449207,4.698906859688992,1.2180061629740524,1.0,0.0,4.698906859689519,1.2770265355992454,1.2780758451994263,3.6795686923482975,16097.106353637697,1641.448033083438,1603.0968420496806,1603.0968420496806,8.124390897683226,5.921039513286223,3.3385172048711294,2.5825223084150934,5.018112876383772,5.018112876383772,1.433746536109649,0.0,0.0,0.0008216391325004426,0.00033468157862316845,0.0004869575538772741,0.0022881681902912955,0.08498332772703646,0.0731328317793992,0.011850495947637266,0.08498204683461011,0.07313627187512292,0.011843679979369146,0.4105587493495498,0.4105587493495498,0.06652723102682288,0.0,0.12015207012575502,1.1368683772161603e-13,5.647852028414491,0.7097184002858512,1.1368683772161603e-13,10.065067467899325,20101.494937689768,17086.270697036303,0.85,1.2224158059397443,0.9699528448764131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788473667173473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16884.974995091317,1252.0739110149402,0.4105587493495498,0.06652723102682288,6.113110376966115,5.018112876383772
1737.0,-17.282654348444083,5.919722139338855,34.36196375780322,21.71718527041378,5.13735860636896,-15.034869215800006,-26.487613830808527,2.8960715742297527,-2.8371843663954337,-3.5705983864498663,38.72663647989763,50020.36422931741,13033.53863489446,13033.53863489446,63053.90286421187,78391.67649308297,78391.67649308297,13033.53863489446,91425.21512797743,91425.21512797743,91425.21512797743,111525.9898093772,88988.7865593755,60648.19819901223,31489.542622625853,20100.77468139978,0.0,51590.31730402564,17085.658479189813,1252.1045721095634,0.0,0.8983514294655505,3.0289194255386667,0.0014959713701933424,374851.7232641053,1500358.0316440137,4.002537372855886,1500358.0316440137,4.002537372855886,0.85,0.08499883465004669,4.698906859688992,1.2180095840385183,1.0,0.0,4.698906859689231,1.2770170226841133,1.2780661044149855,3.67959610265221,16097.460714613018,1641.4841678466162,1603.0968420496806,1603.0968420496806,8.130225381911488,5.919722139338855,3.336135539575512,2.5835865997633434,5.019647942239249,5.019647942239249,1.4341851263540712,0.0,0.0,0.0008214668237065658,0.00033471549869970645,0.00048675132500685937,0.0022871991400374376,0.08500976978904828,0.07314031978690066,0.011869450002147619,0.08494672048081602,0.07313250652455221,0.011866328125494487,0.41053996619523486,0.41053996619523486,0.06662376671082647,0.0,0.24648237530152528,5.684341886080802e-14,6.4267872059811,0.7334140200544539,5.684341886080802e-14,9.553387705083765,20100.77468139978,17085.658479189813,0.85,1.2222042072862327,0.9695688424349792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788473667173473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16885.39898094287,1252.1045721095634,0.41053996619523486,0.06662376671082647,6.113110376966115,5.019647942239249
1738.0,-17.286335568915895,5.9184905412661575,34.362090357002806,21.719615498464577,5.141031706801607,-15.041402492067379,-26.495262107904978,2.8960986418154495,-3.028138051019255,-3.5636813578074222,38.727614931608166,50038.761490758996,13022.791768547957,13022.791768547957,63061.55325930695,78385.7589135459,78385.7589135459,13022.791768547957,91408.55068209386,91408.55068209386,91408.55068209386,111511.35649383845,89000.10233948324,60653.10497278321,31496.663740777818,20102.805811744583,0.0,51599.4695525224,17087.384939982894,1252.1104434669085,0.0,0.8983804245620522,3.0325992020916552,0.0014959713701933424,374951.5957102177,1500399.1036697533,4.001580792922776,1500399.1036697533,4.001580792922776,0.8499999999999999,0.08502431146482252,4.698906859688992,1.2180394334578888,1.0,0.0,4.698906859689486,1.2770174806105359,1.2780661995362905,3.6795947831837568,16099.507661568725,1641.6928983464002,1603.0968420496806,1603.0968420496806,8.123521565857075,5.9184905412661575,3.3376191814120735,2.580871359854084,5.020785600287271,5.020785600287271,1.4345101715106487,0.0,0.0,0.0008211824404405172,0.00033445664496762733,0.0004867257954728899,0.002287079179135144,0.08502431121832822,0.07313322792356725,0.011891083294760975,0.0850530645250234,0.07313322804363759,0.01189108342118493,0.4105216063384496,0.4105216063384496,0.06674868256015398,0.0,0.3032962995137609,1.1368683772161603e-13,6.796658552211056,0.5355433067881563,1.1368683772161603e-13,8.295097114716668,20102.805811744583,17087.384939982894,0.85,1.2221356887228743,0.969753408798616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788595275318623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16885.778294563766,1252.1104434669085,0.4105216063384496,0.06674868256015398,6.113110376966115,5.020785600287271
1739.0,-17.289998541807133,5.9172378784708695,34.362235855540206,21.721991907712095,5.139036892101195,-15.044711729572844,-26.501185319479532,2.8941360769262783,-3.019022769385174,-3.566454198746183,38.728408989659805,50048.326740792116,13025.332763050485,13025.332763050485,63073.6595038426,78406.38559650637,78406.38559650637,13025.332763050485,91431.71835955685,91431.71835955685,91431.71835955685,111537.0738561601,89020.57099074477,60664.33717973709,31506.926456675203,20105.355496603253,0.0,51612.281953278456,17089.552172112766,1252.2887078635035,0.0,0.898364776081437,3.032117499326885,0.0014959713701933424,374911.5571706791,1500432.4361112285,4.002097047726257,1500432.4361112285,4.002097047726257,0.8500000000000001,0.08504394101743175,4.698906859688992,1.2180949271237478,1.0,0.0,4.698906859687945,1.277027139774869,1.2780755053637467,3.679566951503769,16103.210300095476,1642.0704624000527,1603.0968420496806,1603.0968420496806,8.12510661950816,5.9172378784708695,3.336459891093542,2.5807779873773273,5.021946938434239,5.021946938434239,1.4348419824097824,0.0,0.0,0.0008208995565396747,0.00033425630217502535,0.0004866432543646494,0.002286691326155426,0.0850486145650039,0.07313478504050128,0.011913829524502623,0.08505018026664851,0.07313372072878536,0.011910220288646382,0.41050358511968804,0.41050358511968804,0.06687200529275793,0.0,0.3541987174235146,1.1368683772161603e-13,6.976338365749086,0.5474314293609837,1.1368683772161603e-13,7.691099613038375,20105.355496603253,17089.552172112766,0.85,1.2220668630954827,0.9696980030082356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788796036062076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16886.128458968702,1252.2887078635035,0.41050358511968804,0.06687200529275793,6.113110376966115,5.021946938434239
1740.0,-17.29331076742005,5.918542793576567,34.361270939418056,21.72420130753892,5.156039110558415,-15.055229005410766,-26.51157545680178,2.8952955535537583,-1.9661464110571956,-3.3524351390314484,38.6818392303339,50083.05126911361,12733.621142680655,12733.621142680655,62816.672411794265,78336.40606164835,78336.40606164835,12733.621142680655,91070.027204329,91070.027204329,91070.027204329,111203.99522433386,89025.49296376375,60664.99028383909,31511.669644360736,20133.968020004868,0.0,51645.637664365604,17113.872817004136,1252.2398123626206,0.0,0.8995174396531755,3.0434180002629785,0.0014959713701933424,378011.75841879257,1498478.508288515,3.9641055467602073,1498478.508288515,3.9641055467602073,0.8499999999999999,0.08449676231351838,4.698906859688992,1.2181068959040569,1.0,0.0,4.6989068596889885,1.2770223002306316,1.27807033527015,3.6795808959956022,16104.100651232679,1642.1612529490376,1603.0968420496806,1603.0968420496806,7.9431390597711875,5.918542793576567,3.3961422594134003,2.5224005341631663,5.0230998693931035,5.0230998693931035,1.4351713912551725,0.0,0.0,0.0008206438371432706,0.000333905139786619,0.00048673869735665166,0.002287139803885255,0.08468320091820378,0.07280322657485083,0.011879974343352943,0.08547335113337953,0.07263655897732746,0.011860203336190927,0.4104858348113455,0.4104858348113455,0.06698276182656387,0.0,0.4885821531884744,5.684341886080802e-14,5.443584242534371,1.3862887279742608,1.6443331947401703,5.684341886080802e-14,20133.968020004868,17113.872817004136,0.85,1.2163016133139244,0.9697440777978786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788995806633115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16886.47886622615,1252.2398123626206,0.4104858348113455,0.06698276182656387,6.113110376966115,5.0230998693931035
