time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1741.0,-17.297108703069153,5.917236194187841,34.36153480458794,21.726758521422767,5.138015397244594,-15.051401549900953,-26.51178933503104,2.892308244079003,-2.99926893256918,-3.570285316678698,38.73022756898093,50062.26510984536,13031.79192664717,13031.79192664717,63094.05703649253,78433.67294481995,78433.67294481995,13031.79192664717,91465.46487146712,91465.46487146712,91465.46487146712,111581.36331186519,89051.66003834047,60680.252203378106,31523.78648329152,20115.898440398065,0.0,51639.68492368958,17098.513674338355,1252.954576458811,0.0,0.8983407032288043,3.031346495533349,0.0014959713701933424,374856.2431135619,1500508.7773363283,4.002891254719619,1500508.7773363283,4.002891254719619,0.85,0.08507146470429361,4.698906859688992,1.2181782679026951,1.0,0.0,4.698906859688145,1.2770367211579183,1.2780843936771387,3.6795393443568214,16108.834095426055,1642.6439299277588,1603.0968420496806,1603.0968420496806,8.129135798174886,5.917236194187841,3.3367586361820547,2.580477558005786,5.025022248580774,5.025022248580774,1.4357206424516495,0.0,0.0,0.0008203507086334749,0.00033389791476926814,0.00048645279386420675,0.0022857963700033965,0.08507146462217717,0.07313705295108354,0.011934411671093633,0.08507148562422508,0.07313705302168014,0.011934411682613479,0.4104683012313381,0.4104683012313381,0.0669796975290441,0.0,0.5797722151337439,1.1368683772161603e-13,5.843576877776798,0.5710163841094982,1.1368683772161603e-13,7.040523986888672,20115.898440398065,17098.513674338355,0.85,1.2218133617532645,0.9694533416271759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789176452493275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16886.836178021644,1252.954576458811,0.4104683012313381,0.0669796975290441,6.113110376966115,5.025022248580774
1742.0,-17.300851405282298,5.916001349339058,34.3617300309973,21.728800318110757,5.142229016294724,-15.054350883161067,-26.51388718569649,2.8957284941727437,-3.037005703098714,-3.5649290705942107,38.72875597227935,50051.55671878386,13023.181381854078,13023.181381854078,63074.73810063794,78423.36254644787,78423.36254644787,13023.181381854078,91446.54392830195,91446.54392830195,91446.54392830195,111551.98742678137,89045.09511877269,60673.2892911052,31524.228697408325,20105.443498479417,0.0,51629.672195887746,17089.626973707505,1252.2642980145351,0.0,0.8983707236076723,3.032573865403779,0.0014959713701933424,374933.57890056295,1500447.0016930127,4.00190083292313,1500447.0016930127,4.00190083292313,0.8500000000000001,0.08506179754632939,4.698906859688992,1.2181582662696018,1.0,0.0,4.698906859689062,1.277021490616696,1.2780687818542478,3.6795832287989203,16107.646546534526,1642.5228336419193,1603.0968420496806,1603.0968420496806,8.123764603767144,5.916001349339058,3.337812031088987,2.578189318250071,5.026158995754469,5.026158995754469,1.4360454273584196,0.0,0.0,0.0008200619371155446,0.0003338270549323196,0.000486234882183225,0.0022847724233108248,0.08506179754490056,0.07312492161061032,0.011936875934290235,0.08506188630287392,0.07312492161183866,0.011936875934490731,0.4104509410339989,0.4104509410339989,0.06700180803372802,0.0,0.5677684179281073,1.7053025658242404e-13,6.005675848784051,0.5279233674954753,1.7053025658242404e-13,6.665311881191258,20105.443498479417,17089.626973707505,0.85,1.2216761295970766,0.969433943506045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789383593555806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16887.18364901856,1252.2642980145351,0.4104509410339989,0.06700180803372802,6.113110376966115,5.026158995754469
1743.0,-17.304608974971124,5.914770334113916,34.36193827356006,21.731109148263954,5.142645729483722,-15.057691745780671,-26.51859795497728,2.895728500200553,-3.022193241242803,-3.5654978100128885,38.72952556271079,50054.29727686692,13022.72182701711,13022.72182701711,63077.01910388403,78432.26655882972,78432.26655882972,13022.72182701711,91454.98838584684,91454.98838584684,91454.98838584684,111563.82107281128,89055.96368262506,60677.994400223906,31531.07698044573,20108.83268696444,0.0,51639.909667410175,17092.507783919773,1252.4644492246057,0.0,0.8983654547808003,3.0322840254699024,0.0014959713701933424,374925.3666027418,1500479.3078206526,4.002074656662294,1500479.3078206526,4.002074656662294,0.8499999999999999,0.0850667952096661,4.698906859688992,1.2181868848530577,1.0,0.0,4.698906859689465,1.2770220848942015,1.278069006487221,3.679581516460842,16109.6125951391,1642.723314805678,1603.0968420496806,1603.0968420496806,8.123477936845395,5.914770334113916,3.337264921825777,2.577505412288139,5.027315211215399,5.027315211215399,1.436375774632971,0.0,0.0,0.0008197721123442688,0.00033366798805243176,0.0004861041242918371,0.002284158004158024,0.08506679521374799,0.07312448585542436,0.01194230935832364,0.08506685182153557,0.07312448585191551,0.011942309357750593,0.4104337195427941,0.4104337195427941,0.06702989282630144,0.0,0.5633496577969481,1.1368683772161603e-13,6.096363623256252,0.543304568770111,1.1368683772161603e-13,6.458394142016914,20108.83268696444,17092.507783919773,0.85,1.2214781069551675,0.9692948264093512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789587727394919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16887.532099927455,1252.4644492246057,0.4104337195427941,0.06702989282630144,6.113110376966115,5.027315211215399
1744.0,-17.30836700638258,5.91354912053996,34.36214355685873,21.73343023695054,5.14305145439227,-15.061034054045033,-26.52332017952574,2.8957184801874347,-3.001712879423451,-3.5655355021517563,38.729855845209265,50057.09473528608,13021.545630220673,13021.545630220673,63078.640365506755,78441.28062201815,78441.28062201815,13021.545630220673,91462.82625223882,91462.82625223882,91462.82625223882,111572.55826347116,89066.93774673763,60682.75175661453,31537.984433470112,20109.732011232336,0.0,51647.71644470245,17093.272209547486,1252.512816803162,0.0,0.8983641577691727,3.031977101492724,0.0014959713701933424,374924.8223530783,1500493.1726925198,4.002117446572954,1500493.1726925198,4.002117446572954,0.85,0.08506993822667558,4.698906859688992,1.218215744108893,1.0,0.0,4.698906859688733,1.277022725434204,1.2780692774948708,3.6795796708248116,16111.597728016644,1642.9257420236927,1603.0968420496806,1603.0968420496806,8.122744233948861,5.91354912053996,3.33686864491498,2.57668047562498,5.02847052387138,5.02847052387138,1.4367058639632513,0.0,0.0,0.0008194823459955969,0.00033350860437437676,0.00048597374162122017,0.0022835453481326773,0.0850699383866245,0.07312237346310492,0.011947564923519569,0.08506140342730024,0.07312237338358904,0.011947564843086534,0.410416609016497,0.410416609016497,0.06705853283591068,0.0,0.5637448270376808,1.1368683772161603e-13,6.123840159459576,0.5638226227283099,1.1368683772161603e-13,6.233707585035802,20109.732011232336,17093.272209547486,0.85,1.2213248659898261,0.969202477497347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789792677358734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16887.880128234512,1252.512816803162,0.410416609016497,0.06705853283591068,6.113110376966115,5.02847052387138
1745.0,-17.30836700638258,5.91354912053996,34.36214355685873,21.735602302383654,5.14305145439227,-15.061034054045033,-26.5245771856047,2.8957184801874347,-2.953900010147663,-3.5655355021517563,38.729855845209265,50063.604998404975,13021.995363267386,13021.995363267386,63085.60036167236,78451.5503955588,78451.5503955588,13021.995363267386,91473.54575882619,91473.54575882619,91473.54575882619,111584.05125016006,89077.2075202783,60689.26201973343,31542.161667272077,20110.505491333868,0.0,51652.667158605946,17093.929667633787,1252.560835011591,0.0,0.8983641577691727,3.0312719234363485,0.0014959713701933424,374924.8223530783,1500493.1726925198,4.002117446572954,1500493.1726925198,4.002117446572954,0.85,0.08506993822667558,4.698906859688992,1.2182427681004628,1.0,0.0,4.698906859689531,1.277022725434204,1.2780692774948708,3.6795796708248116,16113.455459563622,1643.115177921474,1603.0968420496806,1603.0968420496806,8.1230247741102,5.91354912053996,3.337372003987152,2.576177116552808,5.0296267416667595,5.0296267416667595,1.4370362119047884,0.0,0.0,0.0008194823459955969,0.00033346618993879807,0.00048601615605679886,0.002283744649614968,0.08507141504108215,0.07311934076157002,0.011952074279512124,0.08504488010601256,0.07312237338358904,0.011947564843086534,0.410399587262126,0.410399587262126,0.06708384266254323,0.0,0.5733220277743953,1.1368683772161603e-13,6.1487414148367066,0.6116354920040976,1.1368683772161603e-13,6.248373088096969,20110.505491333868,17093.929667633787,0.85,1.2213425527080755,0.969235622328629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37899976577435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16888.228022039402,1252.560835011591,0.410399587262126,0.06708384266254323,6.113110376966115,5.0296267416667595
1746.0,-17.308367004973224,5.9133265047192305,34.36219871906752,21.738263486791425,5.143011778265415,-15.061030105350223,-26.52610674323512,2.895718481347849,-2.8953440704265176,-3.5655325263845046,38.72975158194492,50071.526810437055,13022.277394748797,13022.277394748797,63093.80420518585,78464.32032560307,78464.32032560307,13022.277394748797,91486.59772035187,91486.59772035187,91486.59772035187,111597.57609217238,89089.78985139975,60697.20249500204,31547.31928488634,20110.97837182052,0.0,51658.29765670686,17094.331616047442,1252.5926242236783,0.0,0.8983645255228185,3.030409320466107,0.0014959713701933424,374924.86532117514,1500488.7958325157,4.002105313946406,1500488.7958325157,4.002105313946406,0.85,0.08506983047064649,4.698906859688992,1.2182757984613999,1.0,0.0,4.698906859688123,1.277022725428613,1.278069277489414,3.679579670840921,16115.731516904743,1643.347271178715,1603.0968420496806,1603.0968420496806,8.123200703270568,5.9133265047192305,3.3378732411056613,2.575453263613569,5.031149323534326,5.031149323534326,1.4374712352955217,0.0,0.0,0.0008194823461042501,0.000333414585647624,0.00048606776045662613,0.0022839871338833063,0.08507207105735567,0.07311603360328146,0.011956037454074208,0.085022871631731,0.07312225120244571,0.011947579268200779,0.41038263652529583,0.41038263652529583,0.0671063504267818,0.0,0.59269225425777,1.1368683772161603e-13,6.1703592202659365,0.670188455957998,1.1368683772161603e-13,6.256856140765535,20110.97837182052,17094.331616047442,0.85,1.2213682422226375,0.9692833306893961,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37899976577435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16888.651076472524,1252.5926242236783,0.41038263652529583,0.0671063504267818,6.113110376966115,5.031149323534326
1747.0,-17.310200308780306,5.91229071590889,34.3623298639904,21.741020923387282,5.142434520267641,-15.061532562081489,-26.528370066639013,2.8956498448269876,-2.8168214546394097,-3.5655111695686816,38.729032051909385,50072.68233716473,13021.390531929,13021.390531929,63094.07286909373,78480.06663442438,78480.06663442438,13021.390531929,91501.45716635339,91501.45716635339,91501.45716635339,111612.64514402443,89103.12856232781,60704.647647225516,31553.86768344699,20111.18797767105,0.0,51665.05566111804,17094.50978102039,1252.6228175737742,0.0,0.8983670672404285,3.0292558741488427,0.0014959713701933424,374925.1736994829,1500458.5909966603,4.002021459885583,1500458.5909966603,4.002021459885583,0.85,0.08506701070809403,4.698906859688992,1.2183109261887148,1.0,0.0,4.698906859689056,1.2770233327458325,1.2780697048203962,3.6795779209339012,16118.144398161472,1643.5933165924625,1603.0968420496806,1603.0968420496806,8.12264748477713,5.91229071590889,3.337757618428687,2.574533097480203,5.032604749629305,5.032604749629305,1.4378870713226586,0.0,0.0,0.0008193410217066987,0.0003333382390132302,0.00048600278269346855,0.002283681809426278,0.0850703330764663,0.07311104164828505,0.011959291428181258,0.08499279902834765,0.07311910654939438,0.011947904158699646,0.41036574260249836,0.41036574260249836,0.06712643394597859,0.0,0.6239179125464034,1.1368683772161603e-13,6.179278540242535,0.7486897149292986,1.1368683772161603e-13,6.214999603195906,20111.18797767105,17094.50978102039,0.85,1.221213682279586,0.9691789101245141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789997657666628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16889.074130933877,1252.6228175737742,0.41036574260249836,0.06712643394597859,6.113110376966115,5.032604749629305
1748.0,-17.310200498518117,5.911790301755685,34.36240351612332,21.74347696071493,5.142308858764121,-15.061616541456518,-26.529863093141444,2.8956498563895665,-2.763685009583128,-3.565506035524721,38.72883145299552,50080.413323144014,13021.165736047074,13021.165736047074,63101.57905919109,78492.27331462177,78492.27331462177,13021.165736047074,91513.43905066884,91513.43905066884,91513.43905066884,111624.6888047565,89114.74104521591,60711.98246566776,31558.620643942388,20111.24975408767,0.0,51669.870398030056,17094.562290974518,1252.6313793694783,0.0,0.8983677720132881,3.0284748945144333,0.0014959713701933424,374925.24783171527,1500450.1702247951,4.001998208715649,1500450.1702247951,4.001998208715649,0.85,0.08506700806178341,4.698906859688992,1.2183414311381062,1.0,0.0,4.698906859689005,1.2770233327223326,1.2780697047781993,3.6795779210016133,16120.245016613724,1643.8075200617668,1603.0968420496806,1603.0968420496806,8.122507258762063,5.911790301755685,3.3379203620977576,2.5738699396579277,5.033814497512719,5.033814497512719,1.4382327135750625,0.0,0.0,0.0008193410070814823,0.00033328788491227766,0.0004860531221692047,0.0022839183499341275,0.08506978716319338,0.07310748813398008,0.011962299029213303,0.08497153427800022,0.07311910352037118,0.011947904541412237,0.41034889413092707,0.41034889413092707,0.0671438221062281,0.0,0.6594839852387508,1.1368683772161603e-13,6.184874483978604,0.8018210259415923,1.1368683772161603e-13,6.20726930813737,20111.24975408767,17094.562290974518,0.85,1.2212451584085429,0.9692382221468347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790097656421854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16889.460458180776,1252.6313793694783,0.41034889413092707,0.0671438221062281,6.113110376966115,5.033814497512719
1749.0,-17.313997836097275,5.910640554432474,34.36262454728976,21.745617070142202,5.15102053425618,-15.065305152292916,-26.53067949051035,2.9023278504530707,-2.9529836871479915,-3.5603037462478633,38.731245037513,50062.756783179284,13012.969678785756,13012.969678785756,63075.72646196504,78461.15971969787,78461.15971969787,13012.969678785756,91474.12939848362,91474.12939848362,91474.12939848362,111587.92321557671,89093.23718333051,60694.834246817714,31553.78104056977,20113.79381709309,0.0,51667.57485766286,17096.724744529125,1252.6579771001739,0.0,0.8983838836091501,3.0319132180430857,0.0014959713701933424,375000.37138393195,1500551.4904168656,4.001466678230499,1500551.4904168656,4.001466678230499,0.8499999999999999,0.08507145097616511,4.698906859688992,1.2182794107450174,1.0,0.0,4.698906859688441,1.2769930402909857,1.27803901378755,3.679665206803525,16116.355115590277,1643.410860547718,1603.0968420496806,1603.0968420496806,8.117394618623093,5.910640554432474,3.339090343957485,2.571550210474989,5.035184023769682,5.035184023769682,1.4386240067913378,0.0,0.0,0.0008190483518271823,0.0003332603538969089,0.00048578799793027336,0.0022826725558291435,0.08507145076384506,0.07310619440959736,0.011965256354247705,0.08507133711153807,0.07310619459205459,0.011965256384110523,0.4103320820203367,0.4103320820203367,0.06715885830737453,0.0,0.6482485873140149,1.7053025658242404e-13,6.011408864503608,0.6073200590998908,1.7053025658242404e-13,5.328645250890133,20113.79381709309,17096.724744529125,0.85,1.220799053095294,0.9689395509871591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790097666771293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16889.883447702738,1252.6579771001739,0.4103320820203367,0.06715885830737453,6.113110376966115,5.035184023769682
1750.0,-17.3171675163305,5.909503977189061,34.362815799008004,21.748121792357438,5.146784248591261,-15.064022519134731,-26.532337780203648,2.900591871635654,-2.7877555122309445,-3.5610492092562955,38.7306675594601,50053.07831696626,13012.886977544902,13012.886977544902,63065.96529451116,78492.99648250444,78492.99648250444,13012.886977544902,91505.88346004934,91505.88346004934,91505.88346004934,111625.42319781515,89113.24741376021,60706.20202098094,31563.383769754742,20119.53973776581,0.0,51682.92350752055,17101.608777100937,1253.0400042385797,0.0,0.8983823610475469,3.0293861252424263,0.0014959713701933424,374989.6058166311,1500527.2479163574,4.001516907778268,1500527.2479163574,4.001516907778268,0.85,0.08506623689892413,4.698906859688992,1.218333503236063,1.0,0.0,4.698906859688952,1.2770015715823315,1.278047240195097,3.679640623986532,16119.974828934919,1643.7799685861044,1603.0968420496806,1603.0968420496806,8.117343030198313,5.909503977189061,3.3385689395169234,2.570935037672138,5.036356833830107,5.036356833830107,1.4389590953800304,0.0,0.0,0.0008188041426781268,0.00033320443855363663,0.0004855997041244902,0.0022817877807735118,0.0850678509969487,0.07310232897715978,0.01196552201978893,0.08502620909894561,0.07310142672691416,0.011964810172009972,0.4103152989985311,0.4103152989985311,0.06716115360369951,0.0,0.6735257405616721,5.684341886080802e-14,5.877440585309444,0.7732936970253377,0.03526327922060091,5.340946214256121,20119.53973776581,17101.608777100937,0.85,1.2202476372168503,0.9684645318038728,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790304798998683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16890.23036768995,1253.0400042385797,0.4103152989985311,0.06716115360369951,6.113110376966115,5.036356833830107
1751.0,-17.320935270581742,5.90835574520331,34.36302819591801,21.75057273069399,5.1498024729056135,-15.071632306773068,-26.540993073116965,2.9005909515183537,-2.80683270239075,-3.5617979053024573,38.731817523459696,50076.1885429436,13012.793273489218,13012.793273489218,63088.98181643282,78490.27231172801,78490.27231172801,13012.793273489218,91503.06558521723,91503.06558521723,91503.06558521723,111620.69175268685,89124.79239363749,60711.14097470473,31570.723798814175,20117.626167469618,0.0,51688.34996628379,17099.982242349175,1252.9031715338924,0.0,0.8983749612905069,3.0295732129677004,0.0014959713701933424,374978.7938033321,1500575.5236414068,4.001761028727467,1500575.5236414068,4.001761028727467,0.85,0.08506794947274023,4.698906859688992,1.2183638752112165,1.0,0.0,4.698906859689049,1.2770021709076371,1.2780474694045112,3.6796388970499674,16122.063236555825,1643.9929268971387,1603.0968420496806,1603.0968420496806,8.117284578298701,5.90835574520331,3.338038816605959,2.570316928597351,5.0375317006190645,5.0375317006190645,1.439294771605447,0.0,0.0,0.0008185139416413368,0.00033291273358590533,0.0004856012080554315,0.0022817948476049287,0.08506832996975347,0.0731031805587384,0.011965149411015064,0.08502147432422587,0.07310299029931216,0.011964959173428059,0.4102985392477532,0.4102985392477532,0.06715553670439806,0.0,0.6900648298123429,1.7053025658242404e-13,5.76917113198482,0.7549652029117055,0.014938862133021757,5.33519887960864,20117.626167469618,17099.982242349175,0.85,1.220564824715543,0.9688099654101591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790477698685821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16890.589735168076,1252.9031715338924,0.4102985392477532,0.06715553670439806,6.113110376966115,5.0375317006190645
1752.0,-17.32620826113475,5.905694997380678,34.363350342574805,21.82077371925118,5.0096328607536895,-15.08598881531039,-26.673097105789907,2.7738076989871896,1.0264034865579674,-3.6705695606278503,38.72708940421886,50729.528529913274,13159.056711289135,13159.056711289135,63888.58524120241,79484.86803368207,79484.86803368207,13159.056711289135,92643.9247449712,92643.9247449712,92643.9247449712,112737.16732832354,90056.0879980049,61321.52513820444,31927.292066444967,20093.24258335235,0.0,52020.534649797315,17079.256195849495,1253.0571899448896,0.0,0.8978818563679627,2.961370769925156,0.0014959713701933424,373410.60250104393,1500377.0437380623,4.018035464683592,1500377.0437380623,4.018035464683592,0.85,0.08532149753442395,4.698906859688992,1.220919505977072,1.0,0.0,4.6989068596900365,1.2775897689696927,1.2786350297468547,3.6779465316776974,16290.528219444353,1661.171574334187,1603.0968420496806,1603.0968420496806,8.208522633270418,5.905694997380678,3.3070910399754805,2.5986039574051976,5.038701157265345,5.038701157265345,1.4396289020758128,0.0,0.0,0.0008181079623771874,0.00032848956547005615,0.0004896183969071312,0.0023006712438568464,0.08516699220159396,0.0731891516392899,0.011977840562304054,0.08307204576354225,0.07332986765941892,0.011991629875005029,0.4102817981137976,0.4102817981137976,0.06714505979851207,0.0,1.5226291667324858,0.7207606513564997,6.493472140598556,4.696973047185793,3.96803607908447,9.2051158327385,20093.24258335235,17079.256195849495,0.85,1.2281416496639435,0.9751827594895919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379068322695698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16890.93701557403,1253.0571899448896,0.4102817981137976,0.06714505979851207,6.113110376966115,5.038701157265345
1753.0,-17.326350731910427,5.903798141053863,34.363068526075295,21.825181936752074,5.008923322905009,-15.087625484168589,-26.67713424945248,2.773802319939033,0.8747919358524996,-3.67014008903845,38.72141786810802,50749.59114696011,13156.138462790848,13156.138462790848,63905.72960975096,79509.06357017785,79509.06357017785,13156.138462790848,92665.2020329687,92665.2020329687,92665.2020329687,112740.3132046327,90076.95398231554,61334.52281268508,31936.03463292273,20075.111171663997,0.0,52011.145804586726,17063.844495914396,1252.0571899448896,0.0,0.8979031796382113,2.9635301531628873,0.0014959713701933424,373416.78418937186,1500138.9866957997,4.01733143825434,1500138.9866957997,4.01733143825434,0.85,0.08536974101996131,4.698906859688992,1.2209743556519967,1.0,0.0,4.698906859688382,1.2775898163736847,1.2786350631781138,3.677946395210307,16294.302732792594,1661.5564675799171,1603.0968420496806,1603.0968420496806,8.206702251356026,5.903798141053863,3.306137157056978,2.5976609839968847,5.039412424580856,5.039412424580856,1.439832121308816,0.0,0.0,0.0008180969958002592,0.00032835524762146636,0.0004897417481787929,0.002301250859993409,0.08515978345243329,0.07317810532219715,0.011981678130236142,0.08306824940010847,0.07336734630973957,0.012002394710221742,0.41030879801948206,0.41030879801948206,0.06718113198241384,0.0,2.1236861681069854,1.3467424640341505,6.935011835467662,4.544932024890954,3.8706664720985486,8.71010058043089,20075.111171663997,17063.844495914396,0.85,1.2286929776524032,0.9757445324822019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790970873623438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16891.2540154876,1252.0571899448896,0.41030879801948206,0.06718113198241384,6.113110376966115,5.039412424580856
1754.0,-17.329004669887,5.901618397855347,34.36264589798463,21.831419329997175,5.009790290829873,-15.092901507144902,-26.685759507212765,2.773802408089692,2.0119837316215126,-3.6578210902962103,38.713838246482204,50778.91399567173,13136.581092154063,13136.581092154063,63915.495087825795,79534.42568169023,79534.42568169023,13136.581092154063,92671.0067738443,92671.0067738443,92671.0067738443,112729.67090803859,90106.41080208206,61351.44417199809,31949.962922315517,20058.66413419428,0.0,52008.627056509795,17049.86451406514,1251.0571899448896,0.0,0.8979867366066158,2.9493190591342633,0.0014959713701933424,373594.1343966956,1499820.8842814968,4.014572891256728,1499820.8842814968,4.014572891256728,0.85,0.08514351173337474,4.698906859688992,1.2210519659006964,1.0,0.0,4.698906859689041,1.2775902350024992,1.2786352211750767,3.6779451900552447,16299.631269311658,1662.0998270879106,1603.0968420496806,1603.0968420496806,8.194502507632633,5.901618397855347,3.3083013165589805,2.5933170812963664,5.040349697917902,5.040349697917902,1.4400999136908292,0.0,0.0,0.0008178927356583877,0.00032806845018843914,0.0004898242854699485,0.002301638695037,0.08514254556523804,0.07315603886675771,0.011986506698480325,0.08261156971949221,0.073156595939375,0.011986915793999742,0.4103655213477663,0.4103655213477663,0.0672377721191177,0.0,2.824713524640913,2.1059643035148383,7.26322940102267,5.669804821917751,5.192452870364264,8.60427983379327,20058.66413419428,17049.86451406514,0.85,1.2289402490548085,0.9763555946304462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790978645683334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16891.67362104769,1251.0571899448896,0.4103655213477663,0.0672377721191177,6.113110376966115,5.040349697917902
1755.0,-17.329004669887,5.901618397855347,34.36264589798463,21.836909965518885,5.009790290829873,-15.092901507144902,-26.68892458369953,2.773802408089692,2.132080268679317,-3.6578210902962103,38.713838246482204,50795.284709499196,13136.912649380572,13136.912649380572,63932.19735887977,79560.38600147684,79560.38600147684,13136.912649380572,92697.29865085741,92697.29865085741,92697.29865085741,112739.8989816575,90132.37112186867,61367.81488582555,31960.618040047902,20042.600330800098,0.0,52003.218370848,17036.210281180083,1250.0571899448896,0.0,0.8979867366066158,2.9476734633441257,0.0014959713701933424,373594.1343966956,1499820.8842814968,4.014572891256728,1499820.8842814968,4.014572891256728,0.85,0.08514351173337474,4.698906859688992,1.2211202586116268,1.0,0.0,4.6989068596890045,1.2775902350024992,1.2786352211750767,3.6779451900552447,16304.327312982563,1662.5786902747182,1603.0968420496806,1603.0968420496806,8.194709330587939,5.901618397855347,3.3086725047585,2.592945893096847,5.041198472288106,5.041198472288106,1.4403424206537445,0.0,0.0,0.0008178927356583877,0.0003279632664343964,0.0004899294692239913,0.0023021329437003996,0.08517026957651978,0.07317190540155843,0.011998364174961345,0.08249947937970352,0.073156595939375,0.011986915793999742,0.4104545239636316,0.4104545239636316,0.06730428610201479,0.0,3.4145390629274743,2.746940348043836,7.53302063835946,5.7899013589755555,5.330182113881676,8.61516708384778,20042.600330800098,17036.210281180083,0.85,1.229389244776414,0.9767719441374815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791123424575573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16892.04290879916,1250.0571899448896,0.4104545239636316,0.06730428610201479,6.113110376966115,5.041198472288106
1756.0,-17.329004735882023,5.900134135783653,34.36144515119306,21.843667735252552,5.009359922945549,-15.093111415568755,-26.693083649128653,2.7736852126118463,2.6364341154574618,-3.6001155483022145,38.68423932680583,50816.79578061444,13056.15509260071,13056.15509260071,63872.95087321515,79594.3722205368,79594.3722205368,13056.15509260071,92650.5273131375,92650.5273131375,92650.5273131375,112678.43024849426,90164.87662886019,61388.333799839245,31973.936476689938,20027.90293535676,0.0,52001.8394120467,17023.717495053246,1249.0571899448896,0.0,0.8983574179747053,2.947758226282712,0.0014959713701933424,374425.7700152814,1498579.1620936922,4.002339801644879,1498579.1620936922,4.002339801644879,0.85,0.0849941507631648,4.698906859688992,1.2212058934709056,1.0,0.0,4.6989068596888846,1.2775907776549824,1.2786357642649255,3.6779436278601154,16310.207336095988,1663.1782857648625,1603.0968420496806,1603.0968420496806,8.144333361612404,5.900134135783653,3.323895992745008,2.5762381430386454,5.042701169617865,5.042701169617865,1.4407717627479613,0.0,0.0,0.0008178927305796695,0.00032782509701962363,0.0004900676335600459,0.002302782165046851,0.08504536847635338,0.07305644357595743,0.011988924900395954,0.08246988208935783,0.07301446063867029,0.011979690124494518,0.41056268257922757,0.41056268257922757,0.06737537344299824,0.0,3.9557139501471283,3.422485583350692,7.233418354479511,6.236549663759661,6.25085315906523,6.149390916870743,20027.90293535676,17023.717495053246,0.85,1.2282825299140938,0.9772115054999818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791123424575573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16892.465275310165,1249.0571899448896,0.41056268257922757,0.06737537344299824,6.113110376966115,5.042701169617865
1757.0,-17.329005386516574,5.8983155988390275,34.3606759158793,21.856558054592483,5.007795192205571,-15.09381000920961,-26.702854224108137,2.770914021513221,2.968852641021442,-3.630214410075909,38.70019899987214,50867.32429411257,13095.431032306955,13095.431032306955,63962.75532641953,79662.71714223287,79662.71714223287,13095.431032306955,92758.14817453982,92758.14817453982,92758.14817453982,112769.37291781054,90238.92582063242,61435.56236465611,32003.73717330701,20011.224743270715,0.0,52014.961916577726,17009.541031780107,1248.0571899448896,0.0,0.8981624283338631,2.9396042420594344,0.0014959713701933424,373991.81310387235,1499248.5993530483,4.008773846973617,1499248.5993530483,4.008773846973617,0.85,0.08502935954489467,4.698906859688992,1.221403100858442,1.0,0.0,4.698906859689041,1.2776036091452874,1.2786486061865863,3.677906688783186,16323.60232665142,1664.5441946690685,1603.0968420496806,1603.0968420496806,8.168833403453938,5.8983155988390275,3.314867997847453,2.5834476009915743,5.043756114555997,5.043756114555997,1.4410731755874278,0.0,0.0,0.0008178926805093717,0.00032750071688419506,0.0004903919636251766,0.002304306161814697,0.08515848033068726,0.07315059506145036,0.012007885269236905,0.0821580773714794,0.07308348036477234,0.011945879180122325,0.410688690509545,0.410688690509545,0.06741575612432185,0.0,4.491555595914917,3.997834686394924,7.535670773565187,6.599067051097336,6.258974402067963,8.69026345376409,20011.224743270715,17009.541031780107,0.85,1.2296991667321382,0.9779363940647356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791123428175798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16892.887640499066,1248.0571899448896,0.410688690509545,0.06741575612432185,6.113110376966115,5.043756114555997
1758.0,-17.331491162911206,5.896471109178137,34.36000377532249,21.864715113211446,5.010958497049842,-15.097733265179047,-26.71134149478746,2.7709139482914806,2.6011303254969107,-3.6339176302485052,38.7016064366575,50896.89396105537,13098.355709124531,13098.355709124531,63995.2496701799,79686.30007790374,79686.30007790374,13098.355709124531,92784.65578702827,92784.65578702827,92784.65578702827,112784.98865564498,90277.46179466406,61458.33174321264,32021.255612723802,20000.332868616704,0.0,52021.58848134051,17000.2829383242,1247.389185801437,0.0,0.8981403090767607,2.944156103413624,0.0014959713701933424,373938.44836007804,1499307.6459139457,4.009503843451293,1499307.6459139457,4.009503843451293,0.85,0.08512738296219056,4.698906859688992,1.2215045058028773,1.0,0.0,4.698906859688177,1.277604001887078,1.2786487548630203,3.6779055581764752,16330.57321986233,1665.2550279516788,1603.0968420496806,1603.0968420496806,8.170657795306544,5.896471109178137,3.3129339815214864,2.5835371276566503,5.04470774613734,5.04470774613734,1.4413450703249544,0.0,0.0,0.0008177014053793591,0.00032721918183562594,0.0004904822235437332,0.0023047302847651577,0.08520026146525439,0.07318189015710913,0.012018371308145264,0.08223922855567621,0.07315089318994016,0.011976489772250413,0.4108233496897725,0.4108233496897725,0.06746788786170826,0.0,4.841106546954052,4.397738479451505,7.567936873002793,6.235047955745415,5.997706744617858,7.68989505372582,20000.332868616704,17000.2829383242,0.85,1.2301671582584257,0.978380234954022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791123463669843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16893.309993973493,1247.389185801437,0.4108233496897725,0.06746788786170826,6.113110376966115,5.04470774613734
1759.0,-17.33152573264278,5.8943448355348425,34.359358196293364,21.87216313267129,4.997813108171761,-15.09012551637385,-26.70875780805943,2.7709085937212703,2.877907154459365,-3.6596044705855535,38.70093192444905,50883.3335246396,13131.103539291496,13131.103539291496,64014.437063931095,79783.66744429458,79783.66744429458,13131.103539291496,92914.77098358607,92914.77098358607,92914.77098358607,112911.00660404238,90312.70167151149,61480.904925140436,32035.329718190056,19996.23562045631,0.0,52031.56533864637,16996.800277387865,1247.5181532167744,0.0,0.8980222909895119,2.9372967711052587,0.0014959713701933424,373568.4559142529,1499279.3477086406,4.01339921498291,1499279.3477086406,4.01339921498291,0.8500000000000001,0.08518832788460384,4.698906859688992,1.2215972872031853,1.0,0.0,4.698906859689246,1.2776040321370474,1.278648781739408,3.6779054710943058,16336.947871715358,1665.905061536341,1603.0968420496806,1603.0968420496806,8.191085650510288,5.8943448355348425,3.304831392419154,2.5895134431156883,5.04564851775437,5.04564851775437,1.4416138622155343,0.0,0.0,0.0008176987456026007,0.0003273048628718267,0.0004903938827307739,0.0023043151795131525,0.08525761191197592,0.07322751003141288,0.012030101880563047,0.0820453270531672,0.07319287838323023,0.01199544950137361,0.4109546697538576,0.4109546697538576,0.06751324117549898,0.0,5.189234440663313,4.783091639633142,7.682990667257798,6.537511625044942,6.283379202393121,8.094043023791983,19996.23562045631,16996.800277387865,0.85,1.2303000428162107,0.9779320147965274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791259071302169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16893.682562073504,1247.5181532167744,0.4109546697538576,0.06751324117549898,6.113110376966115,5.04564851775437
1760.0,-17.33956407169977,5.892262738155654,34.35887793290261,21.893072069529467,5.004811077340339,-15.103134441531559,-26.735158952046163,2.7679683336318908,2.632937944806656,-3.656910235389304,38.70465800759498,50973.540331653894,13124.870973026358,13124.870973026358,64098.41130468025,79849.34858578755,79849.34858578755,13124.870973026358,92974.2195588139,92974.2195588139,92974.2195588139,112964.15715216313,90425.35969922034,61547.59820389227,32086.401661475633,19989.937593349223,0.0,52076.33925482485,16991.44695434684,1246.9918516856892,0.0,0.8980222398281446,2.9409482565765837,0.0014959713701933424,373607.250120576,1499435.6753030967,4.013400903807881,1499435.6753030967,4.013400903807881,0.8500000000000001,0.08529366366853569,4.698906859688992,1.2218965600105003,1.0,0.0,4.69890685968901,1.2776189150087085,1.278662886852421,3.6778626274932407,16357.326935700221,1667.983147731409,1603.0968420496806,1603.0968420496806,8.187197821589624,5.892262738155654,3.3044157203825795,2.587847017773074,5.046501210387273,5.046501210387273,1.441857488682078,0.0,0.0,0.0008170804956257028,0.00032643031143695934,0.0004906501841887435,0.0023055195161921544,0.08529734465676678,0.07325797194071011,0.012039372716056661,0.0821126603862752,0.0732561104939373,0.012037553174598405,0.41108270238916295,0.41108270238916295,0.06755821571463169,0.0,5.408668207207086,5.07909309652149,7.424512290680013,6.289848180195975,6.271990394042064,6.398553453375484,19989.937593349223,16991.44695434684,0.85,1.2308547839937032,0.9788234169499772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791260957215816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16894.10415315445,1246.9918516856892,0.41108270238916295,0.06755821571463169,6.113110376966115,5.046501210387273
1761.0,-17.341386325790346,5.891636544293745,34.35696176834441,21.908092160616093,5.010702541849435,-15.10990437372777,-26.750994637235976,2.7665393305975314,3.321186506298716,-3.532898393850291,38.64364817020716,51044.91334655019,12953.893520030317,12953.893520030317,63998.806866580504,79892.48899730727,79892.48899730727,12953.893520030317,92846.3825173376,92846.3825173376,92846.3825173376,112844.62525517654,90503.10924895667,61595.57538085796,32119.482075665226,19998.242737838937,0.0,52117.72481350416,16998.506327163097,1247.2728395807303,0.0,0.8988086220046562,2.946560083267947,0.0014959713701933424,375396.31256937876,1496877.5624993432,3.987459419230971,1496877.5624993432,3.987459419230971,0.8500000000000001,0.08502836569545864,4.698906859688992,1.2221024931455036,1.0,0.0,4.698906859689008,1.2776258193528405,1.278669617840296,3.6778427521675656,16371.391295613976,1669.4173133143302,1603.0968420496806,1603.0968420496806,8.080543346007584,5.891636544293745,3.337937803501496,2.553698740792249,5.047363685737109,5.047363685737109,1.4421039102106026,0.0,0.0,0.0008169404009011458,0.00032590677860679166,0.0004910336222943542,0.0023073212561368745,0.08499325060435398,0.07299644475136731,0.011996805852986672,0.08235994123696173,0.07298527326992849,0.012043092425530156,0.41120294131355156,0.41120294131355156,0.06758030298487032,0.0,5.651571939191456,5.5958962163894626,5.9892750719065475,6.854084900149019,7.907969463826873,0.5706921047288915,19998.242737838937,16998.506327163097,0.85,1.2279662455640783,0.979415612043832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791699491995038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16894.365400904255,1247.2728395807303,0.41120294131355156,0.06758030298487032,6.113110376966115,5.047363685737109
1762.0,-17.341450257839714,5.889484929028929,34.35650614366495,21.9238085084595,4.994115008582417,-15.099451345541711,-26.750602608639724,2.766529400278659,3.706321164694259,-3.665807453353122,38.70045540202627,51042.51826961818,13134.123420734046,13134.123420734046,64176.641690352226,80045.22410864674,80045.22410864674,13134.123420734046,93179.34752938079,93179.34752938079,93179.34752938079,113173.60601713801,90577.46375793427,61642.90541062943,32149.509274783155,19994.258487757223,0.0,52143.767762540374,16995.11971459364,1247.5108765037273,0.0,0.8979948410421977,2.9253818073126205,0.0014959713701933424,373479.15136474714,1499259.3561281653,4.014305351850709,1499259.3561281653,4.014305351850709,0.85,0.08526443065316261,4.698906859688992,1.2222981526469812,1.0,0.0,4.698906859688914,1.2776258754176986,1.2786696676714966,3.6778425907762413,16384.84151595632,1670.7888540894517,1603.0968420496806,1603.0968420496806,8.192969430306576,5.889484929028929,3.300921897520726,2.588563031508203,5.048661888485693,5.048661888485693,1.4424748252816266,0.0,0.0,0.000816935486211498,0.00032591972986409937,0.0004910157563473986,0.00230723730571617,0.08532971220185093,0.0732989984510032,0.012030713750847724,0.08170954090127899,0.07326632352543143,0.011998107127731176,0.4113305379043988,0.4113305379043988,0.0675125180846494,0.0,6.044355066067908,5.976340852365865,6.460114375928981,7.372128618047384,7.253178635433642,8.099760149188,19994.258487757223,16995.11971459364,0.85,1.2307634151526765,0.9788805155404723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791798909124917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16894.750909611583,1247.5108765037273,0.4113305379043988,0.0675125180846494,6.113110376966115,5.048661888485693
1763.0,-17.451231080009592,5.943695108056461,34.351863845576645,29.119615244586043,11.03783920151464,-14.649917760624179,-27.169394202623494,8.143747291996936,33.17702360503762,1.3367241036540738,38.57137089456393,52572.08211849028,6332.6190887140965,6332.6190887140965,58904.70120720438,85491.05405654987,85491.05405654987,6332.6190887140965,91823.67314526397,91823.67314526397,91823.67314526397,112617.72427733762,99174.38734027503,65816.75608866714,37064.034724008765,20794.05113207365,0.0,57858.08585608241,17674.943462262603,1246.846067397176,0.0,0.9196901501894454,3.1538233189050744,0.0014959713701933424,451126.47509571083,1493851.2850013603,3.3113802170099316,1493851.2850013603,3.3113802170099316,0.85,0.07910846459469234,4.698906859688992,1.240034090462141,1.0,0.0,4.698906859688133,1.253219651583648,1.2542329777315542,3.749467903532437,17939.96598707071,1829.3674177288588,1603.0968420496806,1603.0968420496806,3.9502411349132,5.943695108056461,4.695826027903101,1.2478690801533592,5.049498878787963,5.049498878787963,1.4427139653679895,0.0,0.0,0.000808536152918255,0.0003123511578013992,0.0004961849951168558,0.0023315270772293426,0.07905103608528058,0.06791202551129359,0.01113901057398698,0.09017035235897772,0.06806065141115114,0.011047813183541203,0.4114560927491367,0.4114560927491367,0.06748751393229797,0.0,9.196768297128926,16.60014968460274,5.684341886080802e-14,31.840299501383527,72.29596129078828,5.684341886080802e-14,20794.05113207365,17674.943462262603,0.85,1.0180893532102901,0.9086384615152899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379180239710262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16895.171582628667,1246.846067397176,0.4114560927491367,0.06748751393229797,6.113110376966115,5.049498878787963
1764.0,-17.450457519843162,5.945590359209253,34.351723159106825,29.093805653415643,11.037003714003093,-14.649880461650408,-27.16848368346689,8.121052198698928,32.59807744890145,1.3365073146592596,38.57280825968252,52571.83938729105,6338.86050254447,6338.86050254447,58910.69988983552,85372.98527977406,85372.98527977406,6338.86050254447,91711.84578231853,91711.84578231853,91711.84578231853,112523.86699115262,99159.6727849809,65813.03373942933,37051.82116172396,20812.02120883409,0.0,57863.84237055805,17690.218027508974,1247.846067397176,0.0,0.9196851175558888,3.1609095582759683,0.0014959713701933424,451122.85771860287,1493911.4228933682,3.311540076794836,1493911.4228933682,3.311540076794836,0.85,0.07910816137640897,4.698906859688992,1.2400164856621996,1.0,0.0,4.6989068596887815,1.2533206523488298,1.2543341339966643,3.749165746916274,17937.304225011263,1829.0959935361477,1603.0968420496806,1603.0968420496806,3.9541344828798697,5.945590359209253,4.7008879298751545,1.2447024293340982,5.067334757676317,5.067334757676317,1.447809930764662,0.0,0.0,0.0008085950596815532,0.0003123800854043065,0.0004962149742772466,0.002331667946511751,0.07911110986605807,0.06803924979081173,0.011071860075246333,0.0904449399754121,0.0680603559309614,0.011047805445447575,0.41220169858798433,0.41220169858798433,0.06707657041452776,0.0,13.482534799364316,27.175546552077265,1.1368683772161603e-13,31.261570134242163,71.5548773904768,1.1368683772161603e-13,20812.02120883409,17690.218027508974,0.85,1.0180917387506594,0.9085438718469957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797794012598639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16893.394258482604,1247.846067397176,0.41220169858798433,0.06707657041452776,6.113110376966115,5.067334757676317
1765.0,-17.405792211242836,5.970909506490794,34.35169355508904,25.964393151830905,8.029728006720871,-14.861802254113803,-27.189861343335338,5.480598383004849,32.5902589084904,-1.204058154204087,38.67931567910595,52938.95275555244,9868.33789305255,9868.33789305255,62807.29064860499,84796.05371954058,84796.05371954058,9868.33789305255,94664.39161259313,94664.39161259313,94664.39161259313,115151.08938322484,96848.47460083118,64967.07301896971,35423.77953540163,20486.697770631716,0.0,55910.47730603334,17413.693105036957,1248.846067397176,0.0,0.9090645599906336,2.8622632623470574,0.0014959713701933424,410258.0225948674,1498372.6826268665,3.6522690602116996,1498372.6826268665,3.6522690602116996,0.8499999999999999,0.08151970634769395,4.698906859688992,1.2363832893734799,1.0,0.0,4.698906859688831,1.2651908711283057,1.2662182634208465,3.7139904870626164,17519.224336392806,1786.463709461723,1603.0968420496806,1603.0968420496806,6.155796477295242,5.970909506490794,4.033976525663688,1.9369329808271063,5.06947931695417,5.06947931695417,1.4484226619869056,0.0,0.0,0.0008120030199961264,0.000311701557838133,0.0005003014621579934,0.002350869972446628,0.08270714636580166,0.0712112322857194,0.011495914080082258,0.08101869540774319,0.07045801904820055,0.011061687299493403,0.4134474907688123,0.4134474907688123,0.06674448226697827,0.0,18.789808158929702,33.18124757331259,-2.8421709430404007e-13,33.79431706269446,51.704721908294744,-2.8421709430404007e-13,20486.697770631716,17413.693105036957,0.85,1.123354578155737,0.9468520983246866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797751777571705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16893.828047768602,1248.846067397176,0.4134474907688123,0.06674448226697827,6.113110376966115,5.06947931695417
1766.0,-17.418671070983805,5.995476361585103,34.355962234249176,25.97102295784282,8.020567497387129,-14.849715574941984,-27.180171514023073,5.486749307709292,32.56780070563519,-1.2061598187661378,38.79994534366845,52814.916556361924,9907.696982264457,9907.696982264457,62722.61353862638,84870.5569472956,84870.5569472956,9907.696982264457,94778.25392956006,94778.25392956006,94778.25392956006,115333.596160194,96850.56276014232,64961.05312642079,35432.78848191281,20555.342230633953,0.0,55988.13071254676,17472.04089603886,1249.846067397176,0.0,0.9086745911554912,2.862272679194791,0.0014959713701933424,410225.4607291593,1503437.6405177573,3.6649057273175027,1503437.6405177573,3.6649057273175027,0.85,0.08166318895061318,4.698906859688992,1.2363835794990883,1.0,0.0,4.698906859688869,1.265164941018819,1.2661910672597474,3.714066606924019,17519.602070080124,1786.5022275782378,1603.0968420496806,1603.0968420496806,6.180348387185841,5.995476361585103,4.054346136835988,1.9411302247491156,5.07869324364945,5.07869324364945,1.4510552124712714,0.0,0.0,0.0008110190136138683,0.0003120089450394516,0.0004990100685744168,0.0023448018342782013,0.08328612543739042,0.0717829057941469,0.011503219643243528,0.08104905382344578,0.07065999118812126,0.011003197762491921,0.41482325407313103,0.41482325407313103,0.06647547841560532,0.0,21.822812151582923,36.69740616942863,-2.2737367544323206e-13,33.77396052440133,50.93907481299664,-2.2737367544323206e-13,20555.342230633953,17472.04089603886,0.85,1.1202841163005723,0.9433234488131655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795313507622267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16895.141160866904,1249.846067397176,0.41482325407313103,0.06647547841560532,6.113110376966115,5.07869324364945
