time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1767.0,-17.433811258381557,6.019324578934111,34.36210505331658,25.970844737626635,8.050543598108106,-14.892649183001986,-27.22030927017329,5.486746019752757,27.655929771751232,-1.2565643533283155,38.881698071180104,52934.57957929727,10012.495107816558,10012.495107816558,62947.074687113825,84727.80494508834,84727.80494508834,10012.495107816558,94740.3000529049,94740.3000529049,94740.3000529049,115344.54102867271,96849.52876021207,64949.28195177446,35444.71867604179,20604.240975767818,0.0,56048.95965180961,17513.604829402644,1250.846067397176,0.0,0.908200134626115,2.911674509800607,0.0014959713701933424,409445.1297187574,1506877.6010120125,3.6802919161526413,1506877.6010120125,3.6802919161526413,0.85,0.08249420668103939,4.698906859688992,1.236381334871985,1.0,0.0,4.698906859689029,1.2651673031796313,1.2661919695076653,3.714059672487308,17519.415026589595,1786.4831544502554,1603.0968420496806,1603.0968420496806,6.24572068585378,6.019324578934111,4.0611435182745,1.9581810606596113,5.087722427447051,5.087722427447051,1.453634979270586,0.0,0.0,0.0008098636307269767,0.0003107374816284729,0.0004991261490985039,0.0023453472858491102,0.08380119368285338,0.07229152895526146,0.011509664727591927,0.08247081484923312,0.07147912086987987,0.011015085811159526,0.4161559658364659,0.4161559658364659,0.06625694200117362,0.0,23.358732360556644,38.26003506026126,-2.8421709430404007e-13,28.912494125079547,44.41944389244867,-2.8421709430404007e-13,20604.240975767818,17513.604829402644,0.85,1.123073025407734,0.9444346497801269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3796016485787885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16895.302961303052,1250.846067397176,0.4161559658364659,0.06625694200117362,6.113110376966115,5.087722427447051
1768.0,-17.434563014936572,6.019681026994439,34.36253034576239,25.969933589827292,8.050559067138007,-14.892650885074135,-27.220275637786813,5.4860678542195185,27.644297481622857,-1.256570975903267,38.881783054660325,52930.08184207878,10015.579618869555,10015.579618869555,62945.66146094833,84723.41495780804,84723.41495780804,10015.579618869555,94738.99457667759,94738.99457667759,94738.99457667759,115359.75731668393,96848.41701624323,64948.32922451696,35444.54199080697,20620.762740006336,0.0,56065.3047308133,17527.648329005384,1251.846067397176,0.0,0.9081998368095033,2.911807403627687,0.0014959713701933424,409445.0272685553,1506881.1800092007,3.6803015781184127,1506881.1800092007,3.6803015781184127,0.85,0.08249511632069005,4.698906859688992,1.236379055627622,1.0,0.0,4.698906859688621,1.2651704989071995,1.2661950952888628,3.714050291045917,17519.213919736078,1786.462647258348,1603.0968420496806,1603.0968420496806,6.2476447811249365,6.019681026994439,4.064299351091133,1.9553816759033058,5.096575766949977,5.096575766949977,1.4561645048428506,0.0,0.0,0.0008098063018271415,0.00031073854501871925,0.0004990677568084222,0.002345072905916693,0.08397587205968958,0.07249711788807468,0.011478754171614902,0.08254048692704262,0.071480004688497,0.01101511163219306,0.4173380663372906,0.4173380663372906,0.06607877953629493,0.0,24.461284205634172,39.48124284730358,-2.2737367544323206e-13,28.900868457526144,44.387283790437664,-2.2737367544323206e-13,20620.762740006336,17527.648329005384,0.85,1.1227204019164745,0.9440790894870242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3796842974867067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16895.41903051315,1251.846067397176,0.4173380663372906,0.06607877953629493,6.113110376966115,5.096575766949977
1769.0,-17.441296377479553,6.0248615220848,34.36393633955101,23.617330798320495,6.011054371108309,-15.093813223507045,-27.17610594173891,3.6635690499530913,13.102028620761587,-2.8766416013353995,38.76602320916408,52663.80516020984,12253.341300728016,12253.341300728016,64917.14646093786,83242.9974220505,83242.9974220505,12253.341300728016,95496.33872277851,95496.33872277851,95496.33872277851,115772.27414530446,94341.97767949477,63762.77517115007,33976.891675938554,20275.93542252594,0.0,54252.82709846449,17234.54510914705,1252.846067397176,0.0,0.9014194677432954,2.897531612506722,0.0014959713701933424,384975.88596079557,1502012.02259444,3.9015742995066423,1502012.02259444,3.9015742995066423,0.85,0.08563407008221768,4.698906859688992,1.231431094701402,1.0,0.0,4.698906859688667,1.2735012404380583,1.2745319297106756,3.6897544426989834,17065.81624664894,1740.228951441006,1603.0968420496806,1603.0968420496806,7.6435440325995465,6.0248615220848,3.6334402833909705,2.3914212386938294,5.0983821697464,5.0983821697464,1.4566806199275428,0.0,0.0,0.0008092929821682004,0.0003121379988973146,0.0004971549832708858,0.0023360849612201313,0.0856341043043337,0.07397613286007725,0.01165797144425645,0.08158773223407545,0.0739761188078123,0.011657951274405389,0.4183800067004044,0.4183800067004044,0.06593291623105864,0.0,23.257402679917277,36.368846120523415,0.0,15.97867022209698,20.07265809240863,0.0,20275.93542252594,17234.54510914705,0.85,1.196567071852652,0.9707107993585163,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3796884014796313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16895.82284328155,1252.846067397176,0.4183800067004044,0.06593291623105864,6.113110376966115,5.0983821697464
1770.0,-17.441296377479553,6.0248615220848,34.36393633955101,22.008294669818156,6.011054371108309,-15.093813223507045,-26.251531032007165,3.6635690499530913,-2.8766416013353933,-2.8766416013353995,38.76602320916408,47882.584934496095,12254.50329013307,12254.50329013307,60137.088224629166,75635.4267532842,75635.4267532842,12254.50329013307,87889.93004341728,87889.93004341728,87889.93004341728,107335.82984519227,86734.40701072848,58981.55494543632,30836.502294769063,19445.899801774995,0.0,50282.40209654406,16529.014831508746,1253.846067397176,0.0,0.9014194677432954,3.2388075857919296,0.0014959713701933424,384975.88596079557,1502012.02259444,3.9015742995066423,1502012.02259444,3.9015742995066423,0.8500000000000001,0.08563407008221768,4.698906859688992,1.2114781730389224,1.0,0.0,4.698906859688884,1.2735012404380583,1.2745319297106756,3.6897544426989834,15689.658927182656,1599.8999584142043,1603.0968420496806,1603.0968420496806,7.6442688730300015,6.0248615220848,3.6347428453825232,2.3901186767022766,5.101644420810317,5.101644420810317,1.4576126916600904,0.0,0.0,0.0008092929821682004,0.0003427969107446506,0.00046649607142354975,0.002192021590030084,0.08573094571841457,0.07409419639176745,0.011636749326647119,0.09127005975384908,0.0739761188078123,0.011657951274405389,0.419047727751369,0.419047727751369,0.06581289225353629,0.0,14.587038883920911,24.499646288943268,0.0,0.0,0.0,0.0,19445.899801774995,16529.014831508746,0.85,1.1959867810046894,0.9522732196158762,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797251612215518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16896.106799484776,1253.846067397176,0.419047727751369,0.06581289225353629,6.113110376966115,5.101644420810317
1771.0,-17.441296377479553,6.0248615220848,34.36393633955101,23.616184293665015,6.011054371108309,-15.093813223507045,-27.17545124525202,3.6635690499530913,13.084858104103887,-2.8766416013353995,38.76602320916408,52660.43179608577,12255.111171009534,12255.111171009534,64915.54296709531,83237.5766751653,83237.5766751653,12255.111171009534,95492.68784617483,95492.68784617483,95492.68784617483,115801.0037273961,94336.55693260957,63759.401807026,33974.61680620397,20308.31588122128,0.0,54282.93268742525,17262.068499038087,1254.846067397176,0.0,0.9014194677432954,2.8977452782732347,0.0014959713701933424,384975.88596079557,1502012.02259444,3.9015742995066423,1502012.02259444,3.9015742995066423,0.85,0.08563407008221768,4.698906859688992,1.2314167944760994,1.0,0.0,4.6989068596892825,1.2735012404380583,1.2745319297106756,3.6897544426989834,17064.835670742672,1740.1289605260383,1603.0968420496806,1603.0968420496806,7.644648064642459,6.0248615220848,3.635424301575396,2.3894372205094037,5.103352523347124,5.103352523347124,1.458100720956321,0.0,0.0,0.0008092929821682004,0.0003121587855843378,0.0004971341965838626,0.0023359872865138876,0.08568420840889523,0.0740650261618358,0.01161918224705943,0.08172400199339358,0.0739761188078123,0.011657951274405389,0.4188827523664385,0.4188827523664385,0.06571353973818508,0.0,14.861431752307908,23.604141694614327,0.0,15.96149970543928,20.042779297301934,0.0,20308.31588122128,17262.068499038087,0.85,1.1958739101458518,0.9701102941382654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797251612215518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16896.52542293886,1254.846067397176,0.4188827523664385,0.06571353973818508,6.113110376966115,5.103352523347124
1772.0,-17.441308143086665,6.029566900761257,34.36538677090132,23.615501028858148,5.987616972348928,-15.07972498879601,-27.162311494443543,3.663566609070935,13.427192518196591,-2.9126834394304386,38.77026560258883,52592.658390846635,12311.820045755745,12311.820045755745,64904.47843660238,83345.15873491555,83345.15873491555,12311.820045755745,95656.97878067128,95656.97878067128,95656.97878067128,115975.14413032717,94333.33779789622,63758.293603185135,33972.271327456765,20318.165349655883,0.0,54290.43667711265,17270.4405472075,1255.846067397176,0.0,0.9012411836152417,2.8892845613348324,0.0014959713701933424,384444.8556870781,1502190.258246148,3.9074271277773778,1502190.258246148,3.9074271277773778,0.8500000000000001,0.08571449287775751,4.698906859688992,1.2314082593983042,1.0,0.0,4.69890685968894,1.2735012535012085,1.2745319416423995,3.689754404850716,17064.253351367537,1740.0695804752427,1603.0968420496806,1603.0968420496806,7.68002264293288,6.029566900761257,3.629876063086622,2.3996908376746346,5.105060625883932,5.105060625883932,1.458588750252552,0.0,0.0,0.0008092920854755098,0.00031257624364806744,0.0004967158418274424,0.0023340214764791616,0.08569329855151224,0.07408139101166593,0.011611907539846311,0.08153419504099559,0.07409149417494301,0.011622998702814498,0.41870944454396414,0.41870944454396414,0.06563072439257078,0.0,15.198849483016943,22.886750035760883,-5.684341886080802e-14,16.339875957627044,19.948879840379504,-5.684341886080802e-14,20318.165349655883,17270.4405472075,0.85,1.1955048146437974,0.9687278572400625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797251612215518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16896.944046392942,1255.846067397176,0.41870944454396414,0.06563072439257078,6.113110376966115,5.105060625883932
1773.0,-17.441308191015708,6.033422814707736,34.36946085268899,23.627051954995864,6.012416426033269,-15.086960620094656,-27.170138725172706,3.672259543132048,12.308742391590044,-2.9809158601026664,38.849279755648524,52632.99051557775,12412.197821800484,12412.197821800484,65045.18833737823,83282.51929968176,83282.51929968176,12412.197821800484,95694.71712148224,95694.71712148224,95694.71712148224,116047.0667108521,94346.85046518328,63764.41567501825,33980.48310018336,20352.34958936986,0.0,54332.83268955322,17299.49715096438,1256.846067397176,0.0,0.9006660237516898,2.89521418336739,0.0014959713701933424,383441.10942290205,1505512.8038751797,3.9263208009726744,1505512.8038751797,3.9263208009726744,0.85,0.08598618105429277,4.698906859688992,1.231436136183329,1.0,0.0,4.698906859688908,1.2734612622794983,1.2744919180497731,3.689870276287744,17066.697700135657,1740.318834682145,1603.0968420496806,1603.0968420496806,7.742637560142996,6.033422814707736,3.615648616071423,2.417774198636313,5.108188184321471,5.108188184321471,1.4594823383775632,0.0,0.0,0.0008092920818226932,0.00031232750581774863,0.0004969645760049446,0.0023351902552120655,0.08598246717354624,0.0743379744298019,0.011644492743744336,0.08171440070817007,0.07433960382016236,0.011646577234130415,0.41853967928647723,0.41853967928647723,0.065561138782746,0.0,15.252655212856382,21.99072163064892,0.0,15.289658251692686,18.27484994878006,0.0,20352.34958936986,17299.49715096438,0.85,1.1971617366065421,0.968714272939016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379725225455524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16897.3624341427,1256.846067397176,0.41853967928647723,0.065561138782746,6.113110376966115,5.108188184321471
1774.0,-17.445162571289945,6.03065073451601,34.3698683144233,21.803226693905913,5.170500622554604,-15.181430470910216,-26.67868259651584,2.9067685207759526,-3.560583741967207,-3.560583741967301,38.750786274141205,50073.64355031067,13207.649623005234,13207.649623005234,63281.293173315906,78639.97956997028,78639.97956997028,13207.649623005234,91847.62919297551,91847.62919297551,91847.62919297551,111865.92664826839,89342.96629216915,60776.63026589527,31740.37336252653,20018.297455292886,0.0,51758.67081781942,17015.55283699895,1257.846067397176,0.0,0.8983162547429296,3.062187513737614,0.0014959713701933424,374996.32781114854,1501372.0052122318,4.003697886791937,1501372.0052122318,4.003697886791937,0.8499999999999999,0.08627001298020368,4.698906859688992,1.2189351171487943,1.0,0.0,4.698906859688916,1.2769931062057156,1.2780262453393867,3.6796650168697367,16161.529397365015,1648.0173553012512,1603.0968420496806,1603.0968420496806,8.238834533613238,6.03065073451601,3.4593795938284773,2.571271140687533,5.111067329863261,5.111067329863261,1.4603049513895032,0.0,0.0,0.0008089983768641835,0.00032830374672871413,0.0004806946301354694,0.00225873929495922,0.0862699741493259,0.07459133575047398,0.011678638398851915,0.08627015284726848,0.07459136932469235,0.01167864365551133,0.41836143252393476,0.41836143252393476,0.06550213696155284,0.0,11.663479881566957,16.15211503204614,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22.74459519940524,20018.297455292886,17015.55283699895,0.85,1.2226220684077052,0.9674445413515405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379725225717191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16897.781056244414,1257.846067397176,0.41836143252393476,0.06550213696155284,6.113110376966115,5.111067329863261
1775.0,-17.45746923969985,6.027573521145001,34.37123622749594,21.807474083639704,5.169672057673866,-15.190198543826119,-26.692939061298944,2.9023694627166665,-3.590027924086371,-3.5900279240864856,38.77954351018779,50076.60972273515,13244.298013891623,13244.298013891623,63320.907736626774,78663.84259203664,78663.84259203664,13244.298013891623,91908.14060592826,91908.14060592826,91908.14060592826,111957.89297719057,89383.69213268794,60796.308443916525,31763.759654190457,20049.752371262308,0.0,51813.512025452765,17042.28951557296,1258.846067397176,0.0,0.8980808525183319,3.057604379722831,0.0014959713701933424,374571.29878919007,1502580.1066739068,4.011466205582302,1502580.1066739068,4.011466205582302,0.85,0.086297263008748,4.698906859688992,1.2190461638243875,1.0,0.0,4.698906859688728,1.2770153774938398,1.278047337870603,3.6796008431086094,16168.896422393313,1648.7685827875282,1603.0968420496806,1603.0968420496806,8.261695529858185,6.027573521145001,3.449614606857768,2.5779589142872332,5.111953457029937,5.111953457029937,1.460558130579982,0.0,0.0,0.0008080612597387863,0.000327829899511274,0.0004802313602275123,0.002256562432810833,0.08629935024037658,0.07461280211427433,0.011686548126102243,0.08618692540795796,0.0746117488063825,0.011685514202365502,0.4178759534613393,0.4178759534613393,0.065451602171265,0.0,8.63589404469451,11.330749152003364,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23.839124990565665,20049.752371262308,17042.28951557296,0.85,1.2220925635290103,0.9664778117749597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379746268865537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16898.122463219886,1258.846067397176,0.4178759534613393,0.065451602171265,6.113110376966115,5.111953457029937
1776.0,-17.461258642921088,6.024565322629545,34.37194317826741,21.81289253002035,5.153921204891919,-15.197425355311108,-26.710310695320345,2.8904405523201717,-3.5867970177777693,-3.5867970177778683,38.76315686082009,50144.660188969894,13236.00851645618,13236.00851645618,63380.66870542608,78763.88932498073,78763.88932498073,13236.00851645618,91999.8978414369,91999.8978414369,91999.8978414369,112117.34854261312,89465.66294538366,60848.10107361275,31797.29096863435,20117.450701176218,0.0,51914.741669810566,17099.833095999784,1259.846067397176,0.0,0.8981516632064958,3.051258423891435,0.0014959713701933424,374617.91872147046,1501891.6077718176,4.009129122540661,1501891.6077718176,4.009129122540661,0.85,0.08615044738584353,4.698906859688992,1.2192717232974246,1.0,0.0,4.698906859689676,1.277071154211619,1.278102791397346,3.67944013471183,16183.724379803813,1650.2806136452116,1603.0968420496806,1603.0968420496806,8.25652460242698,6.024565322629545,3.4486177451068953,2.57594757752265,5.112742915553875,5.112742915553875,1.46078369015825,0.0,0.0,0.0008077729083690738,0.00032725336305827393,0.0004805195453107998,0.0022579165876755528,0.08611513384291031,0.07444401036754168,0.011671123475368621,0.08608315708306435,0.07446668845172591,0.011683758934117624,0.41720250875789505,0.41720250875789505,0.06540784100570139,0.0,6.442328400045653,7.779792952380717,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23.58131273704811,20117.450701176218,17099.833095999784,0.85,1.2208607163749632,0.9659040684031756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3798134613303907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16898.294414210366,1259.846067397176,0.41720250875789505,0.06540784100570139,6.113110376966115,5.112742915553875
1777.0,-17.464742337229385,6.0219887427310885,34.37232237591307,21.815961668640398,5.149823715222165,-15.197342289226272,-26.712725416850276,2.8897975782704863,-3.552741227407921,-3.5527412274080503,38.754423631698614,50137.11706128653,13185.868367251589,13185.868367251589,63322.98542853812,78797.7347380996,78797.7347380996,13185.868367251589,91983.6031053512,91983.6031053512,91983.6031053512,112156.15213514808,89483.17011750369,60857.41639590988,31806.393023993118,20172.549029796883,0.0,51978.94205379,17146.66667532735,1259.850211134378,0.0,0.8983405546650937,3.049260799064163,0.0014959713701933424,375109.59881840216,1501524.7712651324,4.002896156203269,1501524.7712651324,4.002896156203269,0.85,0.0859339665069885,4.698906859688992,1.219318274171091,1.0,0.0,4.698906859689187,1.2770746723128945,1.278105973891312,3.6794299985441405,16186.891307079957,1650.6035503540922,1603.0968420496806,1603.0968420496806,8.225247546737384,6.0219887427310885,3.456203330010235,2.5657854127208535,5.1135480648702885,5.1135480648702885,1.4610137328200825,0.0,0.0,0.0008075079029843535,0.0003271732962645997,0.00048033460671975377,0.0022570475784614652,0.08590899521946829,0.07425359675191243,0.01165539846755586,0.08604517481925802,0.07427378613678497,0.011660180370203528,0.4164525488184639,0.4164525488184639,0.06536949873991717,0.0,4.880576827938455,5.205887194993409,2.819614128674232,1.1368683772161603e-13,1.1368683772161603e-13,22.71567344486408,20172.549029796883,17146.66667532735,0.85,1.2182430601032401,0.9645659392105851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3798341520081394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16898.63658419118,1259.850211134378,0.4164525488184639,0.06536949873991717,6.113110376966115,5.1135480648702885
1778.0,-17.468875891170548,6.019084250282082,34.37314602328877,21.816720440425,5.160590375537309,-15.203767072320776,-26.715868420992024,2.895481556687506,-3.5827414972631573,-3.582741497263291,38.76863762508404,50129.604549234034,13223.53909388079,13223.53909388079,63353.143643114825,78750.37161844705,78750.37161844705,13223.53909388079,91973.91071232784,91973.91071232784,91973.91071232784,112157.93075317243,89459.83176647211,60839.06469725895,31800.85229912573,20184.020040844596,0.0,51984.87233997033,17156.417034717906,1259.7196057065262,0.0,0.8981520175859016,3.0442708714594042,0.0014959713701933424,374676.4437501759,1502121.860144757,4.009117427052156,1502121.860144757,4.009117427052156,0.85,0.08587741911174739,4.698906859688992,1.2192523129051551,1.0,0.0,4.698906859688847,1.2770490210067162,1.2780799004259866,3.679503905014371,16182.669559560974,1650.1730519148716,1603.0968420496806,1603.0968420496806,8.248746268487123,6.019084250282082,3.4464366997337224,2.5726475505483593,5.11447840547197,5.11447840547197,1.4612795444205628,0.0,0.0,0.0008071935661568528,0.00032706910824419424,0.0004801244579126586,0.00225606010879025,0.08587741911169658,0.07418690206091344,0.011690517050783137,0.08587743459751661,0.07418690206095734,0.01169051705079005,0.4156982837796057,0.4156982837796057,0.06550654818442936,0.0,3.71603704161771,3.2458283350090937,6.723407954663685,1.1368683772161603e-13,1.1368683772161603e-13,22.880254323008728,20184.020040844596,17156.417034717906,0.85,1.2186842208402158,0.964311390848414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3798531739435016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16898.984752227105,1259.7196057065262,0.4156982837796057,0.06550654818442936,6.113110376966115,5.11447840547197
1779.0,-17.469287501303416,6.016263873174229,34.37418836969475,21.818404783867322,5.1619872459068565,-15.20265119434136,-26.7143318085931,2.897977158327673,-3.58365242638763,-3.5836524263877507,38.7761148839946,50119.29216687619,13221.225493522807,13221.225493522807,63340.517660399,78751.72617499281,78751.72617499281,13221.225493522807,91972.95166851563,91972.95166851563,91972.95166851563,112166.83729992129,89455.99088988516,60835.97367603456,31800.01912650066,20193.88563140567,0.0,51993.90475790633,17164.802786694818,1260.1859588692514,0.0,0.8981223476652773,3.044209164124173,0.0014959713701933424,374663.29755030345,1502436.0303063914,4.010096639115471,1502436.0303063914,4.010096639115471,0.85,0.08588088459139837,4.698906859688992,1.219240111694671,1.0,0.0,4.6989068596894,1.2770375400660003,1.2780683702507134,3.6795369848298596,16181.974771348225,1650.102203234359,1603.0968420496806,1603.0968420496806,8.247303061628184,6.016263873174229,3.4444823498063837,2.5717815233678456,5.115305531487738,5.115305531487738,1.4615158661393537,0.0,0.0,0.0008071622713424557,0.00032712004187470165,0.00048004222946775407,0.002255673724986427,0.08583502041160909,0.07407951880349112,0.011755501608117981,0.08590464748026413,0.0741745147258357,0.011706369865562671,0.4149760987691435,0.4149760987691435,0.06585156430823491,0.0,2.7782707957080675,1.6977451286481369,9.749400478470534,1.1368683772161603e-13,1.1368683772161603e-13,22.184088929707173,20193.88563140567,17164.802786694818,0.85,1.2182296743305718,0.96394553169725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3798757448783883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16899.319785285243,1260.1859588692514,0.4149760987691435,0.06585156430823491,6.113110376966115,5.115305531487738
1780.0,-17.47336348240076,6.013370310580709,34.37501457873228,21.822753140609734,5.159366293216242,-15.206786874320791,-26.722592244017846,2.89533050051052,-3.587262552785319,-3.5872625527854494,38.77298383792153,50138.573578087584,13222.53620970033,13222.53620970033,63361.109787787915,78784.63209274046,78784.63209274046,13222.53620970033,92007.16830244078,92007.16830244078,92007.16830244078,112198.50336079812,89489.01221081174,60854.96669244771,31815.60613151558,20191.33505835733,0.0,52006.94118987291,17162.63479960373,1260.2778308497905,0.0,0.8981160915679915,3.0440284405614677,0.0014959713701933424,374611.20106571907,1502304.4678605192,4.010303118504366,1502304.4678605192,4.010303118504366,0.85,0.08591932483774341,4.698906859688992,1.2193291747616604,1.0,0.0,4.698906859689344,1.2770504193725842,1.2780808642545889,3.6794998759701034,16187.948101662212,1650.7113134110234,1603.0968420496806,1603.0968420496806,8.248120676723634,6.013370310580709,3.441759970730061,2.571610339850648,5.116153191477339,5.116153191477339,1.461758054707811,0.0,0.0,0.0008068524336613362,0.00032684632152855687,0.0004800061121327793,0.00225550401299336,0.08579111259815496,0.07395419627106144,0.011836916327093525,0.08590521161561931,0.07410295497859505,0.011816369859148353,0.41430326426514447,0.41430326426514447,0.06631230302569341,0.0,2.0321923692390556,0.5792189746767917,11.367697395057178,1.1368683772161603e-13,1.1368683772161603e-13,17.926441481240715,20191.33505835733,17162.63479960373,0.85,1.2183202537611644,0.9640746490941647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3798779924768418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16899.72924349921,1260.2778308497905,0.41430326426514447,0.06631230302569341,6.113110376966115,5.116153191477339
1781.0,-17.47340365096804,6.010496339201148,34.37548823355653,21.82538917930799,5.146320886500203,-15.199336366684937,-26.71737332185728,2.8953238915583794,-2.9003485370057547,-3.5893953457260075,38.763292347134325,50111.35613212191,13221.828917996509,13221.828917996509,63333.185050118416,78858.77366902289,78858.77366902289,13221.828917996509,92080.6025870194,92080.6025870194,92080.6025870194,112321.71032616653,89501.50618241451,60863.1651653926,31820.37890780212,20241.107739147137,0.0,52061.486646949255,17204.941578275066,1260.2084074739917,0.0,0.8981390438646717,3.0274989361875435,0.0014959713701933424,374580.4261364514,1501897.2993651885,4.009545599742792,1501897.2993651885,4.009545599742792,0.85,0.0856335403556428,4.698906859688992,1.219361982033588,1.0,0.0,4.698906859688711,1.2770504562075768,1.278080897220406,3.6794997698393312,16190.208175372858,1650.9417767915506,1603.0968420496806,1603.0968420496806,8.24767947336943,6.010496339201148,3.4394360824208157,2.5710602567803322,5.116974073216918,5.116974073216918,1.4619925923476909,0.0,0.0,0.0008068493807715083,0.00032701923282068657,0.0004798301479508217,0.0022546771736917,0.08573778268067521,0.07382096078378599,0.011916821896889218,0.08543621108066693,0.07376332100051744,0.011870219355125354,0.4136949379053567,0.4136949379053567,0.06678223694625211,0.0,1.7728189518941235,0.13125300123232364,12.255059150377292,0.6890468087202635,1.7053025658242404e-13,15.827691984669912,20241.107739147137,17204.941578275066,0.85,1.2165074247611727,0.9625417820268561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799002497252066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16900.065278427846,1260.2084074739917,0.4136949379053567,0.06678223694625211,6.113110376966115,5.116974073216918
1782.0,-17.473403620473626,6.009425735155139,34.37342655916026,21.832956361491256,5.1582835097357576,-15.216876730817935,-26.74345731558276,2.8858517364975453,-2.577226118803935,-3.4315893044392283,38.69102504738277,50246.22197046786,13003.31843303518,13003.31843303518,63249.54040350304,78837.99187021432,78837.99187021432,13003.31843303518,91841.3103032495,91841.3103032495,91841.3103032495,112081.52434596047,89582.0681937084,60915.099872104074,31852.18702400481,20240.21404271097,0.0,52092.40106671578,17204.181936304325,1259.7191069579058,0.0,0.8991195085763188,3.0424975300844395,0.0014959713701933424,376862.8288678268,1498863.765238366,3.977213061158778,1498863.765238366,3.977213061158778,0.8500000000000001,0.08533391971330036,4.698906859688992,1.2195817181142048,1.0,0.0,4.698906859688985,1.2770942781189467,1.2781247544942589,3.6793735123534415,16204.781290279068,1652.4278209458957,1603.0968420496806,1603.0968420496806,8.111374242624954,6.009425735155139,3.4812622055051756,2.528163529649963,5.117796042368385,5.117796042368385,1.4622274406766813,0.0,0.0,0.0008068493830891363,0.0003261558684308137,0.00048069351465832255,0.0022587340534360027,0.0853187823441279,0.07338107140406398,0.011937710940063916,0.08591982890455806,0.0733889001349669,0.01194501957833345,0.4131781530277874,0.4131781530277874,0.06721626249411854,0.0,1.5462254051089417,0.06966691888072774,10.844495875493351,0.8543631856352931,0.09327942071723783,5.593194353596516,20240.21404271097,17204.181936304325,0.85,1.214179786462484,0.9645595315546411,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799004690722303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16900.482028268136,1259.7191069579058,0.4131781530277874,0.06721626249411854,6.113110376966115,5.117796042368385
1783.0,-17.477718554358365,6.006504366945047,34.37437682580897,21.836674224492185,5.1512080132939655,-15.212899520620466,-26.74240622492505,2.885854012534823,-3.24081624925293,-3.595471212624239,38.77453815697646,50215.982956355816,13225.532552879837,13225.532552879837,63441.51550923565,78888.97521133909,78888.97521133909,13225.532552879837,92114.50776421893,92114.50776421893,92114.50776421893,112359.05192655354,89599.58127591826,60924.05969394241,31861.690646639836,20244.544162334616,0.0,52106.23480897445,17207.862537984423,1260.2327860006026,0.0,0.8980723819829297,3.0317596406639957,0.0014959713701933424,374492.7658641822,1502369.7772176894,4.011745791005629,1502369.7772176894,4.011745791005629,0.85,0.08574032418623093,4.698906859688992,1.219627917869948,1.0,0.0,4.698906859688842,1.2770949399850653,1.2781249981365777,3.679371605484509,16207.949286649899,1652.7508666720948,1603.0968420496806,1603.0968420496806,8.249989773524845,6.006504366945047,3.435820702967942,2.570683663977105,5.119157237379841,5.119157237379841,1.4626163535370973,0.0,0.0,0.0008065215013938758,0.0003261906182922414,0.00048033088310163436,0.0022570300815267412,0.08573812783713936,0.07369032179892898,0.012047806038210372,0.0855517531923644,0.07369141996878077,0.01204890421745015,0.41275774307207,0.41275774307207,0.0674827454665023,0.0,1.369462033958257,1.1368683772161603e-13,10.616688283863141,0.3546549633713312,1.1368683772161603e-13,9.379009503078805,20244.544162334616,17207.862537984423,0.85,1.2175417345317165,0.9637231156780288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799004689057106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16900.899582090675,1260.2327860006026,0.41275774307207,0.0674827454665023,6.113110376966115,5.119157237379841
1784.0,-17.48221300597535,6.003627136719081,34.375237335595806,21.83983902158218,5.151114016724955,-15.216721462323116,-26.748256234545238,2.8856227284799716,-3.0501384933231748,-3.594317570141552,38.77382096201674,50220.39143471587,13220.286086470021,13220.286086470021,63440.67752118589,78904.33302150793,78904.33302150793,13220.286086470021,92124.61910797795,92124.61910797795,92124.61910797795,112365.14757318773,89615.5814223826,60931.641043156815,31871.04486580643,20240.528465209773,0.0,52111.5733310162,17204.449195428308,1259.9833679236626,0.0,0.8980802211733082,3.0290894826926213,0.0014959713701933424,374509.408937992,1502339.6418626867,4.011487044138405,1502339.6418626867,4.011487044138405,0.8500000000000001,0.08570947980660813,4.698906859688992,1.2196702828025443,1.0,0.0,4.6989068596890045,1.277096710139493,1.2781263337044508,3.679366505592005,16210.843603328394,1653.0460048363504,1603.0968420496806,1603.0968420496806,8.246717066429307,6.003627136719081,3.434365306789803,2.569261829929278,5.119958334195054,5.119958334195054,1.462845238341444,0.0,0.0,0.0008061801086121797,0.0003259972557813527,0.00048018285283082696,0.0022563345010718026,0.08570947512081044,0.07362588149879434,0.012083593622016098,0.08546023426697293,0.0736258858375337,0.012083593969074437,0.41241390175903,0.41241390175903,0.06768600784776742,0.0,1.2075632042103166,1.1368683772161603e-13,10.083886008456943,0.5441790768183523,1.1368683772161603e-13,7.965905884379424,20240.528465209773,17204.449195428308,0.85,1.217400923940762,0.9637089848681517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799240316569479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16901.230692794503,1259.9833679236626,0.41241390175903,0.06768600784776742,6.113110376966115,5.119958334195054
1785.0,-17.482237503644978,6.000884354577642,34.375933081295656,21.842642907891445,5.148092266551249,-15.215043875524808,-26.748356118891365,2.8856187322138926,-2.6090163650953286,-3.59452644101482,38.77130156962745,50220.76687894783,13217.104471191,13217.104471191,63437.87135013883,78931.87632783758,78931.87632783758,13217.104471191,92148.98079902859,92148.98079902859,92148.98079902859,112388.96131558646,89628.8567440024,60940.063910087694,31876.436482127458,20239.98051655788,0.0,52116.41699868534,17203.983439074196,1260.0131889535078,0.0,0.8980878069930714,3.0225809175807647,0.0014959713701933424,374506.3956102205,1502233.7847536902,4.011236663411185,1502233.7847536902,4.011236663411185,0.8499999999999999,0.08563860207413214,4.698906859688992,1.2197051478782668,1.0,0.0,4.6989068596890595,1.2770967324437605,1.2781263536506047,3.6793664413325224,16213.245017894327,1653.2908809730466,1603.0968420496806,1603.0968420496806,8.244732398257321,6.000884354577642,3.4326469244957516,2.5682374300818904,5.120767877021796,5.120767877021796,1.4630765362919418,0.0,0.0,0.0008061782481641257,0.00032599395518362784,0.00048018429298049786,0.00225634126820097,0.08567588735430869,0.07356946999630798,0.012106417358000702,0.08527934560774962,0.07356015011546127,0.012078451958670864,0.4121354953752646,0.4121354953752646,0.0678200388735941,0.0,1.1636645651167896,1.1368683772161603e-13,9.673997008395418,0.9855100759194784,1.1368683772161603e-13,8.040564754378465,20239.98051655788,17203.983439074196,0.85,1.2172339351674748,0.9636266223024248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379948575445771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16901.55806332863,1260.0131889535078,0.4121354953752646,0.0678200388735941,6.113110376966115,5.120767877021796
1786.0,-17.48358715560431,5.998179499651027,34.37636365065491,21.846079627890163,5.142381043380077,-15.211998425928337,-26.7474391386844,2.8860517992207706,-2.3913385615501284,-3.5850337539194186,38.76237842451923,50208.26874419805,13200.624831555253,13200.624831555253,63408.8935757533,78975.11297770764,78975.11297770764,13200.624831555253,92175.7378092629,92175.7378092629,92175.7378092629,112412.94575910876,89643.04115368819,60948.34379143661,31882.99706916842,20237.20794984586,0.0,52120.205019014276,17201.62675736898,1259.9252283391265,0.0,0.8981625585639598,3.0205796818654114,0.0014959713701933424,374643.3634202616,1501858.9070515637,4.008769549100038,1501858.9070515637,4.008769549100038,0.85,0.08561556628335686,4.698906859688992,1.2197420416353273,1.0,0.0,4.69890685968901,1.2770949390171513,1.2781244278796333,3.679371608273115,16215.81088025188,1653.5525261176733,1603.0968420496806,1603.0968420496806,8.234452520458623,5.998179499651027,3.433567606502984,2.564611893148043,5.121613182970328,5.121613182970328,1.4633180522772364,0.0,0.0,0.0008060757564486934,0.00032602425721048913,0.0004800514992382042,0.002255717282774383,0.08561196608766668,0.07349574385003604,0.012116222237630637,0.08522402618980142,0.0735065530727888,0.012109013210568051,0.411909436934919,0.411909436934919,0.06790578635225736,0.0,1.1694259049820062,1.1368683772161603e-13,9.013144688540308,1.1936951923693186,0.3474133510779893,6.405749951193513,20237.20794984586,17201.62675736898,0.85,1.2165894887140358,0.9633167928998223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799487092273628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16901.974832125117,1259.9252283391265,0.411909436934919,0.06790578635225736,6.113110376966115,5.121613182970328
1787.0,-17.483587163899557,5.997945419740128,34.376436150879634,21.84948236625644,5.142370182741161,-15.212008780361696,-26.749412518087752,2.886051798552207,-2.318271239447938,-3.585031547655064,38.76235106172379,50218.47033307937,13200.623608819857,13200.623608819857,63419.09394189923,78991.25241158751,78991.25241158751,13200.623608819857,92191.87602040736,92191.87602040736,92191.87602040736,112425.91338535928,89659.1292415989,60958.496463748335,31889.591975389518,20234.03736495191,0.0,52123.62934034143,17198.93176020912,1259.728419644142,0.0,0.8981626618542272,3.0195128182007482,0.0014959713701933424,374643.39525850717,1501857.7575991405,4.008766140299486,1501857.7575991405,4.008766140299486,0.8499999999999999,0.08561528334523963,4.698906859688992,1.219784379643388,1.0,0.0,4.698906859688701,1.277094939021536,1.2781244278832171,3.6793716082604826,16218.721104934435,1653.8492864468942,1603.0968420496806,1603.0968420496806,8.234451757725294,5.997945419740128,3.4337604142835594,2.5641850054565682,5.122465358991761,5.122465358991761,1.463561531140503,0.0,0.0,0.0008060757558187909,0.0003259590492061265,0.00048011670661266437,0.0022560236861535357,0.08558465597235977,0.07346280417233962,0.012121851800020145,0.08518062714559783,0.0735062618598934,0.012109021485346233,0.41172525684930916,0.41172525684930916,0.06793740862578901,0.0,1.1888922861962783,0.009926819842632995,8.489370153729169,1.2667603082071537,0.4322122406390463,6.405366497491798,20234.03736495191,17198.93176020912,0.85,1.2167052591024317,0.9634492257854433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379956079701243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16902.36505284741,1259.728419644142,0.41172525684930916,0.06793740862578901,6.113110376966115,5.122465358991761
1788.0,-17.4838594586108,5.996560116444881,34.3762377377678,21.85243108486759,5.157866528739274,-15.22108207012145,-26.75857550986109,2.8873132927798544,-0.9784644007820589,-3.4785148219176034,38.74564333941849,50264.272950993625,13052.586809315486,13052.586809315486,63316.85976030911,78931.92411004336,78931.92411004336,13052.586809315486,91984.51091935884,91984.51091935884,91984.51091935884,112236.5766449525,89667.10293105192,60962.6875544743,31893.794862864022,20252.06572559366,0.0,52145.86058845768,17214.25586675461,1259.7596230369722,0.0,0.8987165761979391,3.013321489641015,0.0014959713701933424,376182.99386130145,1501156.026207413,3.9904941230833226,1501156.026207413,3.9904941230833226,0.85,0.08515105202159345,4.698906859688992,1.2198042433569207,1.0,0.0,4.698906859688686,1.2770891450821396,1.2781186028661942,3.6793883009527644,16220.163490629124,1653.9963688547184,1603.0968420496806,1603.0968420496806,8.14210749278675,5.996560116444881,3.4619190936562503,2.5346410227886307,5.124058377384725,5.124058377384725,1.4640166792527787,0.0,0.0,0.000806055079380781,0.00032565642613849386,0.00048039865324228713,0.0022573485271055365,0.08538707990625648,0.0732900080506075,0.01209707185564898,0.08506050113925621,0.07308038734189067,0.012070664679702784,0.4115751816745584,0.4115751816745584,0.06793360621929483,0.0,1.4153952088516348,0.45525288910795325,7.323489087544544,2.5000504211355405,2.430703021654665,2.920398497658482,20252.06572559366,17214.25586675461,0.85,1.2142260007944732,0.963916836039704,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799560797465438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16902.782266442708,1259.7596230369722,0.4115751816745584,0.06793360621929483,6.113110376966115,5.124058377384725
1789.0,-17.488530959733236,5.993842537809598,34.37692641115465,21.85658934703099,5.153272504649448,-15.222191515758366,-26.76264422535894,2.8869360765267214,-2.1322347590236745,-3.588703425246784,38.77253629645977,50258.45459002573,13201.109153379792,13201.109153379792,63459.563743405524,78973.25310520432,78973.25310520432,13201.109153379792,92174.36225858411,92174.36225858411,92174.36225858411,112422.61560928609,89688.48782815889,60973.703571923776,31905.31584026124,20248.253350701987,0.0,52153.56919096323,17211.015348096687,1260.4145583277277,0.0,0.8981108684905781,3.0163438586483156,0.0014959713701933424,374590.4099189094,1502285.6634675513,4.010475505213182,1502285.6634675513,4.010475505213182,0.8499999999999999,0.08556377300860252,4.698906859688992,1.2198608464235443,1.0,0.0,4.698906859689071,1.2770916175691505,1.2781206244019543,3.6793811775485725,16224.031871740666,1654.39083394846,1603.0968420496806,1603.0968420496806,8.234754636844759,5.993842537809598,3.430983298394878,2.5628592394147196,5.12530371992356,5.12530371992356,1.4643724914067313,0.0,0.0,0.000805700429229301,0.0003255221329488915,0.0004801782962804095,0.0022563130902657894,0.08556374475604073,0.07345015356324494,0.01211359119279579,0.08513266788514955,0.07345016806168277,0.012113604946919753,0.41147881126750646,0.41147881126750646,0.06786216042285342,0.0,1.4612335457982226,0.5364115030334347,7.157027032524354,1.4564686662230883,0.6712411839428114,6.281500895717386,20248.253350701987,17211.015348096687,0.85,1.216782757687106,0.963662801408693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799575667611346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16903.194025233195,1260.4145583277277,0.41147881126750646,0.06786216042285342,6.113110376966115,5.12530371992356
1790.0,-17.492254326613224,5.991173725393753,34.37742313562738,21.8597185559571,5.153705881582779,-15.225740458749513,-26.768015104439087,2.8869361245024434,-2.089614705355473,-3.5858327072193554,38.76937059466462,50264.81728938433,13193.79722393665,13193.79722393665,63458.61451332098,78985.95786166193,78985.95786166193,13193.79722393665,92179.75508559858,92179.75508559858,92179.75508559858,112425.00602000569,89703.23576510069,60980.88534968027,31913.722683800464,20245.250934407115,0.0,52158.97361820758,17208.46329424605,1260.2648579207234,0.0,0.898135061921626,3.016080702582738,0.0014959713701933424,374631.8339932687,1502152.6549517747,4.009677017940672,1502152.6549517747,4.009677017940672,0.8500000000000001,0.08555899571437192,4.698906859688992,1.2198997721588234,1.0,0.0,4.698906859689134,1.2770921968158022,1.2781208432320583,3.679379508703337,16226.699672311066,1654.662873897923,1603.0968420496806,1603.0968420496806,8.230193509125366,5.991173725393753,3.430154319106973,2.5610194062867797,5.126144850562657,5.126144850562657,1.4646128144464734,0.0,0.0,0.0008054178619367733,0.0003253449382197339,0.00048007292371703933,0.0022558179544049464,0.08552536095381959,0.07342537045595895,0.012099990497860627,0.08511742307501004,0.07345285643349939,0.012106139280872537,0.4114036087330358,0.4114036087330358,0.06779645408042077,0.0,1.4668069659949197,0.5710864474378354,6.9843918735491,1.4962180018638946,0.7148079989021312,6.300588873132767,20245.250934407115,17208.46329424605,0.85,1.216638482532734,0.9636849386130935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379983078484796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16903.517644178755,1260.2648579207234,0.4114036087330358,0.06779645408042077,6.113110376966115,5.126144850562657
1791.0,-17.49687344249239,5.9885947416348735,34.378352442650254,21.859389601182215,5.165104690046099,-15.23069628950943,-26.7690813523717,2.892883111770843,-3.092614586955108,-3.5849220782934115,38.78068201440774,50243.78296343003,13189.312839351107,13189.312839351107,63433.095802781136,78930.45792407113,78930.45792407113,13189.312839351107,92119.77076342225,92119.77076342225,92119.77076342225,112370.50831575756,89673.50505622142,60958.2520966639,31905.836621730574,20250.73755233532,0.0,52156.57417406589,17213.12691948502,1260.3163498606305,0.0,0.8981008844261654,3.0308916494660085,0.0014959713701933424,374644.9749958978,1502627.9507568534,4.010805031545683,1502627.9507568534,4.010805031545683,0.85,0.08571771709924206,4.698906859688992,1.2198166835913433,1.0,0.0,4.698906859689191,1.2770654021146977,1.2780935794169839,3.6794567074701527,16221.321591131336,1654.1144622405548,1603.0968420496806,1603.0968420496806,8.227396183057522,5.9885947416348735,3.428870889664145,2.5597238519707286,5.126996163046893,5.126996163046893,1.4648560465848266,0.0,0.0,0.000805067442438282,0.0003253097713911832,0.0004797576710470988,0.0022543366114716273,0.08553852040879513,0.07344456892496673,0.012093951483828401,0.08553564552424034,0.07357127545848191,0.01214644164076015,0.4113425745930885,0.4113425745930885,0.06773485382485184,0.0,1.2722628035261323,0.41511622168201256,6.540222284015897,0.49230749133829477,1.7053025658242404e-13,4.773714622793989,20250.73755233532,17213.12691948502,0.85,1.2162051823243087,0.9633259806471919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800034128962797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16903.860101696937,1260.3163498606305,0.4113425745930885,0.06773485382485184,6.113110376966115,5.126996163046893
1792.0,-17.50099964283392,5.986244436040756,34.378995690976886,21.851496677286946,5.185069569099206,-15.230234335164976,-26.751301414892055,2.9143042614301815,-2.656417796658957,-3.563604504852632,38.77544217030461,50128.16369349913,13157.036671294161,13157.036671294161,63285.200364793294,78798.7008570678,78798.7008570678,13157.036671294161,91955.73752836196,91955.73752836196,91955.73752836196,112217.2015369188,89534.85654227549,60864.31937870643,31856.15240396562,20261.46400855684,0.0,52117.61641252246,17222.244407273312,1260.8089921302847,0.0,0.8982184211100798,3.027136349537377,0.0014959713701933424,374952.705479026,1502407.7630252363,4.006926049795572,1502407.7630252363,4.006926049795572,0.85,0.0854741894795421,4.698906859688992,1.2194342733127996,1.0,0.0,4.698906859688997,1.276966950127649,1.277994648572423,3.679740387344619,16196.241026571726,1651.5569564093475,1603.0968420496806,1603.0968420496806,8.207262547203255,5.986244436040756,3.433219796925377,2.5530246391153786,5.127870125821954,5.127870125821954,1.4651057502348441,0.0,0.0,0.0008047545352841123,0.00032589664407351197,0.0004788578912106003,0.002250108629825695,0.0854741894793015,0.07339926585691373,0.01207492362238776,0.0854742443241326,0.07339926585712035,0.012074923622421749,0.41128133247839976,0.41128133247839976,0.06765995025988071,0.0,1.1896446387325454,0.3341226912904176,6.466702468741175,0.9071867081936489,0.04712737514773835,6.21329954893406,20261.46400855684,17222.244407273312,0.85,1.214276567521372,0.9618276341865605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800286399765391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16904.1844902646,1260.8089921302847,0.41128133247839976,0.06765995025988071,6.113110376966115,5.127870125821954
