time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1793.0,-17.505080467975606,5.98386635301779,34.37967819550067,21.85435745576399,5.184669995622504,-15.233303016553606,-26.756074210256315,2.9143654059522475,-2.5695692534255272,-3.5680605896693898,38.77790719948894,50129.38732639295,13160.254795300183,13160.254795300183,63289.642121693134,78814.07056868545,78814.07056868545,13160.254795300183,91974.32536398563,91974.32536398563,91974.32536398563,112249.24693624188,89548.04184543005,60870.32227480075,31864.132856254782,20274.921572256248,0.0,52139.05442851103,17233.68333641781,1261.6487138633197,0.0,0.898189208545538,3.0253055566911615,0.0014959713701933424,374888.3631620939,1502511.3449724524,4.007890061721649,1502511.3449724524,4.007890061721649,0.85,0.08547375439277181,4.698906859688992,1.2194689279375597,1.0,0.0,4.698906859688631,1.2769673016413634,1.2779946053105131,3.679739374414053,16198.62615741514,1651.8001720684576,1603.0968420496806,1603.0968420496806,8.209269989250181,5.98386635301779,3.4306846171327923,2.5531817358849977,5.128808774870453,5.128808774870453,1.4653739356772724,0.0,0.0,0.0008044451789250726,0.00032573901005601794,0.0004787061688690546,0.0022493957006742378,0.08546544397600386,0.07340003044911628,0.012065413526887586,0.085476662987116,0.07340448936365582,0.012069265029115992,0.4112243685899528,0.4112243685899528,0.06759659402063314,0.0,1.1526369192948778,0.2896006666303492,6.479697498482324,0.9984913362438874,0.10396006010978454,6.52322520162835,20274.921572256248,17233.68333641781,0.85,1.2138624839940455,0.9614556281438978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800511756942897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16904.518599603012,1261.6487138633197,0.4112243685899528,0.06759659402063314,6.113110376966115,5.128808774870453
1794.0,-17.509205712512173,5.981528893359256,34.3803283984552,21.857309876382374,5.185551763864435,-15.237297003307667,-26.761843369435496,2.914264619623004,-2.513095069686244,-3.5666090412628786,38.77833034707899,50135.50667001991,13155.384762960406,13155.384762960406,63290.891432980316,78823.81511820649,78823.81511820649,13155.384762960406,91979.19988116689,91979.19988116689,91979.19988116689,112255.02494216624,89562.42569482226,60877.05599619146,31872.632998478664,20275.825060999356,0.0,52148.45805947802,17234.45130184945,1261.6737687010568,0.0,0.8981945606122592,3.0246590058148746,0.0014959713701933424,374909.3214151888,1502529.1264212576,4.007713440545,1502529.1264212576,4.007713440545,0.85,0.08546682608645323,4.698906859688992,1.2195069618662817,1.0,0.0,4.698906859687659,1.2769684088629976,1.2779953142055367,3.6797361838206015,16201.228097046727,1652.0654960712097,1603.0968420496806,1603.0968420496806,8.206232098954331,5.981528893359256,3.4297528731770366,2.5517760201822193,5.129735127218593,5.129735127218593,1.465638607776741,0.0,0.0,0.000804132566200419,0.0003255485621995985,0.00047858400400082045,0.002248821659336879,0.08544730028481179,0.07339065231623784,0.01205664796857395,0.08546060174242542,0.07339948176391052,0.012067344322542703,0.41117298589149337,0.41117298589149337,0.06754767519601855,0.0,1.1322479659889382,0.2676010716817814,6.469934632029947,1.053513971576649,0.18212039662182633,6.433642180165577,20275.825060999356,17234.45130184945,0.85,1.2136675519877074,0.9613995990607769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800734642140275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16904.85348041791,1261.6737687010568,0.41117298589149337,0.06754767519601855,6.113110376966115,5.129735127218593
1795.0,-17.509205712512173,5.981528893359256,34.3803283984552,22.363989671599143,5.185551763864435,-15.237297003307667,-27.05365807106716,2.914264619623004,8.41373046521096,-3.5666090412628786,38.77833034707899,51642.19712976416,13155.738091311192,13155.738091311192,64797.93522107535,81219.38940208827,81219.38940208827,13155.738091311192,94375.12749339946,94375.12749339946,94375.12749339946,114649.00272353558,91957.99997870404,62383.74645593572,32860.2816919648,20273.875230136116,0.0,53134.15692210092,17232.7939456157,1261.7502731560373,0.0,0.8981945606122592,2.8756901851852676,0.0014959713701933424,374909.3214151888,1502529.1264212576,4.007713440545,1502529.1264212576,4.007713440545,0.8500000000000001,0.08546682608645323,4.698906859688992,1.2258116265153514,1.0,0.0,4.698906859688275,1.2769684088629976,1.2779953142055367,3.6797361838206015,16634.571042991884,1696.254178847199,1603.0968420496806,1603.0968420496806,8.20645250257657,5.981528893359256,3.43014920166755,2.551379691691706,5.130669770809965,5.130669770809965,1.4659056488028472,0.0,0.0,0.000804132566200419,0.00031604797493370497,0.000488084591266714,0.00229346403401166,0.0854322495821506,0.07338251650877649,0.012049733073374107,0.08125647065860057,0.07339948176391052,0.012067344322542703,0.41112740482441,0.41112740482441,0.06750893432076109,0.0,3.260820403654293,2.7384990322262297,6.464959366672417,11.980339506473854,12.901554540989139,6.445059359582672,20273.875230136116,17232.7939456157,0.85,1.21951563692023,0.9719208908400655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800959959728287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16905.187335336763,1261.7502731560373,0.41112740482441,0.06750893432076109,6.113110376966115,5.130669770809965
1796.0,-17.513373219444528,5.979259225751369,34.38094687045823,21.862293825857364,5.189621553860166,-15.240917290855718,-26.766593324113614,2.9171656252713487,-2.4123414051917393,-3.562349833985833,38.778672294112084,50136.11524218337,13147.36011294646,13147.36011294646,63283.47535512983,78828.09128056,78828.09128056,13147.36011294646,91975.45139350646,91975.45139350646,91975.45139350646,112254.27917629553,89572.22158131775,60880.24554294138,31879.973375973736,20278.827782789063,0.0,52158.8011587628,17237.003615370704,1261.7915068813404,0.0,0.8982133187600533,3.0237151114737895,0.0014959713701933424,374970.82348856126,1502543.4957879025,4.007094423531164,1502543.4957879025,4.007094423531164,0.85,0.08544295139964778,4.698906859688992,1.2195302763162181,1.0,0.0,4.698906859688733,1.2769556374055921,1.2779821293190194,3.679772986660542,16203.00010567976,1652.2461906644737,1603.0968420496806,1603.0968420496806,8.201226381393505,5.979259225751369,3.4303170450998715,2.548942180651497,5.132305652298897,5.132305652298897,1.4663730435139706,0.0,0.0,0.0008038168640470499,0.0003253918366072744,0.0004784250274397755,0.002248074643283655,0.08544295139963842,0.07339913263692574,0.012043818762712686,0.0854436893681065,0.07339913263693378,0.012043818762714004,0.41123768618106415,0.41123768618106415,0.06747861974421145,0.0,2.834705945885787,2.227733596230621,6.570947855452118,1.1500084287940808,0.20492755095807524,7.0034793481950715,20278.827782789063,17237.003615370704,0.85,1.213284698827823,0.9612206210333956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800959959728287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16905.603695146347,1261.7915068813404,0.41123768618106415,0.06747861974421145,6.113110376966115,5.132305652298897
1797.0,-17.51395282307499,5.977014936095433,34.38139994506475,21.865646656975173,5.182565591252284,-15.238138116091854,-26.766827738005645,2.9159284181155756,-1.8069937151540216,-3.5634144130934464,38.77504915681501,50133.996796314896,13146.093564434716,13146.093564434716,63280.090360749615,78877.2974797485,78877.2974797485,13146.093564434716,92023.39104418321,92023.39104418321,92023.39104418321,112303.83205979415,89593.91594092478,60894.00646708229,31888.788304269434,20280.44101561094,0.0,52169.229319880375,17238.3748632693,1261.9964366042498,0.0,0.8982206447132086,3.014761448035209,0.0014959713701933424,374955.4504451149,1502391.2488710731,4.006852672997721,1502391.2488710731,4.006852672997721,0.85,0.08535998421738707,4.698906859688992,1.2195883388025681,1.0,0.0,4.69890685968838,1.276961450177721,1.2779878907050277,3.6797562362082448,16206.924466433573,1652.6463640930974,1603.0968420496806,1603.0968420496806,8.200436317762591,5.977014936095433,3.428790583749791,2.548224352345642,5.1332568507261165,5.1332568507261165,1.466644814493176,0.0,0.0,0.0008037729662068151,0.0003253841038778758,0.00047838886232893927,0.0022479047067962654,0.08543951929768447,0.07340016870966962,0.012039350588014855,0.08520520898989892,0.07334956993101918,0.012010414286367883,0.41129341716262524,0.41129341716262524,0.06746177469086882,0.0,2.618105943478099,1.927314057903743,6.88537693952162,1.7564206979394044,0.7281843681872715,8.145191187935438,20280.44101561094,17238.3748632693,0.85,1.2129772892128037,0.9609878744597459,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801187592093769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16905.936565900385,1261.9964366042498,0.41129341716262524,0.06746177469086882,6.113110376966115,5.1332568507261165
1798.0,-17.51814205113858,5.974800002899882,34.38198023994372,21.86779766287657,5.191985013795951,-15.244976379226618,-26.77287304596973,2.918819347162018,-2.444610445614785,-3.5615204892131764,38.779703155571355,50141.17646973608,13140.791983465748,13140.791983465748,63281.96845320183,78842.88631826227,78842.88631826227,13140.791983465748,91983.67830172802,91983.67830172802,91983.67830172802,112262.5133737595,89590.36507317846,60888.655249606636,31890.78869285758,20278.835072031477,0.0,52169.62376488905,17237.009811226755,1261.7547682313239,0.0,0.8982136962565954,3.0242909252424273,0.0014959713701933424,374982.79997530655,1502586.8154833822,4.007081966379074,1502586.8154833822,4.007081966379074,0.85,0.08545782784311681,4.698906859688992,1.21957674971316,1.0,0.0,4.698906859689714,1.2769487285864682,1.2779747537969963,3.679792895749617,16206.282138829618,1652.580864905918,1603.0968420496806,1603.0968420496806,8.197129230611083,5.974800002899882,3.4280771353162107,2.5467228675836715,5.134211922056162,5.134211922056162,1.4669176920160463,0.0,0.0,0.0008034557491739683,0.00032518474266305015,0.00047827100651091816,0.0022473509132845118,0.08545782845421888,0.07341549521111093,0.012042333243107951,0.08545750826862784,0.0734154946861227,0.012042333156994121,0.41131792831827974,0.41131792831827974,0.06746842131119857,0.0,2.3171458411528647,1.5784142906321108,6.876493077543444,1.1169100435984092,0.19217012425127677,6.84457645906059,20278.835072031477,17237.009811226755,0.85,1.2130041178443682,0.9611182303270097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801219250992978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16906.34117540034,1261.7547682313239,0.41131792831827974,0.06746842131119857,6.113110376966115,5.134211922056162
1799.0,-17.518142049168343,5.974502251982608,34.38214769771522,21.870548254251503,5.191952609195524,-15.244974180244078,-26.774455584213115,2.9188193500846493,-2.3864099673346573,-3.5615173082845826,38.77962046180503,50149.35609746688,13140.739261559238,13140.739261559238,63290.09535902612,78856.04420313987,78856.04420313987,13140.739261559238,91996.78346469911,91996.78346469911,91996.78346469911,112282.328796105,89603.36973598163,60896.84526476778,31896.138301348725,20285.54533140589,0.0,52181.68363275462,17242.713531695008,1262.1742084694697,0.0,0.8982139919630149,3.023439531620928,0.0014959713701933424,374982.8459113626,1502583.340424084,4.0070722082557895,1502583.340424084,4.0070722082557895,0.8500000000000001,0.08545782729514338,4.698906859688992,1.219610893870704,1.0,0.0,4.698906859688854,1.2769487285726437,1.2779747537833512,3.6797928957894555,16208.634593073293,1652.8207484791742,1603.0968420496806,1603.0968420496806,8.1970963430742,5.974502251982608,3.4282657924519264,2.546236459530682,5.135172108768996,5.135172108768996,1.467192031076856,0.0,0.0,0.0008034557493231257,0.0003251325725351419,0.0004783231767879838,0.0022475960565572876,0.085457995180505,0.07341462231937206,0.012043372861132945,0.08546187885099117,0.07341549414505505,0.012042333150088338,0.4113143221996275,0.4113143221996275,0.0674744565711287,0.0,2.0882260524919047,1.3140116235675805,6.869734064805584,1.1751073409499213,0.25989600696755133,6.842706008086282,20285.54533140589,17242.713531695008,0.85,1.2128795192667703,0.9610528562169267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380144807721092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16906.673452770694,1262.1742084694697,0.4113143221996275,0.0674744565711287,6.113110376966115,5.135172108768996
1800.0,-17.52237386775117,5.972304052738286,34.38274035688182,21.87364330692219,5.193798771679723,-15.248601487634906,-26.77917470047248,2.920026391542019,-2.384591489410127,-3.561876939718445,38.78155891751881,50149.436714068586,13138.783909318636,13138.783909318636,63288.22062338722,78861.90222142811,78861.90222142811,13138.783909318636,92000.68613074675,92000.68613074675,92000.68613074675,112287.58345775149,89612.24313911486,60899.77763165401,31902.739452734273,20286.897327004746,0.0,52189.63677973902,17243.862727954034,1262.2155684208292,0.0,0.8982057269399606,3.0233680740009774,0.0014959713701933424,374977.65247169463,1502664.8021964426,4.007344950536411,1502664.8021964426,4.007344950536411,0.85,0.08546178914242113,4.698906859688992,1.2196332313446328,1.0,0.0,4.698906859688492,1.2769438022862503,1.2779694144798721,3.6798070919613157,16210.239730797544,1652.9844269753223,1603.0968420496806,1603.0968420496806,8.195876608751659,5.972304052738286,3.4272071759869833,2.5450968767513027,5.1367069539137855,5.1367069539137855,1.4676305582610816,0.0,0.0,0.0008031354239251293,0.0003249770473652234,0.00047815837655990594,0.0022468216756350943,0.08546178914096644,0.07341647880258192,0.012045310338384518,0.08546187302165223,0.07341647880383158,0.01204531033858955,0.4112931158190975,0.4112931158190975,0.06748012572768508,0.0,1.90596348673364,1.1085987268828603,6.8314945789622925,1.177285450308318,0.28843849220169204,6.6779123264662985,20286.897327004746,17243.862727954034,0.85,1.2126587676877045,0.9609079466431069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801448077103302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16907.089514741794,1262.2155684208292,0.4112931158190975,0.06748012572768508,6.113110376966115,5.1367069539137855
1801.0,-17.522708427881525,5.971064067495371,34.38322888567493,21.87541586989539,5.193933479027895,-15.248322929110653,-26.77874966813249,2.9220220949460876,-2.3392998498266593,-3.561888036712705,38.78181894681424,50145.31789230365,13137.452258818232,13137.452258818232,63282.77015112188,78869.64219784367,78869.64219784367,13137.452258818232,92007.0944566619,92007.0944566619,92007.0944566619,112295.9722780594,89611.18386835602,60898.55711678587,31902.91861285572,20288.877821397502,0.0,52191.79643425322,17245.546148187877,1262.3324813139038,0.0,0.8982047919359343,3.0227043368465205,0.0014959713701933424,374977.49222083075,1502675.7299363236,4.007375805509339,1502675.7299363236,4.007375805509339,0.8500000000000001,0.08545839575737134,4.698906859688992,1.2196288409968838,1.0,0.0,4.698906859688929,1.2769346232746905,1.2779601957630866,3.6798335435832072,16210.04811598757,1652.9648877024847,1603.0968420496806,1603.0968420496806,8.195045934979829,5.971064067495371,3.426701178040117,2.5443628894552544,5.137668000895053,5.137668000895053,1.4679051431128722,0.0,0.0,0.0008031101045636517,0.00032499105210272573,0.00047811905246092595,0.002246636895356646,0.08545755598770065,0.07341150924359979,0.012046046744100857,0.08545093631981264,0.07341353092130247,0.012044864836068874,0.41126123167335704,0.41126123167335704,0.06748358768016556,0.0,1.7691099663738896,0.955691464653853,6.795391617390692,1.222588186886071,0.3452207514916381,6.651013616752721,20288.877821397502,17245.546148187877,0.85,1.2125041572546773,0.9607892680121185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801679236363766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16907.420799241216,1262.3324813139038,0.41126123167335704,0.06748358768016556,6.113110376966115,5.137668000895053
1802.0,-17.526862601931384,5.968916984153668,34.38378198594662,21.879076281935,5.196512188343784,-15.252369447414733,-26.78491232274098,2.922022094904758,-2.3038847562152682,-3.5602176185984846,38.78256902623437,50153.30577775627,13132.660255496645,13132.660255496645,63285.96603325292,78874.71069981651,78874.71069981651,13132.660255496645,92007.37095531315,92007.37095531315,92007.37095531315,112297.70800780255,89628.43819688444,60907.047747516466,31912.6560548533,20290.337052489405,0.0,52202.99310734271,17246.786494615993,1262.3809659365038,0.0,0.8982100563976622,3.0223949544816,0.0014959713701933424,375001.61520774354,1502707.2523859174,4.007202079792235,1502707.2523859174,4.007202079792235,0.85,0.08545175821539412,4.698906859688992,1.2196742879645899,1.0,0.0,4.698906859689363,1.2769352677934136,1.2779604394058628,3.679831686228589,16213.169305593387,1653.2831604669675,1603.0968420496806,1603.0968420496806,8.192056718610678,5.968916984153668,3.42609908436962,2.542817899784048,5.13891444543467,5.13891444543467,1.4682612701241915,0.0,0.0,0.0008027957795483311,0.00032478804811406526,0.0004780077314342658,0.002246113808220845,0.08545176595200399,0.07340531880316704,0.012046447148836941,0.08544597270627924,0.07340531497208554,0.012046443243308589,0.4112238537153407,0.4112238537153407,0.06748538799220058,0.0,1.665998079417534,0.8473857614079066,6.723780177603828,1.2563328623832035,0.41765121626599466,6.440731826910053,20290.337052489405,17246.786494615993,0.85,1.2123053155806753,0.96073621055843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801697511692832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16907.83001775768,1262.3809659365038,0.4112238537153407,0.06748538799220058,6.113110376966115,5.13891444543467
1803.0,-17.530992014707625,5.966789707320904,34.38428834648351,21.88216036828237,5.194939493093334,-15.254778011306731,-26.789304055832304,2.9219500872339395,-2.1075745573490394,-3.560445903216865,38.782178763319514,50152.28372561868,13130.408134585616,13130.408134585616,63282.6918602043,78896.6823458416,78896.6823458416,13130.408134585616,92027.09048042721,92027.09048042721,92027.09048042721,112319.5816327344,89643.30842782796,60914.15560855529,31921.280910302965,20292.491152307186,0.0,52213.77206261015,17248.617479461107,1262.5277836843268,0.0,0.8982103141900848,3.0195016714000324,0.0014959713701933424,374998.3184123814,1502690.8513361786,4.007193572755402,1502690.8513361786,4.007193572755402,0.85,0.08542900126447556,4.698906859688992,1.2197135334974156,1.0,0.0,4.698906859689177,1.2769362413037793,1.2779610148393594,3.6798288807993322,16215.859228309331,1653.5574562474783,1603.0968420496806,1603.0968420496806,8.190651862177829,5.966789707320904,3.4248880386706264,2.541901668650278,5.139885182072415,5.139885182072415,1.4685386234492614,0.0,0.0,0.0008024834400103062,0.0003246434512709868,0.0004778399887393194,0.002245325600920899,0.08544347644673343,0.07339747402928083,0.012046002417452606,0.08537412939757306,0.07338986512812856,0.012039136136347002,0.4111846845972405,0.4111846845972405,0.06748368074222645,0.0,1.6232118303204857,0.8012407233532599,6.704152643751968,1.452871345867834,0.6163725134778133,6.6252241380729515,20292.491152307186,17248.617479461107,0.85,1.2119923414903118,0.9605183028240228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380192443670145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16908.162705523282,1262.5277836843268,0.4111846845972405,0.06748368074222645,6.113110376966115,5.139885182072415
1804.0,-17.530992014707625,5.966789707320904,34.38428834648351,21.885016152542107,5.194939493093334,-15.254778011306731,-26.790950541011966,2.9219500872339395,-2.0457037970736565,-3.560445903216865,38.782178763319514,50160.79267213846,13130.773903063735,13130.773903063735,63291.56657520219,78910.18431147051,78910.18431147051,13130.773903063735,92040.95821453424,92040.95821453424,92040.95821453424,112333.13449500024,89656.81039345688,60922.664555075055,31926.828709313137,20292.17628046599,0.0,52219.004989779125,17248.34983839609,1262.508195761663,0.0,0.8982103141900848,3.018600397221721,0.0014959713701933424,374998.3184123814,1502690.8513361786,4.007193572755402,1502690.8513361786,4.007193572755402,0.85,0.08542900126447556,4.698906859688992,1.2197489865170787,1.0,0.0,4.698906859688414,1.2769362413037793,1.2779610148393594,3.6798288807993322,16218.301641220947,1653.8065130519544,1603.0968420496806,1603.0968420496806,8.190880025859851,5.966789707320904,3.4252984098306007,2.5414912974903037,5.140858315201454,5.140858315201454,1.4688166614861298,0.0,0.0,0.0008024834400103062,0.0003245892563810938,0.0004778941836292124,0.002245580257660777,0.08543663792503751,0.07339088672305363,0.012045751201983883,0.08534732237982548,0.07338986512812856,0.012039136136347002,0.4111477814276259,0.4111477814276259,0.06748227339197853,0.0,1.6015132420583882,0.7782275078193948,6.690736650874612,1.514742106143217,0.6862014113226564,6.637080295672149,20292.17628046599,17248.34983839609,0.85,1.2120408381505987,0.9605849954811754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802150015481718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16908.495750867267,1262.508195761663,0.4111477814276259,0.06748227339197853,6.113110376966115,5.140858315201454
1805.0,-17.53523469482014,5.964726406917586,34.38480329297737,21.886509318742924,5.20203387008667,-15.259352178449804,-26.793756802193798,2.9261547361842823,-2.201273134258315,-3.556136695704191,38.78357633490868,50150.92709648519,13122.596048398236,13122.596048398236,63273.523144883424,78883.65522823643,78883.65522823643,13122.596048398236,92006.25127663466,92006.25127663466,92006.25127663466,112300.66315913796,89643.93747729546,60911.22533774213,31925.235710614812,20294.41188250329,0.0,52219.647593118105,17250.250100127796,1262.551515649017,0.0,0.8982257186497571,3.0214049839067214,0.0014959713701933424,375060.55409973813,1502749.5858058739,4.006685238902128,1502749.5858058739,4.006685238902128,0.85,0.0854302105072545,4.698906859688992,1.2197116355923936,1.0,0.0,4.698906859689557,1.276917451290362,1.2779418001019824,3.679883029980216,16215.973019040524,1653.5690596728266,1603.0968420496806,1603.0968420496806,8.185778740366052,5.964726406917586,3.425613794328569,2.5391126125890167,5.142469631380322,5.142469631380322,1.469277037537235,0.0,0.0,0.0008021626493637986,0.0003244969060685967,0.00047766574329520187,0.0022445068378082653,0.08543021050674982,0.07338464016272651,0.012045570344023301,0.08543101505723391,0.07338464016316004,0.012045570344094458,0.4111140635840075,0.4111140635840075,0.0674814697099748,0.0,1.5509880120897606,0.7368345488343948,6.5800363174402605,1.3548635614458817,0.5788092830213714,6.145941136762588,20294.41188250329,17250.250100127796,0.85,1.2116803935157556,0.9603842501437037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802150015481718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16908.911384466777,1262.551515649017,0.4111140635840075,0.0674814697099748,6.113110376966115,5.142469631380322
1806.0,-17.535201057886063,5.94616771232388,34.38557767855167,21.889327244740002,5.22089566733255,-15.270528603521633,-26.805497997533507,2.926160435691265,-3.248437265737607,-3.5456540487279575,38.79218365263214,50211.79352043209,13082.938369140405,13082.938369140405,63294.7318895725,78807.8007809145,78807.8007809145,13082.938369140405,91890.73915005491,91890.73915005491,91890.73915005491,112196.20696241874,89657.23409552519,60919.091004808266,31931.270100796577,20305.467812363826,0.0,52236.7379131604,17259.64764050925,1262.8801871443252,0.0,0.8982455032590158,3.0381171862467533,0.0014959713701933424,375211.98341804784,1503111.355994795,4.006032382819932,1503111.355994795,4.006032382819932,0.85,0.08554653201954528,4.698906859688992,1.2197466468298805,1.0,0.0,4.698906859689631,1.2769174197148108,1.2779417717482648,3.6798831209761826,16218.378286017025,1653.8143286460745,1603.0968420496806,1603.0968420496806,8.161040572204538,5.94616771232388,3.415215226474821,2.530952485849059,5.14345851860419,5.14345851860419,1.4695595767440541,0.0,0.0,0.0008021651922021196,0.0003241107811726315,0.00047805441102948817,0.0022463331512910427,0.08543926603493038,0.07339256146640304,0.01204670456852734,0.08592781226720482,0.0734461846064143,0.012100347413130976,0.41108176362127286,0.41108176362127286,0.06747523810191072,0.0,1.2979994752677158,0.5571552761015255,5.852086486417704,0.29721678299034693,1.7053025658242404e-13,2.9831766685584853,20305.467812363826,17259.64764050925,0.85,1.2116899794699119,0.9612352441284785,49302.92439224791,12875.0,0.0,2017.438007029691,-2017.438007029691,0.050032583525866856,0.25016291762933435,1490.9778587547219,526.4601482749692,2017.438007029691,0.025258803624939867,0.3790347236808096,1.3802163518565627,1.3802381788374858,1.2617841274824468,0.0008021626493637986,0.003744738502674115,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,51320.3623992776,10857.56199297031,,,,,,,,,,,,,,,,,,8.0,16909.242023041366,1262.8801871443252,0.41108176362127286,0.06747523810191072,6.113110376966115,5.14345851860419
1807.0,-17.50996477814059,5.899982500728927,34.38726325676904,21.874645922239893,5.497357099727665,-15.244396947422203,-26.629807998519368,3.1554456770279833,-3.35379885330309,-3.353798853303203,38.81453101144584,49448.28062014855,12753.38188774842,12753.38188774842,62201.66250789697,77431.560625524,77431.560625524,12753.38188774842,90184.94251327241,90184.94251327241,90184.94251327241,110102.93238823208,88504.08052396987,60159.849231906686,31493.590324514644,19917.989874959658,0.0,51411.5801994743,16930.29139371571,1263.6837469602342,0.0,0.8990635930775958,3.1191783113292386,0.0014959713701933424,377991.94078512565,1504050.9350203301,3.97905556371459,1504050.9350203301,3.97905556371459,0.8500000000000001,0.0858263069729097,4.698906859688992,1.2165263712638987,1.0,0.0,4.698906859689689,1.2758538885354662,1.2768798242308792,3.6829506120664,16009.78071958497,1632.5432965982236,1603.0968420496806,1603.0968420496806,7.9554656669663535,5.899982500728927,3.430868463799946,2.4691140369289815,5.139467856413284,5.139467856413284,1.4684193875466527,0.0,0.0,0.0008040750560438646,0.0003299329978078203,0.00047414205823604423,0.0022279493699124057,0.0852842280654126,0.0732657524438809,0.0120184756215317,0.08835701703247406,0.07351374107448926,0.012312565898420445,0.4110421809982386,0.4110421809982386,0.06742714388325571,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.7049591383351412,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19917.989874959658,16930.29139371571,0.85,1.2098764960453987,0.9618121136967926,49302.92439224791,12875.0,0.0,5664.170291204204,-5664.170291204204,0.1406045525185013,0.7030227625925066,4187.01054982268,1477.159741381523,5664.170291204204,0.14657801178707006,0.5325930019640202,1.3801115935228592,1.380237995080019,1.2618717034736553,0.0008021651922021196,0.003739903000638808,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54967.09468345211,7210.829708795796,,,,,,,,,,,,,,,,,,10.0,16909.65818907812,1263.6837469602342,0.4110421809982386,0.06742714388325571,6.113110376966115,5.139467856413284
1808.0,-17.484313943293273,5.847541497380403,34.387978784758225,21.8777711148374,5.451351346008456,-15.189328143638928,-26.581164880748815,3.15248831352895,-3.3744915094608814,-3.3744915094610124,38.795529384934206,49343.928667815206,12705.120480867005,12705.120480867005,62049.049148682214,77664.13034105409,77664.13034105409,12705.120480867005,90369.25082192109,90369.25082192109,90369.25082192109,110476.59117557909,88533.157225558,60194.62399136125,31487.259149107493,20107.340353658,0.0,51594.59950276549,17091.2393006093,1264.6837469602342,0.0,0.8990316805127435,3.092677195008415,0.0014959713701933424,377691.33288028423,1503251.9966983849,3.9801072088007547,1503251.9966983849,3.9801072088007547,0.85,0.08520008198669732,4.698906859688992,1.2166043820837515,1.0,0.0,4.698906859688484,1.2758635585611287,1.2768919843714561,3.6829226982454486,16015.040495334504,1633.0796444590665,1603.0968420496806,1603.0968420496806,7.925360556897207,5.847541497380403,3.3818434053823645,2.4656980919980387,5.127112263769347,5.127112263769347,1.4648892182198134,0.0,0.0,0.0008060205696062375,0.00033156191756183214,0.0004744586520444053,0.0022294370147302486,0.0851827157369196,0.07322113753221207,0.011961578204707526,0.08767253352599676,0.07322260760035755,0.011977474386339773,0.41097375224991173,0.41097375224991173,0.06713764417353899,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.3981351670821027,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20107.340353658,17091.2393006093,0.85,1.2026268203779034,0.9563777826237483,49302.92439224791,12875.0,0.0,6468.918461310455,-6468.918461310455,0.1611148210244987,0.8055741051224936,4784.011394595661,1684.9070667147946,6468.918461310455,0.2981921262757555,0.6102834129715861,1.3799810692970713,1.3801001419982204,1.2620896777841735,0.0008040750560438646,0.003727893476362008,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55771.842853558366,6406.081538689545,,,,,,,,,,,,,,,,,,8.0,16910.579249180424,1264.6837469602342,0.41097375224991173,0.06713764417353899,6.113110376966115,5.127112263769347
1809.0,-17.4551302383253,5.789909095273946,34.38834777058399,21.92177338236945,5.1638695935676555,-15.187250403271372,-26.754398563038535,2.9048706534678312,-1.7762459512100008,-3.6323572079472783,38.787258196478554,50407.849781428835,12975.619023631214,12975.619023631214,63383.46880506005,79231.71211506017,79231.71211506017,12975.619023631214,92207.33113869138,92207.33113869138,92207.33113869138,112536.03088498965,89912.30533351189,61130.43205296797,31979.859200604355,20328.69974629827,0.0,52308.55894690262,17279.394784353528,1265.6837469602342,0.0,0.8978562613669986,3.0057599391336667,0.0014959713701933424,373960.9338830349,1502904.328365025,4.018880562628753,1502904.328365025,4.018880562628753,0.85,0.08552098586569125,4.698906859688992,1.2204327680682763,1.0,0.0,4.698906859688907,1.2770034420491,1.278035620139397,3.6796352343021494,16264.518922288984,1658.5193641344379,1603.0968420496806,1603.0968420496806,8.09409555510128,5.789909095273946,3.264662153513274,2.5252469417606718,5.11279253192709,5.11279253192709,1.4607978662648828,0.0,0.0,0.0008082392911855189,0.0003257943446814148,0.00048244494650410416,0.0022669638685504237,0.08537239636105816,0.07343081616265307,0.011941580198405091,0.08516444929266911,0.0735250073897217,0.011995978475969544,0.4109156759179169,0.4109156759179169,0.0668245670576018,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.0424281095355923,1.8561112567372788,1.6393182200283718,3.1898500877073275,20328.69974629827,17279.394784353528,0.85,1.211722710032967,0.9636635150396102,49302.92439224791,12875.0,0.0,6812.2232416781,-6812.2232416781,0.17028772912367793,0.8514386456183899,5040.505404703439,1771.7178369746605,6812.2232416781,0.46428724693897583,0.6450292769836287,1.3798385481138087,1.3799600487301218,1.2623372330223999,0.0008060205696062375,0.0037142988878699043,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56115.147633926004,6062.7767583219,,,,,,,,,,,,,,,,,,9.0,16911.509455412594,1265.6837469602342,0.4109156759179169,0.0668245670576018,6.113110376966115,5.11279253192709
1810.0,-17.422980298229753,5.734850910485529,34.38713431884178,21.880721544753783,5.393620207065259,-15.139622249794346,-26.553054072987265,3.1184541224092115,-3.414172561884186,-3.4141725618843277,38.77017956104466,49551.08882918356,12593.4921635195,12593.4921635195,62144.58099270306,77951.70566420475,77951.70566420475,12593.4921635195,90545.19782772426,90545.19782772426,90545.19782772426,110685.16331862261,88708.78620526353,60346.90131810244,31513.205430178987,20139.965490898347,0.0,51653.17092107733,17118.970667263595,1264.6837469602342,0.0,0.8989329642034111,3.0819112973862772,0.0014959713701933424,377115.3993025513,1502186.6432243013,3.983360653005661,1502186.6432243013,3.983360653005661,0.85,0.08515157056753184,4.698906859688992,1.2170915540819989,1.0,0.0,4.698906859689441,1.2760111676884471,1.2770456710524793,3.682496657299072,16046.810572334836,1636.3192907195462,1603.0968420496806,1603.0968420496806,7.855727634905553,5.734850910485529,3.27629054743467,2.4585603630508595,5.096819326453943,5.096819326453943,1.456234093272555,0.0,0.0,0.0008106900125355959,0.00033250663970003404,0.0004781833728355619,0.0022469391308062403,0.08503252122014232,0.07317008885071828,0.011862432369424034,0.08735774407447008,0.07326237449910487,0.01188919606842697,0.41086588151898773,0.41086588151898773,0.06661012456013896,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20139.965490898347,17118.970667263595,0.85,1.2031126044063376,0.95930391001347,49302.92439224791,12875.0,0.0,6935.159348322655,-6935.159348322655,0.17406900495390418,0.870345024769521,5134.365716327174,1800.793631995482,6935.159348322655,0.6366396894905088,0.6593522914920613,1.3796912002361985,1.3798006903186881,1.2626093641781073,0.0008082392911855189,0.0036994094164368783,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56238.08374057056,5939.840651677345,,,,,,,,,,,,,,,,,,10.0,16912.51129183734,1264.6837469602342,0.41086588151898773,0.06661012456013896,6.113110376966115,5.096819326453943
1811.0,-17.402089459330824,5.679633420455144,34.38768595282212,21.885054848995082,5.396086515058834,-15.120280855470885,-26.538878318946786,3.1138959440818934,-3.4327817607450584,-3.4327817607451676,38.79240004995138,49597.89330697402,12537.50382423327,12537.50382423327,62135.3971312073,77960.76304386534,77960.76304386534,12537.50382423327,90498.26686809861,90498.26686809861,90498.26686809861,110669.29625086026,88751.08748706494,60386.41178831788,31516.30633194118,20171.029382761648,0.0,51687.33571470283,17145.3749753474,1265.6837469602342,0.0,0.8987712624572752,3.078558279665972,0.0014959713701933424,376845.54120600567,1503120.452139168,3.988691089003691,1503120.452139168,3.988691089003691,0.85,0.08507611649577682,4.698906859688992,1.217205665758811,1.0,0.0,4.6989068596887575,1.2760289506074198,1.2770655051876276,3.6824453375075867,16054.462583878128,1637.099578742805,1603.0968420496806,1603.0968420496806,7.82080252132686,5.679633420455144,3.2246372923243563,2.454996128130788,5.081526622534894,5.081526622534894,1.451864749295684,0.0,0.0,0.0008122861306775962,0.000332983984374541,0.0004793021463030552,0.002252196143127083,0.08507346882822453,0.07324067443170576,0.011832794396518765,0.08731599196654537,0.07324298546837991,0.011833131027396904,0.41082271266651105,0.41082271266651105,0.06637269154226322,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20171.029382761648,17145.3749753474,0.85,1.2021396783570806,0.9595753509280911,49302.92439224791,12875.0,0.0,6963.202576831884,-6963.202576831884,0.17548633444102005,0.8774316722051004,5157.814175205306,1805.3884016265774,6963.202576831884,0.8114861775063645,0.6647209637917427,1.3795422757144031,1.3796251713910737,1.2628694080919505,0.0008106900125355959,0.003685234647966991,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56266.12696907979,5911.797423168116,,,,,,,,,,,,,,,,,,10.0,16913.57352462931,1265.6837469602342,0.41082271266651105,0.06637269154226322,6.113110376966115,5.081526622534894
1812.0,-17.40190001810263,5.6263303365914785,34.38911670106079,22.707684896327578,5.482834166268422,-15.171114269017085,-27.06453484771771,3.103872338411318,9.13508294161619,-3.3295571335322793,38.806562381109444,52315.36673078383,12316.559993183118,12316.559993183118,64631.92672396695,81440.05812711602,81440.05812711602,12316.559993183118,93756.61812029914,93756.61812029914,93756.61812029914,114174.8851901842,92687.92277717777,62862.646588402175,33139.19576530621,20418.267069885063,0.0,53557.462835191276,17355.527009402304,1266.6837469602342,0.0,0.8992029561107149,2.8943404827189894,0.0014959713701933424,378344.3452985082,1503715.8486050384,3.9744636527305,1503715.8486050384,3.9744636527305,0.85,0.08480072218779561,4.698906859688992,1.2275660765124488,1.0,0.0,4.698906859688923,1.2760752204038528,1.2771118310578258,3.682311814033878,16766.609067415236,1709.718310270606,1603.0968420496806,1603.0968420496806,7.682979387218716,5.6263303365914785,3.2072509948944714,2.419079341697007,5.066094097893204,5.066094097893204,1.4474554565409155,0.0,0.0,0.0008123006177014196,0.0003156988446841901,0.0004966017730172295,0.0023334854777643755,0.08496405410700035,0.07317518092999627,0.011788873177004082,0.08219541164945728,0.07306722995540875,0.011733492232386851,0.4107848442511964,0.4107848442511964,0.0661794117946293,0.0,0.8502290520107181,1.4540834355242964,5.684341886080802e-14,12.464640075148452,16.06766923787478,5.684341886080802e-14,20418.267069885063,17355.527009402304,0.85,1.2067772314542675,0.9768081600835039,49302.92439224791,12875.0,0.0,6954.636993427403,-6954.636993427403,0.17591262227806795,0.8795631113903399,5154.415568268412,1800.2214251589903,6954.636993427403,0.9872088667429874,0.6663356904472272,1.379393085474325,1.3795111408459682,1.2631302711108159,0.0008122861306775962,0.0036710674427501595,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56257.56138567531,5920.363006572597,,,,,,,,,,,,,,,,,,11.0,16914.411271758647,1266.6837469602342,0.4107848442511964,0.0661794117946293,6.113110376966115,5.066094097893204
1813.0,-17.401898696944716,5.571476109159623,34.393501891306734,22.689517016429477,5.482222914218919,-15.170804015103078,-27.059362584818132,3.0948561612304637,5.86308867976868,-3.5342519487158146,38.90812674244261,52288.70072536369,12517.101367109439,12517.101367109439,64805.80209247313,81357.04956636802,81357.04956636802,12517.101367109439,93874.15093347746,93874.15093347746,93874.15093347746,114303.90733750802,92644.65317490291,62837.44123631102,33119.124376213214,20429.75640403055,0.0,53548.880780243766,17365.292943425968,1267.6837469602342,0.0,0.8979049456588495,2.9124651476729997,0.0014959713701933424,375376.74928241246,1507990.9288896024,4.017273130987328,1507990.9288896024,4.017273130987328,0.85,0.0855642213068686,4.698906859688992,1.2274599971389395,1.0,0.0,4.698906859688915,1.2761168691905562,1.2771535138065622,3.6821916339602336,16758.781893344356,1708.920160640418,1603.0968420496806,1603.0968420496806,7.808075618878636,5.571476109159623,3.105733755725133,2.46574235343449,5.051147056628423,5.051147056628423,1.4431848733224066,0.0,0.0,0.0008123007187343506,0.0003158648232415939,0.0004964358954927567,0.002332706034726762,0.08549233407780282,0.07365590875329527,0.01183642532450755,0.08265593722699288,0.07370289748844851,0.011861323818420094,0.41083943058069977,0.41083943058069977,0.06602145466318883,0.0,2.6037977590169703,3.6100862889460927,1.1368683772161603e-13,9.397340628484471,12.067398094418422,1.1368683772161603e-13,20429.75640403055,17365.292943425968,0.85,1.210217676788167,0.9764667340097797,49302.92439224791,12875.0,0.0,6937.033888568699,-6937.033888568699,0.1759519829671171,0.8797599148355857,5144.646399226127,1792.3874893425718,6937.033888568699,1.163146373099683,0.6664847839663528,1.3792440374656845,1.3795101068742874,1.2633821534279854,0.0008123006177014196,0.003657437428183726,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56239.95828081661,5937.966111431301,,,,,,,,,,,,,,,,,,9.0,16914.834997249272,1267.6837469602342,0.41083943058069977,0.06602145466318883,6.113110376966115,5.051147056628423
1814.0,-17.381139743727974,5.517989819272343,34.393975025764135,22.66279390258717,5.357192469190788,-15.105160560334177,-26.9910985143855,3.081093041023359,9.514076908114248,-3.492798735187605,38.80078639208257,52056.05579868523,12380.890335332511,12380.890335332511,64436.94613401774,81822.09230961437,81822.09230961437,12380.890335332511,94202.98264494688,94202.98264494688,94202.98264494688,114613.58001265279,92583.64938824945,62817.04435163143,33074.00559624224,20410.597367705905,0.0,53484.60296394814,17349.00776255002,1268.6837469602342,0.0,0.8984631745493659,2.870404402406244,0.0014959713701933424,375976.2460714877,1503472.9995710007,3.9988510318950627,1503472.9995710007,3.9988510318950627,0.8500000000000001,0.08511390867914917,4.698906859688992,1.2273105923412366,1.0,0.0,4.698906859689091,1.2761771951964673,1.277215916672799,3.682017573559286,16747.746727037855,1707.7948868408535,1603.0968420496806,1603.0968420496806,7.723108180727627,5.517989819272343,3.071570710953965,2.4464191083183784,5.035643248580799,5.035643248580799,1.4387552138802282,0.0,0.0,0.0008138896433425595,0.00031806296425367065,0.0004958266790888888,0.002329843383587592,0.08511362676653118,0.07335382886499262,0.011759797901538572,0.08157719659227963,0.07335397007169496,0.011759938607454206,0.4110115332063671,0.4110115332063671,0.06589175562470312,0.0,4.635773355650429,6.117917877179025,1.1368683772161603e-13,13.00687564330184,16.487568015778777,1.1368683772161603e-13,20410.597367705905,17349.00776255002,0.85,1.204775628183164,0.9732904969636619,49302.92439224791,12875.0,0.0,6912.460721168937,-6912.460721168937,0.17582657091600945,0.8791328545800474,5129.78570222287,1782.6750189460674,6912.460721168937,1.3390331658444758,0.6660097383182177,1.379095365110819,1.3795100996634029,1.2636414308953663,0.0008123007187343506,0.0036434578247071725,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56215.38511341684,5962.539278831063,,,,,,,,,,,,,,,,,,6.0,16915.254960382532,1268.6837469602342,0.4110115332063671,0.06589175562470312,6.113110376966115,5.035643248580799
1815.0,-17.356960858454293,5.464467865056987,34.39572470292345,21.895481063425564,5.348151570853914,-15.079636176148309,-26.530158310756065,3.0711459125754206,-3.5779250764122708,-3.577925076412445,38.852246307093694,49812.544842578594,12418.679494795932,12418.679494795932,62231.22433737453,78237.19779014536,78237.19779014536,12418.679494795932,90655.87728494129,90655.87728494129,90655.87728494129,110831.80308883276,89003.07649014625,60579.93191563512,31581.271749456813,20175.925803891467,0.0,51757.19755334828,17149.536933307747,1269.6837469602342,0.0,0.8978903341801001,3.06825458023045,0.0014959713701933424,374745.9586032882,1505637.6555391997,4.017755551389657,1505637.6555391997,4.017755551389657,0.85,0.08545849916598444,4.698906859688992,1.2179011644283309,1.0,0.0,4.698906859688682,1.2762193522170193,1.2772604746078782,3.68189594643441,16100.045665010599,1641.747759429632,1603.0968420496806,1603.0968420496806,7.746680780006849,5.464467865056987,3.0031608631128712,2.4613070019441157,5.0204606779800685,5.0204606779800685,1.4344173365657338,0.0,0.0,0.0008157439314578558,0.00033327792917476815,0.00048246600228308764,0.0022670628076947256,0.08540245237641036,0.07362641571086231,0.011776036665548053,0.08721321160954933,0.07367374323992025,0.011784755926064193,0.4113004304807797,0.4113004304807797,0.06578466306058121,0.0,2.793916549859489,4.053892831468488,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,20175.925803891467,17149.536933307747,0.85,1.2023685067807284,0.9624273955566228,49302.92439224791,12875.0,0.0,6879.22585023255,-6879.22585023255,0.17561009794168944,0.8780504897084473,5107.93401874835,1771.2918314841997,6879.22585023255,1.5147447750990777,0.6651897649306419,1.3789473102026069,1.3793968052186611,1.263894306459599,0.0008138896433425595,0.0036298726608256413,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56182.15024248046,5995.77414976745,,,,,,,,,,,,,,,,,,7.0,16916.090768122074,1269.6837469602342,0.4113004304807797,0.06578466306058121,6.113110376966115,5.0204606779800685
1816.0,-17.350307191184616,5.440321275195299,34.39621710276401,21.90047353450211,5.337316164983967,-15.076686007634045,-26.529998460877664,3.070720382799999,-3.5617006590245524,-3.561700659024654,38.806907691035036,49850.03817032558,12357.556511451476,12357.556511451476,62207.59468177705,78312.10734711337,78312.10734711337,12357.556511451476,90669.66385856485,90669.66385856485,90669.66385856485,110801.35839961297,89028.77737906747,60599.924935884934,31587.613825758373,20131.694541048128,0.0,51719.3083668065,17111.94035989091,1269.56791329708,0.0,0.8981204459445506,3.073536238105235,0.0014959713701933424,374980.19813519565,1503730.3679556975,4.010159404240171,1503730.3679556975,4.010159404240171,0.85,0.08556735618819161,4.698906859688992,1.2179688114998863,1.0,0.0,4.698906859689055,1.2762202711955235,1.277262046457641,3.681893295181091,16104.694779418554,1642.22183716341,1603.0968420496806,1603.0968420496806,7.708552713291735,5.440321275195299,2.983650278157316,2.456670997037983,5.00517820482389,5.00517820482389,1.4300509156639687,0.0,0.0,0.0008162548837085845,0.000333283319819911,0.0004829715638886735,0.002269438394591208,0.08524388037491568,0.07350604648488016,0.011737833890035517,0.08737775671107306,0.07376218489521068,0.011805171292980933,0.4114070760594548,0.4114070760594548,0.06569565567595036,0.0,1.183690287144998,2.3408908819070575,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20131.694541048128,17111.94035989091,0.85,1.2027924704751454,0.9638574015100205,49302.92439224791,12875.0,0.0,3413.5391697789464,-3413.5391697789464,0.08746555942296415,0.43732779711482084,2535.967539296963,877.5716304819837,3413.5391697789464,1.6023557663994645,0.6626178744163952,1.3788739603538755,1.3792648662726081,1.2641474139065367,0.0008157439314578558,0.0036163235931356503,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,52716.46356202685,9461.460830221054,,,,,,,,,,,,,,,,,,11.0,16916.9957804656,1269.56791329708,0.4114070760594548,0.06569565567595036,6.113110376966115,5.00517820482389
