time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1817.0,-17.350307273691556,5.440389771488336,34.39623487454888,21.903727668710076,5.337306704921034,-15.076683214370723,-26.532254031021125,3.0701020451558776,-3.5616996243518315,-3.5616996243520154,38.806892498980766,49861.718887677365,12355.220868947612,12355.220868947612,62216.939756624975,78327.53794252072,78327.53794252072,12355.220868947612,90682.75881146833,90682.75881146833,90682.75881146833,110811.77212080585,89047.08680266923,60611.61925001292,31594.963947395903,20129.013309337523,0.0,51723.97725673343,17109.661312936893,1269.2094562100565,0.0,0.8981205024010133,3.073165040179321,0.0014959713701933424,374980.2130769084,1503729.7291685771,4.010157540926466,1503729.7291685771,4.010157540926466,0.8499999999999999,0.08556734949377073,4.698906859688992,1.218017361382954,1.0,0.0,4.6989068596881545,1.2762231281151233,1.277264905701248,3.681885052991393,16108.006828481499,1642.5595721761763,1603.0968420496806,1603.0968420496806,7.70709575670458,5.440389771488336,2.980984211710032,2.459405559778304,4.998668096657377,4.998668096657377,1.4281908847592504,0.0,0.0,0.0008162548773708458,0.0003332072622586984,0.0004830476151121474,0.0022697957522068773,0.08522707613473593,0.07350256695117798,0.011724509183557948,0.08734254163460059,0.07376217827511491,0.011805171218655815,0.4113878396660091,0.4113878396660091,0.06562111643491234,0.0,1.7053025658242404e-13,1.0023305510881642,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,20129.013309337523,17109.661312936893,0.85,1.2028645718369535,0.9639962263572136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792285624589322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16917.550510237957,1269.2094562100565,0.4113878396660091,0.06562111643491234,6.113110376966115,4.998668096657377
1818.0,-17.350307313797494,5.441639710699557,34.39659195195385,21.906303986348235,5.3371814226773076,-15.076804004117978,-26.535054040700174,3.0681391472698367,-3.5617120097221573,-3.561712009722244,38.80732267856044,49876.219074791166,12357.235156930828,12357.235156930828,62233.454231722,78340.31130856049,78340.31130856049,12357.235156930828,90697.54646549131,90697.54646549131,90697.54646549131,110831.38255208176,89068.54858174668,60625.54852183097,31603.333399906347,20133.836086590458,0.0,51737.1694864968,17113.76067360189,1269.2840348530772,0.0,0.898118982907722,3.0727356610850403,0.0014959713701933424,374980.0342197498,1503747.8172017126,4.010207691005943,1503747.8172017126,4.010207691005943,0.85,0.08556722857592214,4.698906859688992,1.2180752348480746,1.0,0.0,4.698906859689338,1.2762321973870832,1.2772739823724988,3.6818588884604098,16111.889117013821,1642.955455432163,1603.0968420496806,1603.0968420496806,7.708352254709183,5.441639710699557,2.982204434120391,2.4594352765791663,4.999422628497768,4.999422628497768,1.4284064652850765,0.0,0.0,0.0008162548742901265,0.0003331128684814888,0.0004831420058086377,0.0022702392852981066,0.08519962967108234,0.07348618082092241,0.011713448850159932,0.08733532199904295,0.07376205793567603,0.011805170640246113,0.4112894718184375,0.4112894718184375,0.0655581517087486,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20133.836086590458,17113.76067360189,0.85,1.2028770582040573,0.9640306876047532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792285629090972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16917.972165012026,1269.2840348530772,0.4112894718184375,0.0655581517087486,6.113110376966115,4.999422628497768
1819.0,-17.350307409973862,5.441657066003585,34.3965954849009,21.90881003569814,5.337177825587387,-15.076804771309071,-26.536621735990025,3.0679452860564473,-3.56171165991276,-3.5617116599128704,38.807316888759,49884.33691688871,12357.673262666412,12357.673262666412,62242.010179555116,78352.17714838884,78352.17714838884,12357.673262666412,90709.85041105526,90709.85041105526,90709.85041105526,110847.62793554839,89081.3140074272,60633.663191163476,31608.500906959685,20137.77752449312,0.0,51746.27843145281,17117.110895819154,1269.3539527683674,0.0,0.8981190042155559,3.0723870183053266,0.0014959713701933424,374980.0392713471,1503747.5737531711,4.010206987751189,1503747.5737531711,4.010206987751189,0.8500000000000001,0.08556722651666357,4.698906859688992,1.2181089701922612,1.0,0.0,4.698906859688993,1.2762330931149257,1.2772748788220925,3.68185630433723,16114.19829490401,1643.1909260454906,1603.0968420496806,1603.0968420496806,7.7086255418395035,5.441657066003585,2.9826810652858557,2.4589760007177293,5.000533676445634,5.000533676445634,1.4287239075558953,0.0,0.0,0.0008162548669023716,0.0003330600291680438,0.0004831948377343278,0.0022704875375961424,0.08516461385235155,0.07346076321402607,0.01170385063832548,0.08733022499500927,0.07376205590178384,0.011805170614879729,0.4111473043739816,0.4111473043739816,0.06550444659448426,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20137.77752449312,17117.110895819154,0.85,1.2028306588657536,0.964017866192434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792285631279189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16918.39382063278,1269.3539527683674,0.4111473043739816,0.06550444659448426,6.113110376966115,5.000533676445634
1820.0,-17.35036845343579,5.446130961652974,34.39662800219289,21.911320590320997,5.316414737067039,-15.065641383397201,-26.527978981006868,3.0679345082968688,-3.5437995511637155,-3.5437995511638682,38.79431028064982,49839.226693432975,12339.504725357032,12339.504725357032,62178.731418790005,78462.21636761719,78462.21636761719,12339.504725357032,90801.72109297423,90801.72109297423,90801.72109297423,111076.51709689024,89093.23433072148,60641.62300165239,31612.901476743427,20274.79600391601,0.0,51887.69748065944,17233.57660332861,1269.4287372904566,0.0,0.8982469526460006,3.0580972806006477,0.0014959713701933424,375238.7779458016,1503200.749460164,4.0059845565249175,1503200.749460164,4.0059845565249175,0.8500000000000001,0.08510505313172803,4.698906859688992,1.2181402323255317,1.0,0.0,4.698906859688207,1.2762331525215922,1.2772749322926589,3.6818561329525505,16116.354599572882,1643.4108079285875,1603.0968420496806,1603.0968420496806,7.6972921421141605,5.446130961652974,2.99113414419472,2.4549968174582544,5.0012749781468475,5.0012749781468475,1.4289357080419565,0.0,0.0,0.0008162501778828998,0.000333351430000054,0.0004828987478828458,0.002269096238961929,0.08507466679713604,0.07338743497697865,0.011687231820157387,0.08694155558034442,0.07340258481751408,0.01170246831421395,0.41103023708508357,0.41103023708508357,0.06545814916973947,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,20274.79600391601,17233.57660332861,0.85,1.1983328310524173,0.9605210697971324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792285636526656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16918.815475128922,1269.4287372904566,0.41103023708508357,0.06545814916973947,6.113110376966115,5.0012749781468475
1821.0,-17.350368510887364,5.448536736442848,34.39676169810986,21.913778164330893,5.316752767899475,-15.065540086182459,-26.528724551293976,3.068879687758226,-3.5438567539926566,-3.5438567539928547,38.79525963642358,49843.08770763325,12343.662407448584,12343.662407448584,62186.75011508183,78472.23769772555,78472.23769772555,12343.662407448584,90815.90010517414,90815.90010517414,90815.90010517414,111082.47520906579,89100.38500709095,60645.96322979717,31616.024196993094,20266.575103891653,0.0,51882.59930088474,17226.588838307904,1268.6685281356577,0.0,0.8982434621882412,3.057680698799497,0.0014959713701933424,375237.9514338791,1503240.6572214037,4.006099733454842,1503240.6572214037,4.006099733454842,0.8499999999999999,0.08510508949026743,4.698906859688992,1.2181582107720899,1.0,0.0,4.698906859689615,1.2762287854527405,1.2772705616533686,3.6818687317274863,16117.648107849498,1643.5427090647163,1603.0968420496806,1603.0968420496806,7.699885673573077,5.448536736442848,2.993736474788961,2.4548002616538867,5.003360698444419,5.003360698444419,1.429531628126977,0.0,0.0,0.0008162501734698022,0.0003333262829613648,0.00048292389050843745,0.0022692143818177925,0.08505321355063968,0.07337276802091279,0.011680445529726883,0.08687731592304103,0.07340261997743908,0.011702469512828355,0.4109332499206318,0.4109332499206318,0.0654177778966103,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,20266.575103891653,17226.588838307904,0.85,1.1986051383902303,0.9606898725057378,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792288967112145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16919.23590864457,1268.6685281356577,0.4109332499206318,0.0654177778966103,6.113110376966115,5.003360698444419
1822.0,-17.353592507904022,5.452831490811808,34.39621395700362,21.931927918363385,5.249840324163372,-15.08238860769665,-26.600157155748434,2.9951181290857622,-2.9072174041914423,-3.5520822556943092,38.77456036444703,50194.3538852232,12361.396477079858,12361.396477079858,62555.75036230306,78874.38337873045,78874.38337873045,12361.396477079858,91235.77985581031,91235.77985581031,91235.77985581031,111627.17744456386,89534.9090436814,60932.80650761557,31780.113928962033,20391.39758875355,0.0,52171.51151771558,17332.687950440515,1268.7524388729328,0.0,0.8982752843416998,3.032267447944727,0.0014959713701933424,375119.1176996134,1502370.7103464494,4.005049701437805,1502370.7103464494,4.005049701437805,0.85,0.0848580795921177,4.698906859688992,1.2193612902378663,1.0,0.0,4.6989068596887655,1.2765701885129987,1.2776119272848265,3.6808840610342557,16196.250523715713,1651.5579248485174,1603.0968420496806,1603.0968420496806,7.710948055561556,5.452831490811808,2.995226135282699,2.457605355529109,5.004829992108786,5.004829992108786,1.429951426316796,0.0,0.0,0.0008160025590717128,0.0003309250415725896,0.0004850775174991232,0.002279334074457537,0.0849757814793511,0.07330947132948384,0.011666310149867257,0.0861640047372102,0.07324591014937025,0.011612169442747452,0.410852326855737,0.410852326855737,0.06538214754477363,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,0.6448648515028594,1.2858778633690235,1.1368683772161603e-13,20391.39758875355,17332.687950440515,0.85,1.19904040620064,0.9621027343280824,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792288970246753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16919.657561878506,1268.7524388729328,0.410852326855737,0.06538214754477363,6.113110376966115,5.004829992108786
1823.0,-17.35946482420458,5.456138954338042,34.39580543372286,22.00863183187323,5.165645620903545,-15.1003725225139,-26.710035699047125,2.9158255321745465,0.49698334314791737,-3.6335416770099687,38.780104966462794,50729.00463286635,12478.527707026939,12478.527707026939,63207.53233989329,79635.0598647541,79635.0598647541,12478.527707026939,92113.58757178104,92113.58757178104,92113.58757178104,112472.17823696767,90272.3990729797,61410.183646318255,32069.128251846043,20358.59066518662,0.0,52427.71891703266,17304.80206540863,1267.7524388729328,0.0,0.8978750540158533,2.973270660197449,0.0014959713701933424,373943.86571023136,1502603.7009620767,4.018260061862981,1502603.7009620767,4.018260061862981,0.8500000000000001,0.08496470079665439,4.698906859688992,1.2213673840882255,1.0,0.0,4.698906859688526,1.2769377739083265,1.2779792369249197,3.679824464200034,16329.657408257584,1665.1616411575396,1603.0968420496806,1603.0968420496806,7.784013653892669,5.456138954338042,2.976258769945583,2.4798801843924587,5.006873137570828,5.006873137570828,1.4305351821630938,0.0,0.0,0.000815551721517703,0.00032726248246654744,0.0004882892390511555,0.0022944256548897927,0.08506408987950849,0.07338889331500066,0.011675196564507826,0.08438336448320233,0.07334906581613784,0.011615634980516544,0.4107842550704879,0.4107842550704879,0.06535030992997096,0.0,1.1368683772161603e-13,0.4296516065763285,1.1368683772161603e-13,4.130525020157904,4.7337708964840886,0.3603199889320763,20358.59066518662,17304.80206540863,0.85,1.205612863682278,0.9675989282147762,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792464876352843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16920.014628854577,1267.7524388729328,0.4107842550704879,0.06535030992997096,6.113110376966115,5.006873137570828
1824.0,-17.36305075017514,5.459139702491662,34.39542545556618,22.01356926178562,5.164134651356999,-15.100257580686552,-26.71294725788755,2.9160993847033,0.4766955501974621,-3.633189638478766,38.77372718356247,50723.41038652563,12482.822759782117,12482.822759782117,63206.23314630775,79665.50789883245,79665.50789883245,12482.822759782117,92148.33065861458,92148.33065861458,92148.33065861458,112488.41521130642,90294.40291080288,61422.081972803055,32080.35659777758,20340.084552691842,0.0,52420.44115046942,17289.071869788066,1266.7524388729328,0.0,0.8978984110965444,2.9735979560599985,0.0014959713701933424,373948.93851386354,1502335.701479764,4.01748887816155,1502335.701479764,4.01748887816155,0.85,0.08499844229172143,4.698906859688992,1.221425118534826,1.0,0.0,4.698906859688765,1.27693707147416,1.2779781824977094,3.679826488445777,16333.637751496597,1665.5675232109434,1603.0968420496806,1603.0968420496806,7.786692876159551,5.459139702491662,2.9792739398002674,2.4798657626913942,5.008625608219261,5.008625608219261,1.431035888062646,0.0,0.0,0.0008152765303153816,0.00032716594141364396,0.0004881105889017377,0.002293586194477209,0.08503269798269686,0.07336547080718019,0.011667227175516676,0.08432827827279779,0.07337349276984126,0.011624949521880177,0.4107525298397542,0.4107525298397542,0.06532150650479548,0.0,0.5264242249398876,1.28485525958655,1.7053025658242404e-13,4.10988518867623,4.742167206744966,0.16207921992594265,20340.084552691842,17289.071869788066,0.85,1.2057554602579255,0.9676265455478985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792785288641956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16920.318533701095,1266.7524388729328,0.4107525298397542,0.06532150650479548,6.113110376966115,5.008625608219261
1825.0,-17.369352713424465,5.462622958484607,34.39508058330167,21.980639977287524,5.198966857135363,-15.110334067555847,-26.688992966059573,2.939948211264817,-1.2174721124962957,-3.610449352582958,38.78080670778442,50563.23591185264,12457.009280846662,12457.009280846662,63020.245192699294,79345.05508946333,79345.05508946333,12457.009280846662,91802.06437030999,91802.06437030999,91802.06437030999,112134.32998782888,90025.8708741766,61244.05169655678,31979.799086244246,20332.265617518886,0.0,52312.06470376313,17282.425774891053,1265.7524388729328,0.0,0.8979809129975099,3.000423058523195,0.0014959713701933424,374276.7356789178,1502633.1908955015,4.014765139408961,1502633.1908955015,4.014765139408961,0.85,0.08502989242564234,4.698906859688992,1.2206987462146208,1.0,0.0,4.6989068596889965,1.2768277599721023,1.2778681645971228,3.6801415249553,16285.062149138852,1660.6141902830072,1603.0968420496806,1603.0968420496806,7.770590618168413,5.462622958484607,2.9887079806426518,2.473914977841955,5.010291065502833,5.010291065502833,1.4315117330008094,0.0,0.0,0.0008147931114295856,0.0003279609942526126,0.00048683211717697296,0.0022875787749197934,0.0850298923813447,0.07336768954579921,0.011662202835545487,0.08502965258177043,0.07336768958402123,0.011662202841621101,0.41077598511118757,0.41077598511118757,0.06529513043132178,0.0,0.8887621847044898,1.6373750794433022,1.1368683772161603e-13,2.3929772400866796,3.0936798851874414,1.1368683772161603e-13,20332.265617518886,17282.425774891053,0.85,1.2046981045304805,0.9665693028594092,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792980954486154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16920.668046823343,1265.7524388729328,0.41077598511118757,0.06529513043132178,6.113110376966115,5.010291065502833
1826.0,-17.369804048037377,5.465976109090545,34.394349361469445,21.9842612388544,5.178459557474157,-15.098552007445546,-26.68051061974836,2.9398718574556493,0.16218870024692933,-3.6193982349620915,38.76860032373967,50516.76301505544,12474.580906650639,12474.580906650639,62991.34392170608,79459.13193992023,79459.13193992023,12474.580906650639,91933.71284657087,91933.71284657087,91933.71284657087,112242.87507838715,90043.34794706546,61255.41855403399,31986.58821447941,20309.162231816277,0.0,52295.750446295686,17262.787897043836,1264.7524388729328,0.0,0.8979805000272445,2.9797043175725473,0.0014959713701933424,374147.7122765658,1502120.2929878498,4.014778772394308,1502120.2929878498,4.014778772394308,0.85,0.0848638371817435,4.698906859688992,1.220744763542898,1.0,0.0,4.698906859689056,1.2768281840470999,1.277868544822506,3.6801403026639785,16288.223631670668,1660.9365717824812,1603.0968420496806,1603.0968420496806,7.781551668894154,5.465976109090545,2.989469100051068,2.476507009039477,5.012107080564858,5.012107080564858,1.4320305944471023,0.0,0.0,0.000814758499987335,0.00032824295285766714,0.0004865155471296679,0.0022860912417529394,0.08500332849999771,0.07334945587113138,0.01165387262886633,0.08437574751460322,0.0732781768790686,0.011585660302674904,0.41081365876757864,0.41081365876757864,0.06527069623920947,0.0,1.4699718357363167,2.147215824826503,1.7053025658242404e-13,3.7815869352090203,4.183124637960134,1.2593511975973115,20309.162231816277,17262.787897043836,0.85,1.2045212734138708,0.9659821798892216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793324832318559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16920.963029134575,1264.7524388729328,0.41081365876757864,0.06527069623920947,6.113110376966115,5.012107080564858
1827.0,-17.37922876204032,5.469794914413649,34.393323417358616,21.961752336379163,5.24176306664077,-15.122480457298451,-26.672079682443268,2.9691045747325426,-3.56973200482787,-3.569732004827999,38.75741223368083,50418.88799755272,12412.29558184266,12412.29558184266,62831.18357939538,79053.29853022336,79053.29853022336,12412.29558184266,91465.59411206601,91465.59411206601,91465.59411206601,111743.15136710019,89798.58953007575,61088.95450081961,31899.594476951275,20277.557255034182,0.0,52177.15173198546,17235.923666779054,1263.7524388729328,0.0,0.8982509967033122,3.042342160029526,0.0014959713701933424,374864.2314892963,1501650.298910815,4.005851112934717,1501650.298910815,4.005851112934717,0.85,0.08528443182164237,4.698906859688992,1.2200767954858023,1.0,0.0,4.698906859689226,1.276694487356616,1.2777338168080015,3.680525690541701,16243.948513935087,1656.4217662438334,1603.0968420496806,1603.0968420496806,7.742698542137104,5.469794914413649,3.006529122133467,2.463265792280182,5.0138896525951235,5.0138896525951235,1.4325399007414639,0.0,0.0,0.0008140360563442061,0.00032852342364518545,0.0004855126326990206,0.00228137864025509,0.0849203250180862,0.07328279206249794,0.011637532955588264,0.08610726638163041,0.07346998259316607,0.011814449228476296,0.4108724862812977,0.4108724862812977,0.06524781555218631,0.0,1.0704055626205786,1.8872753921577328,1.1368683772161603e-13,1.1368683772161603e-13,0.9384373177423413,1.1368683772161603e-13,20277.557255034182,17235.923666779054,0.85,1.2041896020337732,0.9663020368864846,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793349460760391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16921.37500897405,1263.7524388729328,0.4108724862812977,0.06524781555218631,6.113110376966115,5.0138896525951235
1828.0,-17.379569392708483,5.472829751868863,34.3926106523488,22.049482399038993,5.151126995472289,-15.110576046599933,-26.746088499762095,2.913578320772694,2.1354129182102497,-3.6392122450076387,38.76571495217625,50799.65467753339,12512.591803760424,12512.591803760424,63312.24648129381,79896.6224809745,79896.6224809745,12512.591803760424,92409.21428473493,92409.21428473493,92409.21428473493,112712.27159337002,90475.9112573572,61527.61608976758,32164.772408432917,20303.05730863509,0.0,52467.829717068,17257.598712339826,1264.7524388729328,0.0,0.8978974391785863,2.949879656582458,0.0014959713701933424,373862.1614088524,1501999.0724186637,4.017520967509976,1501999.0724186637,4.017520967509976,0.8500000000000001,0.08490014084051406,4.698906859688992,1.221905091791414,1.0,0.0,4.698906859689926,1.2769513297724886,1.2779908349839024,3.679785399907282,16366.471365606878,1668.9156200748348,1603.0968420496806,1603.0968420496806,7.805262586483631,5.472829751868863,2.9906146088881114,2.4822151429807517,5.015818285716078,5.015818285716078,1.4330909387760222,0.0,0.0,0.0008140099565954795,0.0003260688944073247,0.0004879410621881548,0.0022927896042398534,0.08502351585157777,0.0733758952169318,0.011647620634645967,0.08352348157244649,0.07331463812241114,0.011585502718102927,0.4109018767165743,0.4109018767165743,0.06522617766923444,0.0,2.0370478265647307,2.785934433466309,1.1368683772161603e-13,5.774625163217877,6.293016645252578,2.5217058574732505,20303.05730863509,17257.598712339826,0.85,1.2066869703340917,0.9682057548686458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793863766147165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16921.607207068588,1264.7524388729328,0.4109018767165743,0.06522617766923444,6.113110376966115,5.015818285716078
1829.0,-17.379570047563107,5.475625184267666,34.39188094358523,22.080521180201345,5.149813875008299,-15.11204137507595,-26.767349371779687,2.9102473279726104,2.7891008068531846,-3.639107923356297,38.76386737195379,50909.55726943089,12516.925303714515,12516.925303714515,63426.482573145404,80049.58456890356,80049.58456890356,12516.925303714515,92566.50987261807,92566.50987261807,92566.50987261807,112852.62564521673,90638.41398777642,61630.59359994337,32230.911542036723,20286.11577259865,0.0,52517.02731463537,17243.198406708852,1263.7524388729328,0.0,0.8979042163785467,2.940972266325834,0.0014959713701933424,373863.66439960897,1501921.4555470648,4.0172972090214065,1501921.4555470648,4.0172972090214065,0.8500000000000001,0.0849130311688106,4.698906859688992,1.2223355870926755,1.0,0.0,4.698906859688772,1.2769667378007326,1.278006255491012,3.6797409991913543,16395.866994203247,1671.9131399818743,1603.0968420496806,1603.0968420496806,7.807965791829941,5.475625184267666,2.993390929085867,2.482234255181799,5.0175167865390895,5.0175167865390895,1.4335762247254542,0.0,0.0,0.0008140099064200526,0.0003253668970881264,0.0004886430093319263,0.0022960879884888607,0.08502742944207063,0.0733843118262746,0.011643117615796034,0.08320606398832758,0.07332608720302089,0.011586943965789713,0.4109778325635631,0.4109778325635631,0.0652055340295396,0.0,2.908174006993818,3.6296970215799433,1.1368683772161603e-13,6.428208730209462,7.037466307220086,2.6100341703918843,20286.11577259865,17243.198406708852,0.85,1.2077317741758358,0.9693914502133955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793882354935143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16922.021075475466,1263.7524388729328,0.4109778325635631,0.0652055340295396,6.113110376966115,5.0175167865390895
1830.0,-17.38022822950563,5.475862572916914,34.39165758482413,22.10839408161121,5.149802584187773,-15.112056535628383,-26.783402462583012,2.910372535270576,3.3970741076269633,-3.639107562128786,38.76382802960615,50988.740781627224,12517.863310287594,12517.863310287594,63506.60409191482,80181.41542326487,80181.41542326487,12517.863310287594,92699.27873355246,92699.27873355246,92699.27873355246,112969.13678823756,90769.59848233339,61712.81636317172,32285.313465735184,20269.858054685104,0.0,52555.17152042029,17229.37934648234,1262.7524388729328,0.0,0.8979043519673451,2.9327438478665653,0.0014959713701933424,373863.66960392095,1501919.8028074652,4.017292732397964,1501919.8028074652,4.017292732397964,0.85,0.0849135529799727,4.698906859688992,1.222680717329495,1.0,0.0,4.698906859689653,1.276966262036371,1.2780057149399549,3.6797423701669856,16419.597368884642,1674.3329647621404,1603.0968420496806,1603.0968420496806,7.808550913419902,5.475862572916914,2.9942491450165485,2.4816134279003657,5.019148124899177,5.019148124899177,1.4340423213997648,0.0,0.0,0.000813959477486997,0.0003248377736168681,0.000489121703870129,0.002298337329538117,0.08504348712710794,0.07340393072633644,0.011639556400771488,0.08290762161314726,0.07332656218785089,0.011586990792121821,0.41108830946112196,0.41108830946112196,0.0651856857844504,0.0,3.7276558644815623,4.445563844741002,1.7053025658242404e-13,7.036181669755763,7.7387125660614515,2.6393248761871178,20269.858054685104,17229.37934648234,0.85,1.2083797322826613,0.9701945461602303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793882390671706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16922.441743376792,1262.7524388729328,0.41108830946112196,0.0651856857844504,6.113110376966115,5.019148124899177
1831.0,-17.385010495064552,5.480014281207849,34.39126187711419,21.954496611747913,5.2754081562886554,-15.118990729941858,-26.643506333325035,3.004468425277473,-3.0467389759605226,-3.5335735354256075,38.773541055355885,50237.77877892039,12378.952682712319,12378.952682712319,62616.731461632706,78859.85206894408,78859.85206894408,12378.952682712319,91238.8047516564,91238.8047516564,91238.8047516564,111532.57079179179,89597.00785431359,60951.67263466579,31828.15024405311,20293.766040135393,0.0,52121.916284188505,17249.701134115083,1262.4409989760964,0.0,0.8983652234681573,3.0366462415007427,0.0014959713701933424,375386.55446951615,1502327.8807682716,4.002082287926672,1502327.8807682716,4.002082287926672,0.85,0.08489172614370943,4.698906859688992,1.2195173679245634,1.0,0.0,4.698906859689578,1.276531903991742,1.277570535678383,3.680994454580737,16207.483772344278,1652.7033974236135,1603.0968420496806,1603.0968420496806,7.721899487297909,5.480014281207849,3.026361827857013,2.453652453350836,5.020012445782146,5.020012445782146,1.4342892702234702,0.0,0.0,0.000813593153431173,0.0003294756103643235,0.00048411754306684947,0.0022748232440126,0.08498044750575379,0.07335582104466151,0.011624626461092268,0.08586778390861374,0.07333049863639152,0.011561227507317912,0.4112252733644552,0.4112252733644552,0.06516647385504572,0.0,3.038251219480003,3.6581302746129722,1.7053025658242404e-13,0.4868345594650805,0.7283084291289583,1.7053025658242404e-13,20293.766040135393,17249.701134115083,0.85,1.2013512918485667,0.963851338561785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793918308888626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16922.849238796956,1262.4409989760964,0.4112252733644552,0.06516647385504572,6.113110376966115,5.020012445782146
1832.0,-17.38501033370492,5.484088726761768,34.3909824228743,21.955482114013307,5.276479541127507,-15.116733367762807,-26.63981847055254,3.0080631413694263,-3.2415951844001256,-3.5340559907001454,38.77433895203886,50218.69798616389,12385.970103351174,12385.970103351174,62604.668089515064,78859.44591734999,78859.44591734999,12385.970103351174,91245.41602070117,91245.41602070117,91245.41602070117,111555.45139979932,89584.67122308763,60943.264039441376,31823.785759606948,20310.035379098146,0.0,52133.8211387051,17263.530072233425,1263.4409989760964,0.0,0.8983602629187789,3.039471230349299,0.0014959713701933424,375379.5814660564,1502361.4069073289,4.002245942732981,1502361.4069073289,4.002245942732981,0.8500000000000001,0.08493876329877678,4.698906859688992,1.2194818638032303,1.0,0.0,4.698906859689264,1.2765152875050818,1.2775539056877347,3.6810423703368973,16205.252160427894,1652.4758363383924,1603.0968420496806,1603.0968420496806,7.726276902594838,5.484088726761768,3.0300453036191195,2.4540434231426485,5.0220579820714395,5.0220579820714395,1.4348737091632684,0.0,0.0,0.000813593165788854,0.00032959869067684776,0.0004839944751120063,0.0022742449591553796,0.08499112365090426,0.07336941583833696,0.011621707812567302,0.08601527220268505,0.07336461711795668,0.011574146180820102,0.4112867038930972,0.4112867038930972,0.06514777097818863,0.0,2.4860349646396003,3.030543704009233,1.1368683772161603e-13,0.2924608063000278,0.5381296751631339,1.1368683772161603e-13,20310.035379098146,17263.530072233425,0.85,1.200845568617571,0.9632652448888044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794179290878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16923.17409313594,1263.4409989760964,0.4112867038930972,0.06514777097818863,6.113110376966115,5.0220579820714395
1833.0,-17.38923255398777,5.489280254304258,34.39037429947278,21.95954384459185,5.287199345774034,-15.12587104836905,-26.651529700588412,3.0069214404580933,-2.8703420202501775,-3.4361392291577078,38.75623175723454,50254.98671763261,12259.361400718526,12259.361400718526,62514.34811835113,78827.91909602928,78827.91909602928,12259.361400718526,91087.2804967478,91087.2804967478,91087.2804967478,111428.42088398723,89609.2199546229,60956.30574850486,31836.571340131144,20341.14038723943,0.0,52177.71172737057,17289.969329153515,1264.4409989760964,0.0,0.8988779804450859,3.046263940445145,0.0014959713701933424,376796.8695705322,1501600.715438597,3.9851730115223636,1501600.715438597,3.9851730115223636,0.85,0.08471887933327141,4.698906859688992,1.219547423948534,1.0,0.0,4.698906859688997,1.2765212276269604,1.2775594379238109,3.6810252410954503,16209.692857472559,1652.928661415729,1603.0968420496806,1603.0968420496806,7.6472993266233384,5.489280254304258,3.0613029448684363,2.4279773094358212,5.0240871302822185,5.0240871302822185,1.4354534657949196,0.0,0.0,0.0008132698672784503,0.00032920798116959824,0.000484061886108852,0.0022745617171508765,0.08482542611250433,0.07322943559944066,0.011595990513063672,0.08632545425624917,0.07313460347624838,0.011584275857023029,0.41129688015091054,0.41129688015091054,0.06512947534336963,0.0,2.064209631883841,2.705082509758995,1.1368683772161603e-13,0.5657972089075542,1.5830066764097523,1.1368683772161603e-13,20341.14038723943,17289.969329153515,0.85,1.1981044405509704,0.9631504535924412,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794179282071994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16923.594596018676,1264.4409989760964,0.41129688015091054,0.06512947534336963,6.113110376966115,5.0240871302822185
1834.0,-17.38961874627531,5.489957755755757,34.39018970383305,21.962267090007686,5.28722118761596,-15.125910398428653,-26.653189003095008,3.0068976503374327,-2.8036382814119634,-3.4362172252507355,38.75658613796912,50261.34846076434,12261.26943061354,12261.26943061354,62522.61789137788,78840.68708621785,78840.68708621785,12261.26943061354,91101.95651683139,91101.95651683139,91101.95651683139,111459.31242831153,89622.20310643908,60964.306799099584,31842.10700815499,20357.355911480154,0.0,52199.462919635145,17303.75252475813,1265.4409989760964,0.0,0.8988764192575014,3.0452655548437018,0.0014959713701933424,376795.7389565115,1501615.6003385137,3.9852244733367996,1501615.6003385137,3.9852244733367996,0.8499999999999999,0.08471879692834797,4.698906859688992,1.2195816153613852,1.0,0.0,4.698906859688902,1.2765213981978059,1.2775595708908845,3.6810247492309283,16212.041420526322,1653.1681481980415,1603.0968420496806,1603.0968420496806,7.648489541615329,5.489957755755757,3.062748953711412,2.427208802044345,5.026460055635472,5.026460055635472,1.436131444467278,0.0,0.0,0.0008132403021380288,0.0003291526580840792,0.0004840876440539496,0.002274682751335787,0.08482113463613641,0.07322817850315713,0.011592956132979284,0.08636526112371443,0.07313452348136985,0.011584273446978117,0.4112839635405127,0.4112839635405127,0.06511150550218109,0.0,1.7770966073949808,2.4938019731819168,1.1368683772161603e-13,0.6325789438387801,1.6506958326480685,1.1368683772161603e-13,20357.355911480154,17303.75252475813,0.85,1.1977636242663259,0.962870988503183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794409707842097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16923.930510527887,1265.4409989760964,0.4112839635405127,0.06511150550218109,6.113110376966115,5.026460055635472
1835.0,-17.394688238701807,5.494506138700183,34.38968281864977,21.975655538868182,5.251470791003305,-15.121430196231856,-26.667855063546426,2.9898000353379466,-0.7143524052998487,-3.4860829524373766,38.76028048781949,50308.04134286245,12336.390437899707,12336.390437899707,62644.431780762156,79072.96191811147,79072.96191811147,12336.390437899707,91409.35235601118,91409.35235601118,91409.35235601118,111772.94349777984,89766.2787201675,61056.143541231,31900.150198818323,20363.59114176866,0.0,52263.74134058698,17309.05247050336,1266.4409989760964,0.0,0.8986317487187194,3.00858582500111,0.0014959713701933424,376073.4403608243,1501770.7791549626,3.9932912510760827,1501770.7791549626,3.9932912510760827,0.8500000000000001,0.08456944314443238,4.698906859688992,1.2199746811622751,1.0,0.0,4.698906859688849,1.2766012313376247,1.2776389736028544,3.680794553805553,16238.103710187723,1655.8257621295472,1603.0968420496806,1603.0968420496806,7.6953494725413485,5.494506138700183,3.052921965404118,2.4415841732960653,5.027479902330516,5.027479902330516,1.4364228292372903,0.0,0.0,0.0008128522961138614,0.00032866404636971536,0.000484188249744146,0.0022751554881035745,0.0848797506596794,0.07328090634939011,0.011598844310289293,0.08536918917201759,0.07303753381076154,0.011531909333670834,0.4112592826213153,0.4112592826213153,0.06509379629589693,0.0,1.9947951001389583,2.7016400899966015,5.684341886080802e-14,2.7717305471375084,3.4457958498545054,5.684341886080802e-14,20363.59114176866,17309.05247050336,0.85,1.1986212654108965,0.9625801760922582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794430784442886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16924.34313272393,1266.4409989760964,0.4112592826213153,0.06509379629589693,6.113110376966115,5.027479902330516
1836.0,-17.395080721173517,5.499986807027387,34.38681133121563,21.978563849721127,5.25762502592397,-15.130512793993134,-26.677788247447438,2.989800100159493,-1.3442586088365829,-3.3944755037875685,38.69394690070195,50357.165344210676,12218.879390282624,12218.879390282624,62576.0447344933,79057.61076246641,79057.61076246641,12218.879390282624,91276.49015274904,91276.49015274904,91276.49015274904,111640.23611958537,89780.02425954901,61064.17955487492,31906.494116304544,20363.745966836323,0.0,52270.24008314087,17309.184071810872,1266.8139003646752,0.0,0.8992818614629932,3.0290673884007924,0.0014959713701933424,377401.1977164951,1498986.3246736852,3.9718642488244784,1498986.3246736852,3.9718642488244784,0.8499999999999999,0.08456015375517448,4.698906859688992,1.2200108204828575,1.0,0.0,4.69890685968879,1.2766012926020962,1.2776389965755781,3.68079437716314,16240.590183919414,1656.079311887282,1603.0968420496806,1603.0968420496806,7.62204694674581,5.499986807027387,3.0827124443012734,2.4172743627261135,5.029668594111676,5.029668594111676,1.4370481697461932,0.0,0.0,0.0008128222635942317,0.000328333493529231,0.0004844887700650007,0.0022765676051007145,0.08456501145472474,0.07301164512817215,0.011553366326552586,0.0860378641911838,0.07301394990142776,0.011546203853746724,0.4112504759330262,0.4112504759330262,0.06507629559753626,0.0,1.9727738451616688,2.7948972348162897,1.1368683772161603e-13,2.0502168949510065,3.332401518852862,1.1368683772161603e-13,20363.745966836323,17309.184071810872,0.85,1.1971639050243514,0.9634003070219831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379470745918774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16924.661919934108,1266.8139003646752,0.4112504759330262,0.06507629559753626,6.113110376966115,5.029668594111676
1837.0,-17.40042176302687,5.503528316189343,34.38678470892872,21.98960749609398,5.238096054383735,-15.129096564593592,-26.688953920360632,2.98074446498044,-1.7706765843145718,-3.571175795384233,38.77591467369093,50384.178155001806,12467.410782978015,12467.410782978015,62851.58893797982,79202.10008198398,79202.10008198398,12467.410782978015,91669.510864962,91669.510864962,91669.510864962,112030.80846621869,89874.98694972259,61123.13304201195,31946.50434190071,20361.29760125669,0.0,52307.8019431574,17307.102961068187,1267.1173197672629,0.0,0.8981814050039392,3.013270436569227,0.0014959713701933424,374843.3872105171,1502427.6174714647,4.008147585721397,1502427.6174714647,4.008147585721397,0.85,0.0850236643768934,4.698906859688992,1.220268245968036,1.0,0.0,4.698906859688367,1.276643996013345,1.2776812130451791,3.6806712555438774,16257.768282795989,1657.8309904805403,1603.0968420496806,1603.0968420496806,7.777078998569721,5.503528316189343,3.038301034934617,2.4652272812547262,5.032146105954884,5.032146105954884,1.437756030272824,0.0,0.0,0.0008124136715485266,0.000327962291645748,0.0004844513799027786,0.0022763919122109643,0.08501371541337822,0.07340164660770025,0.011612068805677974,0.08550490508865763,0.07341137341828029,0.011612290958613122,0.41124755594257406,0.41124755594257406,0.0650589617055144,0.0,2.00060369780482,2.7137906350562844,1.1368683772161603e-13,1.8004992110696776,2.073960099039482,0.08026587227192294,20361.29760125669,17307.102961068187,0.85,1.2015719759411854,0.9632249164236344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794728879874052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16925.074234260635,1267.1173197672629,0.41124755594257406,0.0650589617055144,6.113110376966115,5.032146105954884
1838.0,-17.40665737163898,5.506690427929843,34.38703377889904,22.015244454983645,5.225565568403715,-15.14125296321259,-26.727999130357034,2.960161159976512,-0.92610710609938,-3.587977185641777,38.78082414638666,50550.20994709088,12495.546591140082,12495.546591140082,63045.75653823096,79382.48807178723,79382.48807178723,12495.546591140082,91878.03466292731,91878.03466292731,91878.03466292731,112225.6854040428,90093.43968627052,61261.16156157012,32035.86458300044,20347.650741115493,0.0,52383.51532411593,17295.503129948167,1266.3890711399608,0.0,0.8980861001941329,2.999022474626636,0.0014959713701933424,374600.88911939174,1502633.9237398035,4.011292998455453,1502633.9237398035,4.011292998455453,0.8499999999999999,0.08504292341953403,4.698906859688992,1.2208601483656096,1.0,0.0,4.698906859687936,1.2767401440348252,1.277776830416293,3.6803940736438703,16297.28488348852,1661.8605623213352,1603.0968420496806,1603.0968420496806,7.794629908423731,5.506690427929843,3.036833117389361,2.4698573105404824,5.0340477725637855,5.0340477725637855,1.438299363589653,0.0,0.0,0.0008119368832911716,0.00032666727142577345,0.00048526961186539817,0.002280236707992934,0.08504292339401744,0.07342930396790237,0.01161361942611507,0.08504266882321876,0.07342930398993439,0.011613619429599643,0.41123882941465006,0.41123882941465006,0.06504176125856358,0.0,2.1387049034897245,2.763209706913699,1.7053025658242404e-13,2.661870079542382,2.9308698152739794,0.9691314082949134,20347.650741115493,17295.503129948167,0.85,1.2035419186387903,0.965002246113463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795020385925318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16925.3873993648,1266.3890711399608,0.41123882941465006,0.06504176125856358,6.113110376966115,5.0340477725637855
1839.0,-17.412695915518587,5.50984196489282,34.387224990039364,22.019472915586107,5.2262709009621044,-15.146581330983635,-26.735826500784583,2.96016115897857,-0.7938773880442227,-3.5852424420808062,38.779636958538866,50555.9318305622,12496.78704851888,12496.78704851888,63052.718879081076,79399.07770144202,79399.07770144202,12496.78704851888,91895.86474996089,91895.86474996089,91895.86474996089,112236.41382702654,90113.35503035272,61270.23205529208,32047.91441673404,20340.54907706565,0.0,52388.46349379969,17289.4667155058,1265.9379773826277,0.0,0.8981029365359553,2.997468627882722,0.0014959713701933424,374640.35188459995,1502584.033669664,4.010737300749983,1502584.033669664,4.010737300749983,0.8499999999999999,0.08503213880005363,4.698906859688992,1.2209126726398245,1.0,0.0,4.698906859688587,1.2767410901303429,1.2777771880646744,3.680391346384316,16300.887432544152,1662.2279200893427,1603.0968420496806,1603.0968420496806,7.795403696598138,5.50984196489282,3.040618998974487,2.4692229659183327,5.035840890132485,5.035840890132485,1.4388116828949957,0.0,0.0,0.0008114754078383373,0.00032640822644499745,0.00048506718139333985,0.002279285506059169,0.08503215181745222,0.07342250426518464,0.011609647552267585,0.0849699226973743,0.07342249780232227,0.011609640997731357,0.4112333221430936,0.4112333221430936,0.06502466756766959,0.0,2.268209561972924,2.820081805080463,1.1368683772161603e-13,2.7913650540365893,3.0526339140328105,1.1466094900259236,20340.54907706565,17289.4667155058,0.85,1.2035611406420332,0.9650203204861243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795360729503565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16925.68246528017,1265.9379773826277,0.4112333221430936,0.06502466756766959,6.113110376966115,5.035840890132485
1840.0,-17.433844260739452,5.510047410452732,34.38709911810823,29.31867524692791,5.226385628948184,-15.14747700411421,-30.991922377701826,2.878045669357359,171.61959039813297,-3.5849901533678037,38.7787180274408,72108.21073527118,12497.390836620281,12497.390836620281,84605.60157189146,113909.17991730999,113909.17991730999,12497.390836620281,126406.57075393027,126406.57075393027,126406.57075393027,146403.12154336713,125012.21259120878,82279.1474919776,47481.183443590206,19996.55078943686,0.0,67477.73423302706,16997.068171021332,1266.0164731073992,0.0,0.8981072403846075,1.7406156238195618,0.0014959713701933424,374643.99261319323,1502545.4176108718,4.010595251055306,1502545.4176108718,4.010595251055306,0.8500000000000001,0.08503184685059484,4.698906859688992,1.3152415133779871,1.0,0.0,4.698906859688797,1.2771242179337543,1.2781585650218357,3.6792872562477155,22613.851237213195,2305.971074445728,1603.0968420496806,1603.0968420496806,7.7957803351676676,5.510047410452732,3.0415851106751464,2.468462299777586,5.037636087829533,5.037636087829533,1.4393245965227237,0.0,0.0,0.000809861113891401,0.00021044646734752113,0.0005994146465438799,0.00281659359444309,0.08502549279170261,0.07341931676131454,0.01160617603038808,0.049344921615651384,0.07342221297245016,0.01160963387814468,0.41123087537294184,0.41123087537294184,0.06500765928162106,0.0,35.29435923057622,41.29100989325133,1.1368683772161603e-13,175.20458055150078,202.04170746736997,1.1648200628776522,19996.55078943686,16997.068171021332,0.85,1.253829911948661,1.0686222878535498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795690330936454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16925.981271205394,1266.0164731073992,0.41123087537294184,0.06500765928162106,6.113110376966115,5.037636087829533
1841.0,-17.505196434966532,5.508517513681159,34.41115395676378,29.236846952140354,5.27049261314911,-15.1636994473001,-31.013903325051047,2.794062098695045,168.9448572028022,-3.5842548970872214,38.89764977963881,71808.18485972848,12494.617395398369,12494.617395398369,84302.80225512685,113312.61723405574,113312.61723405574,12494.617395398369,125807.2346294541,125807.2346294541,125807.2346294541,145856.3607408228,125021.14907601466,82295.7486948807,47472.66709014883,20049.126111368703,0.0,67521.79320151753,17041.757194663398,1266.0713701443865,0.0,0.8977061338390608,1.7515443668984814,0.0014959713701933424,374654.6031095119,1507549.504464831,4.0238382017801415,1507549.504464831,4.0238382017801415,0.85,0.08502832809281853,4.698906859688992,1.3153747920272876,1.0,0.0,4.698906859689729,1.27752403898898,1.2785517793166754,3.6781357659677867,22615.467785979065,2306.1359165442905,1603.0968420496806,1603.0968420496806,7.7940502829654745,5.508517513681159,3.0410495820424432,2.467467931638716,5.0385478005149285,5.0385478005149285,1.439585085861408,0.0,0.0,0.0008044363893752167,0.00020996158911857957,0.0005944748002566371,0.0027933817168381554,0.08575753409635313,0.07410301265725083,0.011654521439102292,0.04963471757280573,0.07341878886388782,0.011609539228930705,0.41323087537294184,0.41323087537294184,0.0649907193194489,0.0,62.72921182700219,73.18870477420313,1.7053025658242404e-13,172.52911209988946,198.97499863374946,1.3000093604963467,20049.126111368703,17041.757194663398,0.85,1.2485273014525355,1.063481602827376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379684477652893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16925.97717615895,1266.0713701443865,0.41323087537294184,0.0649907193194489,6.113110376966115,5.0385478005149285
1842.0,-17.558744971112908,5.508052021581781,34.426858651007,29.305199242103868,5.284398687139936,-15.146459843606456,-30.992191716190405,2.864108765217323,170.29680296714412,-3.583584324952752,38.93972473358341,71391.39265817973,12493.200759954994,12493.200759954994,83884.59341813473,113569.1880919691,113569.1880919691,12493.200759954994,126062.3888519241,126062.3888519241,126062.3888519241,146140.59907349158,125012.20227514143,82284.60889545458,47475.10375520761,20078.21022156749,0.0,67553.3139767751,17066.478688332365,1267.0713701443865,0.0,0.8975659859520524,1.7460734564169105,0.0014959713701933424,374664.2803530969,1509322.8346757914,4.028467387532519,1509322.8346757914,4.028467387532519,0.85,0.08502686031746591,4.698906859688992,1.3152642310922968,1.0,0.0,4.698906859686758,1.277208134472665,1.2782304486851757,3.6790455156544097,22613.84937110741,2305.9708841558954,1603.0968420496806,1603.0968420496806,7.793166596212298,5.508052021581781,3.0410540992993447,2.4669979222824363,5.038936360672925,5.038936360672925,1.439696103049407,0.0,0.0,0.0008003871608413256,0.00021044051976367678,0.0005899466410776488,0.0027721043186102437,0.0862472160814594,0.07457758395898847,0.011669632122470916,0.04951103513544074,0.07341736770626087,0.011609492611205046,0.41523087537294184,0.41523087537294184,0.06497383401637785,0.0,85.24996990407999,99.2152151201663,0.011550309736605868,173.88038729209688,200.50754321241658,1.333867448924309,20078.21022156749,17066.478688332365,0.85,1.2417539344846107,1.0568155499036533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800740976078816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16924.966626126577,1267.0713701443865,0.41523087537294184,0.06497383401637785,6.113110376966115,5.038936360672925
