time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1843.0,-17.577759368984342,5.508290506256421,34.427169054818805,29.23105254247787,5.282101527024803,-15.151423933188518,-31.002101046591974,2.788481901834422,168.6223560155807,-3.5833205125581813,38.9374759031702,71331.96165353488,12493.428794302305,12493.428794302305,83825.39044783718,113229.18696618156,113229.18696618156,12493.428794302305,125722.61576048387,125722.61576048387,125722.61576048387,145819.63674125692,125018.86921661065,82305.14387198363,47459.69482736335,20097.020980773053,0.0,67556.7158081364,17082.467833657094,1268.0713701443865,0.0,0.8975748862845975,1.7529293088358142,0.0014959713701933424,374668.0875688651,1509228.0134881097,4.028173371479654,1509228.0134881097,4.028173371479654,0.85,0.08502674038069334,4.698906859688992,1.3153785383841026,1.0,0.0,4.6989068596881385,1.2775611212320035,1.278581886733555,3.678029005107519,22615.05537506068,2306.093862334302,1603.0968420496806,1603.0968420496806,7.793308842358216,5.508290506256421,3.0415937022082806,2.4666968040481407,5.039643466412414,5.039643466412414,1.4398981332606897,0.0,0.0,0.0007989538388847274,0.0002102218077048261,0.0005887320311799013,0.002766396979829872,0.08659599943142746,0.0749302804015925,0.011665719029834962,0.04974515911024184,0.07341725471938275,0.011609485661310589,0.41723087537294185,0.41723087537294185,0.06495769315937835,0.0,102.90411280035175,119.51903122121115,0.2758872073704879,172.2056765281389,198.6009553939051,1.3372572210548697,20097.020980773053,17082.467833657094,0.85,1.2408150610207935,1.0558826135971486,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3803666250260707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16924.310363904613,1268.0713701443865,0.41723087537294185,0.06495769315937835,6.113110376966115,5.039643466412414
1844.0,-17.632426348049762,5.508221384986707,34.43641845127054,29.129018063563876,5.286096355982851,-15.180416359081415,-31.038012367766328,2.68390607030114,166.22419982244213,-3.582461537215993,38.97226522998011,71198.53178688935,12492.494785634473,12492.494785634473,83691.02657252381,112727.03084362521,112727.03084362521,12492.494785634473,125219.52562925968,125219.52562925968,125219.52562925968,145342.08099826504,125029.9351653666,82319.32505257457,47456.23345865781,20122.555369005375,0.0,67578.78882766319,17104.17206365457,1268.486004473521,0.0,0.8974603761141178,1.7628791650648699,0.0014959713701933424,374680.4841050027,1510695.3982283666,4.031956459747181,1510695.3982283666,4.031956459747181,0.85,0.08502578066178862,4.698906859688992,1.3155430198227989,1.0,0.0,4.698906859687297,1.2780539082628262,1.2790698173244386,3.6766108450588786,22617.05712923956,2306.297984453362,1603.0968420496806,1603.0968420496806,7.792726214632091,5.508221384986707,3.0421585393840127,2.4660628456026945,5.040562162658567,5.040562162658567,1.4401606179024478,0.0,0.0,0.0007948461082348532,0.00020943095127864579,0.0005854151569562075,0.0027508112967874316,0.08706665562002909,0.07538601248057207,0.011680643139457022,0.05003749269532993,0.07341634101629636,0.011609439645492263,0.41923087537294185,0.41923087537294185,0.06495749127910837,0.0,116.46526493841225,135.0623142001367,0.4945634757049788,169.8066613596581,195.86399772327673,1.3731804753310257,20122.555369005375,17104.17206365457,0.85,1.2384215228531164,1.05356330029023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804705234862045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16924.344150634886,1268.486004473521,0.41923087537294185,0.06495749127910837,6.113110376966115,5.040562162658567
1845.0,-17.638838857959136,5.510834610432303,34.43457708108327,22.07713551996278,5.219155691706888,-15.350904198398817,-26.99305327897889,2.931221032146441,-3.6297748996591395,-3.6297748996593224,38.81922126633305,50585.47112311595,12561.412946528522,12561.412946528522,63146.884069644475,79702.82940526774,79702.82940526774,12561.412946528522,92264.24235179626,92264.24235179626,92264.24235179626,112395.35063646144,90519.95387136891,61402.59558921645,32352.620313502735,20131.108284665188,0.0,52483.72859816792,17111.44204196541,1268.709374599839,0.0,0.8977595559522893,3.062998047396981,0.0014959713701933424,373998.1470043073,1504248.1898823238,4.02207391114427,1504248.1898823238,4.02207391114427,0.85,0.08698441900309634,4.698906859688992,1.222013214682229,1.0,0.0,4.698906859689686,1.2769100064665149,1.2779243925785913,3.6799044849620057,16374.43837219539,1669.7280286535556,1603.0968420496806,1603.0968420496806,7.8357168556753,5.510834610432303,3.0315735002903743,2.4792611101419286,5.041388461919298,5.041388461919298,1.4403967034055136,0.0,0.0,0.0007943655384532909,0.0003179998244333084,0.00047636571401998243,0.0022383981213291403,0.08698441900081959,0.07536126986472232,0.011623149136097272,0.08698431287425115,0.07536126986669485,0.011623149136401494,0.42123087537294185,0.42123087537294185,0.06496744672664291,0.0,91.89386993450933,106.34220204042941,0.987350958883269,1.7053025658242404e-13,1.7053025658242404e-13,2.8879409780897163,20131.108284665188,17111.44204196541,0.85,1.2031706922562049,0.96383150500633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807693099410956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16923.663063508644,1268.709374599839,0.42123087537294185,0.06496744672664291,6.113110376966115,5.041388461919298
1846.0,-17.64500779239458,5.51356039295651,34.432461556870535,22.068276616651588,5.224689247329598,-15.355903108194923,-26.990364154893882,2.9355853732864996,-3.616776777613609,-3.616776777613719,38.80755872928653,50536.22354746895,12547.90609709516,12547.90609709516,63084.12964456411,79634.71540460955,79634.71540460955,12547.90609709516,92182.6215017047,92182.6215017047,92182.6215017047,112203.13757564669,90457.358554568,61358.870527762585,32331.653363117122,20020.51607394198,0.0,52352.1694370591,17017.438662850684,1267.709374599839,0.0,0.8978602360549817,3.0760801203004737,0.0014959713701933424,374185.5043744524,1503757.742645959,4.018749323707443,1503757.742645959,4.018749323707443,0.85,0.08729608725536489,4.698906859688992,1.2218449687538668,1.0,0.0,4.698906859688929,1.2768907685997624,1.2779045493933054,3.6799599270670664,16363.11530900867,1668.5733975423484,1603.0968420496806,1603.0968420496806,7.827291382504199,5.51356039295651,3.037768259544542,2.475792133411968,5.0430238205703635,5.0430238205703635,1.4408639487343895,0.0,0.0,0.0007939034745575545,0.00031808668739386105,0.00047581678716369344,0.002235818765158656,0.08729608725539537,0.07567367611338661,0.011622411142008758,0.08729675790412857,0.07567367611336019,0.0116224111420047,0.42323087537294185,0.42323087537294185,0.06500230323430051,0.0,71.41502934401916,82.64569066556044,1.2726690279266109,1.1368683772161603e-13,1.1368683772161603e-13,2.4407660966799654,20020.51607394198,17017.438662850684,0.85,1.2049955202029903,0.965312881794261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380804365308061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16923.94685201519,1267.709374599839,0.42323087537294185,0.06500230323430051,6.113110376966115,5.0430238205703635
1847.0,-17.64546566761503,5.514512808721286,34.43107897747514,22.07581076016652,5.224521196127686,-15.355878795923303,-26.994771499279864,2.935509201643923,-3.6167759320686628,-3.6167759320687596,38.80714655243639,50556.338466597816,12549.83766729914,12549.83766729914,63106.17613389695,79671.12553483476,79671.12553483476,12549.83766729914,92220.9632021339,92220.9632021339,92220.9632021339,112230.37583651577,90493.33360195014,61381.26449271581,32346.743454704814,20009.41263438187,0.0,52356.15608908668,17008.00073922459,1266.709374599839,0.0,0.897861642778065,3.075460362112263,0.0014959713701933424,374185.51656468795,1503740.4114951731,4.01870287578384,1503740.4114951731,4.01870287578384,0.85,0.08731117693042406,4.698906859688992,1.2219396782806147,1.0,0.0,4.698906859688623,1.2768911911934422,1.2779049285409718,3.67995870916548,16369.622948165586,1669.2369920580002,1603.0968420496806,1603.0968420496806,7.8284962817674995,5.514512808721286,3.039161077437858,2.4753517312834283,5.044697489315887,5.044697489315887,1.441342139804539,0.0,0.0,0.000793869188746314,0.0003179443346324329,0.00047592485411388115,0.002236326561692199,0.087659943760575,0.07603010871584528,0.01162983504472971,0.08721045835363704,0.07568876586829566,0.011622411062128404,0.42523087537294185,0.42523087537294185,0.06504482263725446,0.0,55.076209740048796,63.7005037793225,1.518273246087574,1.1368683772161603e-13,1.1368683772161603e-13,2.5036583466899174,20009.41263438187,17008.00073922459,0.85,1.205324852850514,0.9656235721463894,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3808380905675892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16924.235306400067,1266.709374599839,0.42523087537294185,0.06504482263725446,6.113110376966115,5.044697489315887
1848.0,-17.650593606954477,5.517125641642617,34.42865182061308,22.088234591670357,5.212114334794654,-15.353096631538941,-26.999885857198365,2.935500670994905,-3.621985625679713,-3.621985625679812,38.791285676009494,50553.324906746515,12561.015039647531,12561.015039647531,63114.339946394044,79788.46573795514,79788.46573795514,12561.015039647531,92349.48077760267,92349.48077760267,92349.48077760267,112249.50814288363,90552.04816259458,61415.64136318498,32373.785332677337,19900.02736528095,0.0,52273.81269795829,16915.023260488804,1266.394894013447,0.0,0.8978911909774004,3.087598354379168,0.0014959713701933424,374110.41423154785,1503073.6104775548,4.017727262591676,1503073.6104775548,4.017727262591676,0.8499999999999999,0.08785991602455728,4.698906859688992,1.2220942888548603,1.0,0.0,4.698906859688974,1.2768920177900431,1.2779052655840788,3.6799563269426154,16380.244009199148,1670.3200388714954,1603.0968420496806,1603.0968420496806,7.835468644294329,5.517125641642617,3.0401306108955644,2.476995030747053,5.045840735393188,5.045840735393188,1.4416687815409108,0.0,0.0,0.0007934853002017835,0.0003177792195501853,0.0004757060806515982,0.0022352985655695596,0.08785550222751629,0.07622346196090157,0.01163204026661472,0.08753579777808586,0.076222489131931,0.01163742689262628,0.42653571972307114,0.42653571972307114,0.06509125326153802,0.0,41.72236200482763,48.13819560268223,1.678265388131308,1.1368683772161603e-13,1.1368683772161603e-13,2.3102983163877866,19900.02736528095,16915.023260488804,0.85,1.2073796933671754,0.9670870039430093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3808405938054857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16924.637966706738,1266.394894013447,0.42653571972307114,0.06509125326153802,6.113110376966115,5.045840735393188
1849.0,-17.65355376102217,5.517753963595512,34.42743367755309,22.09486645823347,5.212109043844948,-15.353286174889567,-27.003676572907693,2.9362755537565097,-3.6219748348782446,-3.621974834878339,38.79115186447761,50555.91155834333,12562.477147943058,12562.477147943058,63118.38870628639,79819.81291904439,79819.81291904439,12562.477147943058,92382.29006698745,92382.29006698745,92382.29006698745,112282.12346303112,90579.70236070646,61431.322708068445,32387.08850293113,19899.83339604367,0.0,52286.9218989748,16914.85838663712,1265.9457560789688,0.0,0.8978916969304458,3.086670151401578,0.0014959713701933424,374110.5697782693,1503067.9859097851,4.017710557605028,1503067.9859097851,4.017710557605028,0.8500000000000001,0.08785940358623459,4.698906859688992,1.222166477381252,1.0,0.0,4.698906859689521,1.276888888202864,1.2779018506347963,3.679965346321081,16385.24646383317,1670.830147280995,1603.0968420496806,1603.0968420496806,7.836380696677677,5.517753963595512,3.041278324209863,2.4764756393856486,5.047486461338991,5.047486461338991,1.4421389889539975,0.0,0.0,0.0007932637742970271,0.0003176568886792149,0.0004756068856178122,0.0022348324573448555,0.08788783101629866,0.07624789275656073,0.011639938259737932,0.08747849580304884,0.07622213359156577,0.011637269994668823,0.42667461550964464,0.42667461550964464,0.06513578279974623,0.0,31.192879195117087,35.8825554386832,1.815168408341492,1.1368683772161603e-13,1.1368683772161603e-13,2.363714617349558,19899.83339604367,16914.85838663712,0.85,1.2071544167055657,0.966894009481453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3808686291667418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16924.94705479972,1265.9457560789688,0.42667461550964464,0.06513578279974623,6.113110376966115,5.047486461338991
1850.0,-17.658543269394908,5.520400874830908,34.425003659422714,22.10585883529859,5.217935382940922,-15.362062827374748,-27.01807402828706,2.9368385517630764,-3.614880701921379,-3.6148807019215043,38.78427488645349,50601.58286078397,12556.755964139275,12556.755964139275,63158.338824923245,79844.18225139857,79844.18225139857,12556.755964139275,92400.93821553784,92400.93821553784,92400.93821553784,112312.26638738814,90628.94874685156,61459.08131944129,32410.963808233628,19911.328171850306,0.0,52322.29198008393,16924.62894607276,1265.9926797840571,0.0,0.8979483502407946,3.0858903962152944,0.0014959713701933424,374212.84091123956,1502778.9438469463,4.0158401304122915,1502778.9438469463,4.0158401304122915,0.85,0.08781985362376482,4.698906859688992,1.2222956794360655,1.0,0.0,4.698906859689718,1.2768870497224658,1.2778995340525237,3.679970644788284,16394.154797084557,1671.7385444657,1603.0968420496806,1603.0968420496806,7.832811864369039,5.520400874830908,3.045568589633029,2.474832285197879,5.048537881197519,5.048537881197519,1.4424393946278626,0.0,0.0,0.000792890508246802,0.0003171926606257905,0.00047569784762101154,0.00223525987932566,0.0877569862180056,0.07611363060668792,0.011643355611317671,0.08746515698616238,0.07618593786134786,0.011633915762416958,0.42607098209935595,0.42607098209935595,0.06517749739046431,0.0,22.965205766342876,26.306062792627415,1.9052392839664094,1.1368683772161603e-13,1.1368683772161603e-13,2.2784740506523917,19911.328171850306,16924.62894607276,0.85,1.2071019145905146,0.9671132694272083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3808848133058294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16925.29939992633,1265.9926797840571,0.42607098209935595,0.06517749739046431,6.113110376966115,5.048537881197519
1851.0,-17.664105107059175,5.523159712690932,34.42294119802401,22.124145179428183,5.228161249259861,-15.372734028310367,-27.03878920348359,2.936838649757695,-3.602333411240295,-3.602333411240393,38.78995294718949,50676.55342455988,12543.919046526245,12543.919046526245,63220.47247108613,79882.2298260269,79882.2298260269,12543.919046526245,92426.14887255315,92426.14887255315,92426.14887255315,112405.8095184298,90715.33426292971,61509.88706565329,32450.49688586269,19979.66064587665,0.0,52430.15753173934,16982.711548995154,1266.274163432994,0.0,0.8979878311652445,3.079583311997066,0.0014959713701933424,374393.78003203036,1503017.5919235444,4.014536758049125,1503017.5919235444,4.014536758049125,0.85,0.08758218928300257,4.698906859688992,1.2225231587933378,1.0,0.0,4.698906859689444,1.2768879020318198,1.2778998559624875,3.6799681884462685,16409.781344036648,1673.3320087936909,1603.0968420496806,1603.0968420496806,7.824804289732046,5.523159712690932,3.051670812168003,2.4714889005229286,5.050199289359522,5.050199289359522,1.4429140826741491,0.0,0.0,0.0007924746161661826,0.00031652582103385083,0.00047594879513233174,0.0022364390583080244,0.08758164836149851,0.0759311386419994,0.011650509719499116,0.08730963779638638,0.0759316844710774,0.011650504811925177,0.4250276898542234,0.4250276898542234,0.06521421014176558,0.0,16.745554103257575,19.114814610813028,1.7748429008312883,1.1368683772161603e-13,1.1368683772161603e-13,1.27620999340553,19979.66064587665,16982.711548995154,0.85,1.2058035956274729,0.9665535220618422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3809120933360328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16925.610991649897,1266.274163432994,0.4250276898542234,0.06521421014176558,6.113110376966115,5.050199289359522
1852.0,-17.716303242758766,5.5225730569789055,34.43240473895436,29.26197973955425,5.245341635899329,-15.376309340601608,-31.223238667566307,2.8188340276445643,152.03224278687895,-3.601786381973182,38.831461082897064,71647.31397110067,12542.992062200954,12542.992062200954,84190.30603330162,113547.03012821777,113547.03012821777,12542.992062200954,126090.02219041872,126090.02219041872,126090.02219041872,146158.38298398803,125019.19085673966,82141.36194867805,47642.032120068456,20068.360793569303,0.0,67710.39291363776,17058.10667453391,1266.733900585587,0.0,0.8978491875359227,1.822512763145386,0.0014959713701933424,374401.67006682896,1504763.0436822847,4.019114133261455,1504763.0436822847,4.019114133261455,0.85,0.08758075697580259,4.698906859688992,1.3153470048075544,1.0,0.0,4.698906859688506,1.2774418876166784,1.278449306710519,3.678372304242924,22615.113557552446,2306.0997952973185,1603.0968420496806,1603.0968420496806,7.824226043739055,5.5225730569789055,3.0520982060456183,2.4704748509332872,5.051898873572014,5.051898873572014,1.4433996781634326,0.0,0.0,0.0007885811942318716,0.00020539517606396002,0.0005831860181679116,0.002740336781243909,0.08749509960167358,0.07582318297070723,0.01167191663096635,0.05168105819647472,0.07593028383640636,0.011650473139396229,0.4237709910436157,0.4237709910436157,0.0652336064550857,0.0,43.82286694013362,50.609226103491665,1.684537413740827,155.63402916885212,179.01102520871387,1.32467968323283,20068.360793569303,17058.10667453391,0.85,1.2433882364363682,1.0581435269838755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380942503661529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16925.91095139304,1266.733900585587,0.4237709910436157,0.0652336064550857,6.113110376966115,5.051898873572014
1853.0,-17.82308257642321,5.575222291924638,34.43664338339794,28.68266572421419,10.713262951123632,-15.040151413111523,-27.53412164803592,7.774268719601811,13.746030568650383,0.7946689880980615,38.83610460229695,52316.2983795646,6571.823065477166,6571.823065477166,58888.12144504177,84955.3744996007,84955.3744996007,6571.823065477166,91527.19756507786,91527.19756507786,91527.19756507786,112735.95993531068,98850.291239245,65473.38334136631,37085.45321986521,21208.76237023281,0.0,58294.215590098014,18027.448014697886,1267.475636414699,0.0,0.9167913990934318,3.3459244801669885,0.0014959713701933424,442152.0754668241,1504958.4028507788,3.403712175865835,1504958.4028507788,3.403712175865835,0.8499999999999999,0.0823164349457154,4.698906859688992,1.239539289479144,1.0,0.0,4.698906859689064,1.25492406836323,1.2559038024980687,3.7443754392388646,17881.339226825934,1823.389151935262,1603.0968420496806,1603.0968420496806,4.099454813393926,5.575222291924638,4.281010319653871,1.2942119722707677,5.052593831953372,5.052593831953372,1.4435982377009633,0.0,0.0,0.0007806712423701468,0.0003009598829683633,0.00047971135940178347,0.0022541189973637717,0.08242124299738447,0.07144556104454847,0.010975681952836007,0.09693895114337797,0.07141507639974103,0.010901358545974382,0.4246857028354259,0.4246857028354259,0.06524149486812554,0.0,35.25051613337257,47.08021571660453,0.0,12.951361580552316,44.79436466074492,0.0,21208.76237023281,18027.448014697886,0.85,1.010188075247806,0.897452652033818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3812279625411272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16925.276445237625,1267.475636414699,0.4246857028354259,0.06524149486812554,6.113110376966115,5.052593831953372
1854.0,-17.810885923806374,5.601925008855068,34.43539210781954,25.46739316256719,7.642223378424295,-15.24013511169379,-27.521418070513732,5.096817797576498,13.754729411930555,-1.4486896341287705,38.802108513710195,52320.77445243889,9697.267055562304,9697.267055562304,62018.041508001195,84273.61284056261,84273.61284056261,9697.267055562304,93970.87989612491,93970.87989612491,93970.87989612491,114806.69401634883,96307.74923553257,64474.73771205345,35370.012803865684,20835.814120223928,0.0,56205.82692408961,17710.44200219034,1268.475636414699,0.0,0.9076272707001818,3.060160477278458,0.0014959713701933424,406481.40354268707,1503528.5850018018,3.6988865219855187,1503528.5850018018,3.6988865219855187,0.85,0.08428500043775734,4.698906859688992,1.2353238484589384,1.0,0.0,4.698906859687971,1.2669978388209227,1.2679881391947645,3.708693666014323,17421.41082907544,1776.4895075357479,1603.0968420496806,1603.0968420496806,6.049083749153682,5.601925008855068,3.6985198241434984,1.9034051847115698,5.069347306256966,5.069347306256966,1.4483849446448473,0.0,0.0,0.000781571041504858,0.0003013501286444774,0.00048022091286038066,0.0022565133416057523,0.08515478199604261,0.07384252646034072,0.011312255535701888,0.08784274528206522,0.07333254044560568,0.01095245999215166,0.42523378512280524,0.42523378512280524,0.06514340002039963,0.0,32.43661695326841,44.64343468666783,-2.2737367544323206e-13,15.20341904605931,29.174182903696533,-2.2737367544323206e-13,20835.814120223928,17710.44200219034,0.85,1.1034094666334406,0.9308781191512796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381812230606433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16923.54675581179,1268.475636414699,0.42523378512280524,0.06514340002039963,6.113110376966115,5.069347306256966
1855.0,-17.81105724512219,5.622499877939583,34.44124264810007,25.466886371746682,7.541174308382569,-15.201780429647478,-27.48644929435102,5.096769002738289,11.289121246022319,-1.9495070461878592,39.038360494264346,52140.076622232395,10417.135565831835,10417.135565831835,62557.21218806423,84748.95336362018,84748.95336362018,10417.135565831835,95166.08892945202,95166.08892945202,95166.08892945202,116023.05028961308,96305.581661433,64476.182346153764,35365.99923919915,20856.961360161065,0.0,56222.960599360216,17728.417156136904,1269.475636414699,0.0,0.9046823001267855,3.0316567828225587,0.0014959713701933424,398834.6029228135,1513486.2131455208,3.7947715721106223,1513486.2131455208,3.7947715721106223,0.8499999999999999,0.085876086028604,4.698906859688992,1.2353181514469909,1.0,0.0,4.69890685968897,1.2669980867373265,1.2679883712820377,3.708692940325779,17421.01872979796,1776.4495245367136,1603.0968420496806,1603.0968420496806,6.498132422563279,5.622499877939583,3.581426321369162,2.0410735565704208,5.078361329684187,5.078361329684187,1.4509603799097677,0.0,0.0,0.0007815583958102431,0.0003024267540048352,0.0004791316418054079,0.0022513949583734803,0.08656306398081434,0.07508371378930982,0.011479350191504522,0.08681055413156913,0.07467985782776083,0.011196228200843168,0.4255524730473703,0.4255524730473703,0.06506159080888556,0.0,28.732839500089995,40.72330908359777,-2.2737367544323206e-13,13.238628292210194,24.014413222874737,-2.2737367544323206e-13,20856.961360161065,17728.417156136904,0.85,1.1126630743236972,0.9273804877295223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817454721438938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16924.196992666664,1269.475636414699,0.4255524730473703,0.06506159080888556,6.113110376966115,5.078361329684187
1856.0,-17.811057237732026,5.622543748016101,34.441298933214114,25.4668011906557,7.5411750008351035,-15.201779525552311,-27.486306976620085,5.096923806074855,11.297703983313,-1.9495077104940697,39.03836145575209,52139.34514791754,10419.39537213253,10419.39537213253,62558.74052005007,84748.54742522721,84748.54742522721,10419.39537213253,95167.94279735975,95167.94279735975,95167.94279735975,116041.32934166465,96304.44711957539,64475.45511128207,35365.546675881465,20873.386544304907,0.0,56238.93322018637,17742.37856265917,1270.475636414699,0.0,0.904682294071566,3.0315425241722753,0.0014959713701933424,398834.59285496286,1513486.253771839,3.7947717697652714,1513486.253771839,3.7947717697652714,0.85,0.08587608575958619,4.698906859688992,1.2353150913910942,1.0,0.0,4.698906859689211,1.2669973818388234,1.2679876658332776,3.708695003670297,17420.81349896284,1776.4285968157162,1603.0968420496806,1603.0968420496806,6.499542073085583,5.622543748016101,3.5839217343639636,2.0386220136521374,5.085571290206108,5.085571290206108,1.4530203686303165,0.0,0.0,0.0007815583963557266,0.00030243114293568567,0.0004791272534200409,0.0022513743377593765,0.08655861772965726,0.07509140256021006,0.011467215169447195,0.0868756622130627,0.07467985757349306,0.01119622818609313,0.4255960313902272,0.4255960313902272,0.06499281010634096,0.0,25.58399817192003,37.34057847498809,-2.2737367544323206e-13,13.24721169380706,24.012185149012794,-2.2737367544323206e-13,20873.386544304907,17742.37856265917,0.85,1.1123742385923365,0.9271040925293134,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381746409833647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16924.599864332176,1270.475636414699,0.4255960313902272,0.06499281010634096,6.113110376966115,5.085571290206108
1857.0,-17.811057338164712,5.63997795837543,34.442760956057505,24.722346220538043,6.995010619847655,-15.32846063503401,-27.533463249541796,4.513572995324322,5.64819761683998,-2.195377060781629,38.925094002800336,52381.68782151214,10782.040912796207,10782.040912796207,63163.728734308344,83811.071681533,83811.071681533,10782.040912796207,94593.1125943292,94593.1125943292,94593.1125943292,115386.14954996164,95542.78090513992,64118.87692220897,34915.44886992328,20793.03695563244,0.0,55708.48582555572,17674.081412287574,1271.475636414699,0.0,0.9039610189749998,3.0785456168659127,0.0014959713701933424,395121.930295306,1508706.0154568534,3.8183302413239315,1508706.0154568534,3.8183302413239315,0.85,0.08640810070735512,4.698906859688992,1.2338400763133546,1.0,0.0,4.698906859689256,1.2696592504668833,1.2706516149660092,3.7009196427790325,17283.033308462745,1762.3789274077026,1603.0968420496806,1603.0968420496806,6.725757689729182,5.63997795837543,3.5308377731433787,2.109140185232051,5.086622024142423,5.086622024142423,1.4533205783264067,0.0,0.0,0.0007815583889425713,0.00030098009710751285,0.00048057829183505846,0.0022581926321213744,0.08643959465547923,0.07499364909882682,0.011445945556652423,0.08822168954453685,0.07498456487730008,0.011423535830055042,0.42544947461364613,0.42544947461364613,0.06493445221097195,0.0,21.94202124638292,33.315767994309454,-1.7053025658242404e-13,7.843574677621632,16.9573580942058,-1.7053025658242404e-13,20793.03695563244,17674.081412287574,0.85,1.1338259835691424,0.9402820242779343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817464097931984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16925.006162572055,1271.475636414699,0.42544947461364613,0.06493445221097195,6.113110376966115,5.086622024142423
1858.0,-17.8303059878932,5.650978290465244,34.44652956480183,24.18090213267135,6.501995558793403,-15.361969076710842,-27.50636515030635,4.105434457960084,4.229381438059249,-2.7445566525534395,38.99016700929446,52132.36030135455,11555.01391511705,11555.01391511705,63687.3742164716,83581.8902020465,83581.8902020465,11555.01391511705,95136.90411716355,95136.90411716355,95136.90411716355,115856.696807676,94912.2915423013,63802.10151385121,34566.87780938899,20719.792690512448,0.0,55286.67049990144,17611.82378693558,1272.475636414699,0.0,0.9012756428002527,3.0302791547489956,0.0014959713701933424,386926.8996416079,1511450.9006392555,3.9062957422687363,1511450.9006392555,3.9062957422687363,0.85,0.08716122344079771,4.698906859688992,1.232548532714136,1.0,0.0,4.698906859688745,1.2715311724243894,1.2725231948563567,3.695471225239198,17168.982110085024,1750.74894179817,1603.0968420496806,1603.0968420496806,7.207932554057738,5.650978290465244,3.393426880229375,2.257551410235869,5.092918917180847,5.092918917180847,1.4551196906230992,0.0,0.0,0.0007801387889362031,0.00030181314758791043,0.0004783256413482927,0.002247607637296629,0.08721938396643175,0.07566989630733457,0.01154948765909718,0.08664864590265121,0.07561504485712019,0.011546178583677529,0.42510961774220346,0.42510961774220346,0.06488443256134341,0.0,19.116505888513302,29.32110899782515,-1.1368683772161603e-13,6.973938090612705,12.42692524294688,-1.1368683772161603e-13,20719.792690512448,17611.82378693558,0.85,1.1519480851462223,0.9429462803597024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381746410342895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16925.41245865213,1272.475636414699,0.42510961774220346,0.06488443256134341,6.113110376966115,5.092918917180847
1859.0,-17.817788108224157,5.654013700471699,34.44458286295762,22.814851230382942,5.526911097819138,-15.481183319365666,-27.39223506124688,3.190662738302762,-1.6384959647269284,-3.4364428590438396,38.83727516096376,51617.14371335322,12513.052173623992,12513.052173623992,64130.19588697721,81733.6282739934,81733.6282739934,12513.052173623992,94246.68044761739,94246.68044761739,94246.68044761739,114765.7630327084,92778.90339678137,62664.10395670197,33460.8882667549,20519.08258509101,0.0,53979.97085184591,17441.22019732736,1273.475636414699,0.0,0.8986023268274612,3.02811823937227,0.0014959713701933424,376792.46823418676,1505007.6528710101,3.9942615093240317,1505007.6528710101,3.9942615093240317,0.85,0.08742644275135208,4.698906859688992,1.227741472828202,1.0,0.0,4.698906859689412,1.275738436941703,1.2767349192760324,3.68328391120171,16783.06683705662,1711.3965357238833,1603.0968420496806,1603.0968420496806,7.805549761812962,5.654013700471699,3.211389475972687,2.442624224499012,5.097303980625234,5.097303980625234,1.4563725658929239,0.0,0.0,0.0007810617210260948,0.00030534508566940934,0.0004757166353566855,0.0022353481611456965,0.08740947260429123,0.07582981593236504,0.011579656671926184,0.08639787089916809,0.07584101386594774,0.011585428885404349,0.42461426677792546,0.42461426677792546,0.06484108350830725,0.0,15.863895269159002,23.93476452271534,1.1368683772161603e-13,1.7979468943169081,1.6781143549942499,2.584135170036461,20519.08258509101,17441.22019732736,0.85,1.188036875065934,0.9562277062916961,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818517706315314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16925.43314212463,1273.475636414699,0.42461426677792546,0.06484108350830725,6.113110376966115,5.097303980625234
1860.0,-17.817784855525073,5.65656115831249,34.443718828157714,22.68135080756622,5.445220829561121,-15.484024912801402,-27.36119666425509,3.1206273973415777,-2.4300160900535843,-3.4759165256816833,38.86447846902962,51457.49150738043,12571.625976740566,12571.625976740566,64029.117484120994,81488.68125227405,81488.68125227405,12571.625976740566,94060.30722901462,94060.30722901462,94060.30722901462,114597.35868780199,92478.8544135704,62491.00194061848,33319.836081057685,20537.051458787362,0.0,53856.88753984505,17456.493739969257,1274.475636414699,0.0,0.8983260124557724,3.0347737058606454,0.0014959713701933424,376220.61161669134,1506152.5467121901,4.0033759454059865,1506152.5467121901,4.0033759454059865,0.85,0.08742826828931684,4.698906859688992,1.2270121179288251,1.0,0.0,4.6989068596893375,1.2760618395466419,1.2770585747977223,3.6823504269655265,16728.790035378064,1705.8618422578622,1603.0968420496806,1603.0968420496806,7.8420876686818195,5.65656115831249,3.2034657874340486,2.4530953708784415,5.09930462646129,5.09930462646129,1.45694417898894,0.0,0.0,0.0007810619609748913,0.0003063121773393766,0.0004747497836355147,0.002230805014960785,0.08740925763805793,0.0758187795752969,0.01159047806276104,0.0866291109738874,0.07584227824537561,0.011585990043941232,0.42390742851434493,0.42390742851434493,0.064803070932545,0.0,12.848226402551518,19.11780172385096,1.1368683772161603e-13,1.0459004356280843,0.5115251482449708,4.5787425742423125,20537.051458787362,17456.493739969257,0.85,1.1888751914367537,0.955448668832014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817832506124008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16926.089573447738,1274.475636414699,0.42390742851434493,0.064803070932545,6.113110376966115,5.09930462646129
1861.0,-17.817748201421352,5.659269846850274,34.43957742249208,21.97172027025374,5.420091273525499,-15.467667551547594,-26.939275407325454,3.118523914436752,-3.458298976572962,-3.4582989765730328,38.76780869785912,49283.44202770736,12551.780673922545,12551.780673922545,61835.2227016299,78252.50947594843,78252.50947594843,12551.780673922545,90804.29014987098,90804.29014987098,90804.29014987098,110713.40568161156,89133.82041601237,60394.11327724605,31933.00793196258,19909.115531740576,0.0,51842.12346370316,16922.748201979488,1275.475636414699,0.0,0.8987356891340965,3.1289577978750973,0.0014959713701933424,376475.75368429266,1502087.0343717847,3.9898639412285073,1502087.0343717847,3.9898639412285073,0.85,0.0871271149165599,4.698906859688992,1.2182170386845246,1.0,0.0,4.6989068596888295,1.276071549822231,1.2770682961086417,3.682322406093604,16123.696343839663,1644.159457494625,1603.0968420496806,1603.0968420496806,7.829708314984979,5.659269846850274,3.2109392054420653,2.448330641408208,5.101163132410715,5.101163132410715,1.4574751806887758,0.0,0.0,0.000781064664921103,0.00031974108887147004,0.000461323576049633,0.002167716516035877,0.0869184385319828,0.07537829251336507,0.011540146018617737,0.08942848895358228,0.07554325989160629,0.011583855024953607,0.42306235200336456,0.42306235200336456,0.06476932753860187,0.0,7.728073328645394,12.153488168602223,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,3.802939082009857,19909.115531740576,16922.748201979488,0.85,1.192760222195052,0.9506447408970962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817832328086321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16926.495712339867,1275.475636414699,0.42306235200336456,0.06476932753860187,6.113110376966115,5.101163132410715
1862.0,-17.817748463191556,5.66077007229543,34.43985960960735,22.682352864090376,5.444267342648507,-15.48317569128246,-27.359577629808314,3.1229361568207836,-0.8880833676215616,-3.5600980826663533,38.885393188622466,51449.36973448688,12694.693326023349,12694.693326023349,64144.06306051023,81497.9269937569,81497.9269937569,12694.693326023349,94192.62031978025,94192.62031978025,94192.62031978025,114750.73326905012,92472.67701669695,62486.72310245487,33317.726571380095,20558.112949269867,0.0,53875.83952064996,17474.396006879386,1276.475636414699,0.0,0.8978611407360477,3.0019221704989385,0.0014959713701933424,375003.3415070343,1507033.2232515353,4.0187194524592424,1507033.2232515353,4.0187194524592424,0.85,0.08722215579346743,4.698906859688992,1.2269937922107057,1.0,0.0,4.698906859689128,1.2760511702435313,1.277047900586702,3.682381215787935,16727.672586682183,1705.7478942026262,1603.0968420496806,1603.0968420496806,7.918856174522942,5.66077007229543,3.1854905926005554,2.475279479694875,5.103074522050133,5.103074522050133,1.4580212920143238,0.0,0.0,0.0007810646456104706,0.0003063627003607607,0.0004747019452497099,0.00223058022684157,0.08721347734689115,0.07561296012107534,0.011600517225815819,0.08578140709560922,0.07561878774797258,0.011603368045494845,0.42197320097337776,0.42197320097337776,0.06473899949011404,0.0,6.744984266237282,10.097631970497105,1.7053025658242404e-13,2.6720147150447815,1.8421390988377198,8.158623589898752,20558.112949269867,17474.396006879386,0.85,1.1905905064537246,0.954961819476928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817830321810654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16926.902520481894,1276.475636414699,0.42197320097337776,0.06473899949011404,6.113110376966115,5.103074522050133
1863.0,-17.81810174836527,5.662408955836625,34.436568672600565,21.98105383375662,5.3590216280505505,-15.465504241444165,-26.962112915329612,3.087031649230962,-3.5656070871572183,-3.565607087157358,38.800713879333514,49399.289257776996,12705.106149641293,12705.106149641293,62104.39540741829,78585.35689514434,78585.35689514434,12705.106149641293,91290.46304478563,91290.46304478563,91290.46304478563,111302.70559543672,89326.83188290577,60521.85912491721,32005.525286653952,20012.242550651088,0.0,52017.767837305044,17010.406168053425,1277.475636414699,0.0,0.898123210277968,3.104708757914942,0.0014959713701933424,374923.7887144431,1503469.9509914548,4.01006816917813,1503469.9509914548,4.01006816917813,0.85,0.08721251286866293,4.698906859688992,1.218750135698356,1.0,0.0,4.698906859689016,1.276217081173239,1.277213907848801,3.6819024984129194,16158.610793467687,1647.7197405299148,1603.0968420496806,1603.0968420496806,7.925351617184185,5.662408955836625,3.1858520091588596,2.4765569466777655,5.104625873137506,5.104625873137506,1.4584645351821446,0.0,0.0,0.0007810385843819815,0.00031900056789833334,0.0004620380164836481,0.0021710736050921096,0.08676307738460104,0.07520318934197137,0.011559888042629671,0.08881400295517873,0.0756091147085085,0.011603398160154424,0.42098192719881566,0.42098192719881566,0.06471140371799043,0.0,3.329204010064018,5.394217035778638,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,8.348814779804172,20012.242550651088,17010.406168053425,0.85,1.1939073510739828,0.9496618427050193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817830336138743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16927.30859029772,1277.475636414699,0.42098192719881566,0.06471140371799043,6.113110376966115,5.104625873137506
1864.0,-17.825039510579124,5.664550667014462,34.43657757327919,22.605633723456435,5.408318354824594,-15.496290170414797,-27.35012930408118,3.08703967172763,0.06945866354817554,-3.499606264165957,38.87315918202008,51359.06285817602,12617.76913275386,12617.76913275386,63976.83199092987,81305.09374944518,81305.09374944518,12617.76913275386,93922.86288219904,93922.86288219904,93922.86288219904,114490.03906899401,92279.58464234917,62368.87336114957,33234.12364577734,20567.176186794968,0.0,53801.29983257231,17482.099758775723,1276.475636414699,0.0,0.8981858748667451,2.9957314834671855,0.0014959713701933424,375877.7440715555,1506518.0267158842,4.008000075761575,1506518.0267158842,4.008000075761575,0.85,0.08677415672944336,4.698906859688992,1.226516585038044,1.0,0.0,4.698906859688947,1.2762180926359428,1.2772142671226692,3.681899580332477,16692.74350145097,1702.1861187511504,1603.0968420496806,1603.0968420496806,7.870871429464663,5.664550667014462,3.2057865825893734,2.458764084425088,5.106221553126259,5.106221553126259,1.4589204437503598,0.0,0.0,0.0007805269595436666,0.00030665769453528286,0.0004738692650083837,0.002226667539943675,0.0867271418277331,0.07515035095297626,0.011576790874756843,0.08563546618806815,0.07518616442684899,0.01158799230259437,0.41990696609444006,0.41990696609444006,0.06468599376695822,0.0,3.347179367536512,4.925987475138811,1.1368683772161603e-13,3.5690649277141233,3.1848744587978786,6.078272084969456,20567.176186794968,17482.099758775723,0.85,1.1891317159626895,0.954606357430091,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817849673351903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16927.7075878693,1276.475636414699,0.41990696609444006,0.06468599376695822,6.113110376966115,5.106221553126259
1865.0,-17.825189745278415,5.664559522112075,34.436601695249614,22.604286611918383,5.408347268237541,-15.496289708724401,-27.349362464714773,3.087043976755869,0.04144565397541555,-3.4996050463458253,38.87320810859405,51354.25817930587,12618.419815307681,12618.419815307681,63972.67799461355,81298.58648769179,81298.58648769179,12618.419815307681,93917.00630299948,93917.00630299948,93917.00630299948,114500.31832241481,92273.19349887807,62364.78091595493,33231.569536581264,20583.312019415334,0.0,53814.8815559966,17495.815216503033,1277.475636414699,0.0,0.8981857144785089,2.9961291759167743,0.0014959713701933424,375877.76169107726,1506520.0868386398,4.008005368715598,1506520.0868386398,4.008005368715598,0.85,0.08677460126758177,4.698906859688992,1.2264997374219822,1.0,0.0,4.698906859689338,1.2762180954451703,1.2772142557984156,3.6818995722278327,16691.587387462616,1702.068227933353,1603.0968420496806,1603.0968420496806,7.871277320448141,5.664559522112075,3.2065111096862684,2.4580484124258066,5.107971650924634,5.107971650924634,1.4594204716927526,0.0,0.0,0.0007805158838991996,0.00030668164814412187,0.0004738342357550777,0.0022265029407450257,0.08656411900528128,0.07499154186403106,0.011572577141250219,0.08571391558348646,0.07518653777452636,0.011588063493055406,0.41901885409561795,0.41901885409561795,0.06466233247279911,0.0,3.385937860088859,4.569567243044901,1.1368683772161603e-13,3.54105070032125,3.149658270851887,6.09761684099783,20583.312019415334,17495.815216503033,0.85,1.188754414112151,0.9542761536299146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381822942418823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16927.974664641333,1277.475636414699,0.41901885409561795,0.06466233247279911,6.113110376966115,5.107971650924634
1866.0,-17.83420802248635,5.666251684041476,34.43710541838081,22.60479878112676,5.408624574099806,-15.500206233023091,-27.353199979383476,3.088403363484473,0.7391881552313748,-3.50013140945929,38.88260780672624,51322.43891519973,12621.880584239416,12621.880584239416,63944.319499439145,81299.59703092526,81299.59703092526,12621.880584239416,93921.47761516468,93921.47761516468,93921.47761516468,114523.70673570344,92269.0747269555,62357.06805093703,33235.56297335386,20602.229120538756,0.0,53837.79209389261,17511.89475245794,1278.4285327331327,0.0,0.8981513436345934,2.986207336799419,0.0014959713701933424,375870.14628647506,1506915.913979812,4.009139669292313,1506915.913979812,4.009139669292313,0.85,0.08663746667921698,4.698906859688992,1.2264880065666515,1.0,0.0,4.698906859688814,1.2762131770922756,1.277208485411771,3.681913761770571,16690.84232989099,1701.9922532048142,1603.0968420496806,1603.0968420496806,7.873436122612147,5.666251684041476,3.2080634248002324,2.4581882592412434,5.109081906657438,5.109081906657438,1.4597376876164108,0.0,0.0,0.0007798513001469384,0.0003065617937156515,0.0004732895064312869,0.0022239433083887914,0.08645994033766789,0.07488721950421018,0.011572720833457714,0.08549052197277313,0.07506003419093259,0.011577432488284405,0.41828669232746335,0.41828669232746335,0.06464007010413848,0.0,3.5559076305485746,4.430481847776434,5.684341886080802e-14,4.239319564690675,3.87405256668535,6.62203474338736,20602.229120538756,17511.89475245794,0.85,1.1877218030769323,0.953279042827274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818237647753313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16928.37748695584,1278.4285327331327,0.41828669232746335,0.06464007010413848,6.113110376966115,5.109081906657438
1867.0,-17.834209535659923,5.666253381141137,34.437102108458504,22.604633098840736,5.40861995595709,-15.500206579789298,-27.3528183233924,3.0888653720875285,0.7384299169561928,-3.5001318269931385,38.88259976429089,51320.466313463316,12622.474929714039,12622.474929714039,63942.94124317735,81298.83555669388,81298.83555669388,12622.474929714039,93921.31048640792,93921.31048640792,93921.31048640792,114525.17850425742,92266.10714543561,62355.10096143548,33234.45131555571,20603.8680178495,0.0,53838.319333405205,17513.287815172076,1278.5304304285341,0.0,0.8981513689867415,2.9862179470598322,0.0014959713701933424,375870.14024565683,1506915.575274235,4.009138832601501,1506915.575274235,4.009138832601501,0.85,0.08663746626824825,4.698906859688992,1.226479731393047,1.0,0.0,4.698906859688762,1.2762110428583309,1.2772063493710921,3.6819199191105936,16690.305514762025,1701.9375132957764,1603.0968420496806,1603.0968420496806,7.873806870940655,5.666253381141137,3.2087276783742356,2.457525702766901,5.110699974709661,5.110699974709661,1.4601999927741889,0.0,0.0,0.0007798511886802647,0.0003065737117808418,0.00047327747689942287,0.0022238867827389965,0.0863497025385469,0.07478077044830556,0.011568932090241343,0.085497642224541,0.07506003378411509,0.011577432484133161,0.41769223811045536,0.41769223811045536,0.06461892687587666,0.0,3.692266587316965,4.318296903722228,5.684341886080802e-14,4.238561743949333,3.8701299862691485,6.642047449499842,20603.8680178495,17513.287815172076,0.85,1.1876845717860756,0.953233067987328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818731306816898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16928.60264781093,1278.5304304285341,0.41769223811045536,0.06461892687587666,6.113110376966115,5.110699974709661
1868.0,-17.8411126497774,5.668405512962071,34.4373419061544,22.602319029998057,5.416886806742822,-15.513787317468617,-27.364429040439404,3.088865419483702,2.2385842066723853,-3.493520509229351,38.88131198243736,51340.73787543008,12616.740127950061,12616.740127950061,63957.47800338014,81248.7350112723,81248.7350112723,12616.740127950061,93865.47513922237,93865.47513922237,93865.47513922237,114471.51428952433,92255.07982101818,62343.791898917916,33234.76435788918,20606.03915030196,0.0,53840.80350819114,17515.133277756664,1278.6210501374828,0.0,0.8981866501407115,2.9661375972232937,0.0014959713701933424,375965.8013548425,1506861.3413384662,4.007974491052888,1506861.3413384662,4.007974491052888,0.8499999999999999,0.08627794056287572,4.698906859688992,1.2264508600486446,1.0,0.0,4.698906859689085,1.2762120844721019,1.2772067429882958,3.6819169140156425,16688.310747460884,1701.7341036399673,1603.0968420496806,1603.0968420496806,7.870229543848766,5.668405512962071,3.2125301867670895,2.4558753261949815,5.111810906141461,5.111810906141461,1.4605174017547031,0.0,0.0,0.0007793428287099881,0.000306211331881772,0.00047313149682821616,0.0022232008359810256,0.086248217603319,0.07468444328743039,0.011563774315888599,0.0849320821878535,0.0747103376595279,0.011567602903347816,0.4172094891714749,0.4172094891714749,0.06459867895993386,0.0,4.094662779061991,4.564950809948471,1.0820515831396165,5.732104715901755,5.566504412139125,6.804511856290446,20606.03915030196,17515.133277756664,0.85,1.1878997681312444,0.9535655957961194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381873138965034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16929.008143896273,1278.6210501374828,0.4172094891714749,0.06459867895993386,6.113110376966115,5.111810906141461
