time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1869.0,-17.844337716907262,5.670264875728445,34.43678970677453,22.595642215479188,5.404976947667003,-15.512747235686794,-27.361435862816847,3.0864378541719963,2.938878093444032,-3.52233779583723,38.85978839788276,51306.901882266095,12659.628834471494,12659.628834471494,63966.53071673759,81273.43988850884,81273.43988850884,12659.628834471494,93933.06872298034,93933.06872298034,93933.06872298034,114530.36231475486,92234.94980348629,62330.115702240524,33227.59344582863,20597.293591774524,0.0,53824.887037603155,17507.699553008344,1279.0443656815216,0.0,0.8981249755771032,2.953037495443495,0.0014959713701933424,375548.9751235175,1505955.1107424712,4.0100099068228445,1505955.1107424712,4.0100099068228445,0.85,0.08618604528408866,4.698906859688992,1.2264000061945994,1.0,0.0,4.698906859688985,1.276223786346754,1.2772181509963472,3.681883154003748,16684.66936545161,1701.362786012717,1603.0968420496806,1603.0968420496806,7.896983203014239,5.670264875728445,3.2068891441805834,2.4633757315478615,5.113570554876011,5.113570554876011,1.4610201585360032,0.0,0.0,0.0007791054321983825,0.00030630471364320315,0.0004728007185551794,0.002221646539684817,0.08615263680940499,0.07458561575781357,0.01156702105159142,0.08457916156629604,0.07461403883650107,0.011572006447587595,0.4168377992218707,0.4168377992218707,0.06464479175655675,0.0,4.576005091061859,4.904321040306797,2.4708958977792577,6.461215889281277,6.213418636552262,8.065194805607916,20597.293591774524,17507.699553008344,0.85,1.1884192283032433,0.9532189421302836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3819109285656184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16929.27537785893,1279.0443656815216,0.4168377992218707,0.06464479175655675,6.113110376966115,5.113570554876011
1870.0,-17.8444194944704,5.67205683170539,34.4364097064018,21.999142469745152,5.385718061089596,-15.502768233180953,-27.011863317433722,3.0819233535259323,-3.5212363988993616,-3.521236398899494,38.86284361845827,49505.51931982801,12661.192876282605,12661.192876282605,62166.71219611062,78544.37954400058,78544.37954400058,12661.192876282605,91205.57242028318,91205.57242028318,91205.57242028318,111487.3155165296,89436.18133371492,60576.29802891322,32066.537005335227,20281.74309624643,0.0,52348.28010158166,17239.481631809467,1278.657966195748,0.0,0.8981197514108085,3.081231726647155,0.0014959713701933424,375564.89956722397,1506083.7228667783,4.010182326948788,1506083.7228667783,4.010182326948788,0.85,0.08619743776638628,4.698906859688992,1.2190421416284516,1.0,0.0,4.698906859688906,1.2762446562028167,1.2772390294312566,3.681822945821022,16178.391358599794,1649.7367968266224,1603.0968420496806,1603.0968420496806,7.897958840773655,5.67205683170539,3.2091834590937056,2.4628733726116847,5.115245471832138,5.115245471832138,1.4614987062377536,0.0,0.0,0.000779099413432256,0.00031739284064068884,0.00046170657279156715,0.00216951618205379,0.08613285828023902,0.07454347235151945,0.011589385928719569,0.08822365150710981,0.07459712714508866,0.011600310621297615,0.4165607456900357,0.4165607456900357,0.06476332658333196,0.0,2.5032567340600167,2.3665978526808544,3.384190563790696,1.1368683772161603e-13,1.1368683772161603e-13,7.077812676789165,20281.74309624643,17239.481631809467,0.85,1.187559783730742,0.9456952401065082,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3819285841091489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16929.616065259102,1278.657966195748,0.4165607456900357,0.06476332658333196,6.113110376966115,5.115245471832138
1871.0,-17.84930050535794,5.673664649165798,34.435975607600085,22.581728815007978,5.386730241820284,-15.50757344676278,-27.351982228551037,3.0819233515119113,2.7703828626134737,-3.519581048129538,38.860768810004934,51229.89363291103,12661.733781494295,12661.733781494295,63891.627414405324,81293.87186900937,81293.87186900937,12661.733781494295,93955.60565050365,93955.60565050365,93955.60565050365,114536.73609739314,92190.4517867465,62301.02334308659,33210.47604851101,20581.130446889485,0.0,53791.6064954005,17493.960879856062,1277.9733258573385,0.0,0.8981345404504306,2.955672605148039,0.0014959713701933424,375588.8342953324,1505996.3811245288,4.009694228397472,1505996.3811245288,4.009694228397472,0.85,0.08624160993821503,4.698906859688992,1.2262868918245662,1.0,0.0,4.698906859689062,1.2762453922974184,1.2772393076974617,3.6818208222717335,16676.619979635238,1700.54197709057,1603.0968420496806,1603.0968420496806,7.898296253459836,5.673664649165798,3.211483970046726,2.462180679119072,5.1169031533447304,5.1169031533447304,1.461972329527066,0.0,0.0,0.0007787402520545067,0.00030659982221001026,0.00047214042984449644,0.0022185439045328136,0.08608374234331687,0.07446891707077825,0.011614825272538615,0.08458464795124365,0.07461542775927317,0.011626182178941862,0.41618508387187864,0.41618508387187864,0.06491187491842201,0.0,3.254946238422349,3.1495302300405683,3.9327311168698316,6.28996391074304,6.312770768382734,6.143645366152839,20581.130446889485,17493.960879856062,0.85,1.1877620241713442,0.952377089486842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3819290318033026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16930.01961572469,1277.9733258573385,0.41618508387187864,0.06491187491842201,6.113110376966115,5.1169031533447304
1872.0,-17.851093238245767,5.673797445726227,34.43596186653779,22.57591338073837,5.3867542652018425,-15.507645089849843,-27.350007102917857,3.080068330693367,2.6615083184101422,-3.519585798363206,38.86106228752399,51209.483812106526,12662.510037481283,12662.510037481283,63871.99384958781,81266.24451686385,81266.24451686385,12662.510037481283,93928.75455434513,93928.75455434513,93928.75455434513,114512.06847316396,92171.70545088488,62288.747725284906,33203.28636177775,20583.313918818836,0.0,53786.60028059658,17495.81683099601,1278.0997531403038,0.0,0.8981335215996165,2.957161892940168,0.0014959713701933424,375588.76560996164,1506008.7352072175,4.009727854243557,1506008.7352072175,4.009727854243557,0.85,0.08623920381805075,4.698906859688992,1.226239116708748,1.0,0.0,4.6989068596892585,1.276254233191682,1.2772479871592304,3.6817953174877016,16673.22889614323,1700.196182808934,1603.0968420496806,1603.0968420496806,7.898780476225814,5.673797445726227,3.212237982870132,2.461559462856095,5.118508272998129,5.118508272998129,1.4624309351423226,0.0,0.0,0.000778608374841541,0.00030666151159337087,0.00047194686324817016,0.0022176343531255293,0.08606612438635154,0.07442414532661408,0.01164197905973746,0.0846355439818031,0.07461314730415713,0.011626056513893625,0.41593029671348125,0.41593029671348125,0.06506291450709005,0.0,3.8370813655517395,3.752708125438744,4.379347548135968,6.181094116773352,6.182076024858702,6.17479257288187,20583.313918818836,17495.81683099601,0.85,1.1875075486529592,0.9520862732530848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381955753524396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16930.327018823427,1278.0997531403038,0.41593029671348125,0.06506291450709005,6.113110376966115,5.118508272998129
1873.0,-17.857736844839703,5.676219012757189,34.43563865841211,22.57361509781333,5.411589640953964,-15.530502700242788,-27.37001229599116,3.0800683463621277,3.186790444372207,-3.4614922192642217,38.86184818923205,51274.436729790716,12586.252509940965,12586.252509940965,63860.689239731684,81137.88974879948,81137.88974879948,12586.252509940965,93724.14225874045,93724.14225874045,93724.14225874045,114322.51416453448,92160.75638668594,62277.03476332835,33204.13513706399,20598.371905794025,0.0,53802.507042858015,17508.61611992492,1278.1866594678334,0.0,0.8984022658364488,2.957019643768383,0.0014959713701933424,376429.4982313296,1506041.818509442,4.000860255600704,1506041.818509442,4.000860255600704,0.85,0.08595148290018903,4.698906859688992,1.2262104272423313,1.0,0.0,4.69890685968928,1.276255234366733,1.2772483655809637,3.681792429255383,16671.248285578476,1699.9942167384863,1603.0968420496806,1603.0968420496806,7.851211592338045,5.676219012757189,3.230039546386431,2.446179466370758,5.119671107709134,5.119671107709134,1.4627631736311812,0.0,0.0,0.0007781198358684469,0.00030603721437324897,0.00047208262149519794,0.0022182722684837477,0.08600083220984973,0.07434084802142639,0.01165998418842334,0.0846625529764592,0.07430133508506247,0.011650147815126565,0.41576182613257084,0.41576182613257084,0.0652101293955992,0.0,4.3756603363272575,4.429714864234484,4.031228892513923,6.648282663636451,7.265577184068263,2.7502149354176595,20598.371905794025,17508.61611992492,0.85,1.1869463478506963,0.9530120350887462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381965568295528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16930.696127724394,1278.1866594678334,0.41576182613257084,0.0652101293955992,6.113110376966115,5.119671107709134
1874.0,-17.86445141383724,5.676988425599321,34.43588041759995,22.232106641773157,5.28986356909266,-15.546921571913252,-27.255376743245847,2.9723337271711974,-1.890592224329339,-3.6028275931972638,38.878319090311685,50646.05974845231,12782.670458944243,12782.670458944243,63428.730207396555,80098.73892735131,80098.73892735131,12782.670458944243,92881.40938629555,92881.40938629555,92881.40938629555,113470.3955541735,91055.44737850734,61602.768199620434,32725.199087652112,20588.98616787796,0.0,53314.18525553007,17500.638242696266,1279.1866594678334,0.0,0.8976847841778957,3.011078167426645,0.0014959713701933424,374386.65234839433,1506735.303705756,4.024543327745637,1506735.303705756,4.024543327745637,0.85,0.08620946263290241,4.698906859688992,1.2233933103317391,1.0,0.0,4.698906859689311,1.2767542024769947,1.277747091894096,3.680353548531719,16471.305472280408,1679.6057238996405,1603.0968420496806,1603.0968420496806,7.9737356619083775,5.676988425599321,3.1935335848438915,2.4834548407554293,5.121524609506352,5.121524609506352,1.4632927455732434,0.0,0.0,0.0007776263645923095,0.00030963053747695224,0.00046799582711535724,0.0021990688023381757,0.08620946263291322,0.07450398391317442,0.011705478719738803,0.0862088490735639,0.07450398391316508,0.011705478719737338,0.4156672898820798,0.4156672898820798,0.0653063683396642,0.0,3.892092440606234,3.758076857548133,4.747013262185419,1.7122353688679368,0.8367429418742631,7.370426758642338,20588.98616787796,17500.638242696266,0.85,1.1897158308504272,0.9499546791479664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382001941458277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16930.967997697688,1279.1866594678334,0.4156672898820798,0.0653063683396642,6.113110376966115,5.121524609506352
1875.0,-17.86445140661328,5.678064030075813,34.43527847252593,22.218890161626064,5.273425323870852,-15.53523526731819,-27.237173275183864,2.9723338544464872,-1.4710055310798111,-3.5748069563658005,38.85423389771074,50552.323195265424,12746.053790793005,12746.053790793005,63298.37698605843,80113.97065671018,80113.97065671018,12746.053790793005,92860.02444750318,92860.02444750318,92860.02444750318,113429.79010131166,90992.96254448943,61564.28157283263,32698.534412952,20569.76565380848,0.0,53268.30006676048,17484.30080573721,1278.1866594678334,0.0,0.8978981874745007,3.0084849735049994,0.0014959713701933424,374790.96746353933,1505721.3105832483,4.017496261378628,1505721.3105832483,4.017496261378628,0.8500000000000001,0.08609562470806506,4.698906859688992,1.2232288085622711,1.0,0.0,4.698906859689105,1.2767542018874019,1.2777470913047226,3.680353550231271,16460.002394670835,1678.4531307501375,1603.0968420496806,1603.0968420496806,7.950894454071918,5.678064030075813,3.2023801744180673,2.4756838556577456,5.122883747401657,5.122883747401657,1.4636810706861876,0.0,0.0,0.0007776263651230649,0.00031020469651631995,0.000467421668606745,0.002196370884983509,0.08610202172767255,0.07438976400616296,0.011712257721509594,0.08608772949235317,0.07438879604050955,0.011706828667555517,0.4155505346525241,0.4155505346525241,0.06542613789927129,0.0,3.5231682519660694,3.292487342189702,4.994727804830006,2.103801425286008,1.490856219029581,6.040442792405997,20569.76565380848,17484.30080573721,0.85,1.1882935424394505,0.9490132617693608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820387048185137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16931.238224603945,1278.1866594678334,0.4155505346525241,0.06542613789927129,6.113110376966115,5.122883747401657
1876.0,-17.87095915429187,5.678914085548971,34.43535042790946,22.223427111189835,5.293279004650824,-15.55243798848499,-27.254480473324634,2.9747577491811246,-2.0471241283640893,-3.5931253434910673,38.87265274748049,50604.25694568392,12772.99334322108,12772.99334322108,63377.250288905,80041.48630480084,80041.48630480084,12772.99334322108,92814.47964802192,92814.47964802192,92814.47964802192,113371.27543494506,91002.87222821338,61565.642445193436,32708.033092244383,20556.795786923132,0.0,53264.828879167515,17473.276418884663,1277.1866594678334,0.0,0.8977496114320256,3.0145558774358636,0.0014959713701933424,374526.60925698804,1506496.7026968424,4.022402321921893,1506496.7026968424,4.022402321921893,0.8500000000000001,0.08617906703136076,4.698906859688992,1.2232529736077415,1.0,0.0,4.698906859688498,1.2767439742271114,1.2777362453788106,3.6803830325759073,16461.79498844144,1678.6359244432545,1603.0968420496806,1603.0968420496806,7.967699148411921,5.678914085548971,3.198701081444738,2.4802130041042334,5.1243365354613974,5.1243365354613974,1.4640961529889707,0.0,0.0,0.0007771483678506406,0.0003096587839850121,0.00046748958386562856,0.0021966900124593546,0.08617906703136294,0.07443621064287119,0.011742856388491742,0.08617969831279697,0.07443621064286932,0.011742856388491447,0.4154280567561862,0.4154280567561862,0.06553681290471886,0.0,3.1332688669688764,2.818714954988195,5.137900327298723,1.546001215126978,0.9016172814704646,5.677366981969556,20556.795786923132,17473.276418884663,0.85,1.189851758140024,0.9500501176955028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820387047789606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,23.0,16931.64274303487,1277.1866594678334,0.4154280567561862,0.06553681290471886,6.113110376966115,5.1243365354613974
1877.0,-17.87095915429187,5.678914085548971,34.43535042790946,22.190967143420153,5.293279004650824,-15.55243798848499,-27.23579368377102,2.9747577491811246,-2.7227723700200954,-3.5931253434910673,38.87265274748049,50508.03068330451,12773.503271671112,12773.503271671112,63281.533954975625,79888.0236362421,79888.0236362421,12773.503271671112,92661.52690791321,92661.52690791321,92661.52690791321,113202.21882028707,90849.40955965464,61469.41618281403,32644.437085378457,20540.69191237386,0.0,53185.12899775231,17459.58812551778,1276.1866594678334,0.0,0.8977496114320256,3.024423658437538,0.0014959713701933424,374526.60925698804,1506496.7026968424,4.022402321921893,1506496.7026968424,4.022402321921893,0.8500000000000001,0.08617906703136076,4.698906859688992,1.222849070406519,1.0,0.0,4.698906859689151,1.2767439742271114,1.2777362453788106,3.6803830325759073,16434.03464498923,1675.8051572136492,1603.0968420496806,1603.0968420496806,7.96801723802239,5.678914085548971,3.199273005307038,2.479641080241933,5.12572307557926,5.12572307557926,1.46449230730836,0.0,0.0,0.0007771483678506406,0.0003102482503962985,0.00046690011745434217,0.0021939201646958045,0.0861735768695376,0.07441330023538677,0.011760276634150827,0.08639409997267845,0.07443621064286932,0.011742856388491447,0.41530019390585377,0.41530019390585377,0.06563403519397656,0.0,2.6787003368140745,2.276009528035388,5.249060739222216,0.8703529734709718,0.11952658336468858,5.694247029992994,20540.69191237386,17459.58812551778,0.85,1.189835112699454,0.9496645328328349,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382074337375058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16931.916889442822,1276.1866594678334,0.41530019390585377,0.06563403519397656,6.113110376966115,5.12572307557926
1878.0,-17.87727911152377,5.681333186309834,34.43484948746317,22.609629306849115,5.435105726735968,-15.543913128655127,-27.391812962573,3.100935721416008,3.414404131172148,-3.4532781127410335,38.855881221117784,51274.90735827944,12584.587006286518,12584.587006286518,63859.49436456595,81196.76240923372,81196.76240923372,12584.587006286518,93781.34941552024,93781.34941552024,93781.34941552024,114330.80305791122,92232.12222513532,62306.46596131739,33250.72918201992,20549.45364239098,0.0,53800.1828244109,17467.035596032332,1275.1866594678334,0.0,0.8984608138992247,2.9549126431429684,0.0014959713701933424,376548.49199809757,1505790.6468973109,3.9989288999859243,1505790.6468973109,3.9989288999859243,0.8499999999999999,0.0859565218790488,4.698906859688992,1.2263807342713702,1.0,0.0,4.698906859690096,1.2761617705423451,1.2771529971111304,3.682062077202049,16684.15787593498,1701.3106285974293,1603.0968420496806,1603.0968420496806,7.850172663428226,5.681333186309834,3.238904426385421,2.4424287599244128,5.126854599055175,5.126854599055175,1.46481559973005,0.0,0.0,0.0007766844220522468,0.00030535821851028597,0.00047132620354196084,0.00221471793097449,0.08595660214437001,0.07420954216913582,0.011747059975234196,0.08440916008781359,0.07420954689394205,0.011746974985106753,0.41516352530632267,0.41516352530632267,0.06571864869059096,0.0,3.460885121923866,3.37671434064373,3.993382951559056,6.86768224391318,8.090024892026918,1.1368683772161603e-13,20549.45364239098,17467.035596032332,0.85,1.1869754155480456,0.9530619538157841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382074337375058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16932.321190804345,1275.1866594678334,0.41516352530632267,0.06571864869059096,6.113110376966115,5.126854599055175
1879.0,-17.87727911152377,5.681333186309834,34.43484948746317,22.608167223539226,5.435105726735968,-15.543913128655127,-27.390970721002645,3.100935721416008,3.3860693648747997,-3.4532781127410335,38.855881221117784,51270.57513584179,12585.260734741085,12585.260734741085,63855.83587058287,81189.85013035029,81189.85013035029,12585.260734741085,93775.11086509137,93775.11086509137,93775.11086509137,114340.68814036682,92225.20994625187,62302.13373887975,33247.86245263569,20565.577275275456,0.0,53813.43972791114,17480.74068398414,1276.1866594678334,0.0,0.8984608138992247,2.955298259218994,0.0014959713701933424,376548.49199809757,1505790.6468973109,3.9989288999859243,1505790.6468973109,3.9989288999859243,0.8500000000000001,0.0859565218790488,4.698906859688992,1.2263625146029518,1.0,0.0,4.698906859690314,1.2761617705423451,1.2771529971111304,3.682062077202049,16682.90749212735,1701.1831249333209,1603.0968420496806,1603.0968420496806,7.8505929302748045,5.681333186309834,3.2396601088692707,2.441673077440563,5.128715884593951,5.128715884593951,1.4653473955982717,0.0,0.0,0.0007766844220522468,0.00030538442489536576,0.00047129999715688105,0.002214594789611871,0.08594718290181164,0.07420161027723302,0.01174557262457862,0.08448637769288546,0.07420954689394205,0.011746974985106753,0.41511915052501475,0.41511915052501475,0.06571032774259039,0.0,4.132492166464431,4.304346507094408,3.0499742626241755,6.839347477615831,8.053476572539296,1.1368683772161603e-13,20565.577275275456,17480.74068398414,0.85,1.1866150202151655,0.9527466631955426,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821089432642457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16932.59888235599,1276.1866594678334,0.41511915052501475,0.06571032774259039,6.113110376966115,5.128715884593951
1880.0,-17.877279379483603,5.682789071731635,34.436269376170564,22.615851123724156,5.425656891091586,-15.535233128933593,-27.38471314134074,3.1054947507720345,3.53601031151112,-3.53469021967112,38.909765913772524,51238.385692314405,12699.847112271904,12699.847112271904,63938.23280458631,81270.84917609814,81270.84917609814,12699.847112271904,93970.69628837005,93970.69628837005,93970.69628837005,114555.07712038612,92239.98338242096,62310.98238426794,33254.445553503356,20584.38083201607,0.0,53838.826385519424,17496.72370721366,1277.1866594678334,0.0,0.8978973191282982,2.9434334721749873,0.0014959713701933424,375370.4150074309,1508060.0007108175,4.017524931156239,1508060.0007108175,4.017524931156239,0.85,0.08611786498160451,4.698906859688992,1.2263974428689113,1.0,0.0,4.69890685968896,1.2761407101545796,1.277131920340141,3.682122842958133,16685.579905332954,1701.455635240674,1603.0968420496806,1603.0968420496806,7.92207106841667,5.682789071731635,3.2194304459815086,2.4633586257501268,5.129851439904467,5.129851439904467,1.465671839972705,0.0,0.0,0.0007766844023868001,0.0003055791946144249,0.00047110520777237524,0.002213679492436822,0.08620152422600906,0.0744316692981976,0.011769854927811463,0.08416030572737833,0.07436098154387588,0.01175688343772862,0.41513884486096014,0.41513884486096014,0.06564576644569559,0.0,4.7471185911512634,5.019399227931899,3.032750739650396,7.07070053118224,7.750397713980647,2.8175244817599605,20584.38083201607,17496.72370721366,0.85,1.1875859318839692,0.951699528615571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821089432642457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16933.002973052273,1277.1866594678334,0.41513884486096014,0.06564576644569559,6.113110376966115,5.129851439904467
1881.0,-17.88384106488957,5.683661706345997,34.43640014073561,22.2448147245683,5.306243152548121,-15.562736553955496,-27.270914032682754,2.9851386416140504,-1.732905590486837,-3.5845208395723045,38.876347491966406,50615.26721686829,12770.283846276703,12770.283846276703,63385.551063144994,80081.17027961346,80081.17027961346,12770.283846276703,92851.45412589016,92851.45412589016,92851.45412589016,113427.83204389394,91054.7500072854,61588.84694454023,32739.89229193908,20576.377918003785,0.0,53316.270209942864,17489.921230303218,1278.1866594678334,0.0,0.8977774014096365,3.011066210094866,0.0014959713701933424,374650.7652616493,1506652.2794803844,4.021484590931412,1506652.2794803844,4.021484590931412,0.85,0.08614999780575898,4.698906859688992,1.2233809047145772,1.0,0.0,4.698906859688775,1.2766979151468723,1.2776889434650207,3.6805158087443313,16471.17932261276,1679.592860213504,1603.0968420496806,1603.0968420496806,7.966008984178973,5.683661706345997,3.2074007933071282,2.4762609130388684,5.131426187317227,5.131426187317227,1.4661217678049219,0.0,0.0,0.0007762029804588993,0.00030914124683911515,0.0004670617336197842,0.0021946795840042366,0.0861499978057034,0.07439696755544306,0.011753030250260331,0.08615000098488393,0.07439696755549106,0.011753030250267913,0.41519751642578534,0.41519751642578534,0.06559177249729442,0.0,4.183434384394388,4.293584625412677,3.487469013114435,1.8516152490854552,1.3235709304227044,5.225267072155418,20576.377918003785,17489.921230303218,0.85,1.1888594384707039,0.9493399860410553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821089447315327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16933.407058380428,1278.1866594678334,0.41519751642578534,0.06559177249729442,6.113110376966115,5.131426187317227
1882.0,-17.890286870791876,5.6845769724087125,34.43643002784397,22.240615041833394,5.308068648245257,-15.568356307472387,-27.273563796747453,2.9861380849258,-1.8051944939148825,-3.579519983483713,38.87367077979422,50592.08586529126,12765.168072474142,12765.168072474142,63357.2539377654,80052.61483697525,80052.61483697525,12765.168072474142,92817.7829094494,92817.7829094494,92817.7829094494,113378.15897290345,91030.09033410398,61569.56136242013,32733.921079648724,20560.376063454052,0.0,53294.297143102776,17476.319653935945,1277.1866594678334,0.0,0.8978099655554045,3.012734463899621,0.0014959713701933424,374722.9383722071,1506539.5683707427,4.02040925200666,1506539.5683707427,4.02040925200666,0.8500000000000001,0.08613341864352202,4.698906859688992,1.2233152874233202,1.0,0.0,4.6989068596881935,1.2766942633112306,1.277684685329528,3.6805263364322798,16466.718556985754,1679.137988710289,1603.0968420496806,1603.0968420496806,7.962817802169023,5.6845769724087125,3.2099837805040363,2.474593191904676,5.132827413878779,5.132827413878779,1.4665221182510797,0.0,0.0,0.0007757303271859273,0.0003090578731934965,0.0004666724539924308,0.0021928503952929287,0.08613341864357224,0.07438533933922124,0.011748079304351004,0.08613341820803974,0.07438533933917786,0.011748079304344152,0.4152004338579113,0.4152004338579113,0.06557485208099008,0.0,3.697617283250679,3.6763440793825453,3.8323614548406795,1.7743254895688096,1.2342548622917207,5.226526813898317,20560.376063454052,17476.319653935945,0.85,1.1888186416577022,0.9492964271476234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821448758284394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16933.67969663681,1277.1866594678334,0.4152004338579113,0.06557485208099008,6.113110376966115,5.132827413878779
1883.0,-17.896613480640323,5.685536460292821,34.43636136103492,22.23620944367724,5.309952180909508,-15.573862952823207,-27.2759399265982,2.987201653092381,-1.8679711516090833,-3.5743331172896786,38.87086008358668,50568.18011366698,12759.861453906966,12759.861453906966,63328.04156757395,80022.81291501876,80022.81291501876,12759.861453906966,92782.67436892573,92782.67436892573,92782.67436892573,113327.0365069486,91004.15557552828,61549.5227741762,32727.369779280085,20544.36213802287,0.0,53271.731917302954,17462.70781731944,1276.1866594678334,0.0,0.8978438498395782,3.0142894793532964,0.0014959713701933424,374797.8075186035,1506421.2223195303,4.0192903803066065,1506421.2223195303,4.0192903803066065,0.85,0.08611348341511099,4.698906859688992,1.2232462320337074,1.0,0.0,4.698906859688752,1.2766902965831104,1.2776801235481852,3.6805377719756964,16462.027137162462,1678.6595970247192,1603.0968420496806,1603.0968420496806,7.959507572600866,5.685536460292821,3.2126539600646487,2.472882500228172,5.134242955318275,5.134242955318275,1.466926558662364,0.0,0.0,0.0007752666711719711,0.000308983126928673,0.0004662835442432981,0.002191022944604929,0.08611348341472207,0.07436626705559715,0.011747216359124913,0.08611365088572005,0.07436626705593302,0.01174721635917797,0.4151648509335698,0.4151648509335698,0.0655812308687534,0.0,3.2959777798495793,3.1726526766828442,4.078339407985538,1.7063619656805713,1.1792348662545464,5.074521939943054,20544.36213802287,17462.70781731944,0.85,1.1887738447453151,0.9492497858370202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821801739570265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16933.95443762307,1276.1866594678334,0.4151648509335698,0.0655812308687534,6.113110376966115,5.134242955318275
1884.0,-17.92743865414839,5.685043995071603,34.44304370466449,29.34678989639508,5.316622328815075,-15.575222939586387,-31.41671042013911,2.9015667602318036,163.83963231146248,-3.5740500506811217,38.88616669874002,71409.42653412727,12759.316292988004,12759.316292988004,84168.74282711527,113607.72523543048,113607.72523543048,12759.316292988004,126367.04152841849,126367.04152841849,126367.04152841849,146582.33118154094,125025.41381061009,81987.36111076848,47820.05855537956,20215.289653122447,0.0,68035.34820850201,17182.99620515408,1275.9549247338034,0.0,0.8977930949976165,1.773410282910231,0.0014959713701933424,374801.89374407945,1507065.8016644104,4.020966347340439,1507065.8016644104,4.020966347340439,0.85,0.08611283754836206,4.698906859688992,1.3152689478313553,1.0,0.0,4.698906859688665,1.2770909685180196,1.2780782255795704,3.6793830475066045,22616.2392471964,2306.2145836953905,1603.0968420496806,1603.0968420496806,7.959167505235836,5.685043995071603,3.2129558750840626,2.4720881199875406,5.135673362450662,5.135673362450662,1.4673352464144749,0.0,0.0,0.000773011234866067,0.00020125637951895936,0.0005717548553471077,0.0026866228118510114,0.08615493609587542,0.0743976212600933,0.011757314835782112,0.05065156254578861,0.07436563689423908,0.011747200654122979,0.4151049448783858,0.4151049448783858,0.06560047813575808,0.0,34.62652652199097,39.62412945833938,4.2794416846167,167.41368236214362,192.48264087525467,5.0862047909929515,20215.289653122447,17182.99620515408,0.85,1.2371325354163054,1.04959301913595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3822148208702176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16934.231351643415,1275.9549247338034,0.4151049448783858,0.06560047813575808,6.113110376966115,5.135673362450662
1885.0,-17.830873631390737,5.725114109956973,34.44906516215344,28.397010813374095,9.820119645492968,-14.667122325497505,-27.18372540604321,7.531407566385215,46.58161522349076,-0.1593821676715513,39.04916974385864,50468.95774969652,8109.2479075294705,8109.2479075294705,58578.20565722599,87827.35249137199,87827.35249137199,8109.2479075294705,95936.60039890146,95936.60039890146,95936.60039890146,117207.52236917909,98647.86710056062,65426.460503211354,36912.673997054735,21270.92197027763,0.0,58183.59596733237,18080.283674735987,1276.2920911675408,0.0,0.9122907168774597,2.831191075008918,0.0014959713701933424,426695.4446473222,1513942.994972912,3.5480645832163398,1513942.994972912,3.5480645832163398,0.85,0.08050540272074815,4.698906859688992,1.239233791609295,1.0,0.0,4.698906859689027,1.2560110567132359,1.256990918131277,3.7411349482744365,17844.722089474737,1819.6552430722763,1603.0968420496806,1603.0968420496806,5.058489103603487,5.725114109956973,4.154270054744741,1.5708440552122322,5.136667362876082,5.136667362876082,1.4676192465360234,0.0,0.0,0.0007800969608257264,0.0003118961737302084,0.00046820078709551794,0.0022000318901949146,0.08307844738344566,0.07178393400410782,0.011294513379337843,0.08219105328583289,0.07009885829419182,0.01040654442655632,0.4171049448783858,0.4171049448783858,0.06562746171374943,0.0,35.55289698927788,44.47400655089103,-1.7053025658242404e-13,46.740997391162296,73.02750986746287,-1.7053025658242404e-13,21270.92197027763,18080.283674735987,0.85,1.0067821468118812,0.8674087070526323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3823836527338889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16934.01726688478,1276.2920911675408,0.4171049448783858,0.06562746171374943,6.113110376966115,5.136667362876082
1886.0,-17.838259112520173,5.725377774359979,34.44908462688777,22.309464623127155,5.324414529758412,-15.5198852105343,-27.252244880050398,3.006040627772811,-3.5909142609671107,-3.590914260967213,38.898697257737716,50779.64376053164,12843.360271639203,12843.360271639203,63623.004032170844,80301.40593360209,80301.40593360209,12843.360271639203,93144.76620524129,93144.76620524129,93144.76620524129,113695.41470990695,91262.14392928187,61740.3817562125,32801.95797007708,20550.64850466566,0.0,53352.60647474274,17468.05122896581,1277.2920911675408,0.0,0.8976713108390999,3.039543505803363,0.0014959713701933424,374558.5103039191,1507593.633317389,4.024988331179869,1507593.633317389,4.024988331179869,0.85,0.08689307364027896,4.698906859688992,1.223907448076643,1.0,0.0,4.698906859688846,1.2765944156175628,1.2775896403474065,3.6808142055171515,16508.69545965504,1683.4184415325356,1603.0968420496806,1603.0968420496806,8.011593519963517,5.725377774359979,3.243878988414359,2.48149878594562,5.149896920858288,5.149896920858288,1.4713991202452252,0.0,0.0,0.0007795529323528118,0.0003097292504446915,0.0004698236819081203,0.0022076577217624055,0.08689307363395253,0.07516568797918698,0.011727385654765556,0.08689363479320374,0.07516568798465957,0.011727385655619385,0.4191049448783858,0.4191049448783858,0.06538894874173216,0.0,29.47276967043115,36.617120552141046,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,8.634712779012204,20550.64850466566,17468.05122896581,0.85,1.1925003900660438,0.9517743764697018,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818548779220137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16936.354204885556,1277.2920911675408,0.4191049448783858,0.06538894874173216,6.113110376966115,5.149896920858288
1887.0,-17.845053633712727,5.725635827641809,34.44901344293202,22.303414006624394,5.324676299999072,-15.525546243242598,-27.25446908790616,3.0061144265025224,-3.5908118120179324,-3.590811812018114,38.896118099103525,50752.25443254615,12844.046534803365,12844.046534803365,63596.30096734951,80271.48816589544,80271.48816589544,12844.046534803365,93115.5347006988,93115.5347006988,93115.5347006988,113609.00849290227,91233.10471167813,61718.341160738084,32794.181723266716,20493.473792203476,0.0,53287.65551547019,17419.452723372953,1277.7470090219965,0.0,0.8976805746579605,3.0465323644149005,0.0014959713701933424,374559.98846804013,1507484.978569307,4.024682360587843,1507484.978569307,4.024682360587843,0.8499999999999999,0.08710289180365711,4.698906859688992,1.2238311192160474,1.0,0.0,4.698906859689572,1.2765950998627555,1.277589686553152,3.6808122326289388,16503.44246450101,1682.8827851000099,1603.0968420496806,1603.0968420496806,8.012021605869604,5.725635827641809,3.2446249830277787,2.48101084461403,5.151184983136457,5.151184983136457,1.4717671380389878,0.0,0.0,0.0007790527427175872,0.0003096591428188644,0.0004693935998987228,0.0022056368064582187,0.0870702484455054,0.07537881863921392,0.011691429806291476,0.087125348499144,0.07537815332297956,0.01172473848067755,0.4203341649444737,0.4203341649444737,0.06519480503078504,0.0,23.0635052776654,28.338277312446564,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,8.750024454524976,20493.473792203476,17419.452723372953,0.85,1.1934527866193432,0.9524204797828274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818953072780586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16936.611886625884,1277.7470090219965,0.4203341649444737,0.06519480503078504,6.113110376966115,5.151184983136457
1888.0,-17.852450763100915,5.725935094690361,34.44897824607109,22.32167551936584,5.331393055152288,-15.53196195401026,-27.268519497569628,3.0109042460616613,-3.5865742790632567,-3.5865742790633437,38.897001745670536,50782.314729490456,12839.087954173743,12839.087954173743,63621.4026836642,80325.98835146813,80325.98835146813,12839.087954173743,93165.07630564187,93165.07630564187,93165.07630564187,113666.26364168733,91296.70395937783,61753.03033740031,32826.30402441946,20501.187336045467,0.0,53327.491360464934,17426.009235638645,1277.8296301205116,0.0,0.8976974551536754,3.0464413027019286,0.0014959713701933424,374621.13286761456,1507522.2041488541,4.024124834093622,1507522.2041488541,4.024124834093622,0.8499999999999999,0.08713001901842914,4.698906859688992,1.2239945929078382,1.0,0.0,4.698906859688979,1.2765740738403195,1.2775679493804768,3.6808728580498773,16514.94713189685,1684.0559346868554,1603.0968420496806,1603.0968420496806,8.008928479802885,5.725935094690361,3.24650145390431,2.479433640786051,5.152471792167075,5.152471792167075,1.4721347977620216,0.0,0.0,0.0007785085260898208,0.00030921660762673036,0.00046929191846309046,0.0022051590148628227,0.08713001901691875,0.07546728595521364,0.01166273306170511,0.08713001620084171,0.07546728595652186,0.011662733061907281,0.4208363692545039,0.4208363692545039,0.065036156728694,0.0,18.034708932762953,21.770244839901977,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,10.884037414800787,20501.187336045467,17426.009235638645,0.85,1.193031981452456,0.952272710265509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381932503429477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16936.881161080906,1277.8296301205116,0.4208363692545039,0.065036156728694,6.113110376966115,5.152471792167075
1889.0,-17.859924532139406,5.726240748032573,34.44904835230706,22.334632195439212,5.3366063928768055,-15.538167983269576,-27.279855602513976,3.0148498440069833,-3.5853680045003102,-3.585368004500489,38.899998435001166,50797.96067820785,12838.32159893448,12838.32159893448,63636.28227714233,80362.51542208482,80362.51542208482,12838.32159893448,93200.8370210193,93200.8370210193,93200.8370210193,113721.18113751037,91339.21344968924,61774.658705812006,32849.5052709747,20520.34411649107,0.0,53369.84938746577,17442.292499017407,1278.1719432277855,0.0,0.8976929132095794,3.0452245177908943,0.0014959713701933424,374638.5399284516,1507648.4515372172,4.024274843226614,1507648.4515372172,4.024274843226614,0.8499999999999999,0.08711841259333064,4.698906859688992,1.2241033004457136,1.0,0.0,4.698906859689075,1.276556961737655,1.2775501224497905,3.6809221997370325,16522.636806930564,1684.8400633172964,1603.0968420496806,1603.0968420496806,8.00845043305039,5.726240748032573,3.2475803260207825,2.478660422011791,5.153771464106125,5.153771464106125,1.47250613260175,0.0,0.0,0.0007779590254311346,0.00030885998724173837,0.0004690990381893962,0.0022042526884216624,0.08711841259217168,0.07547791899404108,0.011640493598130608,0.08711810627372518,0.07547791899504518,0.011640493598285461,0.420855230917402,0.420855230917402,0.06490590475368785,0.0,14.09380932040915,16.625023555444614,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,11.699240490607224,20520.34411649107,17442.292499017407,0.85,1.1923639097262975,0.9518100811829919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3819730004901498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16937.13813680104,1278.1719432277855,0.420855230917402,0.06490590475368785,6.113110376966115,5.153771464106125
1890.0,-17.86593110072113,5.72644277767962,34.44880007055711,22.329148090817057,5.311470115082284,-15.52765749928368,-27.26775751272214,3.0147831393447584,-3.0802921357019954,-3.594520750107315,38.889734420412644,50701.349658988336,12851.695909661763,12851.695909661763,63553.0455686501,80455.36034372103,80455.36034372103,12851.695909661763,93307.05625338279,93307.05625338279,93307.05625338279,113890.76827353747,91313.52669156935,61756.12725794141,32841.554926253266,20583.71202015468,0.0,53425.266946407944,17496.155217131476,1278.4552781574052,0.0,0.8976849033066552,3.0295086606932364,0.0014959713701933424,374506.47771126544,1507216.0725395146,4.024539393151801,1507216.0725395146,4.024539393151801,0.85,0.08686213430624555,4.698906859688992,1.224035827009939,1.0,0.0,4.698906859688995,1.2765581748644124,1.2775507730587548,3.6809187017176708,16517.99024868758,1684.3662462398047,1603.0968420496806,1603.0968420496806,8.016793229553054,5.72644277767962,3.245826939352173,2.480615838327447,5.155073561355509,5.155073561355509,1.4728781603872885,0.0,0.0,0.0007775176571619615,0.00030924059235352806,0.00046827706480843343,0.0022003903120633747,0.08702478402660772,0.07540665651429782,0.011618127512309905,0.08668694385223921,0.07534278453047974,0.011519349775765813,0.42056935698635667,0.42056935698635667,0.06479836984034959,0.0,11.336983208217816,12.819047314516126,1.8539031955016299,0.5142286144053401,1.7053025658242404e-13,16.808713321808398,20583.71202015468,17496.155217131476,0.85,1.1895690784737034,0.9490144374916829,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820139192169898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16937.393330602532,1278.4552781574052,0.42056935698635667,0.06479836984034959,6.113110376966115,5.155073561355509
1891.0,-17.87325714325213,5.726774036843154,34.448862351397736,22.32282384010034,5.3379180835194715,-15.549955458126266,-27.28501180009914,3.0147683096056777,-3.581924758472951,-3.5819247584731366,38.899415356242976,50748.31508578361,12835.249760903202,12835.249760903202,63583.56484668681,80300.34160094571,80300.34160094571,12835.249760903202,93135.59136184891,93135.59136184891,93135.59136184891,113670.4090981939,91283.60657074497,61732.29825339908,32834.787019273215,20534.817736344987,0.0,53369.6047556182,17454.595075893238,1277.5190426267538,0.0,0.8977110576549964,3.0429230194930694,0.0014959713701933424,374688.23093651654,1507623.8864122452,4.023675583948838,1507623.8864122452,4.023675583948838,0.85,0.08696529687862216,4.698906859688992,1.2239573320979256,1.0,0.0,4.6989068596890515,1.276559346322544,1.2775512585861204,3.680915323855014,16512.577904187012,1683.8143406960596,1603.0968420496806,1603.0968420496806,8.006534243116821,5.726774036843154,3.249943447683413,2.476830589159741,5.156344908212423,5.156344908212423,1.4732414023464067,0.0,0.0,0.0007769796438773486,0.00030869790469044265,0.00046828173918690594,0.0022004122765324438,0.08696526573018466,0.07534067536119386,0.011624590368990795,0.08700955639121118,0.07534069070158984,0.01162460617703231,0.4201175119652744,0.4201175119652744,0.06482147870353941,0.0,8.865141849395457,9.643508186458405,3.880269132395597,1.7053025658242404e-13,1.7053025658242404e-13,12.191685510768139,20534.817736344987,17454.595075893238,0.85,1.1913815951577453,0.9508842217993257,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820468065732474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16937.677668194206,1277.5190426267538,0.4201175119652744,0.06482147870353941,6.113110376966115,5.156344908212423
1892.0,-17.878123799253732,5.727075815670275,34.44794085486811,22.251666231919103,5.315896982307753,-15.54674271355179,-27.246851684153057,3.006216071459115,-3.584432994407223,-3.5844329944073534,38.87032946769343,50524.03743622547,12839.603027298775,12839.603027298775,63363.64046352425,80067.98373801101,80067.98373801101,12839.603027298775,92907.58676530978,92907.58676530978,92907.58676530978,113388.41566901904,90987.5641165598,61546.21068915174,32712.614919342297,20480.828903709258,0.0,53193.44382305155,17408.70456815287,1278.5190426267538,0.0,0.8977982951607911,3.049053456698777,0.0014959713701933424,374652.03296234156,1506398.8812077853,4.020794627208661,1506398.8812077853,4.020794627208661,0.85,0.08695918743696097,4.698906859688992,1.2231855336902666,1.0,0.0,4.698906859689126,1.2765996121802141,1.2775910996922828,3.6807992222902697,16459.02585611044,1678.353551529874,1603.0968420496806,1603.0968420496806,8.009249778623714,5.727075815670275,3.2500348002397947,2.47704101543048,5.157655576022889,5.157655576022889,1.4736158788636826,0.0,0.0,0.0007766224330939405,0.00030989930608843724,0.0004667231270055033,0.002193088503061656,0.08680063600668783,0.07516328467382531,0.011637351332862526,0.0872615750442026,0.07533228985696151,0.011626897579999467,0.41956859927284945,0.41956859927284945,0.06496080126305984,0.0,6.709991989168714,6.893904424445793,5.521883767588804,1.1368683772161603e-13,1.1368683772161603e-13,12.198343287042121,20480.828903709258,17408.70456815287,0.85,1.1911926716815693,0.9498170038453257,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820869201902501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16937.93537210548,1278.5190426267538,0.41956859927284945,0.06496080126305984,6.113110376966115,5.157655576022889
1893.0,-17.905144114901912,5.726547463666315,34.4533844796457,29.35986608443784,5.322007193419178,-15.54783241950842,-31.389480410702504,2.9137460411255103,158.39830648534297,-3.5841811251334987,38.88435860149272,71400.32868487213,12839.002572752906,12839.002572752906,84239.33125762505,113644.43022323119,113644.43022323119,12839.002572752906,126483.43279598409,126483.43279598409,126483.43279598409,146737.8842863602,125030.0310733734,82005.52146810928,47805.01067251569,20254.451490376105,0.0,68059.4621628918,17216.283766819688,1277.8414095526232,0.0,0.8977517272036458,1.795862374302032,0.0014959713701933424,374655.66772687266,1506989.6497262993,4.022332449605188,1506989.6497262993,4.022332449605188,0.85,0.0869586057895087,4.698906859688992,1.3152655756706375,1.0,0.0,4.6989068596871935,1.2770312822279704,1.278020575658011,3.6795550156696653,22617.074478339728,2306.299753569234,1603.0968420496806,1603.0968420496806,8.008875219501563,5.726547463666315,3.2502475637614023,2.476299899904913,5.158957902697142,5.158957902697142,1.4739879721991833,0.0,0.0,0.0007746418923773724,0.000201834204852533,0.0005728076875248394,0.0026915699721930565,0.08677530899461489,0.07509422629134006,0.011681082703274817,0.05136630075528954,0.07533172069887414,0.011626885090634552,0.41896575549613835,0.41896575549613835,0.06517110411129949,0.0,36.51477278924568,41.27039639470411,6.844169137427002,161.98248761047648,184.58094606384327,12.205664523957068,20254.451490376105,17216.283766819688,0.85,1.2377313687259055,1.049087465810182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382113568594376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16938.242101525473,1277.8414095526232,0.41896575549613835,0.06517110411129949,6.113110376966115,5.158957902697142
1894.0,-17.927597304293684,5.7260718376986635,34.45842811594441,29.30457912096756,5.326518240691181,-15.550405520030944,-31.395879260357447,2.857162063316944,157.05380874054777,-3.5839671404631246,38.89695194636949,71304.12147452781,12838.435611021954,12838.435611021954,84142.55708554976,113361.3775247989,113361.3775247989,12838.435611021954,126199.81313582085,126199.81313582085,126199.81313582085,146467.30488854702,125035.78352066784,82022.17872305989,47792.8942195644,20267.49175272617,0.0,68060.38597229056,17227.367989817245,1278.1573751511733,0.0,0.897709860100879,1.8016952221077456,0.0014959713701933424,374658.75579453015,1507520.1062239069,4.023715135195343,1507520.1062239069,4.023715135195343,0.85,0.0869581630940066,4.698906859688992,1.3153534919722003,1.0,0.0,4.698906859688438,1.2772964537668918,1.278283854871135,3.6787911262349344,22618.11505657341,2306.4058630188097,1603.0968420496806,1603.0968420496806,8.00852155295063,5.7260718376986635,3.250386319506941,2.4756855181917223,5.160010309535398,5.160010309535398,1.4742886598672567,0.0,0.0,0.0007729996422461838,0.00020169828291757838,0.0005713013593286054,0.0026844918762988293,0.08714805891715993,0.0754169193584623,0.01173113955869763,0.05154347374126909,0.07533128820603521,0.011626874887971388,0.4205702502572481,0.4205702502572481,0.06541991295817312,0.0,61.2726223780042,69.81728558202406,7.908447685967758,160.6377758810109,183.05011703293144,12.211246171888206,20267.49175272617,17227.367989817245,0.85,1.2362926816166857,1.0476596695110996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382261540238878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16938.104857075345,1278.1573751511733,0.4205702502572481,0.06541991295817312,6.113110376966115,5.160010309535398
