time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1895.0,-17.974799550764327,5.781768327169751,34.47326530130445,28.297189401369565,10.447911290886804,-15.248881138852383,-27.717535885144002,7.44731226294313,13.997409982757745,1.2001499483547207,39.30343242201186,52391.46534099509,6318.190114132391,6318.190114132391,58709.65545512748,84385.71765695392,84385.71765695392,6318.190114132391,90703.9077710863,90703.9077710863,90703.9077710863,112382.44334226799,98571.5968356925,65278.74180891499,36992.0611408639,21678.535571181677,0.0,58670.596712045575,18426.755235504424,1278.410376651096,0.0,0.9170038664128625,3.3961425427883825,0.0014959713701933424,448852.0532254742,1524717.83410071,3.396927390983306,1524717.83410071,3.396927390983306,0.85,0.08173755709923144,4.698906859688992,1.2391159632476052,1.0,0.0,4.698906859688724,1.2564087486366617,1.257375677920855,3.7399507642618772,17830.925322040577,1818.2483643283465,1603.0968420496806,1603.0968420496806,3.941240446867892,5.781768327169751,4.563659116771805,1.2181092103979463,5.1610777414746,5.1610777414746,1.4745936404213142,0.0,0.0,0.000769557636821381,0.00029537711729973057,0.00047418051952165046,0.002228130095911173,0.0831492389033463,0.07196320419124759,0.011186034712098714,0.09926574257906451,0.07079552916453447,0.010942027934696983,0.4225702502572481,0.4225702502572481,0.06568475571370845,0.0,48.601497321945544,62.345363423489175,5.684341886080802e-14,12.797260034403052,46.507000452357886,5.684341886080802e-14,21678.535571181677,18426.755235504424,0.85,1.0006657294329835,0.8929765210695169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3823845217654724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16938.0582067107,1278.410376651096,0.4225702502572481,0.06568475571370845,6.113110376966115,5.1610777414746
1896.0,-17.974800239219373,5.8150240455529065,34.4805922615855,27.182127290312224,9.226865030799033,-15.251307492912172,-27.660877362918086,6.50621137868873,11.419159825612667,-0.6262227294295314,39.159068669022645,52100.679444975896,8887.203792955486,8887.203792955486,60987.88323793138,84886.77708665736,84886.77708665736,8887.203792955486,93773.98087961285,93773.98087961285,93773.98087961285,115104.57404340104,97749.16344119332,64976.488135143736,36414.08367338843,21330.59316378819,0.0,57744.67683717662,18131.004189219962,1279.410376651096,0.0,0.9100046741955771,3.195004955893717,0.0014959713701933424,419287.5816445255,1518593.070606299,3.621841278127267,1518593.070606299,3.621841278127267,0.85,0.08476870774782551,4.698906859688992,1.2378263351367784,1.0,0.0,4.6989068596890196,1.2606368235535792,1.2616070066913463,3.7274072690050057,17682.152765742117,1803.0777855579754,1603.0968420496806,1603.0968420496806,5.543772253703977,5.8150240455529065,4.107583265217656,1.7074407803352507,5.179089635527876,5.179089635527876,1.4797398958651073,0.0,0.0,0.0007695575867217541,0.0002970914288223611,0.000472466157899393,0.00222007447032436,0.08526253512271556,0.07387907263401305,0.011383462488702504,0.09274639966279988,0.07362203104059034,0.011146676707235166,0.4245702502572481,0.4245702502572481,0.06541878972364532,0.0,42.235850825395005,57.02453181154107,-2.2737367544323206e-13,12.045382555042181,30.99827180850656,-2.2737367544323206e-13,21330.59316378819,18131.004189219962,0.85,1.0561645952214724,0.9022594340926839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382643121699347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16937.515001796262,1279.410376651096,0.4245702502572481,0.06541878972364532,6.113110376966115,5.179089635527876
1897.0,-17.971557068799143,5.816562733109788,34.4809723464043,27.252230944018834,9.22584637316437,-15.250827700023727,-27.66415070565415,6.564903045926671,13.005924484456557,-0.6264333771771879,39.15760324627629,52135.98632294817,8892.454423430036,8892.454423430036,61028.440746378204,85223.05799493835,85223.05799493835,8892.454423430036,94115.5124183684,94115.5124183684,94115.5124183684,115461.39017746513,97803.15838773127,64998.73625469731,36449.357925593285,21345.877759096744,0.0,57795.23568469003,18143.996095232233,1280.410376651096,0.0,0.9100083656309302,3.172691834178746,0.0014959713701933424,419284.261906342,1518530.994251763,3.6217219013838546,1518530.994251763,3.6217219013838546,0.85,0.0847686586832659,4.698906859688992,1.2379139569168913,1.0,0.0,4.698906859688079,1.2603718304854081,1.2613421072016557,3.7281909560604016,17691.920080976855,1804.073774528188,1603.0968420496806,1603.0968420496806,5.547047558312421,5.816562733109788,4.1118441741520035,1.7047185589577847,5.190424724452077,5.190424724452077,1.4829784927005936,0.0,0.0,0.0007697936289973923,0.0002969921388429943,0.00047280149015439804,0.0022216501653576784,0.0854891997178199,0.07414394807720757,0.01134525164061233,0.0921710409693626,0.07362198350091766,0.011146675182348242,0.42611521897835747,0.42611521897835747,0.06520268359826147,0.0,36.37541078832089,52.14684826395711,-2.2737367544323206e-13,13.63235786163375,32.89593849028125,-2.2737367544323206e-13,21345.877759096744,18143.996095232233,0.85,1.055942415034474,0.9020810401636445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826431254716953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16937.915828019188,1280.410376651096,0.42611521897835747,0.06520268359826147,6.113110376966115,5.190424724452077
1898.0,-17.93676916091155,5.848014427570251,34.49269697514716,27.359744323790096,9.37492273867218,-15.192848684547444,-27.614631259907014,6.6549422368267015,6.26283703065252,-0.7432452675856489,39.30221839257269,52080.29028245116,9097.54952830434,9097.54952830434,61177.839810755504,85026.95996741264,85026.95996741264,9097.54952830434,94124.50949571698,94124.50949571698,94124.50949571698,115533.46916921539,97886.22978201117,65052.741272973646,36481.653898930585,21408.959673498415,0.0,57890.613572429,18197.615722473653,1281.410376651096,0.0,0.9090616543394798,3.2552080777005927,0.0014959713701933424,417446.50612365844,1524666.2500523708,3.652363183513447,1524666.2500523708,3.652363183513447,0.85,0.08615932002242552,4.698906859688992,1.2380480779195207,1.0,0.0,4.698906859687726,1.259961120647897,1.260934276731843,3.7294062353866293,17706.947126042098,1805.606106676806,1603.0968420496806,1603.0968420496806,5.674984373790193,5.848014427570251,4.104590507335332,1.7434239202349193,5.192247268607658,5.192247268607658,1.483499219602188,0.0,0.0,0.0007723297228238641,0.00029849747684768926,0.00047383224597617485,0.0022264935909592897,0.08624921777926181,0.07485256154914864,0.011396656230113175,0.09454364930629518,0.07481374003691688,0.011345579985508635,0.4270899641745659,0.4270899641745659,0.06502646536462105,0.0,30.359225919144365,46.603458562049525,-2.2737367544323206e-13,7.006082298238141,24.55626317485303,-2.2737367544323206e-13,21408.959673498415,18197.615722473653,0.85,1.0567834064189654,0.8996327222770175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826253549120502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16938.381639525298,1281.410376651096,0.4270899641745659,0.06502646536462105,6.113110376966115,5.192247268607658
1899.0,-17.955511143686504,5.8657343060332074,34.503486937077824,27.359350479114823,9.372040003607884,-15.195260425436095,-27.618292125966377,6.654938851105485,6.466142433365803,-0.7441566585252692,39.311941362906396,51992.11205393637,9126.038439208556,9126.038439208556,61118.15049314492,85038.51176259595,85038.51176259595,9126.038439208556,94164.55020180451,94164.55020180451,94164.55020180451,115594.44494079002,97884.13638914101,65041.734652322375,36491.557485354046,21429.894738985513,0.0,57921.45222433956,18215.410528137687,1282.410376651096,0.0,0.9090272340888764,3.2520325682764435,0.0014959713701933424,417432.19235428266,1525079.4155977357,3.6534782020438223,1525079.4155977357,3.6534782020438223,0.8500000000000001,0.08615808000212281,4.698906859688992,1.238043221612461,1.0,0.0,4.698906859689143,1.2599639023385083,1.2609353377681967,3.729398001774308,17706.568445639874,1805.5674920222375,1603.0968420496806,1603.0968420496806,5.692755546533435,5.8657343060332074,4.120497426209156,1.7452368798240512,5.20309613432508,5.20309613432508,1.4865988955214515,0.0,0.0,0.0007709624510610932,0.0002983859504691517,0.00047257650059194154,0.002220592960359293,0.08634048470119467,0.07496472984220409,0.011375754858990575,0.09452155031345169,0.07481253143652869,0.011345548565594126,0.4275648925884596,0.4275648925884596,0.06488215744437538,0.0,25.604088391071514,42.14974026300564,-2.2737367544323206e-13,7.210299091891045,24.647134613480034,-2.2737367544323206e-13,21429.894738985513,18215.410528137687,0.85,1.0551902299760028,0.8976313620826035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382434763689183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16939.479505377687,1282.410376651096,0.4275648925884596,0.06488215744437538,6.113110376966115,5.20309613432508
1900.0,-17.961610172836238,5.8686413390487955,34.506362885243185,27.35931904697793,9.371821693161923,-15.19552634723262,-27.619070769846417,6.654938212238178,6.495283624492686,-0.7442065025429943,39.31182460943413,51961.3043049733,9131.844114158504,9131.844114158504,61093.14841913181,85039.32534296376,85039.32534296376,9131.844114158504,94171.16945712226,94171.16945712226,94171.16945712226,115617.70880920059,97883.91033085666,65038.493308868965,36494.907802208545,21446.539352078322,0.0,57941.44715428687,18229.558449266573,1283.410376651096,0.0,0.9090273895166563,3.251588649663035,0.0014959713701933424,417431.4095445531,1525074.4538018699,3.6534731669229994,1525074.4538018699,3.6534731669229994,0.85,0.08615813214473175,4.698906859688992,1.2380428122496232,1.0,0.0,4.69890685968909,1.2599648045062746,1.260935680599558,3.729395331427761,17706.527553247783,1805.5633221587173,1603.0968420496806,1603.0968420496806,5.696377083796603,5.8686413390487955,4.124559771679701,1.7440815673690944,5.209854988374023,5.209854988374023,1.4885299966782921,0.0,0.0,0.0007705179919601043,0.00029836223443640956,0.00047215575752369474,0.0022186159278697417,0.08634343873256219,0.07498855229158005,0.011354886440982136,0.09458235992718614,0.0748125959587155,0.011345536186016247,0.42770237871514055,0.42770237871514055,0.0647633777748455,0.0,21.845202111050696,38.606133456016494,-2.2737367544323206e-13,7.239490127035708,24.6509777997382,-2.2737367544323206e-13,21446.539352078322,18229.558449266573,0.85,1.0543945900497198,0.8967898949194416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382537439035685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16939.506148684064,1283.410376651096,0.42770237871514055,0.0647633777748455,6.113110376966115,5.209854988374023
1901.0,-17.957085568973977,5.881290876151637,34.514577419794065,27.421571232285373,9.369678017757478,-15.190580364284983,-27.61764933876691,6.707189148829834,7.951992692045394,-0.7450385024891263,39.311635082674904,51979.826103057014,9151.052838342868,9151.052838342868,61130.87894139988,85343.82127941205,85343.82127941205,9151.052838342868,94494.87411775492,94494.87411775492,94494.87411775492,115957.63886720734,97931.25303378682,65059.015228896074,36524.70867210083,21462.764749452414,0.0,57987.473421553244,18243.35003703455,1284.410376651096,0.0,0.9090244548468129,3.229826040324729,0.0014959713701933424,417418.3429973583,1525066.3993086016,3.6535682365023745,1525066.3993086016,3.6535682365023745,0.85,0.08615750929354915,4.698906859688992,1.238118769112043,1.0,0.0,4.698906859688361,1.259728894901869,1.260700004570234,3.730093735807362,17715.091523271505,1806.436604066782,1603.0968420496806,1603.0968420496806,5.708359344431467,5.881290876151637,4.134318546452082,1.7469723296995552,5.212174833843781,5.212174833843781,1.4891928096696516,0.0,0.0,0.00077084769426224,0.0002984055298697395,0.0004724421643925005,0.002219961727070235,0.08631251898691886,0.0749748260720148,0.011337692914904045,0.09402222748283563,0.07481199005092548,0.011345519242623676,0.4276221552970367,0.4276221552970367,0.06466502070588828,0.0,19.169699575089226,36.12760259210421,-2.2737367544323206e-13,8.697031194534532,26.324677456307143,-2.2737367544323206e-13,21462.764749452414,18243.35003703455,0.85,1.0542083545698728,0.896397498217895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3825708545703201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16939.785447761977,1284.410376651096,0.4276221552970367,0.06466502070588828,6.113110376966115,5.212174833843781
1902.0,-17.957085568973977,5.881290876151637,34.514577419794065,23.97279218947517,9.369678017757478,-15.190580364284983,-25.6546309106983,6.707189148829834,-0.7450385024893649,-0.7450385024891263,39.311635082674904,41822.1196801173,9152.393722021288,9152.393722021288,50974.51340213859,69039.05021931595,69039.05021931595,9152.393722021288,78191.44394133723,78191.44394133723,78191.44394133723,98125.25134593493,81626.48197369072,54901.30880595635,29694.636853038188,19933.807404597705,0.0,49628.44425763589,16943.73629390805,1285.410376651096,0.0,0.9090244548468129,3.8725411996641257,0.0014959713701933424,417418.3429973583,1525066.3993086016,3.6535682365023745,1525066.3993086016,3.6535682365023745,0.85,0.08615750929354915,4.698906859688992,1.1959294449305164,1.0,0.0,4.6989068596895605,1.259728894901869,1.260700004570234,3.730093735807362,14765.670346193956,1505.6793447501395,1603.0968420496806,1603.0968420496806,5.709195777791726,5.881290876151637,4.135825279953715,1.7454655961979224,5.217438513101553,5.217438513101553,1.4906967180290152,0.0,0.0,0.00077084769426224,0.00036403708557580864,0.00040681060868643135,0.0019115651597509265,0.08626445099956753,0.074941138441998,0.011323312557569536,0.11281983156136906,0.07481199005092548,0.011345519242623676,0.4274300164457802,0.4274300164457802,0.06458300171738916,0.0,2.307193937652812,16.30157684261485,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,19933.807404597705,16943.73629390805,0.85,1.0271229365465266,0.842704628478909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3825460649077008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16940.277370320255,1285.410376651096,0.4274300164457802,0.06458300171738916,6.113110376966115,5.217438513101553
1903.0,-17.934036597042194,5.910806311273365,34.52441991211411,27.2930086235516,9.204007816217155,-15.146024984654973,-27.56787071758879,6.599606462473706,9.460222695548623,-0.8780106338049379,39.33917500130785,51855.73049024436,9377.20708733427,9377.20708733427,61232.93757757863,85519.52044540424,85519.52044540424,9377.20708733427,94896.72753273851,94896.72753273851,94896.72753273851,116379.8710467948,97832.37049866354,65036.63629830199,36439.704667068385,21483.14351405628,0.0,57922.84818112466,18260.671986947837,1286.410376651096,0.0,0.9083718683147126,3.190783817573054,0.0014959713701933424,415334.1211496303,1526237.125865123,3.6747212621023095,1526237.125865123,3.6747212621023095,0.85,0.08621630304674807,4.698906859688992,1.2379575873026623,1.0,0.0,4.698906859688948,1.2602099430225784,1.2611835427557454,3.7286698821140827,17697.20435134736,1804.6126201452446,1603.0968420496806,1603.0968420496806,5.849432698866029,5.910806311273365,4.122969562396051,1.7878367488773144,5.218907331228472,5.218907331228472,1.491116380350992,0.0,0.0,0.00077252925561674,0.0002999253919532163,0.0004726038636635237,0.0022207215368840526,0.08627094187726735,0.07492647873403642,0.011344463143230923,0.09296353358120228,0.07487128513497399,0.01134501791177409,0.4260942782043674,0.4260942782043674,0.06451405319325654,0.0,3.943091706521386,18.48022886758855,-2.2737367544323206e-13,10.338233329353557,27.050950364843743,-2.2737367544323206e-13,21483.14351405628,18260.671986947837,0.85,1.0571465233564366,0.8952551906303289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3825460649077008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16940.678800801288,1286.410376651096,0.4260942782043674,0.06451405319325654,6.113110376966115,5.218907331228472
1904.0,-17.934036597042194,5.910806311273365,34.52441991211411,23.904405708331637,9.204007816217155,-15.146024984654973,-25.638471090327926,6.599606462473706,-0.878010633805161,-0.8780106338049379,39.33917500130785,41869.34646641917,9379.905573767914,9379.905573767914,51249.252040187086,69499.19397793977,69499.19397793977,9379.905573767914,78879.09955170768,78879.09955170768,78879.09955170768,98836.96615706253,81812.04403119907,55050.25227447681,29735.324174135843,19957.86660535486,0.0,49693.1907794907,16964.18661455163,1287.410376651096,0.0,0.9083718683147126,3.827561164865571,0.0014959713701933424,415334.1211496303,1526237.125865123,3.6747212621023095,1526237.125865123,3.6747212621023095,0.85,0.08621630304674807,4.698906859688992,1.1964835353894157,1.0,0.0,4.698906859688733,1.2602099430225784,1.2611835427557454,3.7286698821140827,14799.237248793199,1509.1022162301294,1603.0968420496806,1603.0968420496806,5.85111599482349,5.910806311273365,4.126002394414541,1.7848039168588246,5.22927997228378,5.22927997228378,1.4940799920810799,0.0,0.0,0.00077252925561674,0.0003646285971335545,0.0004079006584831855,0.0019166872022182973,0.08609731676430867,0.07476313916410196,0.011334177600206701,0.11160273875867856,0.07487128513497399,0.01134501791177409,0.4251653935519807,0.4251653935519807,0.0644555610406171,0.0,-2.2737367544323206e-13,3.3696023283272893,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,19957.86660535486,16964.18661455163,0.85,1.0313133698256824,0.8425570145457317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3824197948222048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16941.54197902002,1287.410376651096,0.4251653935519807,0.0644555610406171,6.113110376966115,5.22927997228378
1905.0,-17.934048789274698,5.939389163456388,34.53478411102165,27.292636047955625,9.191288016759863,-15.12118598396906,-27.545187366753794,6.599601992526213,12.756196390979028,-0.9023758719395234,39.35120479767495,51739.13022541778,9453.459550260694,9453.459550260694,61192.58977567847,85577.89418342874,85577.89418342874,9453.459550260694,95031.35373368944,95031.35373368944,95031.35373368944,116547.32388802568,97830.62984689434,65037.52520410578,36436.78293643173,21515.970154336243,0.0,57952.753090767976,18288.574631185806,1288.410376651096,0.0,0.9082298344467375,3.141379026003759,0.0014959713701933424,414953.1005791077,1526748.727704435,3.6793284001823516,1526748.727704435,3.6793284001823516,0.85,0.08568906469831286,4.698906859688992,1.237953051342629,1.0,0.0,4.6989068596889885,1.2602099649605996,1.261183563588583,3.7286698172045507,17696.88947938927,1804.5805121411765,1603.0968420496806,1603.0968420496806,5.896998423484967,5.939389163456388,4.1411114543725205,1.7982777090838677,5.230797982802569,5.230797982802569,1.4945137093721625,0.0,0.0,0.0007725283652304622,0.00030062033042416766,0.0004719080348062945,0.002217451901893649,0.08586715163193669,0.07453268856565892,0.011334463066277767,0.09165208502556015,0.07436495165075498,0.01132411304755789,0.4235145613059345,0.4235145613059345,0.06440543398517222,0.0,-2.2737367544323206e-13,8.621221121950725,-2.2737367544323206e-13,13.65857226291854,30.631848895510984,-2.2737367544323206e-13,21515.970154336243,18288.574631185806,0.85,1.0559047933380512,0.8927812306756477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3824197948222048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16941.94417780012,1288.410376651096,0.4235145613059345,0.06440543398517222,6.113110376966115,5.230797982802569
1906.0,-17.908931495902884,5.966927307440267,34.527125046376696,26.824457162898057,8.419841414315293,-14.963763235691943,-27.372415213007457,6.209828388618614,19.90760969545238,-1.0646655435656502,38.75905192829073,50994.3171127269,9718.471366159754,9718.471366159754,60712.78847888666,87011.95085864731,87011.95085864731,9718.471366159754,96730.42222480706,96730.42222480706,96730.42222480706,117958.9779290408,97460.2833678034,64918.260962965855,36157.80267204171,21228.55570423375,0.0,57386.35837627546,18044.272348598686,1289.410376651096,0.0,0.90940581516833,3.0273736036584884,0.0014959713701933424,412422.1989209786,1501719.1729470917,3.641218093681776,1501719.1729470917,3.641218093681776,0.85,0.08560492477148102,4.698906859688992,1.2373382515506823,1.0,0.0,4.698906859688504,1.2619645371718289,1.2629418087803135,3.7234856616649834,17629.89634319245,1797.749113427363,1603.0968420496806,1603.0968420496806,6.062310841891469,5.966927307440267,4.1218148745777565,1.8451124328625106,5.240938487063237,5.240938487063237,1.4974109963037818,0.0,0.0,0.0007743646549371686,0.00030596230587630167,0.0004684023490608669,0.002200979011096545,0.08394905839171161,0.07285145242553347,0.011097605966178146,0.08850889922212116,0.0742819186475421,0.011323006123938915,0.4225114067841296,0.4225114067841296,0.06436199900748298,0.0,0.5593130904006216,14.38196371642141,-2.8421709430404007e-13,20.972275239018018,38.12502240293736,-2.8421709430404007e-13,21228.55570423375,18044.272348598686,0.85,1.0579655199725377,0.888613924207619,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3824198616101042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16942.346132329163,1289.410376651096,0.4225114067841296,0.06436199900748298,6.113110376966115,5.240938487063237
1907.0,-17.914989357766004,5.99258461347159,34.52940985289578,26.854985241685085,8.51627449595165,-14.963958736269062,-27.374877816159255,6.235408762603306,19.440304080735928,-1.06777610776046,39.05606971400761,50972.39138489518,9760.883158642266,9760.883158642266,60733.274543537445,86700.29916957376,86700.29916957376,9760.883158642266,96461.18232821602,96461.18232821602,96461.18232821602,117840.50897298689,97483.59491759393,64924.039431424455,36177.28387352164,21379.326644770874,0.0,57556.61051829252,18172.427648055243,1290.410376651096,0.0,0.9084559279864433,3.032892094991878,0.0014959713701933424,412373.8079112086,1514234.6313304643,3.6719951710815395,1514234.6313304643,3.6719951710815395,0.8500000000000001,0.08556447436265542,4.698906859688992,1.2373762343777344,1.0,0.0,4.698906859689054,1.2618498905719255,1.262826514055982,3.7238239625786567,17634.113242550884,1798.1791174917923,1603.0968420496806,1603.0968420496806,6.088767005592901,5.99258461347159,4.142904502939324,1.8496801105322662,5.2508114757708,5.2508114757708,1.5002318502202285,0.0,0.0,0.0007739214069586738,0.00030588555423686223,0.00046803585272181156,0.002199256878934907,0.084832082075667,0.07361311925788414,0.011218962817782863,0.08864631784546853,0.07424206587494221,0.01132240848771321,0.4220607823648315,0.4220607823648315,0.06432391769199824,0.0,4.412932231274169,18.84549635228808,-2.8421709430404007e-13,20.508080188496365,37.240864984222924,-2.8421709430404007e-13,21379.326644770874,18172.427648055243,0.85,1.0551919926597368,0.8856044670784643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382282283307463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16943.2515138134,1290.410376651096,0.4220607823648315,0.06432391769199824,6.113110376966115,5.2508114757708
1908.0,-17.917777423585832,5.996914174007051,34.53062626534401,26.857866171654337,8.51761507333857,-14.96426397479546,-27.375530417170353,6.237888760046237,19.53053203169452,-1.0680470100116783,39.06120716261561,50959.82791914565,9769.74785426171,9769.74785426171,60729.57577340736,86707.54883727839,86707.54883727839,9769.74785426171,96477.2966915401,96477.2966915401,96477.2966915401,117875.38591553534,97485.45366262196,64923.20881527746,36180.272052605,21398.089223995237,0.0,57578.36127660024,18188.37584039595,1291.410376651096,0.0,0.9084385308946572,3.0317193563794893,0.0014959713701933424,412369.59369823633,1514451.7999756515,3.672559332984906,1514451.7999756515,3.672559332984906,0.85,0.0855637751100388,4.698906859688992,1.2373789444146683,1.0,0.0,4.698906859689581,1.2618391029269853,1.2628154607318653,3.7238557980881404,17634.44947676897,1798.2134038401462,1603.0968420496806,1603.0968420496806,6.094296737413786,5.996914174007051,4.148845551561703,1.8480686224453482,5.260162975269317,5.260162975269317,1.5029037072198048,0.0,0.0,0.0007737174851151755,0.0003058652176749519,0.0004678522674402236,0.0021983942287959156,0.08482867122522963,0.07361335040498661,0.011215320820243024,0.08867901208267029,0.07424137935474213,0.011322395755296677,0.4219773251184466,0.4219773251184466,0.06429011930627714,0.0,7.568745431341426,22.47079127902464,-2.8421709430404007e-13,20.598579041706216,37.29730687433795,-2.8421709430404007e-13,21398.089223995237,18188.37584039595,0.85,1.0547291452368543,0.8850517241076059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3823154626711043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16943.533190264214,1291.410376651096,0.4219773251184466,0.06429011930627714,6.113110376966115,5.260162975269317
1909.0,-17.925427540366353,6.015686136235455,34.533692711755336,26.857718440610938,8.525648748264572,-14.969122977188837,-27.380536613613344,6.237891262424975,19.610194773868955,-1.0708053717513828,39.101590825180935,50941.90001760491,9800.31457642005,9800.31457642005,60742.21459402496,86668.77998769673,86668.77998769673,9800.31457642005,96469.09456411678,96469.09456411678,96469.09456411678,117901.42933861367,97484.6427552041,64918.462066772016,36184.64520936898,21432.334774496892,0.0,57616.97998386587,18217.484558322358,1292.410376651096,0.0,0.908299034299581,3.03038156831147,0.0014959713701933424,412326.6859533147,1516159.7060589257,3.677083627399735,1516159.7060589257,3.677083627399735,0.85,0.08555646659041702,4.698906859688992,1.2373770437622449,1.0,0.0,4.698906859688903,1.2618402249243061,1.262815877833995,3.723852486927071,17634.302789182737,1798.1984458691538,1603.0968420496806,1603.0968420496806,6.113364033510047,6.015686136235455,4.162878190766863,1.8528079454685917,5.2631233670533,5.2631233670533,1.5037495334438,0.0,0.0,0.0007731582014668572,0.0003057092543650349,0.00046744894710182234,0.0021964990640911497,0.08498650211839519,0.0737586709481761,0.01122783117021908,0.08869489752092351,0.07423421378267628,0.011322252807740744,0.4221397242111289,0.4221397242111289,0.06425974726436691,0.0,10.14102269060271,25.381305541650306,-2.2737367544323206e-13,20.681000145620317,37.21052484751385,-2.2737367544323206e-13,21432.334774496892,18217.484558322358,0.85,1.0542415553719446,0.8841473473942899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382330733580441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16943.880169700366,1292.410376651096,0.4221397242111289,0.06425974726436691,6.113110376966115,5.2631233670533
1910.0,-17.92542736327203,6.018642594952995,34.53469687635688,26.85763951102274,8.52614579955194,-14.969492095756157,-27.380819467920787,6.23789152183458,19.63098368082467,-1.0708816645095072,39.10366180271059,50943.35591733445,9806.469637286427,9806.469637286427,60749.825554620875,86666.05689482865,86666.05689482865,9806.469637286427,96472.52653211508,96472.52653211508,96472.52653211508,117922.34942571152,97484.26835243947,64918.17204261898,36184.5514553561,21449.822893596443,0.0,57634.374348952544,18232.349459556975,1293.410376651096,0.0,0.9082921564759587,3.0301101280080154,0.0014959713701933424,412325.49922955985,1516247.3310958173,3.6773067247331586,1516247.3310958173,3.6773067247331586,0.85,0.08555638914774795,4.698906859688992,1.2373759964527564,1.0,0.0,4.698906859689277,1.2618402237264705,1.2628158766515656,3.7238524904620376,17634.235062292326,1798.1915396483332,1603.0968420496806,1603.0968420496806,6.117203515133942,6.018642594952995,4.167247483104463,1.8513951118485323,5.27044776594888,5.27044776594888,1.505842218842537,0.0,0.0,0.000773158214409545,0.00030570044449223236,0.0004674577699173127,0.0021965405216793792,0.08504410300760096,0.0738201967022389,0.011223906305362066,0.08875490213587323,0.07423413684595555,0.011322252301792401,0.42245786187806,0.42245786187806,0.0642321162975054,0.0,12.22205196194119,27.72166251372215,-2.8421709430404007e-13,20.70186534533417,37.19994747799916,-2.8421709430404007e-13,21449.822893596443,18232.349459556975,0.85,1.0540554355080798,0.8839057679171336,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3823726366180877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16944.129653113407,1293.410376651096,0.42245786187806,0.0642321162975054,6.113110376966115,5.27044776594888
1911.0,-17.888482118010632,6.043090599001865,34.545523380297986,26.95436660377311,8.972656565737225,-15.190792682945027,-27.583675913605816,6.318123542094734,10.205596081297415,-1.1504943531794767,39.38910434398834,52197.06937509559,9951.110844368102,9951.110844368102,62148.18021946369,85012.80476145442,85012.80476145442,9951.110844368102,94963.91560582252,94963.91560582252,94963.91560582252,116549.69285406674,97562.74006584559,64951.036863869514,36235.225779973414,21585.77724824422,0.0,57821.00302821763,18347.910661007587,1294.410376651096,0.0,0.907043960617937,3.1455965021368506,0.0014959713701933424,411088.58853023296,1528361.3631362403,3.7178394287241057,1528361.3631362403,3.7178394287241057,0.85,0.08611991402727573,4.698906859688992,1.2375072557618845,1.0,0.0,4.698906859688825,1.2614724857074946,1.2624512660318274,3.72493804892908,17648.43005665738,1799.6390262380507,1603.0968420496806,1603.0968420496806,6.207429634534656,6.043090599001865,4.165309087018294,1.8777815119835717,5.273032441222398,5.273032441222398,1.5065806974921137,0.0,0.0,0.0007758626381201831,0.0002994420506133056,0.0004764205875068775,0.0022386559667331263,0.08614066002078627,0.07478550946100046,0.011355150559785802,0.09208213214679989,0.07477036788049056,0.011349546146785166,0.42286794120493837,0.42286794120493837,0.06420667819068286,0.0,12.130276070178581,27.244113467562045,-2.8421709430404007e-13,11.356090434476869,25.155101755008673,-2.8421709430404007e-13,21585.77724824422,18347.910661007587,0.85,1.074837463285345,0.9027354532335341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382372635648039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16944.53214240985,1294.410376651096,0.42286794120493837,0.06420667819068286,6.113110376966115,5.273032441222398
1912.0,-17.888482171428368,6.043247973375757,34.54582599758423,26.953993189986818,8.972659160211082,-15.190746467546694,-27.583422570582457,6.318123569767859,10.209641042486226,-1.150494359077242,39.389080362470516,52195.76781981079,9953.78418801631,9953.78418801631,62149.5520078271,85011.02710825193,85011.02710825193,9953.78418801631,94964.81129626825,94964.81129626825,94964.81129626825,116567.25226680656,97560.9745477123,64949.954055308684,36234.467213781805,21602.44097053831,0.0,57836.90818432011,18362.074824957563,1295.410376651096,0.0,0.9070440369793107,3.1455397702499295,0.0014959713701933424,411088.5884387089,1528360.3423094798,3.7178369463236756,1528360.3423094798,3.7178369463236756,0.8499999999999999,0.08611991373269992,4.698906859688992,1.2375026049604645,1.0,0.0,4.698906859688992,1.2614724855905164,1.2624512659098177,3.7249380492744995,17648.110686544693,1799.606459549866,1603.0968420496806,1603.0968420496806,6.209097246607789,6.043247973375757,4.168188264994876,1.8750597083808813,5.282105326768728,5.282105326768728,1.5091729505053508,0.0,0.0,0.0007758626342036929,0.00029944979248056855,0.00047641284172312437,0.002238619570016715,0.08619196702689554,0.07484101539424663,0.011350951632648905,0.09215161617301462,0.07477036760625003,0.011349546126449901,0.4231821811326498,0.4231821811326498,0.0641829943718915,0.0,11.97606800209229,26.823511003382862,-2.2737367544323206e-13,11.360135401563468,25.145294164538484,-2.2737367544323206e-13,21602.44097053831,18362.074824957563,0.85,1.0745656010823235,0.902464696997087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821702907226594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16945.674764577812,1295.410376651096,0.4231821811326498,0.0641829943718915,6.113110376966115,5.282105326768728
1913.0,-17.888519063797954,6.061515897244525,34.55125342092031,25.991537665855162,8.019175834154009,-15.216252906664943,-27.541218011733122,5.5288988385954205,15.384746031886323,-1.6671289824462185,39.2485150530561,51978.74868823788,10694.432549841646,10694.432549841646,62673.18123807952,84968.60837144649,84968.60837144649,10694.432549841646,95663.04092128813,95663.04092128813,95663.04092128813,117111.14034316462,96741.98423432678,64612.52152944941,35699.4030054193,21448.09942187649,0.0,57147.50242729579,18230.884508595016,1296.410376651096,0.0,0.9052455890375671,3.012345895158603,0.0014959713701933424,403132.1626361481,1522385.7178288058,3.776393597260196,1522385.7178288058,3.776393597260196,0.85,0.0856392860400353,4.698906859688992,1.236074034157209,1.0,0.0,4.698906859689013,1.2650450087301788,1.266026557559024,3.714418718117895,17499.960959988122,1784.499391738068,1603.0968420496806,1603.0968420496806,6.671108238332003,6.061515897244525,4.047616321652343,2.0138995755921822,5.283891285703189,5.283891285703189,1.5096832244866254,0.0,0.0,0.0007758599293245472,0.0003007420898458244,0.00047511783947872275,0.0022325344750871836,0.08638355067706488,0.07501641222366622,0.011367138453398665,0.08814258562327722,0.0745836749588059,0.01105561108122941,0.4234228859343038,0.4234228859343038,0.06416071398352508,0.0,13.42827145124096,26.91688060969011,-2.2737367544323206e-13,17.051875014332552,26.092958399926545,-2.2737367544323206e-13,21448.09942187649,18230.884508595016,0.85,1.0966915188955741,0.9095541621327423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821702910151854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16946.07848077041,1296.410376651096,0.4234228859343038,0.06416071398352508,6.113110376966115,5.283891285703189
1914.0,-17.888519063797954,6.061515897244525,34.55125342092031,25.991337792389118,8.019175834154009,-15.216252906664943,-27.54110572915522,5.5288988385954205,15.39017398210268,-1.6671289824462185,39.2485150530561,51978.17190721713,10696.53344210755,10696.53344210755,62674.70534932468,84967.66352901048,84967.66352901048,10696.53344210755,95664.19697111803,95664.19697111803,95664.19697111803,117128.83658118534,96741.03939189075,64611.944748428665,35698.994048291206,21464.639610067312,0.0,57163.63365835852,18244.943668557215,1297.410376651096,0.0,0.9052455890375671,3.0122761146875465,0.0014959713701933424,403132.1626361481,1522385.7178288058,3.776393597260196,1522385.7178288058,3.776393597260196,0.85,0.0856392860400353,4.698906859688992,1.2360715516051277,1.0,0.0,4.6989068596887975,1.2650450087301788,1.266026557559024,3.714418718117895,17499.790044476365,1784.481963206229,1603.0968420496806,1603.0968420496806,6.672418759450128,6.061515897244525,4.04998055025085,2.011535346993675,5.291140856025893,5.291140856025893,1.5117545302931124,0.0,0.0,0.0007758599293245472,0.00030074553475869137,0.0004751143945658558,0.002232518287762482,0.0864174992836183,0.07505410925903323,0.01136339002458507,0.08820853196605756,0.0745836749588059,0.01105561108122941,0.42363566320574525,0.42363566320574525,0.0641395563394986,0.0,14.150489170535309,26.750923009416965,-2.2737367544323206e-13,17.05730296454891,26.08773557470414,-2.2737367544323206e-13,21464.639610067312,18244.943668557215,0.85,1.0964087014465065,0.9092874014599461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821704930449186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16946.481458954226,1297.410376651096,0.42363566320574525,0.0641395563394986,6.113110376966115,5.291140856025893
1915.0,-17.888519011950496,6.061631098305619,34.551409259894356,25.99113795384767,8.019176842992966,-15.21625027282221,-27.54098936039952,5.528898836017746,15.388878552275116,-1.6671301159228984,39.248517682249776,51977.57432042712,10697.20637412867,10697.20637412867,62674.78069455579,84966.71391979625,84966.71391979625,10697.20637412867,95663.92029392492,95663.92029392492,95663.92029392492,117145.10601070258,96740.09456447171,64611.35936872317,35698.59466194283,21481.185716777665,0.0,57179.78037872049,18259.007859261015,1298.410376651096,0.0,0.9052455755733181,3.0122926313873766,0.0014959713701933424,403132.1453131966,1522385.8294153172,3.7763940363340747,1522385.8294153172,3.7763940363340747,0.85,0.08563928623646003,4.698906859688992,1.2360690690530465,1.0,0.0,4.698906859689267,1.2650450087341578,1.2660265575678151,3.714418718106212,17499.61913168108,1784.4645349513933,1603.0968420496806,1603.0968420496806,6.6728385294873895,6.061631098305619,4.050641615582015,2.0109894827236037,5.2929100491879675,5.2929100491879675,1.512260014053705,0.0,0.0,0.0007758599331258882,0.00030074910507685786,0.0004751108280490304,0.002232501529032106,0.08644488246591753,0.0750850804315082,0.01135980203440933,0.08827700283516161,0.07458367518735166,0.011055611049108367,0.4238104281822216,0.4238104281822216,0.06411929689094407,0.0,14.729323208672554,26.61715328444177,-2.2737367544323206e-13,17.05600866819799,26.082491026663547,-2.2737367544323206e-13,21481.185716777665,18259.007859261015,0.85,1.096100409610532,0.909020181192767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821704930449186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16946.885174985433,1298.410376651096,0.4238104281822216,0.06411929689094407,6.113110376966115,5.2929100491879675
1916.0,-17.88849246579298,6.061638827851523,34.55139871777989,25.98958450779321,8.019155641624494,-15.216250393246584,-27.540771605540044,5.527807338450578,15.357315572446225,-1.667132424591619,39.248483483978525,51976.60705356591,10697.741930103814,10697.741930103814,62674.348983669726,84959.47016445005,84959.47016445005,10697.741930103814,95657.21209455386,95657.21209455386,95657.21209455386,117154.9498815794,96737.91093094756,64610.26607472025,35697.3831735859,21497.73778702554,0.0,57195.12096061144,18273.07711897171,1299.410376651096,0.0,0.9052456758432111,3.0126981862307964,0.0014959713701933424,403132.11002975696,1522384.377995222,3.7763907664979803,1522384.377995222,3.7763907664979803,0.85,0.08563928600697929,4.698906859688992,1.2360643259389326,1.0,0.0,4.698906859688003,1.265049959582935,1.2660315147202696,3.7144041815061124,17499.22412736392,1784.4242557207529,1603.0968420496806,1603.0968420496806,6.673172605359228,6.061638827851523,4.051233857129438,2.0104049707220844,5.294713994670138,5.294713994670138,1.512775427048611,0.0,0.0,0.0007758618794393672,0.0003007557861341909,0.00047510609330517634,0.0022324792809117313,0.08646721234469101,0.07511088667361132,0.0113563256710797,0.08835689532047634,0.0745836749649952,0.011055611041984097,0.4239566254154271,0.4239566254154271,0.06409975599876713,0.0,15.18694670901715,26.50213858307768,-2.2737367544323206e-13,17.02444799703784,26.042385422660573,-2.2737367544323206e-13,21497.73778702554,18273.07711897171,0.85,1.0957988711455242,0.9087594567613666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821704927609917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16947.288892055316,1299.410376651096,0.4239566254154271,0.06409975599876713,6.113110376966115,5.294713994670138
1917.0,-17.888492446552906,6.062427447493047,34.552311772176765,25.992460129223787,8.019182638456117,-15.216212395717358,-27.540856157988287,5.530287547379697,15.42797273592464,-1.6671367842580778,39.248457150272486,51977.041640313604,10699.35161161892,10699.35161161892,62676.393251932524,84972.93776909629,84972.93776909629,10699.35161161892,95672.2893807152,95672.2893807152,95672.2893807152,117186.50619104465,96739.78039282734,64610.88021288211,35698.77797771691,21514.21681032945,0.0,57212.99478804636,18287.08428878003,1300.410376651096,0.0,0.9052457417189164,3.0117893627336754,0.0014959713701933424,403132.04340087634,1522383.2603584419,3.776388618268623,1522383.2603584419,3.776388618268623,0.85,0.08563930153395154,4.698906859688992,1.2360669315746056,1.0,0.0,4.698906859689601,1.2650387008425634,1.2660202472460005,3.7144372393977694,17499.562300186928,1784.458739751794,1603.0968420496806,1603.0968420496806,6.674176712829769,6.062427447493047,4.052392570346276,2.0100348771467704,5.2964857115803285,5.2964857115803285,1.513281631880094,0.0,0.0,0.0007758618808500141,0.0003007531919175165,0.0004751086889324976,0.0022324914775227567,0.08648580901343171,0.07513285415016065,0.011352954863271059,0.0883982248029749,0.07458369048890384,0.011055611045047693,0.42408101707896506,0.42408101707896506,0.06408078995169224,0.0,15.567622259729205,26.425020852754415,-1.7053025658242404e-13,17.095109520182746,26.116679874798535,-1.7053025658242404e-13,21514.21681032945,18287.08428878003,0.85,1.0954922650724035,0.908483148502712,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382170347389107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16947.693139896273,1300.410376651096,0.42408101707896506,0.06408078995169224,6.113110376966115,5.2964857115803285
1918.0,-17.88942226652993,6.079512139857496,34.559674911038925,25.9470023092814,8.032633947017029,-15.245102126271352,-27.563562139961846,5.493733083418321,12.183353531413672,-1.7427474339445677,39.324136559011905,52088.38114220843,10828.248322398262,10828.248322398262,62916.629464606696,84694.42007952515,84694.42007952515,10828.248322398262,95522.66840192341,95522.66840192341,95522.66840192341,117073.15780395911,96697.67535590006,64590.0310219099,35675.16037110019,21550.489402035702,0.0,57225.64977313589,18317.915991730348,1301.410376651096,0.0,0.9046682844404725,3.0450192037419197,0.0014959713701933424,401977.7788379665,1525597.7549777238,3.79522907805478,1525597.7549777238,3.79522907805478,0.8500000000000001,0.08615250428331107,4.698906859688992,1.235989658157341,1.0,0.0,4.698906859688881,1.265204796107612,1.2661863851313038,3.7139496104860847,17491.945787994442,1783.6820716548916,1603.0968420496806,1603.0968420496806,6.75458153142734,6.079512139857496,4.046032729750551,2.0334794101069447,5.298493009885274,5.298493009885274,1.5138551456815068,0.0,0.0,0.0007757937108991438,0.00030005727780849534,0.00047573643309064845,0.002235441188853621,0.08683951318387845,0.07544553594181011,0.011393977242068332,0.08938521684620601,0.07508690434152027,0.011065599941790806,0.42419018669321124,0.42419018669321124,0.064062283780699,0.0,15.313179159549179,25.502512683017017,-1.7053025658242404e-13,13.926100965358216,21.660454608609825,-1.7053025658242404e-13,21550.489402035702,18317.915991730348,0.85,1.0994480571916965,0.9102278672012719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821703472837443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16948.09685719952,1301.410376651096,0.42419018669321124,0.064062283780699,6.113110376966115,5.298493009885274
1919.0,-17.889492385063413,6.096567705216721,34.56542000388737,25.9467746707611,7.987757604565982,-15.223762016447818,-27.544134529866255,5.493711517084937,13.775389284553512,-1.7319610730410926,39.28588306301184,51988.17304591013,10838.94937065109,10838.94937065109,62827.12241656122,84905.5067773992,84905.5067773992,10838.94937065109,95744.45614805029,95744.45614805029,95744.45614805029,117295.88054962615,96696.70036191551,64591.04473230174,35672.95069957086,21551.424401575856,0.0,57224.37510114671,18318.710741339477,1302.410376651096,0.0,0.904839696121477,3.025356002028591,0.0014959713701933424,402142.2840680357,1523972.2910609604,3.789634543387459,1523972.2910609604,3.789634543387459,0.85,0.08602941290479149,4.698906859688992,1.2359871624177323,1.0,0.0,4.6989068596889645,1.265204904475541,1.2661864870791428,3.7139492923771162,17491.769418274504,1783.6640869486016,1603.0968420496806,1603.0968420496806,6.761256766492454,6.096567705216721,4.06373540936356,2.0328322958531606,5.305417604494371,5.305417604494371,1.515833601284106,0.0,0.0,0.0007757885703667967,0.0003006526216287319,0.0004751359487380648,0.00223261956881013,0.08670606056287067,0.07533345525150612,0.01137260531136455,0.0888930917118862,0.0749747237643793,0.011054689140412194,0.4242358402362126,0.4242358402362126,0.06404414551057108,0.0,15.343973231044004,25.079741758290766,-2.2737367544323206e-13,15.50735035759459,23.417760492202547,-2.2737367544323206e-13,21551.424401575856,18318.710741339477,0.85,1.0979084053868897,0.9084969989452685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821754391732841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16948.481946724434,1302.410376651096,0.4242358402362126,0.06404414551057108,6.113110376966115,5.305417604494371
1920.0,-17.88952748568629,6.113468059212904,34.57101302034224,25.946560967154824,7.987926443166038,-15.224192326898716,-27.544411970861233,5.493700724986613,14.129767498261458,-1.7262862040104208,39.29272340405017,51989.39792507999,10856.518105000378,10856.518105000378,62845.91603008036,84903.69771782335,84903.69771782335,10856.518105000378,95760.21582282372,95760.21582282372,95760.21582282372,117332.1708252377,96695.74049291486,64590.401103461074,35672.59932161532,21571.95500241398,0.0,57244.554324029305,18336.16175205188,1303.410376651096,0.0,0.9048425534441189,3.021425759366598,0.0014959713701933424,402228.8539155109,1524262.8539950582,3.7895413000759843,1524262.8539950582,3.7895413000759843,0.85,0.08597833242677355,4.698906859688992,1.2359846716234464,1.0,0.0,4.698906859689302,1.2652049587062022,1.2661865380959736,3.713949133185576,17491.59578456034,1783.6463812372565,1603.0968420496806,1603.0968420496806,6.772216013550059,6.113468059212904,4.080002379161364,2.03346568005154,5.312361886944167,5.312361886944167,1.5178176819840477,0.0,0.0,0.0007757859970804619,0.0003006441120198555,0.0004751418850606064,0.002232647463036842,0.08672301696540018,0.07535151287044886,0.011371504094951313,0.08884605526107243,0.07497340477604118,0.011004927650732363,0.4242603833096356,0.4242603833096356,0.06402630156113541,0.0,15.473983773469229,24.74597921741605,-2.2737367544323206e-13,15.856053702271879,23.426659633098723,-2.2737367544323206e-13,21571.95500241398,18336.16175205188,0.85,1.0978496867028589,0.9081981428451198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382175823158423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16948.88422794093,1303.410376651096,0.4242603833096356,0.06402630156113541,6.113110376966115,5.312361886944167
