time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1921.0,-17.902758879513446,6.116803994228334,34.57156205944715,23.80242763264107,6.283566020528139,-15.487617823928918,-27.56282495157791,3.856788337710064,5.474483118245303,-2.8936956849117337,39.15829375965828,52008.41334201626,12480.08784209595,12480.08784209595,64488.50118411221,82824.41861645917,82824.41861645917,12480.08784209595,95304.50645855512,95304.50645855512,95304.50645855512,116580.9440418149,94297.56426890822,63426.544181983874,34301.133429915935,21276.437583259787,0.0,55577.57101317572,18084.97194577082,1304.410376651096,0.0,0.9000329978548287,2.9948053214833577,0.0014959713701933424,384724.5443626374,1518560.2446529155,3.947136378233088,1518560.2446529155,3.947136378233088,0.8500000000000001,0.08711055052427799,4.698906859688992,1.2311541307950398,1.0,0.0,4.698906859689792,1.272683398215299,1.2736695456984406,3.6921255249171416,17057.782165505,1739.4097031611202,1603.0968420496806,1603.0968420496806,7.7849868546551555,6.116803994228334,3.7822813321344304,2.334522662093904,5.31928777324171,5.31928777324171,1.5197965066404886,0.0,0.0,0.0007748165390912283,0.00030007984854318464,0.0004747366905480436,0.0022307434917622523,0.08763431308395025,0.07614636230487067,0.011487950779079591,0.08766238962810197,0.07570138740234333,0.011409163121934652,0.4242731560020665,0.4242731560020665,0.06400869306825353,0.0,14.355822591318315,21.941179718988792,-5.684341886080802e-14,8.368178803157036,8.379903963332822,8.290394919968207,21276.437583259787,18084.97194577082,0.85,1.1603332065164198,0.9357806106655269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382176015377537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16949.287208345613,1304.410376651096,0.4242731560020665,0.06400869306825353,6.113110376966115,5.31928777324171
1922.0,-17.91670420575977,6.119453392948748,34.57173327555185,23.802064696233742,6.278975803938384,-15.495301138413508,-27.57084838869048,3.8567883971777595,3.345870599976365,-2.9459315042593377,39.148159838220806,51969.987439362114,12557.069151602418,12557.069151602418,64527.05659096453,82844.24793175468,82844.24793175468,12557.069151602418,95401.3170833571,95401.3170833571,95401.3170833571,116678.34490832925,94295.67040078239,63417.70177169982,34308.85403231396,21277.02782497214,0.0,55585.881857286106,18085.47365122632,1305.410376651096,0.0,0.8998267104675464,3.0177883417184765,0.0014959713701933424,383955.49687361054,1518131.0107618195,3.9539244082278473,1518131.0107618195,3.9539244082278473,0.85,0.08762636688548361,4.698906859688992,1.2311494788946584,1.0,0.0,4.698906859689135,1.2726854837220265,1.2736703338970117,3.6921194747557156,17057.43957775959,1739.374768933284,1603.0968420496806,1603.0968420496806,7.833007228401286,6.119453392948748,3.7717938154812427,2.3476595774675055,5.322149893736719,5.322149893736719,1.5206142553533482,0.0,0.0,0.0007737959754700704,0.0002998342764236743,0.0004739616990463961,0.00222710187887896,0.08763109946914988,0.07614283313229545,0.011488266336854427,0.08838259512756559,0.07614168219257812,0.011484684692905494,0.4241263803059182,0.4241263803059182,0.06399127294061471,0.0,12.740924817296275,18.7130864983352,0.0,6.291802104235728,6.019668474571517,8.104041501348547,21277.02782497214,18085.47365122632,0.85,1.1608533396417895,0.9349494098662028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3822484768441938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16949.42582183975,1305.410376651096,0.4241263803059182,0.06399127294061471,6.113110376966115,5.322149893736719
1923.0,-17.918398612226635,6.118167336127667,34.570811362112714,23.122324689198308,5.780722840975574,-15.543620897459634,-27.49808990685267,3.4125246466781114,0.24721073659634385,-3.2887673585291792,39.11790129315747,51586.46952845007,13031.099593236664,13031.099593236664,64617.569121686734,81986.2091659023,81986.2091659023,13031.099593236664,95017.30875913896,95017.30875913896,95017.30875913896,116217.93798026067,93182.38322123987,62813.74970343388,33742.92613089554,21200.629221121708,0.0,54943.55535201725,18020.53483795345,1306.410376651096,0.0,0.8983404833402322,3.019247059826373,0.0014959713701933424,378937.89154739404,1516849.9212253138,4.002898509386993,1516849.9212253138,4.002898509386993,0.85,0.08787008741590097,4.698906859688992,1.2286113825952634,1.0,0.0,4.698906859688865,1.2747301504069564,1.2757164248489583,3.6861973164978257,16856.053568019914,1718.8391110134362,1603.0968420496806,1603.0968420496806,8.128703925693856,6.118167336127667,3.683100712170823,2.435066623956844,5.324810469007758,5.324810469007758,1.5213744197165024,0.0,0.0,0.0007736720574940544,0.0003020679680788432,0.0004716040894152112,0.0022160236908105166,0.08786229778725395,0.07633929418700301,0.011523003600250938,0.08834689213018343,0.07634416404460247,0.0115259233712985,0.4238244162134259,0.4238244162134259,0.06397400350517032,0.0,11.008769550256261,15.16122714988063,0.0,3.535978095125529,0.6973451596314248,23.19691359035329,21200.629221121708,18020.53483795345,0.85,1.1760718560655414,0.9388993704164447,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3823248552727976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16949.5496918413,1306.410376651096,0.4238244162134259,0.06397400350517032,6.113110376966115,5.324810469007758
1924.0,-17.920581965457487,6.116173511351794,34.56579738669685,23.12705903258177,5.743716753924585,-15.516458171424528,-27.47425827020777,3.4159757877690726,3.3110595039088366,-3.348449319324401,38.97989045181249,51451.50792439467,13111.530674200285,13111.530674200285,64563.038598594954,82183.52196978507,82183.52196978507,13111.530674200285,95295.05264398536,95295.05264398536,95295.05264398536,116439.92282469355,93188.42239734826,62817.52474222164,33745.441839029576,21144.870180708192,0.0,54890.31201973777,17973.139653601964,1307.410376651096,0.0,0.8985295071312669,2.969030007271632,0.0014959713701933424,378069.68542012887,1511017.1678230027,3.9966631181865035,1511017.1678230027,3.9966631181865035,0.85,0.0874254235884296,4.698906859688992,1.2286243008775632,1.0,0.0,4.698906859688852,1.274714570433889,1.275700629303294,3.6862423703916494,16857.146013528076,1718.950509453083,1603.0968420496806,1603.0968420496806,8.178876241460376,6.116173511351794,3.6667568573515803,2.4494166540002134,5.326288264188313,5.326288264188313,1.5217966469109465,0.0,0.0,0.0007735124079618601,0.00030280292519087944,0.00047070948277098067,0.0022118200175132185,0.0873955664080068,0.07592591140471602,0.011469655003290773,0.0869622744250543,0.07593570117685812,0.011489722411571477,0.4233765075299581,0.4233765075299581,0.06395685462348148,0.0,10.150542405412239,12.846114755940391,1.1368683772161603e-13,6.659508823233239,3.662523396575466,27.322473726016824,21144.870180708192,17973.139653601964,0.85,1.176219194661874,0.9373513472813462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382334136020366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16949.918523758224,1307.410376651096,0.4233765075299581,0.06395685462348148,6.113110376966115,5.326288264188313
1925.0,-17.9274698556185,6.114427449450964,34.56259909095709,23.125949303526454,5.739019297901607,-15.520560647593449,-27.477969776932127,3.4159758094413752,4.498125560781546,-3.3484115924810958,39.0182023750024,51431.258889375764,13109.501429983218,13109.501429983218,64540.76031935898,82200.40734968055,82200.40734968055,13109.501429983218,95309.90877966376,95309.90877966376,95309.90877966376,116486.43316921199,93183.08921053928,62810.43376536204,33747.394939085825,21176.524389548224,0.0,54923.919328634045,18000.045731115988,1308.410376651096,0.0,0.8983999832258294,2.952897728325811,0.0014959713701933424,378070.2337478201,1512634.6412639213,4.000935557050167,1512634.6412639213,4.000935557050167,0.8499999999999999,0.08721117304473643,4.698906859688992,1.228610503976233,1.0,0.0,4.698906859689627,1.274715600911048,1.2757010187847642,3.686239390441798,16856.18127663863,1718.8521336683402,1603.0968420496806,1603.0968420496806,8.177610413867283,6.114427449450964,3.665970084263498,2.4484573651874655,5.327550405941137,5.327550405941137,1.522157258840325,0.0,0.0,0.0007730089549514589,0.00030268835585495505,0.00047032059909650383,0.002209992689347598,0.08742887464923525,0.07594591278270475,0.0114829618665305,0.08654343968676141,0.0757610913845317,0.011450081660204723,0.42288450458271803,0.42288450458271803,0.06393980218479707,0.0,9.690198973979818,11.213193665174742,5.684341886080802e-14,7.846537153262659,4.783427535714452,28.97362206723625,21176.524389548224,18000.045731115988,0.85,1.1750938590740974,0.9364091186144209,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382346095028069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16950.277503961424,1308.410376651096,0.42288450458271803,0.06393980218479707,6.113110376966115,5.327550405941137
1926.0,-17.927470878726314,6.114391991049495,34.562249552509044,23.125234082713746,5.7715971343114925,-15.551469374395644,-27.50558126773683,3.415975788814021,2.168622948282632,-3.1825956086266096,39.11455153973069,51573.169672025215,12880.194869415749,12880.194869415749,64453.36454144096,82043.00718588888,82043.00718588888,12880.194869415749,94923.20205530463,94923.20205530463,94923.20205530463,116196.0428761561,93179.70778886332,62806.22180772807,33748.31775681694,21272.840820851477,0.0,55021.15857766842,18081.914697723754,1309.410376651096,0.0,0.8988457220868161,3.005137496613723,0.0014959713701933424,380486.25448927784,1516708.1492795416,3.9862363788027,1516708.1492795416,3.9862363788027,0.85,0.08739136335225095,4.698906859688992,1.2286015897570177,1.0,0.0,4.698906859688939,1.2747156011591547,1.2757010189377609,3.68623938972432,16855.56960066581,1718.7897600776832,1603.0968420496806,1603.0968420496806,8.034570670694754,6.114391991049495,3.709364150584803,2.405027840464692,5.328883966453307,5.328883966453307,1.5225382761295163,0.0,0.0,0.0007730088801923221,0.00030183727728360873,0.00047117160290871334,0.002213991476998411,0.08746588008477307,0.07596919578607948,0.011496684298693586,0.0881855267157797,0.07593649479072428,0.011454868561526662,0.42239706908859015,0.42239706908859015,0.0639228269005162,0.0,8.752928942216329,9.508114685872158,3.8060475253315644,5.351218556909259,3.1277595656727613,20.601793491615354,21272.840820851477,18081.914697723754,0.85,1.171428705021868,0.9373334005539706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3823838236448642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16950.542163829683,1309.410376651096,0.42239706908859015,0.0639228269005162,6.113110376966115,5.328883966453307
1927.0,-17.938399900306955,6.112706298912664,34.56200653576536,23.12511041471737,5.791023682383982,-15.562975847520685,-27.516501281037904,3.4166764404476058,1.6243586562571863,-3.326087079739285,39.11739392125797,51566.89479136234,13077.299103925216,13077.299103925216,64644.19389528756,81950.45856692096,81950.45856692096,13077.299103925216,95027.75767084619,95027.75767084619,95027.75767084619,116283.95040335046,93175.67326126927,62797.200330369546,33753.858812110804,21256.192732504274,0.0,55010.05154461508,18067.763822628633,1310.410376651096,0.0,0.8981680958500325,2.995136062178456,0.0014959713701933424,378394.8108989585,1516828.4470302653,4.008586807590496,1516828.4470302653,4.008586807590496,0.85,0.08758606077377751,4.698906859688992,1.2285905996011568,1.0,0.0,4.698906859688847,1.2747140057587343,1.275698404759029,3.6862440033300743,16854.839782315,1718.7153393171982,1603.0968420496806,1603.0968420496806,8.157522840107966,6.112706298912664,3.6717204807688186,2.440985818143845,5.330730648917949,5.330730648917949,1.5230658996908424,0.0,0.0,0.000772210668191656,0.00030150129422771335,0.0004707093739639427,0.0022118195062390813,0.08758653621936265,0.07602891179571185,0.011557624423650797,0.08789284768324625,0.07602866297354342,0.011557397800234081,0.4219078213643203,0.4219078213643203,0.06413681355629497,0.0,8.03937169806693,8.090491728188283,7.703352241463335,4.950445735996482,2.2297629735834334,23.595805656964842,21256.192732504274,18067.763822628633,0.85,1.1751342178412403,0.9374085888565252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3823838292490997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16950.944561004904,1310.410376651096,0.4219078213643203,0.06413681355629497,6.113110376966115,5.330730648917949
1928.0,-17.949835639160675,6.11086394834953,34.561622764367485,23.12484177472072,5.78899627627162,-15.570131692078657,-27.523705701436825,3.4169469832241384,1.7219552031148737,-3.3412373078495015,39.11233797138608,51538.64111711176,13096.207919693445,13096.207919693445,64634.8490368052,81958.64711404657,81958.64711404657,13096.207919693445,95054.85503374002,95054.85503374002,95054.85503374002,116321.51605688345,93172.98048392964,62789.16338173076,33759.79678022098,21266.661023143435,0.0,55026.45780336442,18076.66186967192,1311.410376651096,0.0,0.8981144872821255,2.9919100742096045,0.0014959713701933424,378174.51721912087,1516614.4697060203,4.010356067506441,1516614.4697060203,4.010356067506441,0.85,0.0875869695485593,4.698906859688992,1.2285836332896722,1.0,0.0,4.698906859689177,1.27471446686524,1.2756978025311667,3.6862426698933435,16854.352677376122,1718.6656684368386,1603.0968420496806,1603.0968420496806,8.169318020082274,6.11086394834953,3.666967008278005,2.4438969400715247,5.332079451775087,5.332079451775087,1.5234512719357391,0.0,0.0,0.0007713762577322859,0.00030127981973302067,0.0004700964379992652,0.0022089393772301083,0.08757484664456264,0.07594384586927092,0.011631000775291729,0.08785993659377346,0.07595110149838218,0.011635868050177117,0.4214334261352622,0.4214334261352622,0.06454364339871352,0.0,7.446700379357992,7.005875962562072,10.343609176025893,5.06319251096437,2.689231027818721,21.125691619793486,21266.661023143435,18076.66186967192,0.85,1.1746140241804426,0.9366156422658299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3824436969431073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16951.128033909947,1311.410376651096,0.4214334261352622,0.06454364339871352,6.113110376966115,5.332079451775087
1929.0,-17.96176814199523,6.109067976747313,34.56185660817047,23.124142304901056,5.794556859940915,-15.583901759902894,-27.53687189016489,3.4169470377529154,1.3653196602498952,-3.338585234687044,39.130000108391016,51538.19404294331,13090.498065158608,13090.498065158608,64628.69210810192,81928.91964953297,81928.91964953297,13090.498065158608,95019.41771469158,95019.41771469158,95019.41771469158,116310.33374718756,93169.52344937241,62780.01077865137,33766.12518969005,21290.91603249598,0.0,55057.04122218603,18097.278627621585,1312.410376651096,0.0,0.8980669860611975,2.9972379650608434,0.0014959713701933424,378213.07274545776,1517362.0640419202,4.011923895246012,1517362.0640419202,4.011923895246012,0.8500000000000001,0.08763608995181615,4.698906859688992,1.2285748811671509,1.0,0.0,4.698906859688039,1.2747162470643176,1.2756984753301748,3.6862375218881964,16853.727323552055,1718.6019000935137,1603.0968420496806,1603.0968420496806,8.165756254888144,6.109067976747313,3.666831414180976,2.442236562566337,5.333378186520063,5.333378186520063,1.5238223390057324,0.0,0.0,0.0007705064832814623,0.0003008754585949691,0.00046963102468649317,0.002206752443422133,0.08763735708022122,0.07591121884445977,0.011726138235761449,0.0880788516531002,0.07591211647116335,0.011723973480652804,0.4209901702567198,0.4209901702567198,0.06503108509483947,0.0,6.897003952011403,6.154086080382001,11.762258800320637,4.703904894936954,2.7836741062631063,17.513453125647516,21290.91603249598,18097.278627621585,0.85,1.1738497142861148,0.9360872451346922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3825063451777018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16951.300991278233,1312.410376651096,0.4209901702567198,0.06503108509483947,6.113110376966115,5.333378186520063
1930.0,-17.965219743077316,6.107148628201823,34.56071041746241,23.134315001685195,5.7878995755691935,-15.575418065608895,-27.53140776241196,3.42331723109718,2.196726749694051,-3.354157755743919,39.09079005402001,51490.422854868855,13109.872985674656,13109.872985674656,64600.29584054351,82008.44840475747,82008.44840475747,13109.872985674656,95118.32139043212,95118.32139043212,95118.32139043212,116405.25486121094,93187.45712358996,62788.66072387614,33776.44044412647,21286.933470778826,0.0,55063.3739149053,18093.893450162002,1313.410376651096,0.0,0.8981271988799807,2.9837081062379904,0.0014959713701933424,377986.7253138718,1515702.777178349,4.009936528643283,1515702.777178349,4.009936528643283,0.85,0.08753664137334871,4.698906859688992,1.228616514191963,1.0,0.0,4.698906859688957,1.2746874017366736,1.2756692872729176,3.6863209389902623,16856.97140213035,1718.93270404576,1603.0968420496806,1603.0968420496806,8.177842187570333,6.107148628201823,3.661897823627526,2.4452508045742967,5.33468784166731,5.33468784166731,1.52419652619066,0.0,0.0,0.0007702550598668658,0.0003010432126797545,0.0004692118471871113,0.0022047827673948605,0.08754055920010481,0.0757428041046163,0.011797755095488508,0.08775394670099204,0.07574239443969803,0.011794246933650675,0.4205852275516754,0.4205852275516754,0.06551066560173147,0.0,6.637322127141829,5.737388727137443,12.496192216338557,5.550884505437978,4.049198040937256,15.418758145989841,21286.933470778826,18093.893450162002,0.85,1.173199011385981,0.9351120208224424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382571720074855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16951.46361561681,1313.410376651096,0.4205852275516754,0.06551066560173147,6.113110376966115,5.33468784166731
1931.0,-17.9759176521174,6.105457155352693,34.56098727941405,23.132016090117418,5.802539869574322,-15.595958136469037,-27.55012270119039,3.422605468743016,1.2177595006969568,-3.3325155938434365,39.1294650189985,51525.53828175137,13077.983196365782,13077.983196365782,64603.52147811715,81928.24721147255,81928.24721147255,13077.983196365782,95006.23040783833,95006.23040783833,95006.23040783833,116330.85748416717,93179.8194712115,62777.229276350685,33780.65577206756,21324.627076328834,0.0,55105.2828483964,18125.93301487951,1314.410376651096,0.0,0.8980971557101128,3.000061523206057,0.0014959713701933424,378301.3240558492,1517339.4109461617,4.010928100061723,1517339.4109461617,4.010928100061723,0.85,0.08765527315389174,4.698906859688992,1.2285973829356953,1.0,0.0,4.6989068596890915,1.2746922763220665,1.2756731728508386,3.686306842030128,16855.589803236064,1718.7918201665263,1603.0968420496806,1603.0968420496806,8.157949571932654,6.105457155352693,3.6667347464654725,2.4387224088872204,5.335957284817333,5.335957284817333,1.5245592242335237,0.0,0.0,0.000769476275309638,0.0003004690030055089,0.0004690072723041291,0.002203821489073895,0.08765746917312282,0.07576799028565631,0.011889478887466507,0.0882991438583172,0.07576761645827898,0.011887656695612755,0.4202367631389299,0.4202367631389299,0.0659433634736837,0.0,6.214917980252096,5.293440640586994,12.171362876786986,4.550275094540382,3.56653626978607,10.919968171412677,21324.627076328834,18125.93301487951,0.85,1.1723653003624346,0.9350380874281421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3825906314462855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16951.795742937065,1314.410376651096,0.4202367631389299,0.0659433634736837,6.113110376966115,5.335957284817333
1932.0,-17.975921184256123,6.103074675966694,34.5597444613397,23.13151132492351,5.758111975745567,-15.566525394505272,-27.52314655864609,3.42260484704178,2.546498625907077,-3.3964653560410984,39.086127147877036,51386.91462739855,13163.763223351998,13163.763223351998,64550.67785075055,82135.90168854539,82135.90168854539,13163.763223351998,95299.66491189739,95299.66491189739,95299.66491189739,116606.78808614396,93177.4359426331,62777.77095030498,33777.40554703125,21307.12317424658,0.0,55084.528721277835,18111.05469810959,1315.410376651096,0.0,0.8979452482667699,2.9737019397142377,0.0014959713701933424,377372.317853125,1515505.5441453585,4.015942538570622,1515505.5441453585,4.015942538570622,0.85,0.08762438455714572,4.698906859688992,1.2285911001777272,1.0,0.0,4.698906859689009,1.2746922797135212,1.275673175917274,3.6863068322223156,16855.158639275563,1718.7478536784288,1603.0968420496806,1603.0968420496806,8.21145852082219,6.103074675966694,3.648970385324937,2.4541042906417565,5.337292271554848,5.337292271554848,1.5249406490156707,0.0,0.0,0.0007694760182970223,0.00030129700324387214,0.0004681790150531501,0.002199929585395683,0.08759256007473258,0.07565281396971427,0.011939746105018318,0.08757508911862084,0.07568036875526266,0.01194401580188307,0.41993155035063423,0.41993155035063423,0.0662748129194569,0.0,6.188371825143008,5.2691544553819085,12.094732908268838,5.942963981948196,5.0532295772276825,11.658004125794719,21307.12317424658,18111.05469810959,0.85,1.1718476920692282,0.9328738181170826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826492482921324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16951.982587501192,1315.410376651096,0.41993155035063423,0.0662748129194569,6.113110376966115,5.337292271554848
1933.0,-17.97592167605148,6.101879757389329,34.55883781909295,23.130427894089394,5.757973439913477,-15.566486755941634,-27.522486134525366,3.4226048609513353,2.5299038401350344,-3.3964879750053836,39.08627109126697,51383.51823270145,13162.532165012924,13162.532165012924,64546.050397714374,82131.43464469639,82131.43464469639,13162.532165012924,95293.96680970931,95293.96680970931,95293.96680970931,116617.34679068276,93172.31387897916,62774.55955073549,33775.28258693741,21323.379980973452,0.0,55098.662567910855,18124.872983827434,1316.410376651096,0.0,0.8979446537678248,2.973928242810039,0.0014959713701933424,377371.98958111845,1515511.6324166458,4.015962165339452,1515511.6324166458,4.015962165339452,0.85,0.08762263908848228,4.698906859688992,1.2285775521909819,1.0,0.0,4.698906859689494,1.2746922797226652,1.2756731758808078,3.686306832195872,16854.232093115817,1718.6533722643123,1603.0968420496806,1603.0968420496806,8.210690595699527,6.101879757389329,3.6485215017090855,2.453358255680244,5.338415985532326,5.338415985532326,1.5252617101520933,0.0,0.0,0.0007694759825120173,0.0003013173004828387,0.0004681586820291786,0.002199834042409865,0.08759662885097061,0.07560902152942553,0.011987607321545076,0.08764827699867765,0.07568012015643655,0.011942518932045738,0.419686102385189,0.419686102385189,0.06654010449990323,0.0,6.135882959487219,5.221719667583329,12.01019225732881,5.926391815140391,5.032038403753631,11.672241803086592,21323.379980973452,18124.872983827434,0.85,1.171463106171757,0.9325728763265284,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826492676464237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16952.38331948561,1316.410376651096,0.419686102385189,0.06654010449990323,6.113110376966115,5.338415985532326
1934.0,-17.987549332952664,6.1001208568629135,34.5594842328021,23.129113087803148,5.802800759096349,-15.605958492451242,-27.558574663102604,3.4226049169079387,0.967401672806318,-3.342656376812975,39.13635784611472,51502.60286324548,13086.010852442228,13086.010852442228,64588.61371568771,81913.16124963075,81913.16124963075,13086.010852442228,94999.17210207297,94999.17210207297,94999.17210207297,116372.93668908652,93165.95192291802,62761.98863418295,33782.18143192785,21373.764587013553,0.0,55155.9460189414,18167.69989896152,1317.410376651096,0.0,0.8980263989599373,3.0023463466473634,0.0014959713701933424,378153.88822680176,1517631.2394656974,4.013263612287604,1517631.2394656974,4.013263612287604,0.85,0.08770283437229827,4.698906859688992,1.2285611128387974,1.0,0.0,4.698906859689236,1.274694010502858,1.2756738299942676,3.686301826926531,16853.081258929604,1718.5360198364992,1603.0968420496806,1603.0968420496806,8.162957164653116,6.1001208568629135,3.6617004727091866,2.438420384153727,5.339893976221433,5.339893976221433,1.5256839932061237,0.0,0.0,0.0007686303344831854,0.0003002100114828686,0.00046842032300031675,0.0022010634689639216,0.08770188991460534,0.07566198490210882,0.012039905012496526,0.0885611007086763,0.07566350185225268,0.01203933252004559,0.41948704573867657,0.41948704573867657,0.06675193878670878,0.0,5.754558405699299,4.972992941919813,10.725966116900565,4.310058049619272,4.0802875748505585,5.75956987184901,21373.764587013553,18167.69989896152,0.85,1.171018147227626,0.9337633851037329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826492703412074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16952.784112260502,1317.410376651096,0.41948704573867657,0.06675193878670878,6.113110376966115,5.339893976221433
1935.0,-17.998472138462052,6.098355496101599,34.56003808111573,23.107368719670944,5.774980663681025,-15.608179884218385,-27.556768188346155,3.4101329251190102,1.315247976580224,-3.3583373986530147,39.14502051332585,51431.02134873577,13105.750266546527,13105.750266546527,64536.7716152823,81941.76517662489,81941.76517662489,13105.750266546527,95047.51544317142,95047.51544317142,95047.51544317142,116437.25839089454,93121.9786122383,62731.527990312425,33767.16735769541,21389.742947723116,0.0,55156.910305418525,18181.28150556465,1318.410376651096,0.0,0.8979236893456727,2.995514739389358,0.0014959713701933424,377925.99204735603,1517998.0596617144,4.01665429635626,1517998.0596617144,4.01665429635626,0.8500000000000001,0.0876762387090213,4.698906859688992,1.2284566428931432,1.0,0.0,4.6989068596889725,1.2747531197835118,1.2757319730024417,3.686130896064797,16845.126788838184,1717.7248896247124,1603.0968420496806,1603.0968420496806,8.175270465750428,6.098355496101599,3.6568539763067673,2.4415015197948313,5.341199840824946,5.341199840824946,1.526057097378556,0.0,0.0,0.0007678367256284581,0.0003002653495987529,0.00046757137602970516,0.002197074346220203,0.08773359526059932,0.07567004030666545,0.012063554953933863,0.08841654383885288,0.07563756120624165,0.01203867750277965,0.41931285881322145,0.41931285881322145,0.06684816995847212,0.0,5.543969646375558,4.8626772351222485,9.870078583494774,4.673585375233245,4.393032132733538,6.444320872753792,21389.742947723116,18181.28150556465,0.85,1.170057772596851,0.9324492808597958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827129864269143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16952.95197414471,1318.410376651096,0.41931285881322145,0.06684816995847212,6.113110376966115,5.341199840824946
1936.0,-18.009325617400346,6.0965764081705,34.560816698062695,23.125864017661684,5.804392839885348,-15.625832045251192,-27.5773840379901,3.4214957552575287,0.9355226748248242,-3.347393236207036,39.142572431876005,51475.02536665296,13088.56976381484,13088.56976381484,64563.5951304678,81890.03448445875,81890.03448445875,13088.56976381484,94978.6042482736,94978.6042482736,94978.6042482736,116386.26786988231,93155.5628164857,62743.37368915076,33791.32125259438,21407.663621608717,0.0,55198.9848742031,18196.51407836741,1319.410376651096,0.0,0.8979831746947242,3.002213444590205,0.0014959713701933424,378085.0349285248,1517894.3889836008,4.014690476364798,1517894.3889836008,4.014690476364798,0.8500000000000001,0.08769247681537296,4.698906859688992,1.2285353966103862,1.0,0.0,4.698906859688293,1.2747023597504097,1.2756801696950368,3.6862776818025593,16851.20194088157,1718.344382728207,1603.0968420496806,1603.0968420496806,8.16455339471576,6.0965764081705,3.6588692504764677,2.437707157694032,5.342500825090054,5.342500825090054,1.526428807168587,0.0,0.0,0.0007670488989125468,0.00029963437753940356,0.00046741452137314326,0.00219633730079851,0.08769223632995193,0.07562625099850097,0.01206598533145097,0.08868735280475569,0.07562623685309103,0.012066239962281924,0.4191667987819396,0.4191667987819396,0.06687704836293411,0.0,5.288258283342884,4.722341680592933,8.86691181834749,4.282915911031864,4.182033341185104,4.916261712192579,21407.663621608717,18196.51407836741,0.85,1.169651856417403,0.9325357247776035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827728447773242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16953.133568963243,1319.410376651096,0.4191667987819396,0.06687704836293411,6.113110376966115,5.342500825090054
1937.0,-18.009785074740595,6.093977020054919,34.56173993761426,23.125206247810297,5.756379700707431,-15.593314684530661,-27.547612391039706,3.421408516812509,1.773425749394562,-3.4228916056778136,39.14946584263529,51319.46890974987,13190.054875191689,13190.054875191689,64509.52378494156,82113.90945104844,82113.90945104844,13190.054875191689,95303.96432624014,95303.96432624014,95303.96432624014,116712.20498059498,93152.85971679886,62743.7197271366,33787.933321846955,21408.240654354835,0.0,55196.17397620179,18197.00455620161,1320.410376651096,0.0,0.8976062436278589,2.9811940430322177,0.0014959713701933424,376988.94274466485,1518186.3229295355,4.027137538508139,1518186.3229295355,4.027137538508139,0.85,0.08781142303607217,4.698906859688992,1.2285283616138623,1.0,0.0,4.698906859689227,1.2747028300638603,1.275680597875499,3.6862763217161643,16850.712968700922,1718.2945214421768,1603.0968420496806,1603.0968420496806,8.227859059548278,6.093977020054919,3.6379633847190567,2.4560136353358626,5.343794726057675,5.343794726057675,1.5267984931593357,0.0,0.0,0.0007670155644383752,0.0003005459654689625,0.00046646959896941265,0.0021918971984337464,0.0877701296762079,0.07569568451656568,0.012074445159642226,0.08809617855338871,0.07571675733824389,0.012094665697828287,0.419041345518096,0.419041345518096,0.06684253902180709,0.0,5.298402156696,4.7801116022237125,8.569624111811777,5.196317355072381,4.87199990332914,7.237150000365773,21408.240654354835,18197.00455620161,0.85,1.1687318003736142,0.9297649676203392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3828323276625267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16953.316188530564,1320.410376651096,0.419041345518096,0.06684253902180709,6.113110376966115,5.343794726057675
1938.0,-18.011313852798526,6.092827188786963,34.562361166290614,23.12487376565116,5.7561592304266265,-15.593704942323846,-27.547630831226684,3.4218619111180124,1.7652019535894397,-3.4228511148846987,39.149182653281514,51310.846097063455,13188.770333037462,13188.770333037462,64499.61643010092,82113.36319449899,82113.36319449899,13188.770333037462,95302.13352753645,95302.13352753645,95302.13352753645,116712.08910860485,93149.12539481379,62740.47710793365,33787.386985422374,21409.955581068396,0.0,55197.34256649077,18198.462243908136,1320.5226897968241,0.0,0.8976073966571553,2.9813135059475977,0.0014959713701933424,376989.52992565255,1518174.32910636,4.0270994512918294,1518174.32910636,4.0270994512918294,0.85,0.08781134457619152,4.698906859688992,1.228518073144369,1.0,0.0,4.6989068596889965,1.274700967423619,1.2756785924270582,3.686281708239587,16850.03745548432,1718.2256382642715,1603.0968420496806,1603.0968420496806,8.227057771615733,6.092827188786963,3.6375321812031256,2.455295007583837,5.344838204656426,5.344838204656426,1.527096629901836,0.0,0.0,0.0007669046583555847,0.00030054540005345433,0.00046635925830213035,0.0021913787179153508,0.08774385321644808,0.07567732034921937,0.012066532867228707,0.08810731563458146,0.07571668062315877,0.012094663953032755,0.4189443025100539,0.4189443025100539,0.06679947403592121,0.0,5.276313265726856,4.797886294694365,8.294092083273938,5.188053068474119,4.8690740354934405,7.1951253533569,21409.955581068396,18198.462243908136,0.85,1.1685275672901212,0.9295890655470299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3828348458331048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16953.7066732146,1320.5226897968241,0.4189443025100539,0.06679947403592121,6.113110376966115,5.344838204656426
1939.0,-18.021088722255154,6.090486003326295,34.56311021109027,23.125045175571017,5.779152833821823,-15.618867034848922,-27.570925711747236,3.4226789119155523,1.1680210236339121,-3.400619532253327,39.14683474824396,51374.78002011345,13155.227549405032,13155.227549405032,64530.007569518486,82005.3600355633,82005.3600355633,13155.227549405032,95160.58758496832,95160.58758496832,95160.58758496832,116577.68905665609,93145.9510576127,62731.65060327763,33793.667171483416,21417.10147168776,0.0,55210.76864317118,18204.536250934598,1320.6819063701312,0.0,0.8977195894387416,2.9923909740330266,0.0014959713701933424,377312.0314992938,1518074.891835848,4.023393809637076,1518074.891835848,4.023393809637076,0.85,0.0878073378107645,4.698906859688992,1.228509258381091,1.0,0.0,4.698906859689023,1.2746986528055002,1.275675372511414,3.6862884018486324,16849.463239671688,1718.167084546883,1603.0968420496806,1603.0968420496806,8.206134030296685,6.090486003326295,3.6421118330023634,2.4483741703239317,5.346314633924017,5.346314633924017,1.5275184668354334,0.0,0.0,0.000766195882752961,0.00029983191070893494,0.0004663639720440261,0.0021914008673494796,0.08768875102890064,0.07563548929959713,0.012053261729303518,0.08845640763522875,0.07571252407438928,0.01209481373637522,0.41886759984269817,0.41886759984269817,0.06675068618688908,0.0,5.126357664970044,4.695232058726845,7.843691483011412,4.568640555887214,4.3260460600659485,6.093264269134636,21417.10147168776,18204.536250934598,0.85,1.1687938631424934,0.9305210067287809,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382843224739933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16954.075720525016,1320.6819063701312,0.41886759984269817,0.06675068618688908,6.113110376966115,5.346314633924017
1940.0,-18.031665048993656,6.0881982188396355,34.56421438201047,23.12238133689391,5.792109593874448,-15.636649572443867,-27.587167744617886,3.4215613919453265,0.8569109566935822,-3.3973971253612185,39.16237688169587,51397.90994960317,13147.978809622258,13147.978809622258,64545.88875922543,81931.3953287902,81931.3953287902,13147.978809622258,95079.37413841246,95079.37413841246,95079.37413841246,116520.00812609794,93138.50878833608,62720.696029725514,33797.56973178952,21440.63398768547,0.0,55238.20371947499,18224.538889532647,1321.6819063701312,0.0,0.8976818640643317,2.9971683689885276,0.0014959713701933424,377358.7951475027,1518733.2159143258,4.024639773721666,1518733.2159143258,4.024639773721666,0.8499999999999999,0.08780425090290973,4.698906859688992,1.2284910178324209,1.0,0.0,4.698906859689575,1.2747053718304213,1.2756811199394356,3.686268971269468,16848.116984239514,1718.0298046977832,1603.0968420496806,1603.0968420496806,8.201612319821912,6.0881982188396355,3.6416834296376357,2.446514789202,5.347429754958028,5.347429754958028,1.5278370728451507,0.0,0.0,0.0007654296708654727,0.0002993353631008222,0.00046609430776465053,0.0021901337400173086,0.08771193369876333,0.0756638016444098,0.012048132054353528,0.08866098830773385,0.07570959842284872,0.012094652480061014,0.4187998752760281,0.4187998752760281,0.06668652766596964,0.0,4.950486746378829,4.553512178115852,7.451259013712161,4.25430808205482,3.993464022558271,5.894130473664802,21440.63398768547,18224.538889532647,0.85,1.1685008637684735,0.9304775769071965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3828968007994402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16954.279520178472,1321.6819063701312,0.4187998752760281,0.06668652766596964,6.113110376966115,5.347429754958028
1941.0,-18.03166516002596,6.085916064437457,34.56672819402025,23.10809784047308,5.797244340305695,-15.644747654038703,-27.591295901779063,3.4134519231812206,0.523787575759286,-3.4048420954157397,39.19876271821899,51419.11116593248,13155.528013799916,13155.528013799916,64574.639179732396,81839.59269545322,81839.59269545322,13155.528013799916,94995.12070925314,94995.12070925314,94995.12070925314,116461.92019602834,93109.32011992861,62703.61290523839,33784.11912743358,21466.7994867752,0.0,55250.91861420878,18246.77956375892,1322.469090336421,0.0,0.8975232277881664,3.000962910590435,0.0014959713701933424,377250.76043156465,1520275.2689475787,4.029879932404709,1520275.2689475787,4.029879932404709,0.85,0.08781020183296331,4.698906859688992,1.2284211876755582,1.0,0.0,4.698906859689395,1.2747427491045198,1.2757185258144486,3.6861608846097584,16842.836954460843,1717.4913915007514,1603.0968420496806,1603.0968420496806,8.20632145777268,6.085916064437457,3.6385125083422087,2.4474035560952485,5.348557083310096,5.348557083310096,1.5281591666600274,0.0,0.0,0.0007654296628253286,0.00029920927876286326,0.0004662203840624653,0.002190726160797955,0.08781409301998047,0.07576179396294191,0.012052299057038562,0.08881041239664242,0.07571552279557198,0.012094679037391342,0.41873689477130743,0.41873689477130743,0.06661328907375194,0.0,4.748468775939784,4.35848684298702,7.205199915645153,3.928629671175031,3.566491426314144,6.209284330381649,21466.7994867752,18246.77956375892,0.85,1.1687523175972292,0.9306471721306209,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3829547737038628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16954.46693814207,1322.469090336421,0.41873689477130743,0.06661328907375194,6.113110376966115,5.348557083310096
1942.0,-18.042265566934525,6.084136944404428,34.56736623014121,23.10451251631605,5.7982689757807835,-15.656085269359561,-27.60128800347445,3.4121323851545147,1.1116692659472278,-3.3579776261010914,39.152072583525786,51410.00475314999,13088.491277112225,13088.491277112225,64498.49603026221,81817.68229285021,81817.68229285021,13088.491277112225,94906.17356996244,94906.17356996244,94906.17356996244,116371.0422572683,93098.47613971037,62691.00523071181,33786.07878777618,21464.868687305858,0.0,55250.94747508204,18245.13838420998,1322.8516456026277,0.0,0.8979014358250238,2.9984243241746342,0.0014959713701933424,377931.21950477565,1518296.7287124433,4.0173890124820915,1518296.7287124433,4.0173890124820915,0.85,0.08759128396681798,4.698906859688992,1.2283940746681767,1.0,0.0,4.698906859688913,1.2747504018175433,1.2757252062815694,3.6861387554687375,16840.875352866955,1717.2913638058824,1603.0968420496806,1603.0968420496806,8.164504435288885,6.084136944404428,3.649716789743224,2.4344201546612045,5.349682297096837,5.349682297096837,1.5284806563133821,0.0,0.0,0.0007646624123100399,0.00029890429711848635,0.00046575811519155354,0.0021885540024294066,0.08758555256990108,0.07557426630155299,0.012011286268348086,0.0887983573582969,0.07557709862803487,0.012014185338783111,0.41867438117198513,0.41867438117198513,0.06654140478737085,0.0,4.674096765771708,4.291044482849429,7.098742630147626,4.469646892048331,4.107257324921761,6.762829259164278,21464.868687305858,18245.13838420998,0.85,1.1673735741699414,0.9304818668736079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3829547743124952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16954.86588041609,1322.8516456026277,0.41867438117198513,0.06654140478737085,6.113110376966115,5.349682297096837
1943.0,-18.052385240302215,6.082213249640976,34.56784997162901,23.08483093455436,5.783830936242287,-15.662739508019763,-27.603734855633206,3.401084343747009,1.1675942739727247,-3.3755707540525854,39.14919535194864,51364.89681165788,13110.653947298311,13110.653947298311,64475.5507589562,81792.7821038963,81792.7821038963,13110.653947298311,94903.43605119461,94903.43605119461,94903.43605119461,116366.35506084433,93057.53402157886,62662.26533170726,33772.520766523994,21462.919009649722,0.0,55235.43977617372,18243.481158202263,1323.0700241273605,0.0,0.8978288771265935,2.9954737588164484,0.0014959713701933424,377675.6595380208,1518174.8669271918,4.019784777192814,1518174.8669271918,4.019784777192814,0.85,0.08757391722822305,4.698906859688992,1.2282963050855331,1.0,0.0,4.698906859688921,1.2748028254161736,1.2757767370237703,3.6859871707257796,16833.46920470294,1716.536146870026,1603.0968420496806,1603.0968420496806,8.178329345677799,6.082213249640976,3.6442511098854773,2.4379621397554985,5.35095545599427,5.35095545599427,1.5288444159983627,0.0,0.0,0.0007639306157640768,0.0002988296572640357,0.0004651009585000411,0.002185466084343768,0.08757469461650472,0.07557328245249384,0.01200141216401087,0.08871845105177352,0.07556703802424448,0.012006879203978568,0.4186198511139076,0.4186198511139076,0.06647890908288956,0.0,4.654257698223773,4.246921978514706,7.234847475834442,4.543165028025328,4.03834911044612,7.746354725724245,21462.919009649722,18243.481158202263,0.85,1.1672859131786668,0.9299264569957234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383012883442361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16955.052463425687,1323.0700241273605,0.4186198511139076,0.06647890908288956,6.113110376966115,5.35095545599427
1944.0,-18.052385298596004,6.080243842305719,34.56815368174878,23.061459289770596,5.756131436641872,-15.659083709848693,-27.595105895865686,3.38790954255798,1.3955583477662685,-3.3845613818115434,39.14759711546938,51320.58204860338,13120.812913364774,13120.812913364774,64441.39496196815,81813.24259209007,81813.24259209007,13120.812913364774,94934.05550545485,94934.05550545485,94934.05550545485,116387.53228275747,93009.327063135,62635.2341169926,33748.99216238045,21453.47677730262,0.0,55202.468939683065,18235.45526070723,1322.6666871983189,0.0,0.8977922138714816,2.9911678200385325,0.0014959713701933424,377545.1128432996,1518107.1786817964,4.0209954440911755,1518107.1786817964,4.0209954440911755,0.8500000000000001,0.0875528751434325,4.698906859688992,1.2281809169659392,1.0,0.0,4.698906859688896,1.2748635594985043,1.2758375174997691,3.6858115715044915,16824.7488967886,1715.6469229337847,1603.0968420496806,1603.0968420496806,8.1846664338686,6.080243842305719,3.6409517650563132,2.4392920772494056,5.352182036314636,5.352182036314636,1.5291948675184674,0.0,0.0,0.0007639306115504562,0.0002990929553134141,0.00046483765623704215,0.0021842288515339908,0.08756379379102715,0.0755690032047623,0.011994790586264847,0.08856029647470899,0.07554657883032288,0.01200629631310962,0.4185730776651712,0.4185730776651712,0.06643856870836296,0.0,4.682798423452766,4.252208561731152,7.411089360523306,4.780119729577791,4.256904199480971,8.100078007406353,21453.47677730262,18235.45526070723,0.85,1.167364362495815,0.9296791073725121,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3830683612498906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16955.248323783657,1322.6666871983189,0.4185730776651712,0.06643856870836296,6.113110376966115,5.352182036314636
1945.0,-18.052385298596004,6.080243842305719,34.56815368174878,23.060270700976275,5.756131436641872,-15.659083709848693,-27.594420745130606,3.38790954255798,1.372591624978213,-3.3845613818115434,39.14759711546938,51317.06344580559,13121.232785663682,13121.232785663682,64438.29623146927,81807.62338994743,81807.62338994743,13121.232785663682,94928.85617561112,94928.85617561112,94928.85617561112,116367.0915547189,93003.70786099236,62631.7155141948,33746.6581631084,21438.235379107788,0.0,55184.89354221619,18222.50007224162,1321.726736422445,0.0,0.8977922138714816,2.991489899763914,0.0014959713701933424,377545.1128432996,1518107.1786817964,4.0209954440911755,1518107.1786817964,4.0209954440911755,0.85,0.0875528751434325,4.698906859688992,1.2281660601170734,1.0,0.0,4.698906859689766,1.2748635594985043,1.2758375174997691,3.6858115715044915,16823.732421688353,1715.5432713198038,1603.0968420496806,1603.0968420496806,8.184928347115443,6.080243842305719,3.6414248755554754,2.4388189667502433,5.353391620517901,5.353391620517901,1.5295404630051146,0.0,0.0,0.0007639306115504562,0.00029911387067341785,0.0004648167408770384,0.002184130572205396,0.08755337837566073,0.07556221490041147,0.01199116347524925,0.08850689037729094,0.07554657883032288,0.01200629631310962,0.41853547757354953,0.41853547757354953,0.06641847831473002,0.0,4.697667347391018,4.2474079526664354,7.551468377915114,4.757153006789736,4.2282065695063125,8.113797374751698,21438.235379107788,18222.50007224162,0.85,1.1676799952902739,0.929911433217648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3830683615694779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16955.646576441162,1321.726736422445,0.41853547757354953,0.06641847831473002,6.113110376966115,5.353391620517901
1946.0,-18.063877344071255,6.078029997811598,34.56904287936664,23.06726222103464,5.754974385209792,-15.66209391098871,-27.599218127410836,3.3927558466812147,1.5937161556763613,-3.401132960265236,39.16156213360447,51276.21665801086,13141.762764627822,13141.762764627822,64417.97942263868,81846.02134444618,81846.02134444618,13141.762764627822,94987.78410907401,94987.78410907401,94987.78410907401,116430.48186197739,93013.70701112032,62630.9503469604,33758.618515733244,21442.69775290338,0.0,55201.31626863663,18226.293089967872,1321.8947656305875,0.0,0.8976671249840495,2.986362934352143,0.0014959713701933424,377304.5810386891,1518698.699957751,4.025126585468153,1518698.699957751,4.025126585468153,0.85,0.087564773303722,4.698906859688992,1.2281884910026566,1.0,0.0,4.698906859688556,1.274842917761338,1.2758158014881058,3.685871250663895,16825.5411993174,1715.7277153072048,1603.0968420496806,1603.0968420496806,8.197734796748206,6.078029997811598,3.636216371971794,2.4418136258398038,5.355192026921744,5.355192026921744,1.5300548648347838,0.0,0.0,0.0007631003526201605,0.00029896745092777713,0.0004641329016923833,0.0021809172755696965,0.08761059753401543,0.07561176110800771,0.011998836426007709,0.08835412325307514,0.0755584095029432,0.012006363800778817,0.41850460773567677,0.41850460773567677,0.0664125297197858,0.0,4.7631352155081,4.282600096832539,7.810695093829054,4.994849115941577,4.393073701789831,8.818320976023244,21442.69775290338,18226.293089967872,0.85,1.1669645540542777,0.9288948185306976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3830683615694779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16956.04483026454,1321.8947656305875,0.41850460773567677,0.0664125297197858,6.113110376966115,5.355192026921744
