time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1947.0,-18.075263196053175,6.075894275471755,34.569402599339156,23.066525940690212,5.753849155507257,-15.666586112671633,-27.603891108278162,3.3927558473544237,1.5724423447049958,-3.402327537378343,39.145925383485284,51235.3467117592,13140.851275166893,13140.851275166893,64376.1979869261,81847.73574887327,81847.73574887327,13140.851275166893,94988.58702404016,94988.58702404016,94988.58702404016,116426.45232930832,93010.08478928044,62622.65370106615,33763.8123202381,21437.865305268155,0.0,55201.67762550626,18222.18550947793,1322.0162556589064,0.0,0.8977146773002133,2.9865139193192687,0.0014959713701933424,377287.2467279575,1518036.3802089146,4.023556039527339,1518036.3802089146,4.023556039527339,0.85,0.08756359108721498,4.698906859688992,1.228179220170714,1.0,0.0,4.698906859688231,1.2748446001336886,1.2758164374609784,3.685866386535452,16824.88596424766,1715.6608999248124,1603.0968420496806,1603.0968420496806,8.197166216337447,6.075894275471755,3.6347662808254655,2.441127994646289,5.356324590236527,5.356324590236527,1.5303784543532934,0.0,0.0,0.0007622785827958404,0.0002988248914475121,0.00046345369134832826,0.0021777257294248445,0.08755921319119951,0.0755648695905324,0.011994343600667113,0.08837139202504493,0.07555726323159209,0.012006327855622884,0.4184815451274264,0.4184815451274264,0.06642519824351448,0.0,4.805891036955131,4.302305404695119,8.000723699802222,4.974769882083365,4.378955608897172,8.7599916722192,21437.865305268155,18222.18550947793,0.85,1.1662000278988025,0.9281483627969598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3831313676446404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16956.212860110234,1322.0162556589064,0.4184815451274264,0.06642519824351448,6.113110376966115,5.356324590236527
1948.0,-18.07553927554447,6.0758679974536856,34.56941189265642,23.066010523494356,5.7538397159813215,-15.666596193869106,-27.60362697355447,3.3927558420555277,1.5634944628747007,-3.402328381138091,39.145930319500884,51232.41742471417,13141.216059338582,13141.216059338582,64373.633484052756,81845.34072861608,81845.34072861608,13141.216059338582,94986.55678795466,94986.55678795466,94986.55678795466,116426.41248742427,93007.64475661491,62620.98153323766,33762.95913708584,21439.85569946961,0.0,55202.81483655545,18223.877344549168,1322.1387685053621,0.0,0.8977146565705978,2.986638877405509,0.0014959713701933424,377287.2344845204,1518036.5892473413,4.023556724153158,1518036.5892473413,4.023556724153158,0.8500000000000001,0.08756358712160207,4.698906859688992,1.2281727961963047,1.0,0.0,4.698906859689219,1.2748446409310634,1.2758164528985212,3.685866268580944,16824.444579085615,1715.615891164222,1603.0968420496806,1603.0968420496806,8.19739376601637,6.0758679974536856,3.6351973608589003,2.4406706365947852,5.357477030660361,5.357477030660361,1.5307077230458173,0.0,0.0,0.0007622586669487578,0.00029883294778480763,0.00046342571916395013,0.0021775942907357898,0.08756027822127063,0.07556168223311001,0.011998595988160624,0.08838327733904594,0.07555725936737076,0.012006327754231308,0.4184638122295677,0.4184638122295677,0.06644873526132235,0.0,4.837868552778502,4.315192842136014,8.154778615018188,4.965822844012791,4.366748614935432,8.771957289423597,21439.85569946961,18223.877344549168,0.85,1.1661295474633,0.9280761782963997,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3831937964205074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16956.382634297395,1322.1387685053621,0.4184638122295677,0.06644873526132235,6.113110376966115,5.357477030660361
1949.0,-18.07554199316643,6.07313855430615,34.56858432237131,22.15416475608947,5.731500959248108,-15.655726932972213,-27.069528750702716,3.392755338494294,-3.450887450548578,-3.4508874505486764,39.11508221356883,48484.08005394413,13205.379765364563,13205.379765364563,61689.4598193087,77640.09070189789,77640.09070189789,13205.379765364563,90845.47046726245,90845.47046726245,90845.47046726245,111577.03358392366,88696.78798480173,59924.04272613768,31969.716954071166,20731.56311666122,0.0,52701.280070732384,17621.828649162035,1322.3059108612094,0.0,0.8975918902666364,3.137054628659909,0.0014959713701933424,376583.12989517493,1516730.608372926,4.027611669155548,1516730.608372926,4.027611669155548,0.85,0.08755215780230335,4.698906859688992,1.2168474754737693,1.0,0.0,4.698906859689471,1.2748446436537975,1.275816455373395,3.6858662607088997,16044.640176603007,1636.0979719479137,1603.0968420496806,1603.0968420496806,8.237418613139106,6.07313855430615,3.621368008346751,2.4517705459593984,5.359262260584029,5.359262260584029,1.531217788738294,0.0,0.0,0.0007622584709070751,0.0003155386658938369,0.0004467198050132382,0.002099094756135634,0.08751702301495684,0.07551931166519213,0.011997711349764711,0.09283355304784316,0.0755371294033219,0.012015028398981454,0.4184499426194219,0.4184499426194219,0.06647891135622494,0.0,1.2546207886942398,0.10206172480724263,8.647188095535057,1.1368683772161603e-13,1.1368683772161603e-13,10.531325306919882,20731.56311666122,17621.828649162035,0.85,1.1705495528099685,0.9199791729702166,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3831953102287446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16956.774594731716,1322.3059108612094,0.4184499426194219,0.06647891135622494,6.113110376966115,5.359262260584029
1950.0,-18.077827520722714,6.070848738100925,34.56862695224341,23.064369486551755,5.73497370872016,-15.662819807855826,-27.59919004803521,3.3932038877282187,2.7786098281151226,-3.4155717569544075,39.13866142110122,51196.59644749943,13153.575063509048,13153.575063509048,64350.17151100848,81926.748715026,81926.748715026,13153.575063509048,95080.32377853505,95080.32377853505,95080.32377853505,116504.47890299631,92997.73988911719,62613.82833546782,33759.90172627708,21424.155124461267,0.0,55184.05685073834,18210.531855792076,1321.5749163606029,0.0,0.8976773016395154,2.9681799850154813,0.0014959713701933424,377095.1038535266,1517728.777686726,4.024790463140701,1517728.777686726,4.024790463140701,0.85,0.08739348767650945,4.698906859688992,1.2281463359715419,1.0,0.0,4.698906859689466,1.274842913374775,1.2758145135999495,3.6858712633464825,16822.652856537276,1715.433186311052,1603.0968420496806,1603.0968420496806,8.205103221768692,6.070848738100925,3.629138302556978,2.441710435543947,5.360231991896946,5.360231991896946,1.5314948548276988,0.0,0.0,0.0007620936156994403,0.0002989683077396166,0.00046312530795982365,0.0021761826864679923,0.08751624106474841,0.07550328154941911,0.012012959515329292,0.0877959120859924,0.07539565338012691,0.01199783429638255,0.4181827937720821,0.4181827937720821,0.06653502825970839,0.0,2.2213631474012345,1.1927843344553253,8.798810427255546,6.194181585069543,5.67617118271437,9.475398604359555,21424.155124461267,18210.531855792076,0.85,1.1661007759009565,0.9277425287157814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3831953251301141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16957.172022312836,1321.5749163606029,0.4181827937720821,0.06653502825970839,6.113110376966115,5.360231991896946
1951.0,-18.08752366718811,6.068646212685054,34.56889675840863,23.06248069452124,5.758281462848076,-15.684799010561173,-27.619131783116586,3.392850471274689,2.0911778966258794,-3.405954747330294,39.14502298054066,51243.76976307593,13137.566902594634,13137.566902594634,64381.33666567056,81807.52329745369,81807.52329745369,13137.566902594634,94945.09020004832,94945.09020004832,94945.09020004832,116379.32236645243,92990.36097606288,62602.917384448374,33763.826212905,21434.232166404105,0.0,55198.05837930911,18219.09734144349,1321.8771538303117,0.0,0.8977007479613598,2.9788461558846375,0.0014959713701933424,377234.6167083318,1517998.1641453474,4.02401608153322,1517998.1641453474,4.02401608153322,0.85,0.08741488372148545,4.698906859688992,1.2281274937419226,1.0,0.0,4.698906859689177,1.274845973677335,1.2758166850461812,3.6858624153118993,16821.31806181087,1715.2970751287005,1603.0968420496806,1603.0968420496806,8.195117448922963,6.068646212685054,3.6304067509781897,2.438239461706864,5.361329794932213,5.361329794932213,1.5318085128377752,0.0,0.0,0.0007613945961226131,0.00029836037615990667,0.0004630342199627064,0.002175754672453503,0.08750917957821724,0.07548464574271194,0.012024533835505308,0.0881338597005011,0.07541680878919602,0.01199807493228944,0.41803197990701213,0.41803197990701213,0.06659155166268321,0.0,2.868918213128268,1.9360147038860305,8.824989184712251,5.497132643956149,4.952708398106495,8.948557053415868,21434.232166404105,18219.09734144349,0.85,1.1663695890035835,0.9283618168403649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38320785732147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16957.523717511023,1321.8771538303117,0.41803197990701213,0.06659155166268321,6.113110376966115,5.361329794932213
1952.0,-18.087821927820663,6.066507303465259,34.56850710525401,23.061152512114518,5.727747059885557,-15.666449859139654,-27.60199735695494,3.3924493225981314,4.232266358872323,-3.406627535171497,39.12678165082805,51154.08412512223,13135.922001388224,13135.922001388224,64290.00612651045,81945.59577391426,81945.59577391426,13135.922001388224,95081.51777530249,95081.51777530249,95081.51777530249,116523.53850335538,92985.9747081002,62601.38900280503,33760.650783661295,21442.020728052885,0.0,55202.67151171418,18225.717618844952,1322.8771538303117,0.0,0.8977595908957369,2.949463278962531,0.0014959713701933424,377224.8553369742,1517225.813978607,4.022072757170978,1517225.813978607,4.022072757170978,0.85,0.08709280086834434,4.698906859688992,1.2281162964319812,1.0,0.0,4.698906859689035,1.2748478669533996,1.2758185523620882,3.6858569414390794,16820.524616041545,1715.2161661771904,1603.0968420496806,1603.0968420496806,8.194091371668447,6.066507303465259,3.6290824553188297,2.437424848146429,5.362450114328594,5.362450114328594,1.532128604093884,0.0,0.0,0.0007613731030982809,0.0002988826569215914,0.0004624904461766895,0.0021731995300802685,0.08744549073294118,0.07542009183650165,0.012025398896439532,0.0873362609554516,0.07524095443467131,0.011851846433673029,0.4179538799802579,0.4179538799802579,0.06664089110330028,0.0,3.808591269570229,2.864181321131923,9.897459377138375,7.638893894043804,6.6160495397721775,14.22935954662853,21442.020728052885,18225.717618844952,0.85,1.164617660086757,0.9266595750581957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383261026216642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16957.72687712614,1322.8771538303117,0.4179538799802579,0.06664089110330028,6.113110376966115,5.362450114328594
1953.0,-18.098499468967628,6.064944972327032,34.568421609721916,23.05972723932939,5.777672948203198,-15.705653853752281,-27.637704264465697,3.392449379251163,2.1956465266131318,-3.3547975646524857,39.13426502967328,51276.61836754171,13062.276614108767,13062.276614108767,64338.894981650476,81702.71135325906,81702.71135325906,13062.276614108767,94764.98796736782,94764.98796736782,94764.98796736782,116207.82290169409,92979.104158579,62589.045190286386,33766.73218699179,21442.834934326263,0.0,55209.56712131805,18226.409694177324,1321.918316437535,0.0,0.8979767433501827,2.983644908309848,0.0014959713701933424,377977.42792715883,1517542.6293151649,4.014902788342205,1517542.6293151649,4.014902788342205,0.85,0.08722883243975366,4.698906859688992,1.22809855371248,1.0,0.0,4.698906859689085,1.274849441187508,1.2758191472955525,3.6858523899983147,16819.281780789133,1715.0894322514962,1603.0968420496806,1603.0968420496806,8.148151921631667,6.064944972327032,3.6416986077859277,2.423246364541104,5.363585953735098,5.363585953735098,1.5324531296385993,0.0,0.0,0.0007606040332684059,0.0002977952105051743,0.00046280882276323167,0.0021746955520067363,0.08742989982735358,0.07538978141905779,0.012040118408295782,0.08830572820817885,0.07536037194749703,0.011868460492256629,0.41794566615677003,0.41794566615677003,0.06674797584025759,0.0,4.136878204177208,3.2084948598365486,10.121216590430492,5.550444091265604,4.684819307937744,11.121457978874957,21442.834934326263,18226.409694177324,0.85,1.1653577149096561,0.9287632749386708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3832626617874342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16958.117984515895,1321.918316437535,0.41794566615677003,0.06674797584025759,6.113110376966115,5.363585953735098
1954.0,-18.108487170418524,6.062666869791891,34.568521113833796,22.960014861915283,5.707980830050371,-15.71481914441096,-27.62347263107074,3.337478588247984,0.12962645338171797,-3.4250468287383327,39.14129501552629,51146.67485269842,13156.984402702978,13156.984402702978,64303.6592554014,81560.67914659309,81560.67914659309,13156.984402702978,94717.66354929606,94717.66354929606,94717.66354929606,116162.92169477418,92767.46045394355,62462.974671705364,33671.65086915354,21445.258145478125,0.0,55116.90901463167,18228.469423656406,1322.918316437535,0.0,0.8976239254200857,3.004068851503883,0.0014959713701933424,376957.68961190653,1517840.2954340274,4.026553476059094,1517840.2954340274,4.026553476059094,0.85,0.08761137275281007,4.698906859688992,1.2275896799890322,1.0,0.0,4.698906859688989,1.275104376427668,1.2760733599378844,3.685115467059605,16780.996887235822,1711.1854595846517,1603.0968420496806,1603.0968420496806,8.207229942441142,6.062666869791891,3.622445077464785,2.440221792327106,5.364892162680841,5.364892162680841,1.532826332194526,0.0,0.0,0.0007598852960420452,0.00029822819462707096,0.00046165710141497427,0.002169283720662959,0.08755181419964582,0.07547926486902963,0.012072549330616193,0.08894250631360899,0.07552474241241383,0.012086630340396238,0.4179585595735419,0.4179585595735419,0.06685048320701459,0.0,4.056343517321409,3.2114465429662005,9.408010213958221,3.5546732821200635,3.09681326475544,6.437477248812797,21445.258145478125,18228.469423656406,0.85,1.1666775297274192,0.9279670389194126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3833212163953998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16958.301150377323,1322.918316437535,0.4179585595735419,0.06685048320701459,6.113110376966115,5.364892162680841
1955.0,-18.11306565241017,6.059741067617789,34.568847626375764,22.95921026906001,5.68805471670772,-15.705056763403304,-27.614562283828832,3.3374784545717993,0.4431255293620211,-3.4794342751278946,39.14771411910182,51074.8538257448,13228.727186020218,13228.727186020218,64303.58101176502,81651.02808411144,81651.02808411144,13228.727186020218,94879.75527013166,94879.75527013166,94879.75527013166,116298.12762148194,92763.60060829009,62458.9445480939,33671.840066884644,21418.372351350277,0.0,55090.21241823492,18205.616498647734,1321.918316437535,0.0,0.8973467507474013,2.992922488115583,0.0014959713701933424,376169.6828573068,1518112.1339227483,4.035711018473057,1518112.1339227483,4.035711018473057,0.85,0.08769158103796615,4.698906859688992,1.2275796162569894,1.0,0.0,4.6989068596890675,1.2751050512847746,1.276073615433046,3.6851135166898223,16780.298667649135,1711.114261001375,1603.0968420496806,1603.0968420496806,8.251982562142839,6.059741067617789,3.606710492191868,2.4530305754259216,5.365979843369952,5.365979843369952,1.5331370981057006,0.0,0.0,0.0007595560267578624,0.0002984995785362736,0.0004610564482215888,0.0021664613072522663,0.08764244747327017,0.07555106376398289,0.012091383709287282,0.08851816777743088,0.0755821751213771,0.01210940591658905,0.4179678590389758,0.4179678590389758,0.06689263539130783,0.0,4.050104488930231,3.2442418373201463,9.145585233277075,3.9225598044899357,3.277401131513386,7.991821043426285,21418.372351350277,18205.616498647734,0.85,1.1672414788235679,0.9271130312222026,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3833759918865143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16958.49778010929,1321.918316437535,0.4179678590389758,0.06689263539130783,6.113110376966115,5.365979843369952
1956.0,-18.11306568404189,6.057286000703204,34.5687717668,22.95510236816483,5.687562574640217,-15.706050795578284,-27.61410801960153,3.3358416773680224,0.33225455884957,-3.4784571416922527,39.141467706537924,51072.52092406564,13224.27678467479,13224.27678467479,64296.79770874043,81633.93435793906,81633.93435793906,13224.27678467479,94858.21114261384,94858.21114261384,94858.21114261384,116258.04467907827,92751.91825338881,62451.91241439394,33666.673154438744,21399.83353646443,0.0,55066.506690903174,18189.858505994765,1320.918316437535,0.0,0.8973726222475931,2.994610722577464,0.0014959713701933424,376183.82891523605,1517847.6081327794,4.03485607690699,1517847.6081327794,4.03485607690699,0.85,0.08769260412382289,4.698906859688992,1.2275502295000478,1.0,0.0,4.69890685968827,1.275112599823808,1.276081169703016,3.685091701186449,16778.185409829268,1710.898768675263,1603.0968420496806,1603.0968420496806,8.249206434569823,6.057286000703204,3.605486639405686,2.451799361297518,5.366868337830417,5.366868337830417,1.5333909536658334,0.0,0.0,0.0007595560244834656,0.00029851342022513543,0.00046104260425833016,0.0021663962557583447,0.08762629631252666,0.07553411529958125,0.012092181012945409,0.08850365062227417,0.07558316852973285,0.012109435594090048,0.4179760958235424,0.4179760958235424,0.0669133753633904,0.0,4.001841892571235,3.2295958859679104,8.882351420581188,3.8107117005418445,3.172784096821715,7.834089254256696,21399.83353646443,18189.858505994765,0.85,1.1676207838940702,0.9274697814180153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383401102887458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16958.802441614378,1320.918316437535,0.4179760958235424,0.0669133753633904,6.113110376966115,5.366868337830417
1957.0,-18.122872411729197,6.054394512369226,34.56878587189547,22.953440551087283,5.685003634276002,-15.713368011087969,-27.62067223722113,3.3358411197441726,1.6704663692271993,-3.477611699405787,39.13530330328403,51050.39613841918,13219.451150837214,13219.451150837214,64269.847289256395,81638.06920642049,81638.06920642049,13219.451150837214,94857.5203572577,94857.5203572577,94857.5203572577,116255.2163375403,92743.9436332623,62441.54219106944,33669.33493576984,21397.69598028261,0.0,55067.03091605245,18188.041583240218,1320.9467750431884,0.0,0.897397592187376,2.97594198756333,0.0014959713701933424,376196.0688036361,1517586.5894808571,4.034030962383595,1517586.5894808571,4.034030962383595,0.85,0.08740975954317326,4.698906859688992,1.2275295338733123,1.0,0.0,4.698906859689012,1.275114045671358,1.2760817178675767,3.685087522673298,16776.742855782133,1710.751669100267,1603.0968420496806,1603.0968420496806,8.246196239732553,6.054394512369226,3.603958115432812,2.4504363969364142,5.367893961090547,5.367893961090547,1.5336839888830134,0.0,0.0,0.000758851197756137,0.0002983134621973594,0.00046053773555877764,0.002164023924762775,0.08760675315247111,0.0755168546328718,0.012089898519599313,0.08795625131253644,0.07533174415883476,0.01207801538433851,0.41798062622470517,0.41798062622470517,0.06691676154657508,0.0,4.230696250282392,3.496886966762247,8.861689258733861,5.1480780686329695,4.570903977831449,8.780714562106482,21397.69598028261,18188.041583240218,0.85,1.167120257259435,0.9270591729603785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3834011030609465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16959.19867212561,1320.9467750431884,0.41798062622470517,0.06691676154657508,6.113110376966115,5.367893961090547
1958.0,-18.125350830798126,6.051534866512912,34.56816344743628,22.95183160984891,5.666503650831908,-15.702249401092661,-27.61016038767991,3.3353920369186874,2.124860497637485,-3.4817951289070086,39.115991069245986,50982.31029791451,13221.596543841755,13221.596543841755,64203.90684175627,81717.89610496088,81717.89610496088,13221.596543841755,94939.49264880264,94939.49264880264,94939.49264880264,116328.84793580396,92738.42966872783,62437.73374272046,33667.43991778596,21389.355287001326,0.0,55056.79520478728,18180.951993951126,1320.9966404584588,0.0,0.8974437127000688,2.9691339330808475,0.0014959713701933424,376135.5062624043,1516769.0734018483,4.03250703044158,1516769.0734018483,4.03250703044158,0.85,0.08738285810024382,4.698906859688992,1.2275154886068775,1.0,0.0,4.698906859689031,1.2751164813422833,1.2760839283619556,3.6850804835826216,16775.745417442908,1710.6499586956718,1603.0968420496806,1603.0968420496806,8.247534520083605,6.051534866512912,3.6011070132741283,2.450427853238784,5.368783838777636,5.368783838777636,1.5339382396507533,0.0,0.0,0.0007586731645025129,0.0002986337316915383,0.00046003943281097465,0.002161682446562922,0.08755275274879233,0.07547014198411973,0.012082610764672593,0.0877628569831457,0.07530828822460858,0.012074569875635236,0.41799928593512753,0.41799928593512753,0.06692080522291782,0.0,4.506757407448845,3.8134872331781935,8.878624842768033,5.606655626544466,5.076864276146296,8.938175348807704,21389.355287001326,18180.951993951126,0.85,1.1661395583042151,0.9259948768954411,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3834548914018032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16959.398441824807,1320.9966404584588,0.41799928593512753,0.06692080522291782,6.113110376966115,5.368783838777636
1959.0,-18.125916780815057,6.048975947362504,34.56782770653281,22.951352723781042,5.66915299919561,-15.706686056645838,-27.61370181161908,3.3358107615897707,2.1642456673456536,-3.4593092897522895,39.12618902330892,50997.27387335644,13187.172697797198,13187.172697797198,64184.44657115364,81703.1011175921,81703.1011175921,13187.172697797198,94890.2738153893,94890.2738153893,94890.2738153893,116279.7650048222,92734.17932054344,62434.39736051177,33666.42440003518,21389.491189432905,0.0,55055.91558946809,18181.06751101797,1320.4047530431021,0.0,0.8975145746661586,2.971327653513512,0.0014959713701933424,376461.1183946956,1517200.7267157796,4.030165806193804,1517200.7267157796,4.030165806193804,0.85,0.0873359236763652,4.698906859688992,1.2275039132544774,1.0,0.0,4.698906859689002,1.27511463347543,1.2760820272586104,3.685085823916658,16774.976558628587,1710.5715569158262,1603.0968420496806,1603.0968420496806,8.22606117852269,6.048975947362504,3.605335259046146,2.4436406883163584,5.369678503131596,5.369678503131596,1.534193858037599,0.0,0.0,0.0007586325157701043,0.000298525798113354,0.0004601067176567503,0.0021619986117862905,0.087568109475919,0.07548314091846137,0.012084968557457642,0.08779527941528117,0.07531162669336315,0.012024296983002041,0.41803241871093916,0.41803241871093916,0.06692764204892925,0.0,4.719372170348777,4.040328060183413,9.018557037025403,5.6235549570979515,4.991183423800123,9.623261334835547,21389.491189432905,18181.06751101797,0.85,1.1658047256856772,0.9262814599910487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3834684857112816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16959.7446950824,1320.4047530431021,0.41803241871093916,0.06692764204892925,6.113110376966115,5.369678503131596
1960.0,-18.126943962854632,6.046516286582934,34.56705207894106,22.94556425129997,5.671133730104005,-15.70926092769148,-27.61424338733775,3.3334751209750504,1.917736456295927,-3.456458946265884,39.111025133864096,50994.207705357636,13180.147949116368,13180.147949116368,64174.355654474006,81666.36043445049,81666.36043445049,13180.147949116368,94846.50838356685,94846.50838356685,94846.50838356685,116234.58272523986,92717.8431516618,62424.01279941955,33659.811502491386,21388.07434167301,0.0,55047.8858441644,18179.86319042206,1320.659427644138,0.0,0.8975795551110548,2.975089188478191,0.0014959713701933424,376502.40931350575,1516558.9116818553,4.028019141888275,1516558.9116818553,4.028019141888275,0.8500000000000001,0.08734100077485032,4.698906859688992,1.2274629742233083,1.0,0.0,4.698906859689072,1.2751255562834634,1.2760928642811558,3.685054257233014,16772.021457801093,1710.2702204933482,1603.0968420496806,1603.0968420496806,8.221679192047159,6.046516286582934,3.604623256476759,2.4418930301061748,5.370659120632078,5.370659120632078,1.5344740344663081,0.0,0.0,0.0007585587446666463,0.00029850929543157127,0.000460049449235075,0.0021617295128068367,0.08752578088824407,0.07544506353879148,0.012080717349452595,0.08792974408304538,0.07531660979366905,0.012024390981181278,0.4180718955999156,0.4180718955999156,0.06694418647941851,0.0,4.849103672247452,4.179906393128192,9.085375767604944,5.374195402561838,4.744330276222115,9.358431170253937,21388.07434167301,18179.86319042206,0.85,1.165791468107346,0.9263608751427373,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3834715900209855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16960.129178856034,1320.659427644138,0.4180718955999156,0.06694418647941851,6.113110376966115,5.370659120632078
1961.0,-18.13720218845556,6.044157000485672,34.56722955673025,22.9447808576748,5.699313192094952,-15.735839293099309,-27.638546750508226,3.3339209628938082,1.0410143415142556,-3.442692684648526,39.137977459882954,51060.603204062456,13158.130585743733,13158.130585743733,64218.73378980619,81529.32494422258,81529.32494422258,13158.130585743733,94687.4555299663,94687.4555299663,94687.4555299663,116093.97421963363,92711.90551920181,62413.23797455673,33665.18616071676,21406.51868966733,0.0,55071.70485038409,18195.54088621723,1320.887797709386,0.0,0.8975524397732346,2.9890116424516426,0.0014959713701933424,376701.88140754175,1517699.8168321373,4.0289148839959905,1517699.8168321373,4.0289148839959905,0.85,0.08738900527612659,4.698906859688992,1.227447134903632,1.0,0.0,4.6989068596895605,1.2751250079796033,1.2760913765442619,3.685055841806653,16770.947380841986,1710.1606951244296,1603.0968420496806,1603.0968420496806,8.20794492297799,6.044157000485672,3.6067998244432675,2.4373571760424046,5.371665416209178,5.371665416209178,1.5347615474883367,0.0,0.0,0.0007578223712115221,0.00029776959680837066,0.0004600527744031515,0.002161745137461921,0.08760878183969822,0.07551448206785125,0.012094299771846975,0.08835383368860371,0.07536401556344478,0.012024989712681795,0.41811130508200217,0.41811130508200217,0.06696415473148976,0.0,4.770619529303417,4.103668340865227,8.995113988173728,4.48370702616279,3.824130728304624,8.661396020970813,21406.51868966733,18195.54088621723,0.85,1.1660930774573306,0.9271658348471545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3834772242794509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16960.504403749816,1320.887797709386,0.41811130508200217,0.06696415473148976,6.113110376966115,5.371665416209178
1962.0,-18.13796218047581,6.043948654710668,34.567250170651164,22.946911816857778,5.699326643487506,-15.735793512666758,-27.638864948507376,3.3354353708442797,1.0855300070750786,-3.442701707316944,39.13795670820231,51057.91136577826,13158.211009092747,13158.211009092747,64216.122374871,81539.32742454362,81539.32742454362,13158.211009092747,94697.53843363636,94697.53843363636,94697.53843363636,116120.24427145916,92714.81098099946,62414.35434503422,33667.174039961385,21422.7058378228,0.0,55089.87987778419,18209.29996214938,1321.887797709386,0.0,0.8975524680459275,2.988385463507328,0.0014959713701933424,376701.750642645,1517698.9381537524,4.028913950000474,1517698.9381537524,4.028913950000474,0.85,0.0873890099350055,4.698906859688992,1.227453474807553,1.0,0.0,4.698906859689932,1.2751181353312777,1.2760844291529778,3.685075703568602,16771.47295893956,1710.2142891751578,1603.0968420496806,1603.0968420496806,8.20799509047063,6.043948654710668,3.607044973208562,2.4369036815021063,5.372697892047476,5.372697892047476,1.5350565405849932,0.0,0.0,0.0007577678422866656,0.0002977599233157371,0.00046000791897092845,0.0021615343659637538,0.0876158725434366,0.07551919263948877,0.012096679903947827,0.08840220262779129,0.07536402030820712,0.012024989626798382,0.41813766083009624,0.41813766083009624,0.06697737703570633,0.0,4.722124081698269,4.057958578913201,8.928858628604303,4.528231714392007,3.8751990373163494,8.663993620679548,21422.7058378228,18209.29996214938,0.85,1.1656609620012461,0.9268110854307402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835334944822206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16960.694665831514,1321.887797709386,0.41813766083009624,0.06697737703570633,6.113110376966115,5.372697892047476
1963.0,-18.13796218047581,6.043948654710668,34.567250170651164,22.94552338952201,5.699326643487506,-15.735793512666758,-27.6380674453452,3.3354353708442797,1.059068376284415,-3.442701707316944,39.13795670820231,51053.81693137361,13158.790552492048,13158.790552492048,64212.60748386566,81532.76347558637,81532.76347558637,13158.790552492048,94691.55402807842,94691.55402807842,94691.55402807842,116121.37154767699,92708.24703204221,62410.25991062957,33664.43013490294,21429.817519598564,0.0,55094.24765450151,18215.34489165878,1322.3263230970776,0.0,0.8975524680459275,2.988756982796567,0.0014959713701933424,376701.750642645,1517698.9381537524,4.028913950000474,1517698.9381537524,4.028913950000474,0.8500000000000001,0.0873890099350055,4.698906859688992,1.2274361766176303,1.0,0.0,4.698906859689026,1.2751181353312777,1.2760844291529778,3.685075703568602,16770.285585624817,1710.0932107931676,1603.0968420496806,1603.0968420496806,8.208356605373597,6.043948654710668,3.6076982636831163,2.436250391027552,5.374375302739493,5.374375302739493,1.5355358007827122,0.0,0.0,0.0007577678422866656,0.00029778416864335546,0.0004599836736433101,0.0021614204394274925,0.0876207373666367,0.07552239193479704,0.012098345431839656,0.088442523232959,0.07536402030820712,0.012024989626798382,0.4181553748152403,0.4181553748152403,0.06698659879659116,0.0,4.678035753980339,4.014678556583476,8.879657527328334,4.501770083601343,3.841644621359194,8.682949252125923,21429.817519598564,18215.34489165878,0.85,1.165504752629454,0.9266632925370789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835376634808567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16961.07486725176,1322.3263230970776,0.4181553748152403,0.06698659879659116,6.113110376966115,5.374375302739493
1964.0,-18.139398688201908,6.0437950410884715,34.567285015151185,22.94403500799092,5.699299844612663,-15.735795251404554,-27.637344017252303,3.3354353528366882,1.030323594216327,-3.4427062505974324,39.13799442358075,51041.92713236139,13159.184562905626,13159.184562905626,64201.11169526701,81525.83829720762,81525.83829720762,13159.184562905626,94685.02286011324,94685.02286011324,94685.02286011324,116117.37874437493,92701.19311578707,62405.15093085687,33662.269094366886,21432.355884261684,0.0,55094.62497862857,18217.50250162243,1322.4817290178526,0.0,0.8975523184007461,2.9891601488845994,0.0014959713701933424,376701.6847972144,1517700.5351180788,4.028918893567162,1517700.5351180788,4.028918893567162,0.85,0.08738899709784384,4.698906859688992,1.2274176475917922,1.0,0.0,4.698906859689532,1.2751183464491418,1.2760845090120236,3.6850750934406764,16769.009580588776,1709.9630944908583,1603.0968420496806,1603.0968420496806,8.208602386166898,6.0437950410884715,3.6082601884894934,2.435534852598978,5.376115217164011,5.376115217164011,1.5360329191897173,0.0,0.0,0.0007576647836459899,0.0002978061635465134,0.0004598586200994765,0.002160832824472544,0.08762410324431481,0.07552447379248574,0.012099629451829073,0.0884648344476628,0.07536400794072269,0.012024989157121144,0.4181662923210535,0.4181662923210535,0.06699361057757403,0.0,4.637021116162941,3.9730067756313474,8.842902962308983,4.473029844813766,3.806391336491231,8.695929498700934,21432.355884261684,18217.50250162243,0.85,1.1652881151322998,0.9264411392610579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835376634808567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16961.47026851241,1322.4817290178526,0.4181662923210535,0.06699361057757403,6.113110376966115,5.376115217164011
1965.0,-18.140305437092653,6.041517280689759,34.56828565302443,22.945490315929078,5.6891190206981745,-15.732397521944526,-27.634260419849284,3.336934064333181,-0.42089608951397395,-3.4386043894538614,39.1647277550078,51020.93496896832,13150.919133680403,13150.919133680403,64171.85410264872,81580.83913215059,81580.83913215059,13150.919133680403,94731.758265831,94731.758265831,94731.758265831,116178.9429312216,92700.97669365883,62404.50715764159,33662.74392890804,21447.184665390596,0.0,55109.92859429864,18230.106965582007,1322.6360570283284,0.0,0.8974805950135867,3.010254814934451,0.0014959713701933424,376761.1364406393,1518832.811545263,4.0312884335525485,1518832.811545263,4.0312884335525485,0.85,0.08774851565354161,4.698906859688992,1.2274158436479046,1.0,0.0,4.698906859689295,1.2751115677998817,1.2760776422815845,3.6850946837511924,16768.970431311187,1709.95910237555,1603.0968420496806,1603.0968420496806,8.203446472307915,6.041517280689759,3.60827872895153,2.433238551738229,5.377808791479167,5.377808791479167,1.536516797565476,0.0,0.0,0.0007575997378478192,0.00029789993314471315,0.000459699804703106,0.002160086565717115,0.08770857354134633,0.07559648886614141,0.01211208467520492,0.08909241198744293,0.07561678831561922,0.012131727337922399,0.4181718413566974,0.4181718413566974,0.06699957666376735,0.0,4.313202089056915,3.7254019884033482,8.011758058139549,3.0177082999398976,2.7452742115278284,4.723640426218992,21447.184665390596,18230.106965582007,0.85,1.1644336281954024,0.9258029591104688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835455436215895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16961.83689173495,1322.6360570283284,0.4181718413566974,0.06699957666376735,6.113110376966115,5.377808791479167
1966.0,-18.148652402646757,6.039287772817982,34.56865265114535,22.947162330988817,5.711833225173981,-15.748847508028446,-27.649821912031598,3.338664974286367,-0.8815464094268464,-3.435271485321221,39.14795783868253,51053.323853654016,13143.565500782792,13143.565500782792,64196.889354436804,81481.27039204544,81481.27039204544,13143.565500782792,94624.83589282823,94624.83589282823,94624.83589282823,116061.77075085764,92700.59569815389,62398.575828032066,33668.910966802025,21436.934858029417,0.0,55105.84582483144,18221.394629325005,1322.3819616319038,0.0,0.8975533024993119,3.017290103814047,0.0014959713701933424,376809.44837151817,1518122.455771881,4.028886383642579,1518122.455771881,4.028886383642579,0.85,0.08774081651254965,4.698906859688992,1.2274134589033205,1.0,0.0,4.6989068596893135,1.2751048107896223,1.276070116923293,3.6851142117322446,16768.901511839304,1709.952074545263,1603.0968420496806,1603.0968420496806,8.198859330280856,6.039287772817982,3.6078856904370293,2.4314020823809526,5.378861325494036,5.378861325494036,1.5368175215697246,0.0,0.0,0.0007570012075013925,0.00029742699865293253,0.00045957420884845993,0.00215949640249417,0.08764048989399406,0.07554423537344693,0.012096254520547136,0.08929070783666479,0.0756091360159282,0.012131680496621458,0.41816057456597105,0.41816057456597105,0.06695648867717728,0.0,3.9589716626342693,3.428260081411395,7.295298496021815,2.553725075894363,2.249854381539251,4.457461070220461,21436.934858029417,18221.394629325005,0.85,1.1649742126906764,0.9264593091618729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835505177448961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16962.21407990923,1322.3819616319038,0.41816057456597105,0.06695648867717728,6.113110376966115,5.378861325494036
1967.0,-18.148652454306063,6.037395577317577,34.56860416347815,22.95141922021287,5.712222832823751,-15.747712225764706,-27.64957897653801,3.3413645650770647,-0.8293413062619379,-3.4346752486031384,39.14162789270382,51052.07640667857,13140.479508461769,13140.479508461769,64192.55591514034,81499.55335209776,81499.55335209776,13140.479508461769,94640.03286055953,94640.03286055953,94640.03286055953,116090.68394357689,92707.95804502074,62402.695754577246,33672.51365604833,21450.651083017365,0.0,55123.164739065694,18233.05342056476,1323.3819616319038,0.0,0.8975776346546624,3.0166114489131552,0.0014959713701933424,376818.0916002895,1517854.3913305684,4.0280825819282455,1517854.3913305684,4.0280825819282455,0.85,0.0877413469586887,4.698906859688992,1.22743047520984,1.0,0.0,4.698906859688712,1.2750923610007716,1.2760576577047247,3.6851501925719314,16770.233309856096,1710.0878801482766,1603.0968420496806,1603.0968420496806,8.19693431100561,6.037395577317577,3.6070447985500698,2.430350778767507,5.379924619420532,5.379924619420532,1.5371213198344376,0.0,0.0,0.0007570012037984324,0.0002974343764723887,0.00045956682732604373,0.0021594617174078533,0.0876004907721703,0.07552088261509897,0.01207960815707133,0.08934055374092459,0.07560964786584795,0.012131699092840745,0.4181326847923581,0.4181326847923581,0.0668805609131755,0.0,3.687338150457265,3.207398425464021,6.7022506325099585,2.60533394234119,2.32732934063921,4.346252017118218,21450.651083017365,18233.05342056476,0.85,1.1645295806038363,0.9261455986488027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383596307886197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16962.44218551806,1323.3819616319038,0.4181326847923581,0.0668805609131755,6.113110376966115,5.379924619420532
1968.0,-18.16172756294854,6.034812510113824,34.57061204634328,22.949631080869608,5.732471438533637,-15.76997769736641,-27.669921645987756,3.341364635223188,-1.2594860539430215,-3.4690120800457938,39.195546279162954,51082.10154521887,13184.932114250167,13184.932114250167,64267.03365946904,81395.23202894267,81395.23202894267,13184.932114250167,94580.16414319284,94580.16414319284,94580.16414319284,116048.76267466671,92699.34356946129,62389.253204077875,33677.87818375934,21468.598531473857,0.0,55146.4767152332,18248.30875175278,1323.622571018704,0.0,0.8972327567986335,3.0185593398989528,0.0014959713701933424,376320.5874998414,1520138.9066969526,4.039478458503399,1520138.9066969526,4.039478458503399,0.85,0.08779492721824592,4.698906859688992,1.2274081399338321,1.0,0.0,4.698906859688499,1.2750942787299395,1.276058382448281,3.685144650142536,16768.67501035279,1709.9289778214568,1603.0968420496806,1603.0968420496806,8.224663519012504,6.034812510113824,3.596766444565055,2.4380460655487686,5.381085953399273,5.381085953399273,1.5374531295426495,0.0,0.0,0.0007560645081752661,0.0002968171638851088,0.00045924734429015723,0.002157960496378972,0.087790184051317,0.07569835864917332,0.01209182540214368,0.08938014082252789,0.07569960304809942,0.012095324170146506,0.4180959262063945,0.4180959262063945,0.06678537066391838,0.0,3.402018755830511,2.8628777541691193,6.806645177822475,2.2095260261027647,1.4291143008774156,7.15927013882947,21468.598531473857,18248.30875175278,0.85,1.1653878450174215,0.9262985522900755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835963081696003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16962.837229403063,1323.622571018704,0.4180959262063945,0.06678537066391838,6.113110376966115,5.381085953399273
1969.0,-18.175559021385723,6.031988149891635,34.573009577065974,22.932655491773062,5.724737221233441,-15.783254044264499,-27.678668092098064,3.3328938116460534,-1.5576301776756623,-3.492467935952919,39.211104922696116,51048.30829595394,13213.88335188977,13213.88335188977,64262.191647843705,81351.3940574983,81351.3940574983,13213.88335188977,94565.27740938807,94565.27740938807,94565.27740938807,116050.35037427618,92658.96726189887,62358.063586630116,33667.67075029862,21485.072964888106,0.0,55152.74371518672,18262.312020154888,1324.595286677885,0.0,0.8970693199270605,3.0199638768402965,0.0014959713701933424,375981.03310858214,1520798.6076023064,4.044881187299426,1520798.6076023064,4.044881187299426,0.8499999999999999,0.08784820545959171,4.698906859688992,1.2273096950398759,1.0,0.0,4.698906859688495,1.2751353714968343,1.2760982441903972,3.685025891935786,16761.37121343728,1709.1841978083526,1603.0968420496806,1603.0968420496806,8.242723087767313,6.031988149891635,3.5890198529714805,2.4429682969201547,5.382035720755003,5.382035720755003,1.5377244916442867,0.0,0.0,0.0007550747862176168,0.0002965521524753043,0.00045852263374231253,0.0021545551490144157,0.08784509929507614,0.07575515677234272,0.012089942522733422,0.08947114375577846,0.0757574018596058,0.012090803599985898,0.41804442334918207,0.41804442334918207,0.06671668656734997,0.0,3.1158115489544684,2.484515482451002,7.113269613213674,1.93483775827724,0.9363272894257193,8.298718952439742,21485.072964888106,18262.312020154888,0.85,1.1651676293694275,0.925580576001288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836680414564582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16962.97033631145,1324.595286677885,0.41804442334918207,0.06671668656734997,6.113110376966115,5.382035720755003
1970.0,-18.182317010998528,6.029159749464523,34.57419295434529,22.906251763366186,5.696784800254386,-15.780710904893363,-27.67000144869087,3.3195559315108265,-1.50735145687446,-3.4954073340365728,39.183820200270596,50965.386582010935,13214.339150676553,13214.339150676553,64179.72573268749,81358.64284277367,81358.64284277367,13214.339150676553,94572.98199345022,94572.98199345022,94572.98199345022,116043.58598330893,92597.11495154172,62319.1033379309,33642.23512623424,21470.603989858715,0.0,55112.83911609296,18250.013391379907,1324.4469707017067,0.0,0.8971485512691519,3.0188688543939346,0.0014959713701933424,375938.4983844533,1519641.8530996675,4.042261858336218,1519641.8530996675,4.042261858336218,0.85,0.08783329065206581,4.698906859688992,1.2271586720226333,1.0,0.0,4.698906859688539,1.275197877989223,1.2761601817497235,3.684845262680639,16750.182555016614,1708.0432721690502,1603.0968420496806,1603.0968420496806,8.243007411692625,6.029159749464523,3.5865032504096535,2.44265649905487,5.382908392938166,5.382908392938166,1.5379738265537617,0.0,0.0,0.0007545916451054556,0.0002968147449318854,0.0004577769001735702,0.002151051016432752,0.08774136766672977,0.07566955376385814,0.012071813902871622,0.08943658604373073,0.07574280186515779,0.012090488786908016,0.41797884233743066,0.41797884233743066,0.06668154560262753,0.0,2.8909034006987895,2.188096113785548,7.3459541883956945,1.9880558771621395,1.0014992721609701,8.273279887020578,21470.603989858715,18250.013391379907,0.85,1.1645149617042139,0.9247461644038046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3837439313037416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16963.087855175327,1324.4469707017067,0.41797884233743066,0.06668154560262753,6.113110376966115,5.382908392938166
1971.0,-18.18329904839945,6.026034639901636,34.57441330080309,22.90203032260763,5.660401176978786,-15.760337948319483,-27.650169970560796,3.317936830862267,-0.5745911253084159,-3.527842337039257,39.16225559265548,50858.00333100798,13255.304147534618,13255.304147534618,64113.3074785426,81510.6806502897,81510.6806502897,13255.304147534618,94765.98479782432,94765.98479782432,94765.98479782432,116203.97466094875,92584.80024809294,62312.67543630361,33635.69423532148,21437.98986312443,0.0,55073.68409844591,18222.291383655764,1323.4837149292678,0.0,0.8970694020434917,3.001420842665664,0.0014959713701933424,375469.39616344945,1518728.0775925384,4.044878472415912,1518728.0775925384,4.044878472415912,0.85,0.08780138063656717,4.698906859688992,1.2271276131970805,1.0,0.0,4.698906859688777,1.275205489757111,1.2761677097579565,3.6848232676476282,16747.95490968462,1707.8161155628702,1603.0968420496806,1603.0968420496806,8.268561074942117,6.026034639901636,3.576200272741213,2.4498343671604226,5.38377513905914,5.38377513905914,1.5382214683026114,0.0,0.0,0.0007545214610669778,0.00029741642859737786,0.0004571050324695999,0.0021478939726697626,0.0876919236321765,0.07562708122155318,0.012064842410623316,0.08884716432262257,0.07570285630338253,0.012098524333184646,0.4179067177633188,0.4179067177633188,0.06666895787481943,0.0,2.915593477786615,2.1532397627696014,7.746878292126382,2.9532512117308443,1.9563935923271174,9.294325095514012,21437.98986312443,18222.291383655764,0.85,1.16413689274787,0.9234538085394419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383781013380593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16963.34661814937,1323.4837149292678,0.4179067177633188,0.06666895787481943,6.113110376966115,5.38377513905914
1972.0,-18.183693838821853,6.023120837996842,34.573636848752265,22.90466510402041,5.660474716737828,-15.761223493023525,-27.65121687026692,3.3200533548890694,-0.35573149854263875,-3.5056168254088083,39.12795269227439,50861.13237177277,13220.692327535466,13220.692327535466,64081.824699308236,81522.7847789491,81522.7847789491,13220.692327535466,94743.47710648457,94743.47710648457,94743.47710648457,116156.4846210569,92587.24548738541,62313.483813850275,33637.5129705946,21413.00751457232,0.0,55050.520485166926,18201.05638738647,1322.4837149292678,0.0,0.8972910016623064,3.0010398022162437,0.0014959713701933424,375790.7906594374,1517275.3877331081,4.037553408561701,1517275.3877331081,4.037553408561701,0.8499999999999999,0.0877230388573485,4.698906859688992,1.2271321997093039,1.0,0.0,4.69890685968793,1.275195785162977,1.2761579618620067,3.684851310176222,16748.397236689743,1707.8612203647265,1603.0968420496806,1603.0968420496806,8.24697047661313,6.023120837996842,3.5800339605271856,2.4430868774696566,5.384547663923444,5.384547663923444,1.5384421896924125,0.0,0.0,0.000754493247958586,0.00029738463778733167,0.00045710861017125436,0.0021479107839566087,0.08754755670621396,0.0754985784431836,0.012048978263030368,0.08879069032039588,0.07562644951407761,0.012096589343270889,0.41784502888281017,0.41784502888281017,0.06668477439099155,0.0,2.954897281800527,2.1864845960524804,7.820828581131536,3.1498853268661833,2.3589537525500077,8.159846946351195,21413.00751457232,18201.05638738647,0.85,1.1640548378933993,0.9238992097354836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383786402107165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16963.720867433072,1322.4837149292678,0.41784502888281017,0.06668477439099155,6.113110376966115,5.384547663923444
