time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1973.0,-18.195608208292118,6.02073382793584,34.57476785160106,22.902777010481827,5.711916653620374,-15.802417680658957,-27.688580530788727,3.320053424749863,-1.3482741751450362,-3.4650608199598656,39.180083351306926,50985.15314692298,13161.39684123744,13161.39684123744,64146.54998816042,81270.53657387248,81270.53657387248,13161.39684123744,94431.93341510992,94431.93341510992,94431.93341510992,115874.03350306522,92578.17352837633,62299.06496378393,33643.45396065822,21442.100087955303,0.0,55085.55404861352,18225.785074762007,1322.3248395649869,0.0,0.897304028053925,3.020336433399522,0.0014959713701933424,376377.810829899,1519483.478641594,4.03712289864057,1519483.478641594,4.03712289864057,0.85,0.08767049784265198,4.698906859688992,1.2271086923917753,1.0,0.0,4.698906859689957,1.275197527537955,1.2761586203185011,3.6848462753541007,16746.756181570334,1707.6938793135612,1603.0968420496806,1603.0968420496806,8.209982389092351,6.02073382793584,3.588979642333265,2.431754185602575,5.385378724748667,5.385378724748667,1.5386796356424761,0.0,0.0,0.0007536422608422645,0.00029625207560755596,0.0004573901852347085,0.0021492338789537904,0.08766641116067206,0.07559688901699277,0.012069522143679295,0.0893521746126256,0.07559855878343669,0.012071939059215284,0.4177957967914643,0.4177957967914643,0.06670374517365697,0.0,2.7715698508658306,1.9980305919239072,7.679052696345764,2.1167866448148516,1.3175267757708866,7.190928240001256,21442.100087955303,18225.785074762007,0.85,1.1644895126506394,0.9255630451121196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3837885684480167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16964.106848496664,1322.3248395649869,0.4177957967914643,0.06670374517365697,6.113110376966115,5.385378724748667
1974.0,-18.196733361111697,6.020630870477678,34.57488360817837,22.902124863490485,5.711901777206745,-15.802417352478239,-27.688300994317956,3.320053494176007,-1.3605628479391498,-3.465065596485145,39.18009751571647,50977.3203334584,13161.599532921264,13161.599532921264,64138.91986637967,81267.5117341672,81267.5117341672,13161.599532921264,94429.11126708846,94429.11126708846,94429.11126708846,115887.43197138997,92575.07635252796,62296.551229697805,33642.80569203351,21458.320704301506,0.0,55101.126396335014,18239.57259865628,1323.3248395649869,0.0,0.8973039573417181,3.020513952456653,0.0014959713701933424,376377.7416507163,1519484.0789314767,4.037125235587334,1519484.0789314767,4.037125235587334,0.85,0.0876705004130091,4.698906859688992,1.2271004776610064,1.0,0.0,4.69890685968865,1.2751976916991294,1.2761586821757258,3.6848458009894625,16746.195923716812,1707.6367489118927,1603.0968420496806,1603.0968420496806,8.210108826671485,6.020630870477678,3.5892839886792602,2.431346881798418,5.386363844776925,5.386363844776925,1.538961098507693,0.0,0.0,0.0007535619420465875,0.0002962605341159844,0.00045730140793060305,0.0021488167226705445,0.08765845795628523,0.0755873986763124,0.012071059279972832,0.08942499520572665,0.07559856127806847,0.012071939134940628,0.41774310256520114,0.41774310256520114,0.06671220128183306,0.0,2.6379868967274547,1.8586980179188686,7.582671205637098,2.104502748545997,1.302312705075792,7.197519931735144,21458.320704301506,18239.57259865628,0.85,1.1640219367756117,0.9251593146533045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3838539491649826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16964.262040833648,1323.3248395649869,0.41774310256520114,0.06671220128183306,6.113110376966115,5.386363844776925
1975.0,-18.202203464343963,6.020002066411361,34.57545918479123,22.900462941639148,5.711729369352001,-15.802665828985784,-27.688064345251746,3.320053543598575,-1.3921173106775768,-3.465108113971136,39.180385555125355,50945.00139322508,13161.360352525613,13161.360352525613,64106.36174575069,81260.41132659864,81260.41132659864,13161.360352525613,94421.77167912426,94421.77167912426,94421.77167912426,115896.41835110635,92567.15248586306,62288.90956537969,33642.49213387041,21474.64667198209,0.0,55117.1388058525,18253.449671184775,1324.3248395649869,0.0,0.8973027761010094,3.020966155320708,0.0014959713701933424,376377.1258635751,1519496.2861253873,4.037164274101389,1519496.2861253873,4.037164274101389,0.85,0.08767051884300148,4.698906859688992,1.2270798358833415,1.0,0.0,4.698906859688822,1.2751984908940692,1.2761589841475351,3.684843491615558,16744.762550622545,1707.4905855335458,1603.0968420496806,1603.0968420496806,8.20995962770273,6.020002066411361,3.58945301532234,2.4305490510890206,5.388034008990273,5.388034008990273,1.5394382882829352,0.0,0.0,0.0007531715718474792,0.00029626769506601306,0.0004569038767814661,0.002146948760826925,0.08765041111508307,0.0755787271927556,0.012071683922327457,0.08950585135776247,0.07559857907291408,0.012071939770087402,0.4176904930284289,0.4176904930284289,0.06671490505973517,0.0,2.5248795901068206,1.7402413799947567,7.504167607009265,2.072990803293578,1.2670314344873077,7.190326681244187,21474.64667198209,18253.449671184775,0.85,1.1630930620611912,0.9243041728395305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3838601237767554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16964.632979998554,1324.3248395649869,0.4176904930284289,0.06671490505973517,6.113110376966115,5.388034008990273
1976.0,-18.206277172366285,6.018063781383762,34.576023438265615,22.887545835133665,5.707033519392109,-15.807567940166525,-27.689064655546076,3.314185053113543,-1.5485999535243309,-3.466843560335061,39.18694262976716,50926.97250509097,13161.598307545499,13161.598307545499,64088.57081263647,81221.50126729633,81221.50126729633,13161.598307545499,94383.09957484184,94383.09957484184,94383.09957484184,115868.56259455462,92533.78005320986,62266.95827660522,33629.80197400516,21485.463019712788,0.0,55115.26499371795,18262.64356675587,1324.8495918473716,0.0,0.8972722750121576,3.0230217854834995,0.0014959713701933424,376351.99180668715,1519774.1969148254,4.038172322721374,1519774.1969148254,4.038172322721374,0.85,0.08767039097815268,4.698906859688992,1.226997127556242,1.0,0.0,4.69890685968874,1.27522615457865,1.2761862980727934,3.684763555717352,16738.72570660706,1706.8749987617648,1603.0968420496806,1603.0968420496806,8.210108062291114,6.018063781383762,3.5881523849796775,2.4299113964040844,5.389545371214397,5.389545371214397,1.5398701060612563,0.0,0.0,0.000752880975066578,0.0002962374269775963,0.00045664354808898166,0.002145725500548036,0.08766419142802148,0.07558946612622476,0.012074725301796716,0.08959920031832233,0.0755984536511106,0.012071937327042074,0.4176391248283224,0.4176391248283224,0.06671402731121052,0.0,2.4040288940897767,1.6096315556838476,7.446291942331754,1.9182436068107336,1.0849933602881947,7.21159436493906,21485.463019712788,18262.64356675587,0.85,1.1628098099490458,0.924008484961392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3838901432829973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16964.91683781843,1324.8495918473716,0.4176391248283224,0.06671402731121052,6.113110376966115,5.389545371214397
1977.0,-18.20636118892881,6.015390772513964,34.57576048877244,22.886207384895556,5.645240559694995,-15.775928666957235,-27.659600240271516,3.3141697509639503,2.2101907498840774,-3.498266164357716,39.143842262818566,50775.266308268794,13201.876562536936,13201.876562536936,63977.14287080573,81507.30149055127,81507.30149055127,13201.876562536936,94709.17805308821,94709.17805308821,94709.17805308821,116167.93731415959,92527.52401511285,62265.22496707039,33624.77672004718,21458.75926107138,0.0,55083.53598111856,18239.94537191067,1324.8188764088407,0.0,0.8972714086313632,2.965952035708379,0.0014959713701933424,375897.13313750323,1517948.1627658545,4.03820095699051,1517948.1627658545,4.03820095699051,0.85,0.08716246221331264,4.698906859688992,1.226980725019239,1.0,0.0,4.698906859688874,1.2752262374332473,1.2761863733479477,3.6847633163091658,16737.594032253586,1706.7596000931599,1603.0968420496806,1603.0968420496806,8.235233341023452,6.015390772513964,3.57854742132397,2.436843351189994,5.39066065867509,5.39066065867509,1.5401887596214543,0.0,0.0,0.0007528749828529461,0.00029713017594300316,0.00045574480690994295,0.0021415023994567663,0.08754935178147534,0.07548956618686503,0.012059785594610305,0.08790558975268778,0.07528440225130871,0.011878059962003931,0.417587933433149,0.417587933433149,0.06671148343380505,0.0,3.0655008041758833,2.1340169541234104,9.061820277304207,5.708456914241765,4.188950250287462,15.561453888978235,21458.75926107138,18239.94537191067,0.85,1.1614567171710926,0.9217866174327198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3839125002155264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16965.228487752236,1324.8188764088407,0.417587933433149,0.06671148343380505,6.113110376966115,5.39066065867509
1978.0,-18.21454649056736,6.013178749982196,34.57553657366043,22.884299943130486,5.670716791917919,-15.793524595126978,-27.675203153025336,3.3141604377029057,-0.2820482888395759,-3.46094340978923,39.137337173300025,50808.81755655859,13147.320511942818,13147.320511942818,63956.13806850141,81377.75629487961,81377.75629487961,13147.320511942818,94525.07680682243,94525.07680682243,94525.07680682243,115974.55163410268,92518.45064848204,62254.27478580654,33626.86206963945,21449.474827280254,0.0,55076.3368969197,18232.053603188215,1323.8188764088407,0.0,0.897468954454708,3.005505402737029,0.0014959713701933424,376437.4476487011,1517672.705663979,4.031673031319406,1517672.705663979,4.031673031319406,0.85,0.0875142066768943,4.698906859688992,1.226957034175284,1.0,0.0,4.6989068596882415,1.2752274755109403,1.2761868681209472,3.6847597388899573,16735.95272250507,1706.5922330770518,1603.0968420496806,1603.0968420496806,8.201201678579174,6.013178749982196,3.5868063058223822,2.426372444159814,5.3915510739683405,5.3915510739683405,1.5404431639909544,0.0,0.0,0.0007522914021739113,0.0002966571117242848,0.00045563429044962654,0.0021409830929032766,0.08750238731806077,0.07543358420529303,0.012068803112767739,0.08903024087909764,0.07543592526485325,0.01207828141204105,0.4175765327855527,0.4175765327855527,0.06680908791216388,0.0,3.0842850250160723,2.226497941397213,8.518210194480105,3.178895120949676,2.6630917290705156,6.428291114322235,21449.474827280254,18232.053603188215,0.85,1.161227156195973,0.9225162822947329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3839129613137557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16965.61992871469,1323.8188764088407,0.4175765327855527,0.06680908791216388,6.113110376966115,5.3915510739683405
1979.0,-18.22260954658086,6.010598267069437,34.575355273511214,22.88304747724908,5.652433818352311,-15.78929952440062,-27.671379678044445,3.314135076924994,1.7406355829872382,-3.490945235052797,39.14418399614457,50743.35743571706,13185.72584471255,13185.72584471255,63929.08328042961,81458.18197237534,81458.18197237534,13185.72584471255,94643.9078170879,94643.9078170879,94643.9078170879,116085.93318473107,92512.55114671962,62246.89495393524,33628.50688087153,21442.025367643175,0.0,55070.532248514704,18225.7215624967,1323.6586422768983,0.0,0.8973046690303532,2.9733401691631958,0.0014959713701933424,376003.06891960057,1517962.6344606453,4.0371017152129305,1517962.6344606453,4.0371017152129305,0.8500000000000001,0.0872004143987399,4.698906859688992,1.2269416712550445,1.0,0.0,4.698906859689003,1.2752287689318678,1.2761874299102067,3.6847560015641734,16734.885543127442,1706.4834110656996,1603.0968420496806,1603.0968420496806,8.225158642227502,6.010598267069437,3.5776005718919435,2.432997695177493,5.392576098458781,5.392576098458781,1.5407360281310802,0.0,0.0,0.0007517169432002346,0.0002967729713612978,0.0004549439718389368,0.002137739350048136,0.08756558521181983,0.07548047977853041,0.012085105433289414,0.08805064809722005,0.07528842442420393,0.011911989974535974,0.4175711121253397,0.4175711121253397,0.06685690036334448,0.0,3.515825144528833,2.573244244765135,9.566202229403132,5.231580818040015,3.912310286845184,13.740269055029273,21442.025367643175,18225.7215624967,0.85,1.1608582788330293,0.9214248594280773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3839578850245118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16965.849071132234,1323.6586422768983,0.4175711121253397,0.06685690036334448,6.113110376966115,5.392576098458781
1980.0,-18.224843408301094,6.008132621227389,34.575081016283505,22.883112681470834,5.652927736525664,-15.793739346604973,-27.675305272545643,3.314689398906368,1.6721707818682034,-3.4873690351037285,39.14242854835652,50750.80834016215,13177.65400733925,13177.65400733925,63928.462347501394,81456.13130903809,81456.13130903809,13177.65400733925,94633.78531637734,94633.78531637734,94633.78531637734,116066.47780906597,92510.21167176105,62243.91374168106,33629.219922311095,21432.69249268863,0.0,55061.91241499972,18217.788618785336,1323.072308627241,0.0,0.8973274635055575,2.974727354750393,0.0014959713701933424,376054.8259818972,1517888.29601058,4.036348402250392,1517888.29601058,4.036348402250392,0.85,0.08720497817614671,4.698906859688992,1.226935145626776,1.0,0.0,4.698906859688979,1.2752265378363856,1.2761849942612917,3.6847624482951846,16734.46234816441,1706.440257189194,1603.0968420496806,1603.0968420496806,8.220123489539548,6.008132621227389,3.5770346543213623,2.431097966906027,5.393486284030069,5.393486284030069,1.5409960811514483,0.0,0.0,0.0007515578611658382,0.0002966540178509347,0.0004549038433149035,0.0021375507898512866,0.08757742869495794,0.07547482927746704,0.012102599417490893,0.0880549426773736,0.0752928610731605,0.011912117102986215,0.41758596253820124,0.41758596253820124,0.06696107398120395,0.0,3.842252122565185,2.8311362101337068,10.338813216930419,5.159539816971915,3.8722762436805738,13.458728547873989,21432.69249268863,18217.788618785336,0.85,1.1610287319059096,0.9217044253322527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840021402903626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16966.080389693743,1323.072308627241,0.41758596253820124,0.06696107398120395,6.113110376966115,5.393486284030069
1981.0,-18.224843408301094,6.008132621227389,34.575081016283505,22.881634847167902,5.652927736525664,-15.793739346604973,-27.674455277714856,3.314689398906368,1.6425539802171443,-3.4873690351037285,39.14242854835652,50746.445685504776,13177.97703944057,13177.97703944057,63924.42272494535,81449.14476175954,81449.14476175954,13177.97703944057,94627.1218012001,94627.1218012001,94627.1218012001,116062.49148614838,92503.2251244825,62239.5510870237,33626.30448606534,21435.369684948273,0.0,55061.67417101361,18220.06423220603,1323.2371604067364,0.0,0.8973274635055575,2.975138996649931,0.0014959713701933424,376054.8259818972,1517888.29601058,4.036348402250392,1517888.29601058,4.036348402250392,0.8499999999999999,0.08720497817614671,4.698906859688992,1.2269166726479304,1.0,0.0,4.6989068596890515,1.2752265378363856,1.2761849942612917,3.6847624482951846,16733.198529713845,1706.311383572764,1603.0968420496806,1603.0968420496806,8.220324994584564,6.008132621227389,3.5773989356541613,2.430733685573228,5.394426811312834,5.394426811312834,1.5412648032322382,0.0,0.0,0.0007515578611658382,0.00029667977070213026,0.00045487809046370795,0.0021374297796021473,0.08760619589211205,0.07547951189960891,0.012126683992503141,0.08807810065695018,0.0752928610731605,0.011912117102986215,0.4176118704772193,0.4176118704772193,0.06709432874355445,0.0,4.0991840643352475,3.031833220229373,10.962113663419188,5.1299230153208555,3.8365202807564174,13.469587894415099,21435.369684948273,18220.06423220603,0.85,1.160960390096482,0.9216291812685107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840144016037133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16966.428217679062,1323.2371604067364,0.4176118704772193,0.06709432874355445,6.113110376966115,5.394426811312834
1982.0,-18.224843408301094,6.008132621227389,34.575081016283505,22.21024635890501,5.652927736525664,-15.793739346604973,-27.288394456822402,3.314689398906368,-3.4873690351035407,-3.4873690351037285,39.14242854835652,48762.10316502074,13178.553872306196,13178.553872306196,61940.657037326935,78275.1389289126,78275.1389289126,13178.553872306196,91453.69280121879,91453.69280121879,91453.69280121879,112408.7267135187,89329.21929163554,60255.20856653966,32304.456361217646,20955.033912299918,0.0,53259.490273517564,17811.77882545493,1323.3822554592975,0.0,0.8973274635055575,3.1047675048479086,0.0014959713701933424,376054.8259818972,1517888.29601058,4.036348402250392,1517888.29601058,4.036348402250392,0.85,0.08720497817614671,4.698906859688992,1.218574414639734,1.0,0.0,4.698906859688762,1.2752265378363856,1.2761849942612917,3.6847624482951846,16159.04265932094,1647.763778591154,1603.0968420496806,1603.0968420496806,8.220684818676595,6.008132621227389,3.5780494429177288,2.4300831783096606,5.396107032348213,5.396107032348213,1.5417448663852036,0.0,0.0,0.0007515578611658382,0.000308591615063298,0.0004429662461025402,0.002081457132421908,0.08763862669454922,0.0754851972938009,0.012153429400748324,0.0919257925969038,0.0752928610731605,0.011912117102986215,0.417643326537853,0.417643326537853,0.06724230532266645,0.0,1.5129685552299748,1.7053025658242404e-13,11.465648601338387,1.7053025658242404e-13,1.7053025658242404e-13,13.48898025205142,20955.033912299918,17811.77882545493,0.85,1.1629975562895303,0.9155570756422902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840144016037133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16966.820722898785,1323.3822554592975,0.417643326537853,0.06724230532266645,6.113110376966115,5.396107032348213
1983.0,-18.224549533571857,6.005358737199936,34.57423854356709,22.56931165410208,5.474872456602814,-15.785179443381338,-27.564435464423127,3.189122913724911,-2.445062439444996,-3.5323786575557183,39.114879017415106,50183.20186345982,13237.750801411092,13237.750801411092,63420.952664870914,80814.3929718341,80814.3929718341,13237.750801411092,94052.14377324519,94052.14377324519,94052.14377324519,115470.13744436463,91620.33165952889,61715.385568069214,33227.71787939964,21417.99367111944,0.0,54645.71155051908,18205.29462045152,1323.527350511859,0.0,0.8972096798311532,3.0279355194339486,0.0014959713701933424,375403.82466797234,1516722.0087080635,4.040241225697515,1516722.0087080635,4.040241225697515,0.8499999999999999,0.08751748155491766,4.698906859688992,1.2247016581380743,1.0,0.0,4.698906859688327,1.2758059486146671,1.2767648672221341,3.6830890033012436,16573.489161637488,1690.0255603735718,1603.0968420496806,1603.0968420496806,8.257611426946374,6.005358737199936,3.565119667675497,2.440239069524439,5.3977872533835916,5.3977872533835916,1.542224929538169,0.0,0.0,0.0007515787873695645,0.0003000305409739682,0.00045154824639559633,0.0021217831524688027,0.08759778100921932,0.07542221271629737,0.012175568292921945,0.0896490155933186,0.07539234280247005,0.012125138752447615,0.4174832480598129,0.4174832480598129,0.0673952091146321,0.0,1.4610992842719384,0.007435535655815784,10.724335951341288,1.0873162181107432,0.04448160555864433,7.68993596759924,21417.99367111944,18205.29462045152,0.85,1.1605842593199516,0.9183374219048508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840144016037133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16967.21322811851,1323.527350511859,0.4174832480598129,0.0673952091146321,6.113110376966115,5.3977872533835916
1984.0,-18.234126015731384,6.002225445280247,34.574929958666665,22.56401030989366,5.528546092322028,-15.823479025297162,-27.59699821528045,3.189123026730116,-3.549864915869705,-3.549864915869815,39.16520178723816,50296.019082455416,13257.96276829314,13257.96276829314,63553.981850748554,80535.48585557216,80535.48585557216,13257.96276829314,93793.4486238653,93793.4486238653,93793.4486238653,115210.39619072582,91595.15354009383,61692.39924601901,33225.28254897202,21416.947566860523,0.0,54642.23011583254,18204.405431831445,1322.527350511859,0.0,0.896955562161477,3.042204882025211,0.0014959713701933424,375151.14868047996,1518852.8946970801,4.048642527256934,1518852.8946970801,4.048642527256934,0.85,0.08753688826703997,4.698906859688992,1.2246355946687983,1.0,0.0,4.698906859688911,1.2758073446783733,1.2767653946409028,3.683084973047847,16568.934612641548,1689.5611256281757,1603.0968420496806,1603.0968420496806,8.27021950298513,6.002225445280247,3.5586423365934516,2.443583108686795,5.398630686070689,5.398630686070689,1.542465910305911,0.0,0.0,0.0007508971413727697,0.0002990351961258002,0.00045186194524696947,0.0021232571941533964,0.08777180045319127,0.07555602081566298,0.012215779637528285,0.08997794709356653,0.07541137248646937,0.012125515780570603,0.4173523030332106,0.4173523030332106,0.06747686961317235,0.0,1.1694358757598025,1.1368683772161603e-13,10.272235672982333,1.1368683772161603e-13,1.1368683772161603e-13,8.436802076348101,21416.947566860523,18204.405431831445,0.85,1.1630927529133523,0.9204605847132543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840127885610496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16967.611620628642,1322.527350511859,0.4173523030332106,0.06747686961317235,6.113110376966115,5.398630686070689
1985.0,-18.2343201006121,6.000419422586544,34.575115836048745,22.56149189723658,5.529130820726704,-15.82365017020856,-27.595742815732933,3.1890890374161964,-3.5501574905493953,-3.5501574905495907,39.16326361384301,50288.46892946185,13256.114043544881,13256.114043544881,63544.582973006734,80520.81354026984,80520.81354026984,13256.114043544881,93776.92758381472,93776.92758381472,93776.92758381472,115172.2457143525,91583.4059423265,61684.95725123028,33220.49854566247,21395.318130537773,0.0,54615.816676200244,18186.020410957106,1321.527350511859,0.0,0.8969608019908575,3.0426460166806333,0.0014959713701933424,375146.9221176375,1518770.7820747504,4.0484692597277885,1518770.7820747504,4.0484692597277885,0.85,0.08753699391536779,4.698906859688992,1.2246047050831845,1.0,0.0,4.69890685968939,1.2758075298932177,1.2767655623763778,3.6830844383574695,16566.809552835002,1689.3444298343475,1603.0968420496806,1603.0968420496806,8.269066282106785,6.000419422586544,3.5575075583763907,2.4429118642101537,5.399361074236915,5.399361074236915,1.5426745926391185,0.0,0.0,0.0007508833324430108,0.00029907351348798094,0.00045180981895502983,0.0021230122575626315,0.08775372746861383,0.07553122790067068,0.012222499567943147,0.08992347493605958,0.07541147626252734,0.01212551765284045,0.41724376754645603,0.41724376754645603,0.06751858681908501,0.0,0.9154729442546454,1.7053025658242404e-13,9.891420979095187,1.7053025658242404e-13,1.7053025658242404e-13,8.373188854308296,21395.318130537773,18186.020410957106,0.85,1.1634831600109965,0.9207674990489686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840653543910617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16967.812286784927,1321.527350511859,0.41724376754645603,0.06751858681908501,6.113110376966115,5.399361074236915
1986.0,-18.234728022518254,6.000359909910229,34.575144897120445,22.556706005148612,5.529135816759976,-15.823658723664092,-27.593040455225832,3.189088968854495,-3.5501638600330807,-3.550163860033279,39.16328208179533,50272.272322872755,13256.42832766301,13256.42832766301,63528.700650535764,80498.16021431545,80498.16021431545,13256.42832766301,93754.58854197846,93754.58854197846,93754.58854197846,115127.89537347325,91560.77596577695,61670.64805506932,33211.253234119584,21373.306831494792,0.0,54584.56006561438,18167.310806770573,1320.527350511859,0.0,0.8969607088909111,3.043251971784948,0.0014959713701933424,375146.8301038595,1518771.5644718753,4.048472338287926,1518771.5644718753,4.048472338287926,0.85,0.08753699964933154,4.698906859688992,1.2245451919687915,1.0,0.0,4.698906859688858,1.2758075896722536,1.276765585171322,3.6830842657834553,16562.715945397893,1688.9269980470287,1603.0968420496806,1603.0968420496806,8.269262330224333,6.000359909910229,3.55789928664027,2.4424606232699593,5.400486633133116,5.400486633133116,1.542996180895176,0.0,0.0,0.0007508543099996635,0.0002991560103954775,0.000451698299604186,0.0021224882385199634,0.08773996866784865,0.07551496418350682,0.012225004484341823,0.08987331556457556,0.07541148185396207,0.012125517795369472,0.4171536058237191,0.4171536058237191,0.06753237264950131,0.0,0.6930634641762481,1.7053025658242404e-13,9.589109108994649,1.7053025658242404e-13,1.7053025658242404e-13,8.383410168376884,21373.306831494792,18167.310806770573,0.85,1.1638584349524832,0.9209980306233492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840664197694175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16968.200594417292,1320.527350511859,0.4171536058237191,0.06753237264950131,6.113110376966115,5.400486633133116
1987.0,-18.235079781705036,5.999210453411423,34.57550232122184,22.55154704852032,5.529275729948896,-15.823930817097107,-27.59038416026158,3.18902737843496,-3.550350401043829,-3.5503504010439473,39.16375382411576,50256.63121475203,13255.660098828115,13255.660098828115,63512.29131358014,80473.10597968861,80473.10597968861,13255.660098828115,93728.76607851672,93728.76607851672,93728.76607851672,115079.33304001794,91536.67383140164,61655.38304092908,33201.43421163617,21350.566961501216,0.0,54552.00117313739,18147.981917276033,1319.527350511859,0.0,0.8969582183475258,3.0439313717533745,0.0014959713701933424,375144.1353339141,1518791.549997997,4.048554693907524,1518791.549997997,4.048554693907524,0.85,0.08753715361066483,4.698906859688992,1.224481747322716,1.0,0.0,4.698906859688222,1.2758079252981631,1.2767658891194693,3.683083296877022,16558.356034714245,1688.4824108859036,1603.0968420496806,1603.0968420496806,8.268783114736696,5.999210453411423,3.5576370777718003,2.4415733756396225,5.4021360458467385,5.4021360458467385,1.5434674416704968,0.0,0.0,0.0007508292841954646,0.0002992371214424993,0.00045159216275296536,0.0021219895113416968,0.08772731458227104,0.07550280093176331,0.012224513650507729,0.08982505634178324,0.07541163181915317,0.012125521791511662,0.41707814311219615,0.41707814311219615,0.06752832200770097,0.0,0.4930514006544513,1.1368683772161603e-13,9.34275934630881,1.1368683772161603e-13,1.1368683772161603e-13,8.359372461827661,21350.566961501216,18147.981917276033,0.85,1.164252272102806,0.9212610011362792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840686589550286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16968.58461171175,1319.527350511859,0.41707814311219615,0.06752832200770097,6.113110376966115,5.4021360458467385
1988.0,-18.235380138598593,5.995009914820421,34.575372076099924,22.546149836294376,5.521552720083833,-15.821783167867595,-27.58539643893016,3.188974764257196,-3.6446849577019975,-3.6446849577021396,39.14927152235343,50229.30807178881,13381.233391828711,13381.233391828711,63610.54146361752,80484.09807656707,80484.09807656707,13381.233391828711,93865.33146839577,93865.33146839577,93865.33146839577,115113.21862512022,91511.40355358213,61639.632441941234,33190.85679071211,21247.887156724446,0.0,54438.74394743655,18060.70408321578,1319.1570393413128,0.0,0.8965622413914744,3.0406194029031175,0.0014959713701933424,373783.32116966456,1518178.0929404723,4.06165285328864,1518178.0929404723,4.06165285328864,0.8500000000000001,0.08791411359204274,4.698906859688992,1.2244153711991386,1.0,0.0,4.698906859689035,1.2758082119886265,1.276766148762059,3.6830824692409814,16553.78481489909,1688.0162761900435,1603.0968420496806,1603.0968420496806,8.347114809807618,5.995009914820421,3.530909399829433,2.464100514990988,5.403456559652782,5.403456559652782,1.5438447313293664,0.0,0.0,0.000750807915998438,0.0002993894782410286,0.00045141843775740946,0.0021211731937683794,0.08777036339053103,0.07554060127375747,0.012229762116773553,0.08966254012538467,0.0756449106948915,0.012269202897151242,0.4170144396096445,0.4170144396096445,0.06751319568139709,0.0,0.14643513909186368,1.1368683772161603e-13,8.984171017738618,1.1368683772161603e-13,1.1368683772161603e-13,7.36982439034449,21247.887156724446,18060.70408321578,0.85,1.1684792273134885,0.9226757347724228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840705898544547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16968.969740535293,1319.1570393413128,0.4170144396096445,0.06751319568139709,6.113110376966115,5.403456559652782
1989.0,-18.247695790457936,5.991163449319343,34.5772868588592,22.53952317349615,5.5722134563908075,-15.863404273334014,-27.620457695424534,3.1889749257006472,-3.6162593291707026,-3.6162593291708283,39.206418089033306,50339.37178616148,13336.573173970783,13336.573173970783,63675.94496013226,80213.14097879855,80213.14097879855,13336.573173970783,93549.71415276933,93549.71415276933,93549.71415276933,114751.90094406783,91479.92702145292,61611.13583361979,33187.54576425904,21202.1867912985,0.0,54389.73255555754,18021.858772603726,1318.9640195511734,0.0,0.8965010295904404,3.0517189852326716,0.0014959713701933424,374192.964495406,1520599.8587322182,4.06367837723172,1520599.8587322182,4.06367837723172,0.8500000000000001,0.08791281420290932,4.698906859688992,1.2243327760649847,1.0,0.0,4.698906859689551,1.2758100053961294,1.2767668262465095,3.6830772919279755,16548.090926275898,1687.4356611356477,1603.0968420496806,1603.0968420496806,8.319256094921231,5.991163449319343,3.5354678981524326,2.4556955511669103,5.403854747933515,5.403854747933515,1.5439584994095756,0.0,0.0,0.0007499322280361304,0.00029831999558172634,0.00045161223245440403,0.002122083816999459,0.08790921386466588,0.07566356706503724,0.012245646799628645,0.08997053694254004,0.07566485953897294,0.01224795466393638,0.41696014347426985,0.41696014347426985,0.0674822354346516,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.530657975586792,1.1368683772161603e-13,1.1368683772161603e-13,6.780325868738316,21202.1867912985,18021.858772603726,0.85,1.1707346583307636,0.9255307834937645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840722385967779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16969.3558873928,1318.9640195511734,0.41696014347426985,0.0674822354346516,6.113110376966115,5.403854747933515
1990.0,-18.24797999042131,5.986929491813351,34.57827586956967,22.537133667524927,5.524103621954277,-15.834398160494656,-27.592804574500747,3.18892553167304,-3.656176633224959,-3.656176633225154,39.1837167768675,50195.75453529781,13386.28023180103,13386.28023180103,63582.03476709884,80429.28138261905,80429.28138261905,13386.28023180103,93815.56161442009,93815.56161442009,93815.56161442009,115078.4459171746,91468.86075896613,61605.98842866877,33180.96925588595,21262.884302754504,0.0,54443.85355864046,18073.451657341328,1319.9640195511734,0.0,0.8963898408257744,3.040339008112421,0.0014959713701933424,373617.8137814926,1519637.46965973,4.067358176204301,1519637.46965973,4.067358176204301,0.85,0.08791690609019136,4.698906859688992,1.2243037008633841,1.0,0.0,4.698906859688602,1.2758102748198183,1.2767670701039058,3.68307651414127,16546.089115345258,1687.2315332295186,1603.0968420496806,1603.0968420496806,8.3502629914021,5.986929491813351,3.522308390020744,2.464621101792607,5.404352747365391,5.404352747365391,1.5441007849615402,0.0,0.0,0.0007499120314507583,0.00029916321229041894,0.00045074881916033933,0.0021180267183492315,0.08786203303684785,0.07562952480960175,0.012232508227246103,0.08969186658868493,0.07565697602717615,0.012259930063015205,0.4169133732326368,0.4169133732326368,0.06743261022670982,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.425378342941656,1.7053025658242404e-13,1.7053025658242404e-13,7.926791402184676,21262.884302754504,18073.451657341328,0.85,1.1678459662781917,0.9219728445789184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384139845570266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16969.501317829265,1319.9640195511734,0.4169133732326368,0.06743261022670982,6.113110376966115,5.404352747365391
1991.0,-18.24798735671572,5.9832187928404,34.57768523647653,22.531154157500737,5.532261618743188,-15.838236182854017,-27.59285542471332,3.1889242468288814,-3.6140573542675156,-3.614057354267633,39.13966814679978,50195.97375057509,13322.789997158367,13322.789997158367,63518.76374773346,80362.44603560305,80362.44603560305,13322.789997158367,93685.23603276142,93685.23603276142,93685.23603276142,114949.22220473099,91440.59849234208,61588.09816543816,33169.44480767102,21263.986171969573,0.0,54433.43097964059,18074.388246174138,1319.309681643401,0.0,0.8967398919219716,3.042942596077538,0.0014959713701933424,374224.7119549645,1517771.4060635227,4.05577546745811,1517771.4060635227,4.05577546745811,0.8500000000000001,0.08770170311617817,4.698906859688992,1.2242293847491967,1.0,0.0,4.698906859688903,1.2758102818242543,1.2767670764457029,3.683076493920494,16540.97666529086,1686.7102084086675,1603.0968420496806,1603.0968420496806,8.31065825076679,5.9832187928404,3.530457279767316,2.452761513073084,5.404727442599949,5.404727442599949,1.5442078407428426,0.0,0.0,0.0007499115079738903,0.00029916165972154496,0.00045074984825234534,0.0021180315539567176,0.0876571457493718,0.07545894995123387,0.012198195798137934,0.08975921191807978,0.07548101478186342,0.012220688334314752,0.416872623705997,0.416872623705997,0.06738887686795965,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.155225554907133,1.1368683772161603e-13,1.1368683772161603e-13,7.159403444931797,21263.986171969573,18074.388246174138,0.85,1.1669072223555228,0.922153405493576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3841414057584842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16969.887367830317,1319.309681643401,0.416872623705997,0.06738887686795965,6.113110376966115,5.404727442599949
1992.0,-18.24798735671572,5.9832187928404,34.57768523647653,22.524680045340233,5.532261618743188,-15.838236182854017,-27.589129459205992,3.1889242468288814,-3.6140573542675156,-3.614057354267633,39.13966814679978,50176.83820297998,13322.971742326825,13322.971742326825,63499.809945306806,80331.83958178495,80331.83958178495,13322.971742326825,93654.81132411178,93654.81132411178,93654.81132411178,114918.23593650969,91409.99203852398,61568.962617843055,33156.69935631214,21263.42461239791,0.0,54420.12396871005,18073.910920538223,1319.7542818746783,0.0,0.8967398919219716,3.0437693878923366,0.0014959713701933424,374224.7119549645,1517771.4060635227,4.05577546745811,1517771.4060635227,4.05577546745811,0.85,0.08770170311617817,4.698906859688992,1.2241487710410728,1.0,0.0,4.698906859689664,1.2758102818242543,1.2767670764457029,3.683076493920494,16535.44016786237,1686.1456427895735,1603.0968420496806,1603.0968420496806,8.31077162206395,5.9832187928404,3.530662276003195,2.4525565168372054,5.405252930896131,5.405252930896131,1.5443579802560374,0.0,0.0,0.0007499115079738903,0.0002992754412889567,0.0004506360666849336,0.0021174969049691005,0.0876417551446743,0.07545244565502449,0.012189309489649818,0.08981385680103766,0.07548101478186342,0.012220688334314752,0.4168366907513518,0.4168366907513518,0.06733978449738072,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.956903682348241,1.1368683772161603e-13,1.1368683772161603e-13,7.165221563198827,21263.42461239791,18073.910920538223,0.85,1.1668442722000651,0.9220272675569458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384141446197678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16970.278954259204,1319.7542818746783,0.4168366907513518,0.06733978449738072,6.113110376966115,5.405252930896131
1993.0,-18.254539315074283,5.981312629123775,34.57761543979035,22.5168595899828,5.532012817259934,-15.839200864292806,-27.58609241629017,3.188924142637474,-3.6141596344878053,-3.614159634487975,39.14198591053044,50124.01347998664,13321.034032883439,13321.034032883439,63445.04751287008,80295.9753793428,80295.9753793428,13321.034032883439,93617.00941222624,93617.00941222624,93617.00941222624,114873.89370927062,91372.94258475638,61542.54198001932,33144.889560818956,21256.884297044377,0.0,54401.77385786333,18068.35165248772,1319.872562234399,0.0,0.8967314804031674,3.044764199856968,0.0014959713701933424,374223.23726055206,1517869.5519344243,4.056053715546294,1517869.5519344243,4.056053715546294,0.85,0.0877019032180691,4.698906859688992,1.224051515222527,1.0,0.0,4.698906859688347,1.2758112359942277,1.2767674374430902,3.6830737393742874,16528.738175964503,1685.4622298098234,1603.0968420496806,1603.0968420496806,8.309562893188339,5.981312629123775,3.529856017543758,2.451456611580017,5.406891628884198,5.406891628884198,1.5448261796811995,0.0,0.0,0.0007494460337463202,0.0002993682143704666,0.0004500778193758536,0.0021148737528590613,0.08763467586025463,0.07545321141130776,0.012181464448946867,0.08985042036490318,0.0754812100764681,0.012220693141601005,0.4168046110543024,0.4168046110543024,0.06729058255768561,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.786835150486013,1.7053025658242404e-13,1.7053025658242404e-13,7.1075493197389505,21256.884297044377,18068.35165248772,0.85,1.1662312276550817,0.9213672629673201,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384141446197678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16970.67068801398,1319.872562234399,0.4168046110543024,0.06729058255768561,6.113110376966115,5.406891628884198
1994.0,-18.256108801839776,5.977667024703873,34.5770835705123,22.505516500119143,5.535140492948414,-15.847164161998021,-27.587617294024653,3.18781515528317,-3.612957228283392,-3.6129572282835793,39.139627750495336,50122.92811766779,13314.671048765133,13314.671048765133,63437.59916643292,80227.5483752246,80227.5483752246,13314.671048765133,93542.21942398972,93542.21942398972,93542.21942398972,114786.12686985143,91324.54214647858,61511.22748745533,33125.90517669249,21243.90744586171,0.0,54369.8126225542,18057.321328982453,1319.9808352455711,0.0,0.8967452268350832,3.0464132516626328,0.0014959713701933424,374240.5740550345,1517769.6955216725,4.055598993652876,1517769.6955216725,4.055598993652876,0.85,0.08768293183451298,4.698906859688992,1.2239251594757663,1.0,0.0,4.698906859689081,1.2758165843980247,1.2767726476423424,3.6830582994075924,16519.98286887615,1684.569436951064,1603.0968420496806,1603.0968420496806,8.305593710571674,5.977667024703873,3.527863324913569,2.449803699790304,5.4079553008177506,5.4079553008177506,1.5451300859479287,0.0,0.0,0.0007493345712589214,0.00029932163035465646,0.00045001294090426494,0.0021145688949638676,0.08761181135812579,0.07544023073109278,0.012171580627033014,0.08990783647912771,0.07546439075003512,0.012218541084477862,0.41677561396332946,0.41677561396332946,0.06724287478411811,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.6235586529065245,1.7053025658242404e-13,1.7053025658242404e-13,6.973870542155339,21243.90744586171,18057.321328982453,0.85,1.1667798012626796,0.9218889251215724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3841774156955053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16970.931164202975,1319.9808352455711,0.41677561396332946,0.06724287478411811,6.113110376966115,5.4079553008177506
1995.0,-18.26678838838071,5.9745103181536106,34.576410621869805,22.495545038860314,5.569362190113275,-15.87641483033973,-27.609383629728086,3.187815159291177,-3.5721526338559784,-3.5721526338561462,39.13457710000478,50174.037205974026,13253.823663318892,13253.823663318892,63427.86086929292,80018.51261193525,80018.51261193525,13253.823663318892,93272.33627525414,93272.33627525414,93272.33627525414,114497.33483875247,91277.27385217401,61474.525844937896,33114.16445248457,21224.998563498328,0.0,54339.16301598289,18041.24877897358,1320.2248623826542,0.0,0.8969550733415902,3.0543045280559338,0.0014959713701933424,374829.28492289444,1517555.842169896,4.04865869133483,1517555.842169896,4.04865869133483,0.85,0.08753918132832514,4.698906859688992,1.2238010296737776,1.0,0.0,4.698906859688807,1.2758181375100595,1.2767732347423009,3.683053815851511,16511.432358862097,1683.697527582008,1603.0968420496806,1603.0968420496806,8.267637559795125,5.9745103181536106,3.536143667501266,2.4383666506523447,5.408491064532953,5.408491064532953,1.5452831612951294,0.0,0.0,0.0007485765278047582,0.0002986574100981159,0.00044991911770664224,0.0021141280284969603,0.08753716443633007,0.0753824854499534,0.012154678986376679,0.09017849135740579,0.07538271136070217,0.012156469967622964,0.4167490829572178,0.4167490829572178,0.06719666101451127,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.515644570427185,1.7053025658242404e-13,1.7053025658242404e-13,7.163068353498204,21224.998563498328,18041.24877897358,0.85,1.1672587016225617,0.923349466962092,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3841860322388837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16971.291237507605,1320.2248623826542,0.4167490829572178,0.06719666101451127,6.113110376966115,5.408491064532953
1996.0,-18.269576636837957,5.9714375922589,34.5747368619539,22.48850993290546,5.555426372346791,-15.870506224271042,-27.600394876766927,3.187536853238024,-3.5725662309260997,-3.572566230926212,39.1056762227391,50112.03988722661,13250.364548935215,13250.364548935215,63362.40443616182,80051.10659621343,80051.10659621343,13250.364548935215,93301.47114514865,93301.47114514865,93301.47114514865,114536.25114158621,91245.29786985756,61453.63875004973,33101.843466453145,21234.779996437563,0.0,54336.62346289071,18049.562996971927,1321.2248623826542,0.0,0.8970518256708877,3.05363648593048,0.0014959713701933424,374823.3140867426,1516332.566804844,4.045459580067451,1516332.566804844,4.045459580067451,0.85,0.0875335343026255,4.698906859688992,1.2237172800814733,1.0,0.0,4.698906859688864,1.2758198276746266,1.2767746738074481,3.683048936661735,16505.648123128005,1683.107699686234,1603.0968420496806,1603.0968420496806,8.265479789726001,5.9714375922589,3.5340125093321,2.4374250829267994,5.409168236431464,5.409168236431464,1.5454766389804182,0.0,0.0,0.0007483787321910473,0.000298931545723642,0.0004494471864674053,0.0021119104675596085,0.08743192974315153,0.07529774586590451,0.01213418387724702,0.09023679041397843,0.07537712535765347,0.012156408944972032,0.41672452481899513,0.41672452481899513,0.06715489225025732,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.412271413466442,1.1368683772161603e-13,1.1368683772161603e-13,6.998426566724163,21234.779996437563,18049.562996971927,0.85,1.1661086095906434,0.9222516360710324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3842446660636174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16971.468752830504,1321.2248623826542,0.41672452481899513,0.06715489225025732,6.113110376966115,5.409168236431464
1997.0,-18.26980242829879,5.971378322467473,34.57469307296193,22.47778280815112,5.5554177890065315,-15.870511148715208,-27.59427147740496,3.187497270314028,-3.572570534999329,-3.5725705349994232,39.10574684066397,50079.31095162211,13250.527683731067,13250.527683731067,63329.838635353175,80000.43242150944,80000.43242150944,13250.527683731067,93250.9601052405,93250.9601052405,93250.9601052405,114474.15747933552,91194.76991415553,61421.95362682991,33080.906985917354,21223.197374095027,0.0,54304.10436001238,18039.717767980772,1321.2862505724693,0.0,0.8970515642659623,3.0550185806467143,0.0014959713701933424,374823.2519519843,1516335.5549112125,4.045468222727704,1516335.5549112125,4.045468222727704,0.85,0.0875335397118388,4.698906859688992,1.223584364638664,1.0,0.0,4.698906859689003,1.2758200432380091,1.276774869098426,3.683048314371397,16496.507962739815,1682.1756627125283,1603.0968420496806,1603.0968420496806,8.265581552009836,5.971378322467473,3.5342373795064184,2.4371409429610544,5.409865481316816,5.409865481316816,1.5456758518048044,0.0,0.0,0.0007483627168663256,0.00029911842749637236,0.0004492442893699532,0.0021109570729965794,0.08742114325823772,0.07529379484235868,0.012127348415879037,0.09028180041135941,0.07537713060292031,0.0121564091089185,0.41670154497508366,0.41670154497508366,0.06711688303037884,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.330524130778315,1.1368683772161603e-13,1.1368683772161603e-13,7.00380435796211,21223.197374095027,18039.717767980772,0.85,1.1662072210141639,0.9222012137354896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38425997501517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16971.804001973465,1321.2862505724693,0.41670154497508366,0.06711688303037884,6.113110376966115,5.409865481316816
1998.0,-18.26980242829879,5.971378322467473,34.57469307296193,22.461610694322758,5.5554177890065315,-15.870511148715208,-27.584973082970805,3.187497270314028,-3.572570534999329,-3.5725705349994232,39.10574684066397,50031.556464630856,13251.077346907763,13251.077346907763,63282.63381153862,79923.97866358125,79923.97866358125,13251.077346907763,93175.05601048902,93175.05601048902,93175.05601048902,114381.39469964124,91118.31615622733,61374.19913983866,33049.01890709852,21206.33868915222,0.0,54255.357596250746,18025.387885779386,1321.4093334141937,0.0,0.8970515642659623,3.0570995979776536,0.0014959713701933424,374823.2519519843,1516335.5549112125,4.045468222727704,1516335.5549112125,4.045468222727704,0.85,0.0875335397118388,4.698906859688992,1.2233832581387833,1.0,0.0,4.698906859689038,1.2758200432380091,1.276774869098426,3.683048314371397,16482.67800267049,1680.7653992617757,1603.0968420496806,1603.0968420496806,8.265924427850072,5.971378322467473,3.5348574295147053,2.4365208929527675,5.411466664250166,5.411466664250166,1.5461333326429045,0.0,0.0,0.0007483627168663256,0.0002994024135176248,0.00044896030334870074,0.002109622649133261,0.08741111934800941,0.07528987076034303,0.012121248587666377,0.09035171438350657,0.07537713060292031,0.0121564091089185,0.41667982776662116,0.41667982776662116,0.06708312450026861,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.268683259343163,1.1368683772161603e-13,1.1368683772161603e-13,7.021478892820085,21206.33868915222,18025.387885779386,0.85,1.1663849731203633,0.9221496029377978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3842612147420306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16972.190492729973,1321.4093334141937,0.41667982776662116,0.06708312450026861,6.113110376966115,5.411466664250166
