time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1999.0,-18.279775459312955,5.971156786791536,34.57476932989026,29.57890183841812,5.555851077690171,-15.870868415304406,-31.698692835029192,3.1299961825242777,156.4561421879988,-3.572464108646703,39.106337364421584,70814.10485581956,13251.177444613008,13251.177444613008,84065.28230043256,113568.75540060573,113568.75540060573,13251.177444613008,126819.93284521875,126819.93284521875,126819.93284521875,147863.42146074265,125036.96250141898,81734.81789801164,48113.49400378594,21043.488615523915,0.0,69156.98261930986,17886.965323195327,1321.5327595895285,0.0,0.8970500494948295,1.8051017805034395,0.0014959713701933424,374824.7883537924,1516360.5423363182,4.045518304688655,1516360.5423363182,4.045518304688655,0.85,0.087533449492676,4.698906859688992,1.3150283595221124,1.0,0.0,4.698906859688323,1.2760870237338555,1.2770411470724814,3.6822777540201757,22618.328326099363,2306.4276104581445,1603.0968420496806,1603.0968420496806,8.265986868061178,5.971156786791536,3.5353462169065213,2.4358105698850143,5.413085628120945,5.413085628120945,1.5465958937488415,0.0,0.0,0.000747655646383427,0.00019536166743991745,0.0005522939789435095,0.0025951779662225847,0.08740389633691285,0.07528767585947693,0.012116220477435926,0.053354165816519236,0.07537704261009587,0.012156406882580136,0.41665912066651783,0.41665912066651783,0.06705391967940055,0.0,28.498652224607497,32.043475175294816,7.220058684363892,160.02860629664553,184.2314948797699,7.025863028398874,21043.488615523915,17886.965323195327,0.85,1.2155718644231313,1.0239617486730401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3842612147420306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16972.581499315696,1321.5327595895285,0.41665912066651783,0.06705391967940055,6.113110376966115,5.413085628120945
2000.0,-18.28544736907126,5.96954684645308,34.57362687509284,22.607743099238746,5.623346277901149,-15.900817580930177,-27.678180020861305,3.219538534586072,-2.554574873389413,-3.4428062258246537,39.114661190323794,50421.23841832408,13069.43891786358,13069.43891786358,63490.677336187655,80293.5227862485,80293.5227862485,13069.43891786358,93362.96170411208,93362.96170411208,93362.96170411208,114772.73798160198,91657.49373322021,61694.54582282858,33292.16434487959,21409.7762774899,0.0,54701.94062236948,18198.309835866414,1321.673613598583,0.0,0.8976312271441638,3.0407562240563086,0.0014959713701933424,376700.23586587526,1516712.7898738077,4.0263122914896075,1516712.7898738077,4.0263122914896075,0.85,0.08691018285894317,4.698906859688992,1.2247746032988656,1.0,0.0,4.698906859688914,1.2756744011595553,1.2766277033198927,3.683468803181914,16580.21152570659,1690.7110507366522,1603.0968420496806,1603.0968420496806,8.152619713948974,5.96954684645308,3.567831827803189,2.4017150186498912,5.414637762062817,5.414637762062817,1.5470393605893764,0.0,0.0,0.0007472537915360515,0.0002965669349637593,0.00045068685657229216,0.0021177355619192125,0.08762999785958626,0.07553442003060584,0.012095577828980426,0.08994474778695333,0.07517356373626606,0.011736619122677101,0.41858319248040304,0.41858319248040304,0.06702911838733026,0.0,22.799897832761133,25.010930047077863,8.966482752683191,0.8882313524352412,1.1368683772161603e-13,16.32566655920448,21409.7762774899,18198.309835866414,0.85,1.1606659035095395,0.9217449663514337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843159744295193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16972.772712846767,1321.673613598583,0.41858319248040304,0.06702911838733026,6.113110376966115,5.414637762062817
2001.0,-18.28544739549145,5.969456337392978,34.57349885763197,22.31694945311176,5.623365102452029,-15.900774156530721,-27.510886628273852,3.219539023207313,-3.442825259391782,-3.4428252593919213,39.11470463198531,49562.09129346838,13069.722643037905,13069.722643037905,62631.81393650628,78918.71061578456,78918.71061578456,13069.722643037905,91988.43325882246,91988.43325882246,91988.43325882246,113120.02461271142,90282.76824559466,60835.6041111386,32719.071260506735,21131.591353888965,0.0,53850.6626143957,17961.85265080562,1322.673613598583,0.0,0.8976309901239338,3.0865214669867007,0.0014959713701933424,376699.9600147132,1516714.6283996697,4.026320120502348,1516714.6283996697,4.026320120502348,0.85,0.0869133248415891,4.698906859688992,1.2211595865665004,1.0,0.0,4.698906859688945,1.2756743989079977,1.276627701064265,3.683468809683214,16331.533120414882,1665.3529105673072,1603.0968420496806,1603.0968420496806,8.152796699622511,5.969456337392978,3.568191607329826,2.4012647300631516,5.415770691372035,5.415770691372035,1.5473630546777244,0.0,0.0,0.0007472537896646424,0.000301674000827533,0.0004455797888371094,0.002093737926305466,0.08784999428869718,0.07573858838343228,0.012111405905264895,0.09136752511120413,0.07517637916689165,0.011736945674697444,0.4197138378438496,0.4197138378438496,0.06711670711960831,0.0,16.997374765735117,18.03681460979709,10.42220667296749,1.1368683772161603e-13,1.1368683772161603e-13,16.3230116232167,21131.591353888965,17961.85265080562,0.85,1.163064870436026,0.9203617724885549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843471193026593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16973.0497597393,1322.673613598583,0.4197138378438496,0.06711670711960831,6.113110376966115,5.415770691372035
2002.0,-18.28647003370079,5.969134313651858,34.57055705008308,22.59448607163506,5.614153142507821,-15.90005691827987,-27.670957788918145,3.2179206242567866,-2.806366211886143,-3.4439377970695095,39.10074080975125,50378.362608150375,13071.357145359096,13071.357145359096,63449.719753509475,80274.30010920574,80274.30010920574,13071.357145359096,93345.65725456484,93345.65725456484,93345.65725456484,114781.74140068037,91602.45775773104,61660.09915921289,33269.28733168683,21436.084146115532,0.0,54705.37147780236,18220.671524198202,1323.673613598583,0.0,0.897673264310755,3.0443362468840602,0.0014959713701933424,376683.83641721454,1516123.7422028196,4.024923810438106,1516123.7422028196,4.024923810438106,0.85,0.08694207591524573,4.698906859688992,1.2246311933314429,1.0,0.0,4.69890685968899,1.2756820175936778,1.2766352330372752,3.6834468111046603,16570.25589547967,1689.6958589813719,1603.0968420496806,1603.0968420496806,8.153816290129035,5.969134313651858,3.56827352532428,2.4008607883275777,5.417359299216327,5.417359299216327,1.5478169426332362,0.0,0.0,0.0007471813568432819,0.00029678575807410494,0.00045039559876917695,0.0021163669686302166,0.08792398237116128,0.07578963914438912,0.012134343226772155,0.09019113505576289,0.07520298846059166,0.011739087454654075,0.4202085984181098,0.4202085984181098,0.06727773634509644,0.0,13.64349253468231,13.966536168481184,11.58260103611542,0.6375715851833661,1.1368683772161603e-13,16.26994762501056,21436.084146115532,18220.671524198202,0.85,1.1598444181894512,0.9209034002920949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843471194477377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16973.440244297715,1323.673613598583,0.4202085984181098,0.06727773634509644,6.113110376966115,5.417359299216327
2003.0,-18.286642061972316,5.969114550744222,34.570533299275006,22.589900122862332,5.61412971707231,-15.90004498869294,-27.66834319392217,3.2178902838689094,-2.898067407567339,-3.4439478851212053,39.1008066662007,50363.965637248446,13071.856602122636,13071.856602122636,63435.82223937108,80252.72899582973,80252.72899582973,13071.856602122636,93324.58559795236,93324.58559795236,93324.58559795236,114772.76357759768,91580.91907953104,61646.57159251856,33260.38609668054,21448.177979645316,0.0,54708.564076325856,18230.95128269852,1324.4192216408137,0.0,0.8976729930559021,3.0456937756823685,0.0014959713701933424,376683.6902172826,1516126.5285431528,4.024932769636521,1516126.5285431528,4.024932769636521,0.8500000000000001,0.0869420575164246,4.698906859688992,1.2245745122386142,1.0,0.0,4.698906859689055,1.275682182602247,1.2766353826253947,3.683446334653475,16566.35969642387,1689.2985572467533,1603.0968420496806,1603.0968420496806,8.154127847578609,5.969114550744222,3.5688348818870184,2.4002796688572037,5.418877915950077,5.418877915950077,1.5482508331285934,0.0,0.0,0.000747169172822366,0.00029686501313337286,0.00045030415968899315,0.002115937304909097,0.08798921215111387,0.07581825380589192,0.012170958345221939,0.09028215189920248,0.07520297056577832,0.01173908695064628,0.4203661678618181,0.4203661678618181,0.06748057178796657,0.0,10.967902693600024,10.726812331094322,12.517460725592514,0.545880477553851,1.1368683772161603e-13,16.28729685884616,21448.177979645316,18230.95128269852,0.85,1.1595227056383626,0.920586502087386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843527349590938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16973.810242532403,1324.4192216408137,0.4203661678618181,0.06748057178796657,6.113110376966115,5.418877915950077
2004.0,-18.28880038934308,5.967672075103229,34.568413323497836,22.575425903219752,5.604400726664968,-15.896005179307469,-27.65802168343214,3.2154808027696444,-3.428772158581637,-3.4287721585817734,39.06652632084685,50298.72915433731,13049.321279511132,13049.321279511132,63348.05043384844,80230.27338260964,80230.27338260964,13049.321279511132,93279.59466212077,93279.59466212077,93279.59466212077,114600.95206942996,91523.85739194707,61610.63352223856,33236.915410787224,21321.357407309184,0.0,54558.272818096404,18123.153796212806,1324.5547578938538,0.0,0.8978606142239587,3.0681165411177758,0.0014959713701933424,376903.6729705376,1514676.6746104364,4.018736837114448,1514676.6746104364,4.018736837114448,0.85,0.0874309012674345,4.698906859688992,1.2244264217978342,1.0,0.0,4.698906859689474,1.2756936177239222,1.2766466312921712,3.683413316806215,16556.037628782466,1688.2459992742135,1603.0968420496806,1603.0968420496806,8.140070479352074,5.967672075103229,3.5722417647419316,2.3954303103612973,5.4204871779956925,5.4204871779956925,1.5487106222844835,0.0,0.0,0.0007470163232981996,0.0002971780748216538,0.0004498382484765458,0.0021137480315169222,0.08788887592364815,0.07569552514462652,0.012193350779021636,0.09097513776479349,0.07562181313809281,0.011809088129341689,0.42030165786142887,0.42030165786142887,0.06770394336411503,0.0,8.31334268172327,7.655528589315452,12.566214090208348,1.1368683772161603e-13,1.1368683772161603e-13,12.792498698378324,21321.357407309184,18123.153796212806,0.85,1.161108062292554,0.92192671351674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843536796047065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16974.197247231576,1324.5547578938538,0.42030165786142887,0.06770394336411503,6.113110376966115,5.4204871779956925
2005.0,-18.28880038934308,5.967672075103229,34.568413323497836,22.570555877778702,5.604400726664968,-15.896005179307469,-27.655224223248638,3.2154808027696444,-3.428772158581637,-3.4287721585817734,39.06652632084685,50284.36922648071,13049.718726734682,13049.718726734682,63334.08795321539,80207.2502920017,80207.2502920017,13049.718726734682,93256.96901873639,93256.96901873639,93256.96901873639,114568.52442167592,91500.83430133913,61596.273594381964,33227.289674396845,21311.555402939535,0.0,54538.84507733638,18114.822092498605,1324.2999095501523,0.0,0.8978606142239587,3.0687395787464418,0.0014959713701933424,376903.6729705376,1514676.6746104364,4.018736837114448,1514676.6746104364,4.018736837114448,0.85,0.0874309012674345,4.698906859688992,1.2243658289546149,1.0,0.0,4.698906859689293,1.2756936177239222,1.2766466312921712,3.683413316806215,16551.872909710328,1687.821316118178,1603.0968420496806,1603.0968420496806,8.14031840400211,5.967672075103229,3.5726901957189408,2.394981879384288,5.421667222095233,5.421667222095233,1.5490477777414953,0.0,0.0,0.0007470163232981996,0.0002972629769081549,0.0004497533463900447,0.00211334908452026,0.0878803306174993,0.07565336153964941,0.012226969077849882,0.09097610449747269,0.07562181313809281,0.011809088129341689,0.42006754318900363,0.42006754318900363,0.06789060996963756,0.0,6.195673146892489,5.208369317666552,12.614143354221142,1.1368683772161603e-13,1.1368683772161603e-13,12.805941611677497,21311.555402939535,18114.822092498605,0.85,1.161265660528882,0.9219918235374658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843655315571386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16974.544454004514,1324.2999095501523,0.42006754318900363,0.06789060996963756,6.113110376966115,5.421667222095233
2006.0,-18.299464533317252,5.9636881507356065,34.570391550242235,22.520620305463694,5.575158543184002,-15.893279645549956,-27.630226803570963,3.2069524529482996,-3.6500552476277335,-3.6500552476279253,39.19399344210569,50095.4857383743,13352.057850159135,13352.057850159135,63447.54358853344,80109.31087605614,80109.31087605614,13352.057850159135,93461.36872621528,93461.36872621528,93461.36872621528,114574.63268274395,91304.95491681503,61470.67373859398,33149.2013091345,21113.263956528674,0.0,54262.46526566317,17946.27436304937,1324.4342208227445,0.0,0.8963836117140853,3.0665935486307236,0.0014959713701933424,373705.9691054598,1520073.0768445903,4.0675643487397055,1520073.0768445903,4.0675643487397055,0.85,0.08847118709064054,4.698906859688992,1.2238581624394285,1.0,0.0,4.69890685968884,1.275734531894656,1.2766866130566557,3.6832951858020295,16516.439673466844,1684.208131570602,1603.0968420496806,1603.0968420496806,8.328915321851374,5.9636881507356065,3.5139474624658034,2.449740688269803,5.4232800088870725,5.4232800088870725,1.549508573967735,0.0,0.0,0.0007462615257762875,0.00029802263304750255,0.000448238892728785,0.002106232807822686,0.08851206667705397,0.07616420114056444,0.012347865536489535,0.09077213510066903,0.07620053164289067,0.012270655447749869,0.41973356080764296,0.41973356080764296,0.06804789510546581,0.0,3.8963167516492376,2.70010908270433,11.466320472228006,1.7053025658242404e-13,1.7053025658242404e-13,6.4787343045761645,21113.263956528674,17946.27436304937,0.85,1.1692713052733803,0.9232069625497517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843655315571386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16974.93482732487,1324.4342208227445,0.41973356080764296,0.06804789510546581,6.113110376966115,5.4232800088870725
2007.0,-18.30959238597248,5.960358155773841,34.571331256068596,22.517567581404023,5.572573903708978,-15.896721290571017,-27.632205770909763,3.2074127255124996,-3.6494195517814205,-3.6494195517815267,39.17735129079769,50048.146546375996,13346.691542598039,13346.691542598039,63394.83808897404,80106.99210346909,80106.99210346909,13346.691542598039,93453.68364606713,93453.68364606713,93453.68364606713,114541.21279926965,91288.2265824796,61454.92834797944,33148.10914944463,21087.52915320251,0.0,54235.638302647145,17924.399780222135,1323.4342208227445,0.0,0.8964436517795485,3.0670441847810004,0.0014959713701933424,373715.1248253576,1519367.6968446877,4.065577216214383,1519367.6968446877,4.065577216214383,0.85,0.08847009541355043,4.698906859688992,1.2238140441151337,1.0,0.0,4.698906859688923,1.2757338744528717,1.2766850414074862,3.683297083966065,16513.413632600386,1683.899561277336,1603.0968420496806,1603.0968420496806,8.325567858728538,5.960358155773841,3.511787589199409,2.4485705665744324,5.423690978494678,5.423690978494678,1.5496259938556223,0.0,0.0,0.000745545334737014,0.00029796242837555473,0.0004475829063614592,0.0021031503889813964,0.08839198502256583,0.07604070500591517,0.012351280016650663,0.09072300371340618,0.07619943546553662,0.012270659948013808,0.4193143460278451,0.4193143460278451,0.06810916472152366,0.0,1.9589174564455334,0.6263794007622323,10.419517161825127,1.1368683772161603e-13,1.1368683772161603e-13,6.275716356143107,21087.52915320251,17924.399780222135,0.85,1.1688778831220992,0.9227907721320805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844240938153296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16975.111562294274,1323.4342208227445,0.4193143460278451,0.06810916472152366,6.113110376966115,5.423690978494678
2008.0,-18.31011517635296,5.958057921829248,34.57040714204787,22.511998435389273,5.568567846784571,-15.896759341284366,-27.629139565955825,3.207321387496783,-3.5153058328264137,-3.5153058328265323,39.10024349345552,50029.43636051096,13157.434952424579,13157.434952424579,63186.87131293554,80099.59697526286,80099.59697526286,13157.434952424579,93257.03192768744,93257.03192768744,93257.03192768744,114382.17959044006,91262.32396561658,61438.50897615564,33137.57221051216,21125.147662752624,0.0,54262.71987326478,17956.37551333973,1323.4161995593702,0.0,0.8973398864660598,3.0777678749879844,0.0014959713701933424,375650.65519223694,1516102.701223073,4.0359378594647115,1516102.701223073,4.0359378594647115,0.8500000000000001,0.0880917744065881,4.698906859688992,1.2237459887797013,1.0,0.0,4.698906859688824,1.2757343717969947,1.2766854919790487,3.683295648035358,16508.728026992307,1683.4217624767182,1603.0968420496806,1603.0968420496806,8.207510992038266,5.958057921829248,3.54447589406127,2.4135820277679776,5.424292576932438,5.424292576932438,1.5497978791235538,0.0,0.0,0.0007455083827513812,0.0002980557140461707,0.00044745266870521055,0.0021025384143650598,0.0879053749748945,0.07561199945152926,0.012293375523365254,0.09112998794880595,0.07575162767302498,0.012340146733563113,0.41885163467602415,0.41885163467602415,0.06809898522718698,0.0,0.5209300359247777,1.1368683772161603e-13,7.800273501972072,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,21125.147662752624,17956.37551333973,0.85,1.1644619263559564,0.9219854160897019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844797150187724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16975.29868549497,1323.4161995593702,0.41885163467602415,0.06809898522718698,6.113110376966115,5.424292576932438
2009.0,-18.318442757462236,5.955655913856377,34.568253844317944,22.498566226009302,5.568601177727659,-15.898898218233974,-27.62408796753732,3.2073219339704893,-3.5186951853497703,-3.5186951853498973,39.059951251490354,49956.22782020832,13159.113798787796,13159.113798787796,63115.34161899611,80035.85209219514,80035.85209219514,13159.113798787796,93194.96589098294,93194.96589098294,93194.96589098294,114309.9612648044,91198.72192741433,61394.54492028365,33115.75223014519,21114.99537382145,0.0,54230.747603966636,17947.74606774823,1323.3823056927904,0.0,0.8974612435156535,3.07648308110515,0.0014959713701933424,375601.6434822735,1514398.7083124183,4.0319278006138175,1514398.7083124183,4.0319278006138175,0.8499999999999999,0.08798598986854032,4.698906859688992,1.2235788055462762,1.0,0.0,4.698906859688832,1.2757355747271333,1.2766859451429349,3.683292174943103,16497.222854813714,1682.2485614163568,1603.0968420496806,1603.0968420496806,8.208558244031511,5.955655913856377,3.542169345085842,2.4134865687705354,5.42519926995211,5.42519926995211,1.5500569342720314,0.0,0.0,0.0007449199974853835,0.0002982094616103404,0.0004467105358750431,0.0020990512013185853,0.08767424753434314,0.0754281718647594,0.012246075669583727,0.09110193243194765,0.07562868807711375,0.012357301791426583,0.41844054949718834,0.41844054949718834,0.06793555386112776,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.659205366422839,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,21114.99537382145,17947.74606774823,0.85,1.1638294585188353,0.9211790363840445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844825862394579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16975.677892514817,1323.3823056927904,0.41844054949718834,0.06793555386112776,6.113110376966115,5.42519926995211
2010.0,-18.32027234660037,5.95350460845825,34.564504137815454,22.481922071333997,5.5634267957543635,-15.900566874253244,-27.61658668806774,3.206688673774153,-3.5214211415015484,-3.5214211415017296,39.03913906920982,49907.32715664957,13160.207694921271,13160.207694921271,63067.53485157084,79981.60996124163,79981.60996124163,13160.207694921271,93141.8176561629,93141.8176561629,93141.8176561629,114239.32781206629,91123.00913136754,61346.402330138124,33085.11866803268,21097.510155903394,0.0,54182.62882393607,17932.883632517885,1323.5099947477865,0.0,0.8975193250270594,3.0773906781537472,0.0014959713701933424,375562.2284468097,1513519.111010325,4.030008867690704,1513519.111010325,4.030008867690704,0.8500000000000001,0.0879690399127989,4.698906859688992,1.2233803261118013,1.0,0.0,4.698906859688665,1.2757387627483696,1.276688970689153,3.68328297054012,16483.526929663152,1680.8519657235809,1603.0968420496806,1603.0968420496806,8.209240608380806,5.95350460845825,3.540205373466126,2.413299234992124,5.426071427416676,5.426071427416676,1.5503061221190502,0.0,0.0,0.0007447907849966511,0.00029843790097333834,0.00044635288402331274,0.002097370628579109,0.08750311320202694,0.0753126839103908,0.012190429291636154,0.09114349946511505,0.07561134194155668,0.012357697971242221,0.4181083480207864,0.4181083480207864,0.06767678415039172,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.956829749413316,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,21097.510155903394,17932.883632517885,0.85,1.1639807115395941,0.9210946061480535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845283236041326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16975.90072613405,1323.5099947477865,0.4181083480207864,0.06767678415039172,6.113110376966115,5.426071427416676
2011.0,-18.2879377677675,6.0070401716538,34.538794602290174,27.702474512066715,9.249948161754835,-15.235358930150873,-27.699034265801288,6.950124464148169,27.00271645032001,0.6952432612866467,38.52712306839906,50514.11932533622,7378.005052017057,7378.005052017057,57892.12437735328,87234.05831470329,87234.05831470329,7378.005052017057,94612.06336672035,94612.06336672035,94612.06336672035,116578.15191136311,98106.44244488417,64945.14277498899,36845.88852210576,21966.08854464276,0.0,58811.97706674851,18671.175262946344,1323.428225423467,0.0,0.917318054288725,3.1520208329959556,0.0014959713701933424,440521.18630558136,1492000.8967508702,3.3868992982233026,1492000.8967508702,3.3868992982233026,0.85,0.0825157446953649,4.698906859688992,1.2383645538566634,1.0,0.0,4.698906859688774,1.2586843583444884,1.2596247419489939,3.7331892054886024,17746.782085327595,1809.6681420594796,1603.0968420496806,1603.0968420496806,4.602345197426573,6.0070401716538,4.654307910005089,1.3527322616487112,5.427015210144668,5.427015210144668,1.5505757743270479,0.0,0.0,0.0007470774094269007,0.00029593591507505674,0.0004511414943518439,0.002119871862500222,0.08075709781850368,0.06954463192595703,0.01121246589254666,0.09540726471840148,0.07101680747134163,0.011498937224023268,0.4178392535063315,0.4178392535063315,0.06736693039794858,0.0,2.4760751114256436,7.982874613139984,-5.684341886080802e-14,26.307473189033374,60.73359245532572,-5.684341886080802e-14,21966.08854464276,18671.175262946344,0.85,0.9843594326313626,0.8589087094964575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845383725632872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16976.2534586064,1323.428225423467,0.4178392535063315,0.06736693039794858,6.113110376966115,5.427015210144668
2012.0,-18.29691107553733,6.054068201846275,34.54239461288784,27.68029732340949,9.527044538023342,-15.373400601486198,-27.82352389823643,6.931641330850545,24.588642262113865,0.5563609940647092,39.2394371089175,51101.70120686877,7639.710093447406,7639.710093447406,58741.41130031618,85819.14599979314,85819.14599979314,7639.710093447406,93458.85609324054,93458.85609324054,93458.85609324054,115778.21598525495,98088.86368820208,64922.53955544594,36851.47125861793,22319.359892014414,0.0,59170.831150632344,18971.45590821225,1324.428225423467,0.0,0.9146296530163712,3.1657213101123634,0.0014959713701933424,438250.9494387994,1522000.474555263,3.4728971528852477,1522000.474555263,3.4728971528852477,0.85,0.08217498486505984,4.698906859688992,1.238335762736388,1.0,0.0,4.698906859688927,1.2587687054642613,1.2597083524539394,3.7329390532917106,17743.602208895485,1809.3438849041709,1603.0968420496806,1603.0968420496806,4.76559487428062,6.054068201846275,4.657916751211433,1.396151450634842,5.444754279389422,5.444754279389422,1.5556440798255493,0.0,0.0,0.0007464421931996955,0.000292194676450394,0.00045424751674930157,0.0021344667724499835,0.0831972809119787,0.07172452768688878,0.011472753225089928,0.09561332394506496,0.07091020222878958,0.011264782636270253,0.41810493895463136,0.41810493895463136,0.06687830427769595,0.0,6.758756472630012,16.918544000301893,-5.684341886080802e-14,24.032281268049132,54.578558879103184,-5.684341886080802e-14,22319.359892014414,18971.45590821225,0.85,0.9927427105219634,0.8636299374733839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384360794650324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16977.290552257466,1324.428225423467,0.41810493895463136,0.06687830427769595,6.113110376966115,5.444754279389422
2013.0,-18.300709148749103,6.085727863916663,34.559226984899475,28.083121706172847,9.943385165525592,-15.348638608234298,-27.82310078674925,7.270918533092484,17.48745139089675,-0.45492938122789184,39.575377965078744,51077.96659001767,9092.692290919686,9092.692290919686,60170.65888093736,85755.20562813748,85755.20562813748,9092.692290919686,94847.89791905717,94847.89791905717,94847.89791905717,117172.11881028945,98389.23286951002,65033.815158784026,37061.575234139986,22324.22089123229,0.0,59385.796125372275,18975.587757547444,1325.428225423467,0.0,0.9094252711424288,3.133225974313373,0.0014959713701933424,421993.9132933174,1536306.081060725,3.640588247046296,1536306.081060725,3.640588247046296,0.8499999999999999,0.08474323630199158,4.698906859688992,1.238810658794828,1.0,0.0,4.698906859689259,1.2572462820124457,1.2581844546840617,3.737459340239653,17797.936932212106,1814.8844847335336,1603.0968420496806,1603.0968420496806,5.6719544648930835,6.085727863916663,4.428872800574203,1.6568550633424604,5.460619468783575,5.460619468783575,1.5601769910810215,0.0,0.0,0.0007461734787750301,0.0002922073179724642,0.00045396616080256585,0.0021331447070618527,0.08560743551974778,0.07388067785902093,0.01172675766072685,0.0941644519112826,0.07333659574577385,0.011406640556217734,0.41886157317250117,0.41886157317250117,0.06648407004816051,0.0,9.47079456203494,21.58065070917553,-2.2737367544323206e-13,17.942380772124636,38.579278074661204,-2.2737367544323206e-13,22324.22089123229,18975.587757547444,0.85,1.013216338026489,0.8601040976563564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844100710823855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16977.501189066217,1325.428225423467,0.41886157317250117,0.06648407004816051,6.113110376966115,5.460619468783575
2014.0,-18.33617453758878,6.118604842941093,34.57647937605773,28.082979667838686,10.101373394652786,-15.478148076620071,-27.943478397186823,7.270918667081944,8.986780418175954,-0.30382208777184255,39.632707036272464,51493.543952596876,8930.89507777687,8930.89507777687,60424.439030373745,85007.25467180037,85007.25467180037,8930.89507777687,93938.14974957725,93938.14974957725,93938.14974957725,116339.57402673335,98388.10519259913,65004.738633152934,37092.629510495775,22401.4242771561,0.0,59494.05378765188,19041.210635582684,1326.428225423467,0.0,0.9098826607389021,3.271965004161534,0.0014959713701933424,424392.6278126689,1538757.4827943158,3.6257874947666116,1538757.4827943158,3.6257874947666116,0.85,0.08561273327088255,4.698906859688992,1.2388088042987513,1.0,0.0,4.698906859688762,1.2572513389574078,1.25818636594956,3.737444307345596,17797.73294319873,1814.8636836431128,1603.0968420496806,1603.0968420496806,5.571026555300333,6.118604842941093,4.4945950738278775,1.6240097691132158,5.471926913844553,5.471926913844553,1.5634076896698723,0.0,0.0,0.0007436685786285734,0.00028863097020404255,0.00045503760842453085,0.0021381793396425017,0.08571332659273527,0.07404223450802183,0.011671092084713433,0.09845773153017215,0.0740149579734591,0.011597775297423448,0.4197576607164689,0.4197576607164689,0.0661653493311988,0.0,9.317016807237394,23.167142297951614,-2.2737367544323206e-13,9.290602505947788,29.914014172620796,-2.2737367544323206e-13,22401.4242771561,19041.210635582684,0.85,1.0156382896018925,0.8655242108125514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844309289151424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16977.815203963688,1326.428225423467,0.4197576607164689,0.0661653493311988,6.113110376966115,5.471926913844553
2015.0,-18.33617466217365,6.144870070333566,34.58723674248355,32.98488176604735,9.383286436798917,-15.55541197465666,-31.1555510275997,6.615941185357676,142.49146014540287,-0.84848741030997,39.46959524425993,67772.16437014089,9727.704259800636,9727.704259800636,77499.86862994153,111575.50633293382,111575.50633293382,9727.704259800636,121303.21059273445,121303.21059273445,121303.21059273445,143270.74457875168,124658.00957443802,80826.5318798662,48701.64188285758,21967.533986017224,0.0,70669.1758688748,18672.40388811464,1327.428225423467,0.0,0.9080860378098392,2.0749783391117096,0.0014959713701933424,415796.16794586077,1531790.5433037765,3.683993892659504,1531790.5433037765,3.683993892659504,0.85,0.08584061140543463,4.698906859688992,1.309685244769789,1.0,0.0,4.698906859688945,1.2601947684448223,1.2611319844758837,3.7287147807221945,22549.778342549544,2299.4374574956328,1603.0968420496806,1603.0968420496806,6.068070252925596,6.144870070333566,4.379750114690106,1.7651199556434598,5.483654348956783,5.483654348956783,1.5667583854162237,0.0,0.0,0.0007436685698427909,0.00020686159246394574,0.0005368069773788451,0.002522405988334369,0.0859386237884616,0.07429609586527325,0.011642527923188345,0.062362518436764415,0.07424104592520256,0.011599565480232074,0.42058183167516827,0.42058183167516827,0.06590703942429611,0.0,35.18350220838312,54.58427985661069,-2.2737367544323206e-13,143.33994755571285,180.97969125728366,-2.2737367544323206e-13,21967.533986017224,18672.40388811464,0.85,1.096657314551693,0.959006009860519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384625720184949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16977.494690368978,1327.428225423467,0.42058183167516827,0.06590703942429611,6.113110376966115,5.483654348956783
2016.0,-18.336174700720388,6.166039911741113,34.592396745961175,26.254545023571723,8.43174465156051,-15.655456688139763,-27.991037106234558,5.754511580359903,8.730211314386679,-1.263043166370267,39.32471650731443,51737.1152677974,10336.343729704542,10336.343729704542,62073.45899750195,84256.50671067306,84256.50671067306,10336.343729704542,94592.8504403776,94592.8504403776,94592.8504403776,116693.71064264057,96913.00857426472,64410.09203883952,36114.35170602801,22100.86020226297,0.0,58215.21190829098,18785.731171923526,1328.428225423467,0.0,0.9067626976132067,3.152191093856205,0.0014959713701933424,409344.913071014,1525622.4081688102,3.7269851400453144,1525622.4081688102,3.7269851400453144,0.85,0.08604053554577469,4.698906859688992,1.236330474424176,1.0,0.0,4.698906859689356,1.2640870291938133,1.2650271399241164,3.7172336644303487,17530.898089258415,1787.654100968059,1603.0968420496806,1603.0968420496806,6.447735070383364,6.166039911741113,4.2938222619585495,1.8722176497825638,5.493442033958415,5.493442033958415,1.5695548668452612,0.0,0.0,0.0007436685671244582,0.0002872291687401361,0.00045643939838432217,0.002144766220100408,0.08627671417100194,0.07466833537939438,0.01160837879160756,0.09467085726850821,0.07450053601843612,0.01153999952733857,0.4225818316751683,0.4225818316751683,0.06569705816544062,0.0,30.331709288634045,48.30355797215401,-2.2737367544323206e-13,9.993254480756946,22.61877424459624,-2.2737367544323206e-13,22100.86020226297,18785.731171923526,0.85,1.0662755826653871,0.8887215827591797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3846257208693067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16977.883482055207,1328.428225423467,0.4225818316751683,0.06569705816544062,6.113110376966115,5.493442033958415
2017.0,-18.336174095981825,6.182189986363666,34.600058737372,26.25440825885164,8.290836767778728,-15.550469273037375,-27.89577125860376,5.754511782240299,8.060089913795935,-1.6773427843631898,39.4066478129129,51249.12968355731,10937.521614971436,10937.521614971436,62186.65129852874,84921.99595363514,84921.99595363514,10937.521614971436,95859.51756860658,95859.51756860658,95859.51756860658,117927.32078724208,96912.36102643653,64418.426994673166,36104.37114640373,22067.803218635498,0.0,58172.17436503923,18757.632735840172,1329.428225423467,0.0,0.90468944073499,3.109432209346076,0.0014959713701933424,402976.0884809253,1529108.2781323607,3.79453848960753,1529108.2781323607,3.79453848960753,0.85,0.08731715069702571,4.698906859688992,1.2363288595015183,1.0,0.0,4.698906859688871,1.2640870281922507,1.2650271389757204,3.717233667375591,17530.780952300734,1787.6421563225704,1603.0968420496806,1603.0968420496806,6.822745406314311,6.182189986363666,4.204067931701005,1.978122054662661,5.50173638623358,5.50173638623358,1.571924681781023,0.0,0.0,0.0007436686097708996,0.00029004347246863147,0.00045362513730226817,0.002131542269396989,0.08733395069846392,0.07565362952235834,0.011680321176105587,0.09324327978297454,0.07564460075826224,0.01167254993876347,0.4244112786077991,0.4244112786077991,0.0655257398250229,0.0,26.361350927661988,42.679928918017254,-2.2737367544323206e-13,9.737432698159125,19.63239453106786,-2.2737367544323206e-13,22067.803218635498,18757.632735840172,0.85,1.0690102609590981,0.8809904433339767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3846257210810484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16978.272275460913,1329.428225423467,0.4244112786077991,0.0655257398250229,6.113110376966115,5.50173638623358
2018.0,-18.336174465985383,6.198992741740797,34.610416733055665,26.34344265041875,8.50002648562511,-15.64161120528864,-27.98486655866725,5.826837350600819,3.3087990409040344,-1.6026530200109257,39.504479181657445,51705.519026048765,10858.818117131204,10858.818117131204,62564.33714317997,84353.96688782354,84353.96688782354,10858.818117131204,95212.78500495474,95212.78500495474,95212.78500495474,117358.60007796239,96991.35122098152,64443.948600401745,36163.78068953309,22145.815073007638,0.0,58309.595762540725,18823.94281205649,1330.428225423467,0.0,0.9047019231077547,3.1878168798650184,0.0014959713701933424,404118.49266701814,1533278.5205125366,3.794131049023568,1533278.5205125366,3.794131049023568,0.85,0.08775450045603242,4.698906859688992,1.2364701770478863,1.0,0.0,4.698906859688278,1.263759309952751,1.2646991769767886,3.7181976209256753,17545.06973634522,1789.0992067979607,1603.0968420496806,1603.0968420496806,6.773650744172997,6.198992741740797,4.237534506385692,1.9614582353551056,5.508551725264286,5.508551725264286,1.5738719215040817,0.0,0.0,0.0007436685836780789,0.000287410692175363,0.0004562578915027159,0.0021439133361693475,0.08774944390186212,0.07606280999181152,0.01168663391005061,0.09566704535888422,0.07606602960064783,0.011688470855384585,0.4255625383632676,0.4255625383632676,0.06538535181935538,0.0,21.9655474599312,36.83037333431088,-2.2737367544323206e-13,4.9114520609149395,14.286412744179302,-2.2737367544323206e-13,22145.815073007638,18823.94281205649,0.85,1.0729681165680893,0.8867411675535135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384625717759155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16978.661081752485,1330.428225423467,0.4255625383632676,0.06538535181935538,6.113110376966115,5.508551725264286
2019.0,-18.33387098950457,6.205741708753797,34.617807540351365,26.399531796947144,8.500514241697907,-15.628535495124364,-27.97680376153437,5.872527503436591,4.513788371368548,-1.6029873308190477,39.505361339664525,51677.301607254034,10870.588816841937,10870.588816841937,62547.89042409597,84616.84550145798,84616.84550145798,10870.588816841937,95487.43431829991,95487.43431829991,95487.43431829991,117650.10767311523,97040.54121888414,64466.6602849043,36193.20103775538,22162.67335481531,0.0,58355.874392570695,18838.272351593012,1331.428225423467,0.0,0.9046975969523103,3.1698641934509793,0.0014959713701933424,404113.3736381955,1533316.1631953758,3.794272259269896,1533316.1631953758,3.794272259269896,0.85,0.08775452744557816,4.698906859688992,1.2365576284890998,1.0,0.0,4.698906859688224,1.2635520387379289,1.2644919568983088,3.718807548585329,17553.967869350563,1790.006563847039,1603.0968420496806,1603.0968420496806,6.780993219937399,6.205741708753797,4.244663279579312,1.961078429174485,5.51559087311366,5.51559087311366,1.575883106603903,0.0,0.0,0.0007438310421799576,0.00028764804044907025,0.00045618300173088733,0.0021435614361067818,0.08783777843064616,0.07617137227968533,0.01166640615096083,0.09519932828837173,0.07606605843866779,0.011688469006910366,0.4261537930815095,0.4261537930815095,0.06526970808148803,0.0,18.7277151023369,32.51749586128756,-2.2737367544323206e-13,6.116775702187624,15.667901248157477,-2.2737367544323206e-13,22162.67335481531,18838.272351593012,0.85,1.0718353734762813,0.8855544046793186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3846257197916239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16979.049868536884,1331.428225423467,0.4261537930815095,0.06526970808148803,6.113110376966115,5.51559087311366
2020.0,-18.33387210006748,6.2227438210843795,34.62479616342347,23.521910758595936,8.478031529563184,-15.587839367428439,-26.298171503562457,5.872527195941121,-1.563716106483696,-1.5637161064835117,39.44039244986896,43026.05273440499,10840.678370805646,10840.678370805646,53866.73110521064,71119.30030055296,71119.30030055296,10840.678370805646,81959.9786713586,81959.9786713586,81959.9786713586,102528.88711127793,83436.711402895,56007.805875986734,30476.561696564742,20568.908439919316,0.0,51045.47013648406,17483.572173931418,1332.428225423467,0.0,0.905080251762726,3.659825174300977,0.0014959713701933424,404715.048867315,1530545.7354314367,3.781786073226111,1530545.7354314367,3.781786073226111,0.85,0.0875456875621062,4.698906859688992,1.2012110470095654,1.0,0.0,4.6989068596888455,1.263552040289373,1.2644919583519239,3.7188075440192154,15093.128425438685,1539.0707759977856,1603.0968420496806,1603.0968420496806,6.762335304051264,6.2227438210843795,4.268490699146641,1.9542531219377386,5.519625132732149,5.519625132732149,1.5770357522091856,0.0,0.0,0.0007438309638468497,0.00034118625735042444,0.00040264470649642523,0.0018919899733735135,0.08759983717072913,0.07598535095685699,0.01161448621387214,0.11004321871333964,0.07595823500150255,0.011587452560603659,0.42638636920496253,0.42638636920496253,0.06517385975786083,0.0,4.271661473529832,14.69374352459539,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,20568.908439919316,17483.572173931418,0.85,1.0552695657652513,0.8428965904195425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3846130666516818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16979.484809033514,1332.428225423467,0.42638636920496253,0.06517385975786083,6.113110376966115,5.519625132732149
2021.0,-18.304224351390594,6.222595719828805,34.621288350339825,23.750438668672018,6.320059124382148,-15.839271002643786,-27.887698158714898,3.8572135720347775,0.2809686954924473,-3.045582702832001,39.15087600140386,51389.11478224469,12905.889756983634,12905.889756983634,64295.00453922832,82401.69819214755,82401.69819214755,12905.889756983634,95307.58794913118,95307.58794913118,95307.58794913118,117019.24372499905,94044.74103502368,63042.12218167161,34447.35428150229,21711.655775867875,0.0,56159.010057370164,18454.907409487692,1333.428225423467,0.0,0.8993579872538023,3.049031424568924,0.0014959713701933424,382491.7106761341,1518246.0479749024,3.9693567353161328,1518246.0479749024,3.9693567353161328,0.8499999999999999,0.08817303228562576,4.698906859688992,1.2304989112308253,1.0,0.0,4.698906859687752,1.2727404945310108,1.2736899127270433,3.6919598927513353,17012.04817774596,1734.7461342809177,1603.0968420496806,1603.0968420496806,8.050598952264473,6.222595719828805,3.899051217024505,2.3235445028042996,5.526763672799798,5.526763672799798,1.5790753350856566,0.0,0.0,0.0007459248566375107,0.0002902831276365219,0.0004556417290009888,0.002141018045963299,0.0881999546237581,0.07649747679483655,0.011702477828921547,0.09116668682485071,0.07649683186185148,0.011676200423774272,0.4255094674592065,0.4255094674592065,0.06509384776562574,0.0,4.613104057457292,12.695311564537747,5.684341886080802e-14,3.3265513983244546,1.903058560246052,12.87825661873751,21711.655775867875,18454.907409487692,0.85,1.1448742503392901,0.9150644701490872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384613072752025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16979.873657752254,1333.428225423467,0.4255094674592065,0.06509384776562574,6.113110376966115,5.526763672799798
2022.0,-18.304391684818302,6.2238846502823195,34.60617890992172,23.748845199029915,6.256451212446112,-15.781922439582484,-27.834751073364146,3.857213277245621,7.270745977676029,-2.9129297378777324,38.7921246603006,51116.78567329443,12723.596182141306,12723.596182141306,63840.381855435735,82694.86803751168,82694.86803751168,12723.596182141306,95418.46421965299,95418.46421965299,95418.46421965299,117021.33834645279,94037.20715904239,63041.69782282896,34439.45481801492,21602.874126799794,0.0,56042.32894481471,18362.443007779824,1334.428225423467,0.0,0.9011672896863347,2.968268015212287,0.0014959713701933424,384441.22876962274,1503108.8762912387,3.9098534803403724,1503108.8762912387,3.9098534803403724,0.85,0.08670767575852784,4.698906859688992,1.2304789986135436,1.0,0.0,4.698906859689368,1.2727405200717765,1.273689923225473,3.6919598186627987,17010.685351289656,1734.6071646576208,1603.0968420496806,1603.0968420496806,7.936885563240969,6.2238846502823195,3.933985685088376,2.2898989651939434,5.528756901956173,5.528756901956173,1.5796448291303353,0.0,0.0,0.0007459130234284907,0.0002918594201765484,0.00045405360325194227,0.0021335555909870554,0.08671657373613756,0.0752020767957609,0.011514496940376668,0.08899708518553191,0.075196375887472,0.011511299871055834,0.42469317035270787,0.42469317035270787,0.06502650483850435,0.0,5.651760287445882,12.077956778068142,0.0,10.183675715553761,9.890694343368864,12.10558918332731,21602.874126799794,18362.443007779824,0.85,1.1391457681621302,0.9121103036890115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844502337986924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16980.856471914078,1334.428225423467,0.42469317035270787,0.06502650483850435,6.113110376966115,5.528756901956173
2023.0,-18.313426702927572,6.225063782540789,34.60418497396699,23.748103610146813,6.243106944076941,-15.79882092945184,-27.85045491820199,3.8572132671055614,8.428397149988484,-2.928721208039412,39.118081865923415,51145.993186840016,12747.996821639736,12747.996821639736,63893.990008479755,82754.34937051586,82754.34937051586,12747.996821639736,95502.3461921556,95502.3461921556,95502.3461921556,117257.73336987046,94033.59051716313,63033.716928070615,34444.30398788057,21755.387177714867,0.0,56199.69116559544,18492.079101057636,1335.428225423467,0.0,0.9000066345075597,2.951068284922799,0.0014959713701933424,384208.74421723955,1516857.5639089977,3.9480037524896496,1516857.5639089977,3.9480037524896496,0.85,0.08667835773630746,4.698906859688992,1.230469701406546,1.0,0.0,4.698906859688502,1.2727418255157124,1.2736904167418235,3.6919560318409466,17010.0311255965,1734.5404522029949,1603.0968420496806,1603.0968420496806,7.95210650239973,6.225063782540789,3.9317798575371103,2.2932839250036787,5.531183388842699,5.531183388842699,1.580338111097914,0.0,0.0,0.0007452743557513108,0.0002913910795125985,0.0004538832762387123,0.002132755240216199,0.08766722965184065,0.07601908046224455,0.011648149189596104,0.0884336504450101,0.07516817058194987,0.011510187154357587,0.42400781001817284,0.42400781001817284,0.0649692971634739,0.0,6.786792397963836,11.87021636823522,0.0,11.35711835802789,11.008953494506386,13.641756444916723,21755.387177714867,18492.079101057636,0.85,1.136909984437684,0.9100760542639919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844511527765608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16981.242978856033,1335.428225423467,0.42400781001817284,0.0649692971634739,6.113110376966115,5.531183388842699
2024.0,-18.324486728434167,6.226157219732824,34.60400406277744,23.74760527107867,6.249938048972055,-15.808812610249891,-27.860219101980306,3.857206086126945,6.796024595528934,-2.9333615612569863,39.17993043478933,51133.26108118832,12756.740037820342,12756.740037820342,63890.001119008666,82719.58008712868,82719.58008712868,12756.740037820342,95476.32012494902,95476.32012494902,95476.32012494902,117274.340803003,94031.1326908835,63026.018215551885,34450.12719481291,21798.020678053967,0.0,56248.14787286687,18528.31757634587,1336.428225423467,0.0,0.8997780910287063,2.9721389191645167,0.0014959713701933424,384140.44912772975,1519476.9980271794,3.9555246042885246,1519476.9980271794,3.9555246042885246,0.85,0.0870044859536736,4.698906859688992,1.2304636060213667,1.0,0.0,4.6989068596886225,1.2727434550907306,1.2736910533040566,3.6919513047930144,17009.586521691792,1734.4951152219967,1603.0968420496806,1603.0968420496806,7.957560456241611,6.226157219732824,3.9322938999105466,2.293863319822277,5.533578901491141,5.533578901491141,1.581022543283183,0.0,0.0,0.0007444932277344928,0.00029110022816321003,0.00045339299957128273,0.0021304514758204687,0.08776648549210961,0.07609951950738188,0.011666965984727731,0.08910912721936035,0.07549434858135093,0.011510137372322678,0.4234516374702003,0.4234516374702003,0.0649201976901162,0.0,7.3893630071260645,11.310371607820173,0.0,9.729386156785893,9.073494969474723,14.071931545241739,21798.020678053967,18528.31757634587,0.85,1.1358596422306038,0.9090656850917239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384500773738524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16981.45183093708,1336.428225423467,0.4234516374702003,0.0649201976901162,6.113110376966115,5.533578901491141
