time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2025.0,-18.314349727191665,6.226208195285885,34.606951841287405,23.781113640312128,6.332443827951513,-15.837102967315836,-27.89033252103252,3.8797860628711986,5.355431791996807,-3.0232876219783367,39.301139602869426,51345.13099747001,12882.811078234588,12882.811078234588,64227.9420757046,82488.05582340529,82488.05582340529,12882.811078234588,95370.86690163988,95370.86690163988,95370.86690163988,117216.20749713184,94082.92080586162,63056.23970490375,34474.09011217541,21845.34059549196,0.0,56319.43070766737,18568.539506168167,1337.428225423467,0.0,0.8989555543085769,2.9806553561095304,0.0014959713701933424,382818.8251335144,1524620.4134406855,3.982616092374634,1524620.4134406855,3.982616092374634,0.85,0.0872379683390842,4.698906859688992,1.2305796029651543,1.0,0.0,4.698906859689286,1.2726382539255348,1.2735866849544997,3.6922564956655286,17018.95463624393,1735.4503970513815,1603.0968420496806,1603.0968420496806,8.03620264248225,6.226208195285885,3.9106677246998705,2.3155404705860145,5.535950528014973,5.535950528014973,1.5817001508614208,0.0,0.0,0.0007452091372524562,0.00029020490486362285,0.00045500423238883334,0.0021380225087594133,0.08817283274417978,0.07644713228213378,0.011725700462046003,0.08934957664244768,0.07572606048057931,0.011511907858504897,0.42297731566060265,0.42297731566060265,0.0648775847780967,0.0,7.629080694190918,10.446499857529147,0.0,8.378719413975148,6.842345880401808,18.71031669701398,21845.34059549196,18568.539506168167,0.85,1.1404224309206408,0.9116770242934974,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845615204026032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16981.61981420267,1337.428225423467,0.42297731566060265,0.0648775847780967,6.113110376966115,5.535950528014973
2026.0,-18.31438882580094,6.226202656302796,34.610854376686085,23.78016844103115,6.299167444539256,-15.816754667704265,-27.871326066646702,3.879777846574228,2.1705163524053432,-3.0331889301034987,39.32910477727368,51247.506044529015,12897.25170768323,12897.25170768323,64144.757752212245,82640.90003045066,82640.90003045066,12897.25170768323,95538.15173813389,95538.15173813389,95538.15173813389,117410.33754125723,94078.49070636615,63054.995496629606,34470.55023304061,21872.185803123346,0.0,56342.73603616396,18591.357932654842,1338.428225423467,0.0,0.8988154543944813,3.0235373713241143,0.0014959713701933424,382673.5256492521,1525808.9601756884,3.987234177193126,1525808.9601756884,3.987234177193126,0.85,0.08805972453119698,4.698906859688992,1.230567852878012,1.0,0.0,4.698906859688917,1.2726382973160266,1.2735867248614938,3.692256369778365,17018.15326165116,1735.36867958489,1603.0968420496806,1603.0968420496806,8.045210600747689,6.226202656302796,3.9089285032032586,2.3172741530995373,5.538009501006368,5.538009501006368,1.5822884288589623,0.0,0.0,0.0007452063747618789,0.00029076970358054796,0.0004544366711813309,0.002135355591508187,0.08819168052839976,0.07645905386485362,0.011732626663546143,0.0906886611618783,0.07634857551845685,0.011711149012740138,0.42254965690781204,0.42254965690781204,0.06484016111514777,0.0,7.128292166646588,9.195430872872748,0.0,5.2037052825088495,4.235404905336964,11.615627624525246,21872.185803123346,18591.357932654842,0.85,1.138474313903402,0.9095672246309704,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845058432278279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16982.21207590328,1338.428225423467,0.42254965690781204,0.06484016111514777,6.113110376966115,5.538009501006368
2027.0,-18.323493312897448,6.2260349063682705,34.61330071837193,23.773982386942976,6.304634155033187,-15.828259228444846,-27.881276014354057,3.876119001826407,1.8659325264432027,-3.03282283248623,39.30184101899159,51246.818575899524,12897.159907575138,12897.159907575138,64143.97848347466,82585.71370918982,82585.71370918982,12897.159907575138,95482.87361676496,95482.87361676496,95482.87361676496,117359.86226088682,94066.43152160257,63042.947729834224,34470.53754640927,21876.988644121862,0.0,56347.526190531134,18595.440347503583,1339.428225423467,0.0,0.8989090092860085,3.027895797375444,0.0014959713701933424,382678.8972808993,1524650.2157371838,3.984150227698704,1524650.2157371838,3.984150227698704,0.85,0.08806185566992392,4.698906859688992,1.2305396711314094,1.0,0.0,4.698906859689093,1.2726564199881891,1.2736040426577333,3.692203791917853,17015.971837895566,1735.1462362677944,1603.0968420496806,1603.0968420496806,8.04515333651655,6.2260349063682705,3.909631365930468,2.3164035404378027,5.540051510405279,5.540051510405279,1.582871860115794,0.0,0.0,0.0007445633582017974,0.00029047390331022346,0.0004540894548915739,0.0021337240545024516,0.08802094884465443,0.07630628452577956,0.01171466431887487,0.09089670419923268,0.07635063731023337,0.01171121835969055,0.4221352627204154,0.4221352627204154,0.0648068888514553,0.0,6.680549509641878,8.125473438440281,0.0,4.898755358929407,3.8940913036841494,11.556352166204078,21876.988644121862,18595.440347503583,0.85,1.1383637014796522,0.9094777009839918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845060579682722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16982.600814303565,1339.428225423467,0.4221352627204154,0.0648068888514553,6.113110376966115,5.540051510405279
2028.0,-18.32732337913448,6.224410001744664,34.61901969133227,23.808275791257643,6.364945059398059,-15.844165766872198,-27.901358844805486,3.899465763661392,0.44140433300549375,-3.157920447275314,39.40213492394267,51327.99088472124,13069.795896306185,13069.795896306185,64397.786781027426,82462.67579131998,82462.67579131998,13069.795896306185,95532.47168762617,95532.47168762617,95532.47168762617,117438.21217126987,94118.13442899795,63067.023084507106,34501.23482721204,21905.740483643713,0.0,56406.975310855756,18619.879411097154,1340.428225423467,0.0,0.8979884216023787,3.0327088214855493,0.0014959713701933424,380846.8150628538,1528916.1150606268,4.014517266760651,1528916.1150606268,4.014517266760651,0.8499999999999999,0.08843510711439947,4.698906859688992,1.230655119144358,1.0,0.0,4.698906859689535,1.272549726634149,1.2734969258062219,3.6925133543641095,17025.324538980814,1736.099946360971,1603.0968420496806,1603.0968420496806,8.152842394471607,6.224410001744664,3.877844243279306,2.3465657584653576,5.5420445769355355,5.5420445769355355,1.5834413076958673,0.0,0.0,0.0007442930069098125,0.0002898777080584931,0.0004544152988513194,0.002135255164920088,0.08841399315974026,0.07664221698216082,0.01177177617757944,0.09101585380770288,0.07665934400049547,0.01177576311390401,0.4217416335733911,0.4217416335733911,0.06477693770716798,0.0,6.106641950575124,6.905969320489987,0.9727462891538607,3.599324780280824,1.8574799997585956,15.26538213099002,21905.740483643713,18619.879411097154,0.85,1.1416635340954686,0.9099582206252949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845560639252197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16982.807941451207,1340.428225423467,0.4217416335733911,0.06477693770716798,6.113110376966115,5.5420445769355355
2029.0,-18.346359464689066,6.223528309619553,34.62410820728457,23.807714552991115,6.373311457047183,-15.872041198406798,-27.927947568800278,3.8995764686474086,0.845733467224079,-3.0945367109927666,39.38638043773941,51356.1903133564,12980.77103925459,12980.77103925459,64336.96135261099,82420.26619763403,82420.26619763403,12980.77103925459,95401.03723688862,95401.03723688862,95401.03723688862,117331.97995012064,94114.7242829482,63053.40581560526,34512.57607482548,21930.942713232027,0.0,56443.51878805751,18641.301306247224,1341.428225423467,0.0,0.8983371529928307,3.0347879493302936,0.0014959713701933424,381774.2232562409,1528245.4172912075,4.003008386099113,1528245.4172912075,4.003008386099113,0.85,0.0882285750960717,4.698906859688992,1.2306465868139642,1.0,0.0,4.698906859689269,1.2725519614317378,1.2734974539610162,3.6925068697409342,17024.70766696593,1736.0370429214797,1603.0968420496806,1603.0968420496806,8.097309344492059,6.223528309619553,3.893599158787504,2.329929150832049,5.543597788884694,5.543597788884694,1.5838850825384838,0.0,0.0,0.00074295065127684,0.0002890901066868551,0.0004538605445899849,0.002132648426316062,0.08822648255920393,0.07646533641949263,0.011761146139711295,0.09118159486786834,0.07646824598112828,0.011760329114943418,0.42135483065490836,0.42135483065490836,0.06480865673328014,0.0,5.647323252315402,6.017060698669582,3.2580851119099066,3.940270178216849,2.6142192466060123,12.752556539414002,21930.942713232027,18641.301306247224,0.85,1.1398467482899666,0.9098686867166491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384577101319832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16983.12042934716,1341.428225423467,0.42135483065490836,0.06480865673328014,6.113110376966115,5.543597788884694
2030.0,-18.365449163466476,6.222438798127375,34.62938135825498,23.785318701434903,6.365025463033272,-15.89415589836963,-27.94603012790901,3.8846570435151713,0.6545480100020882,-3.1132276429860193,39.40205292750539,51340.51903928547,13005.861300454537,13005.861300454537,64346.380339740004,82353.35793933964,82353.35793933964,13005.861300454537,95359.21923979417,95359.21923979417,95359.21923979417,117308.63189447782,94079.14610395918,63023.40497314495,34506.37903423804,21949.41265468364,0.0,56455.79168892168,18657.000756481095,1342.428225423467,0.0,0.8981971262315942,3.035206604628598,0.0014959713701933424,381500.5605244676,1528912.6237438298,4.007628774232883,1528912.6237438298,4.007628774232883,0.85,0.0882346056198579,4.698906859688992,1.2305667055631058,1.0,0.0,4.6989068596884636,1.2726232400620234,1.2735670751782777,3.6923000553250804,17018.27181857742,1735.3807690268768,1603.0968420496806,1603.0968420496806,8.112960464587752,6.222438798127375,3.8887532730731973,2.333685525054178,5.545372495096527,5.545372495096527,1.5843921414561506,0.0,0.0,0.00074160674744658,0.00028855559786467597,0.00045305114958190404,0.0021288451545603926,0.08826242334701424,0.07646232308937798,0.011800100257636267,0.09124793112077416,0.07647394437469582,0.011760661245162075,0.4209927318432787,0.4209927318432787,0.06496999100694316,0.0,5.277095735253624,5.272953173456699,5.304034693211975,3.767775652988121,2.2871024924630774,13.63269587802796,21949.41265468364,18657.000756481095,0.85,1.1397657957627525,0.909393305866261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384681669039599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16983.12816232058,1342.428225423467,0.4209927318432787,0.06496999100694316,6.113110376966115,5.545372495096527
2031.0,-18.367655226444306,6.221482560347802,34.63431003856881,23.806683578901016,6.3693469183335445,-15.888898590563342,-27.94483486851675,3.89907073084654,1.0207867477387254,-3.114545068238472,39.40757133735703,51321.882940949115,13006.913727481677,13006.913727481677,64328.79666843079,82433.90604179917,82433.90604179917,13006.913727481677,95440.81976928085,95440.81976928085,95440.81976928085,117408.57174994958,94111.98045425686,63040.04813673605,34524.36924168979,21967.751980668734,0.0,56492.121222358524,18672.589183568423,1343.428225423467,0.0,0.8981723224146693,3.029795968636806,0.0014959713701933424,381481.2772794082,1529147.6049254923,4.008447323629724,1529147.6049254923,4.008447323629724,0.85,0.08823447006775134,4.698906859688992,1.2306403386732563,1.0,0.0,4.698906859688929,1.272557347972964,1.2735009367583192,3.692491239922354,17024.211327187913,1735.986430349601,1603.0968420496806,1603.0968420496806,8.11361696081402,6.221482560347802,3.888327887628385,2.333154672719417,5.547083039645753,5.547083039645753,1.5848808684702151,0.0,0.0,0.0007414515858280833,0.0002885909008604094,0.00045286068496767386,0.0021279501790780584,0.08826706452858311,0.07641856511611199,0.011848499412471125,0.09115060417770278,0.07647377790156949,0.011760692166181856,0.4206585883112445,0.4206585883112445,0.06522201809054717,0.0,5.04875883094212,4.756707244772031,6.9570558047082045,4.135331815977224,2.7014707586138798,13.678907966556267,21967.751980668734,18672.589183568423,0.85,1.1387215646448527,0.908478595429992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847865450848826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16983.13418670625,1343.428225423467,0.4206585883112445,0.06522201809054717,6.113110376966115,5.547083039645753
2032.0,-18.365391610867295,6.21966415035706,34.634020161760134,23.56916597289967,6.03898355822356,-15.797168471500225,-27.82124241404233,3.7428475734997857,3.018845700215877,-3.1967793634180537,39.24678104002128,50701.35870426925,13119.5148811194,13119.5148811194,63820.873585388654,82872.85286453442,82872.85286453442,13119.5148811194,95992.36774565381,95992.36774565381,95992.36774565381,117887.0057551216,93727.69367917956,62842.474709500675,34316.90996630987,21894.638009467784,0.0,56211.54797577765,18610.442308047615,1344.428225423467,0.0,0.8983330382707303,2.991545063527658,0.0014959713701933424,380279.1184291604,1522312.1253329196,4.00314414217961,1522312.1253329196,4.00314414217961,0.85,0.08824910510241771,4.698906859688992,1.2297672710428018,1.0,0.0,4.6989068596898385,1.2732750002524997,1.2742193238985575,3.690410051840462,16954.6964871263,1728.8978894042616,1603.0968420496806,1603.0968420496806,8.183856730916583,6.21966415035706,3.867053055388601,2.352611094968459,5.548831972579126,5.548831972579126,1.5853805635940361,0.0,0.0,0.0007416107957601103,0.00029226284750355,0.00044934794825656036,0.0021114441564499256,0.0878344664770398,0.07598951270576366,0.011844953771276126,0.0900829448042414,0.0764185107220697,0.011830594380348008,0.42036013653472587,0.42036013653472587,0.06552412572798996,0.0,5.313399638037538,4.8241158700648725,8.499061696798151,6.215625063633922,4.942652112975395,14.599468420833603,21894.638009467784,18610.442308047615,0.85,1.1353694371286478,0.9019740699209562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847986657683626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16983.477810272478,1344.428225423467,0.42036013653472587,0.06552412572798996,6.113110376966115,5.548831972579126
2033.0,-18.365500051822824,6.218527924511725,34.63404961515996,23.57075804555791,6.03951415856221,-15.799276294873042,-27.823120903316862,3.7444057071873393,3.065791333236291,-3.1975208816807164,39.254059095732494,50710.37432988325,13119.44606434401,13119.44606434401,63829.82039422726,82877.86969519664,82877.86969519664,13119.44606434401,95997.31575954065,95997.31575954065,95997.31575954065,117911.15563339574,93727.8527564962,62842.03820734855,34317.57172127516,21913.839873855093,0.0,56231.41159513025,18626.763892776828,1345.428225423467,0.0,0.8983049631309207,2.990804012771463,0.0014959713701933424,380268.2919092778,1522621.028191437,4.004070443387626,1522621.028191437,4.004070443387626,0.85,0.08824669086120043,4.698906859688992,1.2297663687961178,1.0,0.0,4.698906859688529,1.2732678509067503,1.2742121595377112,3.690430773338613,16954.72526312105,1728.9008237391006,1603.0968420496806,1603.0968420496806,8.183813803519074,6.218527924511725,3.866559566742915,2.35196835776881,5.5503192231658325,5.5503192231658325,1.585805492333095,0.0,0.0,0.0007416031679201746,0.0002922067169279044,0.0004493964509922702,0.002111672066287466,0.08787744766850517,0.07596832369614005,0.011909123972365106,0.09012480124390569,0.07641613351461404,0.011830557346586385,0.42012530237494194,0.42012530237494194,0.06586066489926747,0.0,5.503350236301458,4.858617605216978,9.711053425759872,6.2633122149169935,4.995312245178468,14.613328230867523,21913.839873855093,18626.763892776828,0.85,1.1351274773929922,0.9018157803862578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847862288784165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16983.910902863656,1345.428225423467,0.42012530237494194,0.06586066489926747,6.113110376966115,5.5503192231658325
2034.0,-18.37189236203158,6.217254723944915,34.63367329350865,23.56713032294067,6.038506684641073,-15.803500497973394,-27.82653544619677,3.742611049158693,3.0367374597962566,-3.1988661931638322,39.25876230411318,50691.62211320395,13120.09296089363,13120.09296089363,63811.71507409758,82865.41377565054,82865.41377565054,13120.09296089363,95985.50673654416,95985.50673654416,95985.50673654416,117917.3227504103,93719.1091810959,62833.52549221146,34317.3152098716,21931.81601386614,0.0,56249.13122373774,18642.04361178622,1346.428225423467,0.0,0.898282782109691,2.991041897804978,0.0014959713701933424,380248.6503371119,1522820.6718926344,4.004802306444922,1522820.6718926344,4.004802306444922,0.85,0.08824362838909035,4.698906859688992,1.2297450220352042,1.0,0.0,4.6989068596890755,1.2732770226652526,1.2742207657128146,3.6904041901683993,16953.143610342617,1728.7395400409537,1603.0968420496806,1603.0968420496806,8.184217332821017,6.217254723944915,3.865886361012545,2.3513683629323703,5.552009235286418,5.552009235286418,1.5862883529389766,0.0,0.0,0.0007411536539884844,0.00029210471340951886,0.00044904894057896553,0.002110039147222576,0.0879231091265703,0.07594928661517619,0.011973822511394108,0.09019673375226231,0.07641310655031004,0.011830521838780311,0.41993941089629405,0.41993941089629405,0.066205756442311,0.0,5.650130413470606,4.879081629177222,10.691597317580545,6.235603652960094,4.958477944468882,14.646640824266058,21931.81601386614,18642.04361178622,0.85,1.1344480116551265,0.9011983120516452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847868246766577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16984.296550709485,1346.428225423467,0.41993941089629405,0.066205756442311,6.113110376966115,5.552009235286418
2035.0,-18.36159736343221,6.214532194110669,34.63889511804263,23.536447178944968,6.151472529143778,-15.889827146226184,-27.898311254661508,3.723243918458137,0.621137420489049,-3.2643827366753557,39.41593779971146,51117.89744342395,13208.123649780588,13208.123649780588,64326.02109320454,82186.43268092784,82186.43268092784,13208.123649780588,95394.55633070844,95394.55633070844,95394.55633070844,117393.978902362,93665.738877836,62803.04399298796,34291.883205386715,21999.422571653555,0.0,56291.30577704027,18699.50918590552,1347.428225423467,0.0,0.8974435574977315,3.0169263843004637,0.0014959713701933424,379293.06891164585,1529503.9120227091,4.032512158504532,1529503.9120227091,4.032512158504532,0.85,0.08826243506452587,4.698906859688992,1.2296214576484639,1.0,0.0,4.698906859688324,1.273364606984217,1.2743093370120238,3.690150357498694,16943.48928878964,1727.7550732196662,1603.0968420496806,1603.0968420496806,8.239130228023535,6.214532194110669,3.8480889873738047,2.3664432067368644,5.5536560329896165,5.5536560329896165,1.5867588665684618,0.0,0.0,0.0007418777320891389,0.00028996810873063055,0.0004519096233585084,0.0021234812291587636,0.08854573032748476,0.07643018908885271,0.012115541238632047,0.09095980688375967,0.07642993987330483,0.011832495191221032,0.41979184494256616,0.41979184494256616,0.06654445670846679,0.0,5.320464974074412,4.280397932032258,12.15002535251449,3.8855201571644216,1.7831553458738654,17.92372711516458,21999.422571653555,18699.50918590552,0.85,1.142734569846156,0.9080957838479132,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848219462114417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16984.55630809324,1347.428225423467,0.41979184494256616,0.06654445670846679,6.113110376966115,5.5536560329896165
2036.0,-18.36165518260951,6.211453897098895,34.64389461051311,23.557673685159557,6.1937399789006164,-15.903042666653008,-27.91370978867633,3.7375179530094185,-1.360392137634733,-3.294032456153891,39.4247441343622,51196.46792747791,13245.542550540664,13245.542550540664,64442.01047801858,82086.96218530985,82086.96218530985,13245.542550540664,95332.50473585051,95332.50473585051,95332.50473585051,117344.70120172933,93698.60549872804,62819.41214028163,34310.214842718226,22012.19646587882,0.0,56322.411308597046,18710.366995996996,1348.428225423467,0.0,0.897274506260485,3.0418488403730906,0.0014959713701933424,378861.2363003571,1529879.0200042091,4.038098579162471,1529879.0200042091,4.038098579162471,0.85,0.08862910166283329,4.698906859688992,1.2296953171445058,1.0,0.0,4.698906859688547,1.2732989711367493,1.2742436472876768,3.690340576882741,16949.434634929163,1728.36132980469,1603.0968420496806,1603.0968420496806,8.262471862651314,6.211453897098895,3.838822356779131,2.372631540319764,5.554863494362861,5.554863494362861,1.587103855532246,0.0,0.0,0.0007418736636802712,0.00028951160758635325,0.00045236205609391797,0.002125607168442728,0.08864588878614665,0.07645566876620083,0.012190220019945823,0.09176199006327747,0.0764565324420199,0.012172569220813386,0.4196373914230432,0.4196373914230432,0.0669076892870558,0.0,4.670192824380024,3.6664895263511994,11.075200924294961,1.933640318519167,1.1751841386683282,6.7605701616435,22012.19646587882,18710.366995996996,0.85,1.144162847093554,0.9089892768789054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847653827374835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16985.15015481978,1348.428225423467,0.4196373914230432,0.0669076892870558,6.113110376966115,5.554863494362861
2037.0,-18.369794482660584,6.208525564751317,34.64753375918865,23.564395552407973,6.1878238017687925,-15.902093438231168,-27.914434823300667,3.742372521198613,-1.1879054128323219,-3.2919362058053028,39.39780927414539,51154.01289413819,13238.897894204154,13238.897894204154,64392.91078834234,82146.6208372242,82146.6208372242,13238.897894204154,95385.51873142835,95385.51873142835,95385.51873142835,117403.08607017649,93707.33385734014,62819.910236176765,34319.35957907042,22017.56733874814,0.0,56336.926917818564,18714.93223793592,1349.428225423467,0.0,0.8973759572661002,3.0395911141265497,0.0014959713701933424,378891.7544286161,1528731.941947631,4.034745871556429,1528731.941947631,4.034745871556429,0.85,0.08863044613096627,4.698906859688992,1.2297142335539686,1.0,0.0,4.698906859689127,1.2732778179202353,1.2742217493722867,3.6904018852414784,16951.01353509506,1728.5223328144739,1603.0968420496806,1603.0968420496806,8.258326974980015,6.208525564751317,3.8375518939411717,2.370973670810145,5.555959095087827,5.555959095087827,1.5874168843108076,0.0,0.0,0.0007413011514730121,0.0002894901297079845,0.0004518110217650276,0.0021230179094547806,0.08856772911437123,0.07634809220843429,0.012219636905936943,0.09177225801312838,0.0764577913358708,0.01217265479509547,0.4194761050961015,0.4194761050961015,0.06713783601818338,0.0,4.153722884815693,3.2132291580521724,10.151092637105421,2.104030792972992,1.4137106302922575,6.492065104895062,22017.56733874814,18714.93223793592,0.85,1.1429965088844025,0.9080014777653573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847657004002525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16985.536943263483,1349.428225423467,0.4194761050961015,0.06713783601818338,6.113110376966115,5.555959095087827
2038.0,-18.37900274384962,6.206015110963452,34.648030153089614,23.31944260457533,6.034828164691705,-15.935539765787166,-27.897898480854906,3.5914471448343868,-1.6677425289030907,-3.249338333151212,39.30972105706476,51017.05813634379,13176.407509078195,13176.407509078195,64193.46564542198,81711.8009433753,81711.8009433753,13176.407509078195,94888.2084524535,94888.2084524535,94888.2084524535,116895.11491472457,93262.71311837329,62568.35776300066,34104.83928374736,22006.906462271072,0.0,56111.74574601843,18705.87049293041,1350.428225423467,0.0,0.8978745895769911,3.0519619028577787,0.0014959713701933424,379512.33016333985,1524985.05900172,4.018275396600093,1524985.05900172,4.018275396600093,0.85,0.08824106299564072,4.698906859688992,1.228677165280096,1.0,0.0,4.6989068596883605,1.2739735445057039,1.2749171671522677,3.6883865288679503,16870.584695067606,1720.3208735977737,1603.0968420496806,1603.0968420496806,8.219345933107302,6.206015110963452,3.8467152062949315,2.35929990466852,5.5570948046581385,5.5570948046581385,1.5877413727594683,0.0,0.0,0.0007406539384015971,0.0002899803548364445,0.0004506735835651526,0.0021176731932949157,0.08822673141865994,0.0760295557224969,0.012197175696163052,0.09226528494888606,0.07604864557806311,0.012192417417577615,0.4193186892318889,0.4193186892318889,0.06726994096761213,0.0,3.6258308354317137,2.804573073881727,8.817531335015588,1.5815958042481384,1.2537613541553014,3.638338986651206,22006.906462271072,18705.87049293041,0.85,1.1440290226574712,0.9092046140796439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848104195747373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16985.761830779706,1350.428225423467,0.4193186892318889,0.06726994096761213,6.113110376966115,5.5570948046581385
2039.0,-18.37909676417638,6.2014901022021185,34.65143536790307,23.31889889845627,5.977013504295145,-15.898565739740025,-27.86403416013343,3.5914287115468153,-1.0446207384550235,-3.4323195876859742,39.399107112395754,50842.98102135143,13425.508207670755,13425.508207670755,64268.48922902218,81982.54435067877,81982.54435067877,13425.508207670755,95408.05255834953,95408.05255834953,95408.05255834953,117423.27569306939,93260.22878326688,62569.517090777554,34100.790769432584,22015.223134719854,0.0,56116.01390415244,18712.939664511876,1351.428225423467,0.0,0.8967110843747219,3.0200115004381716,0.0014959713701933424,376852.24149647006,1528787.1982218653,4.056728420006453,1528787.1982218653,4.056728420006453,0.85,0.08860418931228752,4.698906859688992,1.2286706385528663,1.0,0.0,4.698906859688784,1.2739736428776889,1.2749172571812555,3.688386244063075,16870.135295898075,1720.2750476358467,1603.0968420496806,1603.0968420496806,8.374733113755761,6.2014901022021185,3.7981310902807826,2.403359011921336,5.558351693706719,5.558351693706719,1.5881004839162054,0.0,0.0,0.000740647332752801,0.00029098665946998055,0.00044966067328282045,0.0021129136222210157,0.08870191037428017,0.07643077907623108,0.012271131298049087,0.09124858780241847,0.07638374343343048,0.012220445878857044,0.41916677355751786,0.41916677355751786,0.06729815626991975,0.0,3.442659046242568,2.519074333376352,9.303268414783986,2.387698849230958,1.0564657752638027,10.89439836546535,22015.223134719854,18712.939664511876,0.85,1.1452789454859424,0.9060333670205535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848610149010745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16985.965032131127,1351.428225423467,0.41916677355751786,0.06729815626991975,6.113110376966115,5.558351693706719
2040.0,-18.387324410733683,6.197718675066963,34.6521650063421,23.326047998294257,5.987872059791144,-15.90546866882297,-27.87210928564889,3.596335898973011,-1.566159610885677,-3.3700753714067555,39.312770029553114,50837.70881348854,13333.721343932799,13333.721343932799,64171.43015742134,81964.92058430756,81964.92058430756,13333.721343932799,95298.64192824037,95298.64192824037,95298.64192824037,117309.21543541606,93270.72761304051,62570.49485741638,34111.369728471254,22010.573507175694,0.0,56121.94323564695,18708.98748109934,1352.428225423467,0.0,0.8972984716595034,3.0353476995761435,0.0014959713701933424,377755.47160580824,1525114.6326719208,4.037306531097434,1525114.6326719208,4.037306531097434,0.85,0.08858735403402715,4.698906859688992,1.2286941705970094,1.0,0.0,4.698906859689251,1.2739522353533606,1.2748950976143685,3.6884482237951723,16872.03446214547,1720.4687086972078,1603.0968420496806,1603.0968420496806,8.31747714435307,6.197718675066963,3.8110677741071552,2.386650900959808,5.558996674581989,5.558996674581989,1.5882847641662825,0.0,0.0,0.0007400694869258333,0.0002907464093467928,0.00044932307757904053,0.0021113272914527227,0.08833399241922621,0.07610169181935435,0.012232300599871864,0.09183994871007053,0.07636529161590122,0.012222062418125922,0.4190264571431463,0.4190264571431463,0.06735274158216181,0.0,3.0916638856571694,2.1677900818391436,8.952972234613469,1.803915760521079,0.8785464317871288,7.678431315461069,22010.573507175694,18708.98748109934,0.85,1.1434285140123517,0.9058437018124843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848615315178447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16986.35051516579,1352.428225423467,0.4190264571431463,0.06735274158216181,6.113110376966115,5.558996674581989
2041.0,-18.387521453410688,6.196416149066829,34.65279854598924,23.32541844751688,5.987023221606394,-15.905817112857976,-27.87210673615334,3.596297312700663,-1.5583258303548178,-3.370310041971162,39.315071835962854,50836.578321641704,13332.516484532827,13332.516484532827,64169.09480617453,81965.95511904634,81965.95511904634,13332.516484532827,95298.47160357916,95298.47160357916,95298.47160357916,117326.24228356834,93267.9314538531,62568.64832700328,34110.314585388696,22027.77067998918,0.0,56138.08526537787,18723.6050779908,1353.428225423467,0.0,0.8972895335051834,3.0352039366657215,0.0014959713701933424,377752.06310301507,1525212.4591752407,4.037601930341561,1525212.4591752407,4.037601930341561,0.85,0.08858641079736122,4.698906859688992,1.2286868630582468,1.0,0.0,4.698906859689246,1.273952441280708,1.274895286069773,3.6884476275779714,16871.52865613989,1720.4171308387565,1603.0968420496806,1603.0968420496806,8.316725561935607,6.196416149066829,3.8103520915696794,2.38606405749715,5.559861444233221,5.559861444233221,1.5885318412094915,0.0,0.0,0.0007400556532589446,0.0002907464851702368,0.00044930916808870783,0.0021112619320531835,0.08832181918591499,0.07608384659595674,0.012237972589958254,0.09190258766611191,0.07636436790130613,0.01222204289605509,0.41889123881661133,0.41889123881661133,0.0673780273759683,0.0,2.835188586782863,1.9122780232298737,8.690932210759627,1.811984211616334,0.8930297553876585,7.645071823186981,22027.77067998918,18723.6050779908,0.85,1.1430581307294718,0.9055630964491449,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849067415556895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16986.57305142095,1353.428225423467,0.41889123881661133,0.0673780273759683,6.113110376966115,5.559861444233221
2042.0,-18.387455893165804,6.196405952701765,34.652758187084046,22.337119420431577,5.986965817479764,-15.905817857303884,-27.30123322745783,3.601391674232712,-3.370315779034172,-3.3703157790342133,39.31498109569806,47905.03491033175,13333.035308285107,13333.035308285107,61238.07021861686,77294.11805247059,77294.11805247059,13333.035308285107,90627.15336075569,90627.15336075569,90627.15336075569,111738.66667997635,88571.73989983395,59636.79156510121,32149.942594147487,21111.513319220652,0.0,53261.45591336814,17944.786321337553,1354.428225423467,0.0,0.8972898154621602,3.1812355221488855,0.0014959713701933424,377751.9797746063,1525208.6026347673,4.037592611810573,1525208.6026347673,4.037592611810573,0.85,0.08858640812434168,4.698906859688992,1.2163534492580221,1.0,0.0,4.698906859688742,1.2739289813070653,1.2748718145973914,3.688515551995576,16022.019836299081,1633.7913391728146,1603.0968420496806,1603.0968420496806,8.31704920037009,6.196405952701765,3.8109369291463824,2.3854690235553826,5.5614647133482915,5.5614647133482915,1.588989918099512,0.0,0.0,0.0007400602559846622,0.0003081885025153507,0.00043187175346931153,0.002029325144882861,0.08829998787299995,0.0760607901291381,0.012239197743861842,0.09639546195394667,0.07636436525929258,0.0122220428650491,0.418765674950549,0.418765674950549,0.06738499423105611,0.0,5.684341886080802e-14,5.684341886080802e-14,8.484709028969007,5.684341886080802e-14,5.684341886080802e-14,7.661521722885993,21111.513319220652,17944.786321337553,0.85,1.1497633545395942,0.8994315699565401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849078243156754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16986.95619318563,1354.428225423467,0.418765674950549,0.06738499423105611,6.113110376966115,5.5614647133482915
2043.0,-18.39717832935922,6.1926279865572615,34.65610286721577,23.35030442280697,6.010707956950768,-15.912357795438844,-27.883286693226523,3.612364861822987,-1.3463181353355935,-3.380922974667619,39.396184407005244,50839.11707654283,13343.205210263139,13343.205210263139,64182.32228680597,81971.53116016538,81971.53116016538,13343.205210263139,95314.73637042852,95314.73637042852,95314.73637042852,117402.43292242038,93309.50296282434,62585.903933473426,34137.33225483434,22087.696551991867,0.0,56225.02880682621,18774.542069193085,1355.1494228496604,0.0,0.8969632756030199,3.030787457999503,0.0014959713701933424,377597.939380677,1528662.7643427833,4.048387464322614,1528662.7643427833,4.048387464322614,0.8499999999999999,0.0885874494618438,4.698906859688992,1.2287823720788587,1.0,0.0,4.698906859687492,1.2738798678613974,1.2748217956061936,3.688657759838504,16879.048656786996,1721.1839574969022,1603.0968420496806,1603.0968420496806,8.323393110301959,6.1926279865572615,3.8061937439349838,2.3864342426222778,5.563455664359942,5.563455664359942,1.5895587612456978,0.0,0.0,0.0007393779691368392,0.00029041416184595375,0.00044896380729088543,0.0021096391138312283,0.0885370184193161,0.07626014993035966,0.012276868488956436,0.09185215703818665,0.07636522485782625,0.012222224604017555,0.418547153842972,0.418547153842972,0.06738051746357156,0.0,5.684341886080802e-14,5.684341886080802e-14,8.420550146793289,2.034604839332019,1.072774362174016,8.14345506080798,22087.696551991867,18774.542069193085,0.85,1.1415258230870604,0.9042079329334292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849074640584802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16987.34458919409,1355.1494228496604,0.418547153842972,0.06738051746357156,6.113110376966115,5.563455664359942
2044.0,-18.39717555608465,6.192627735271239,34.65610087779711,23.349365405179583,6.010704242860994,-15.912358021792341,-27.882919635716803,3.6120831558379405,-1.3641806453067034,-3.3809232752080063,39.396177639724826,50837.25177532254,13343.484958635278,13343.484958635278,64180.73673395782,81967.10959264642,81967.10959264642,13343.484958635278,95310.5945512817,95310.5945512817,95310.5945512817,117414.58769573801,93306.39558344515,62584.024455980216,34135.96791940548,22103.993144456315,0.0,56239.96106386179,18788.394172787866,1356.1494228496604,0.0,0.8969632972624172,3.0310474704873167,0.0014959713701933424,377597.9350168499,1528662.476235407,4.048386748108652,1528662.476235407,4.048386748108652,0.85,0.0885874492922824,4.698906859688992,1.2287744348356502,1.0,0.0,4.698906859689351,1.2738811640990648,1.2748230930501496,3.6886540064451223,16878.48655318478,1721.126638881247,1603.0968420496806,1603.0968420496806,8.323567615275584,6.192627735271239,3.806509871533668,2.3861178637375713,5.56430998782752,5.56430998782752,1.5898028536650057,0.0,0.0,0.0007393781636732626,0.0002904250670462634,0.0004489530966269992,0.0021095887854192213,0.08850359882105294,0.07622767180444656,0.012275927016606372,0.09192782520208535,0.07636522469168415,0.012222224600598252,0.41836900362357704,0.41836900362357704,0.0673753668834179,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.366901562527119,2.01674262990133,1.0507620724362141,8.152422881768075,22103.993144456315,18788.394172787866,0.85,1.1411945442330427,0.9039346900968807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849608911712679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16987.536901192576,1356.1494228496604,0.41836900362357704,0.0673753668834179,6.113110376966115,5.56430998782752
2045.0,-18.39717550122673,6.1896465429028895,34.658243829100456,23.343212284985952,6.010114515591055,-15.915689560664141,-27.884328144695587,3.608982643946875,-1.5080549595563184,-3.3805175683209736,39.38989371558088,50844.470030905366,13339.414505789673,13339.414505789673,64183.88453669504,81940.80913451429,81940.80913451429,13339.414505789673,95280.22364030396,95280.22364030396,95280.22364030396,117388.14050113782,93291.96465536417,62575.492873412055,34129.4130910579,22107.916860833866,0.0,56237.32995189176,18791.729331708786,1356.548162575979,0.0,0.8969866321325516,3.0331950633258566,0.0014959713701933424,377603.82589014206,1528394.9647853314,4.04761514580097,1528394.9647853314,4.04761514580097,0.85,0.08858775760442422,4.698906859688992,1.2287392516108229,1.0,0.0,4.698906859688391,1.2738954352944585,1.2748373748028052,3.688612683193145,16875.876097341512,1720.8604464665827,1603.0968420496806,1603.0968420496806,8.321028496777666,6.1896465429028895,3.805108353805217,2.3845381890976727,5.566297625333832,5.566297625333832,1.5903707500953808,0.0,0.0,0.0007393781675213668,0.000290383222597214,0.00044899494492415284,0.002109785426669783,0.08845508078480405,0.07618299762040963,0.012272083164394413,0.09202240099409596,0.07636550557917388,0.012222252025250353,0.41822315011472777,0.41822315011472777,0.0673702721052807,0.0,0.2522860870641921,1.1368683772161603e-13,8.295015516938406,1.8724626087646357,0.9065018181670439,8.00846812780162,22107.916860833866,18791.729331708786,0.85,1.1413039095490694,0.9041053349154429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384960875930948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16987.923717472862,1356.548162575979,0.41822315011472777,0.0673702721052807,6.113110376966115,5.566297625333832
2046.0,-18.397175631555235,6.18501065215983,34.66314447058428,23.31971110487359,6.039842622039885,-15.950569399023733,-27.910730755515374,3.595617955369525,-2.7955091213942183,-3.4508108601940655,39.45899086879949,50979.757694273976,13431.289634256862,13431.289634256862,64411.04732853084,81689.17203216985,81689.17203216985,13431.289634256862,95120.46166642671,95120.46166642671,95120.46166642671,117243.0979790982,93244.04523445085,62545.88955535319,34109.061865664065,22122.636312671486,0.0,56231.69817833555,18804.240865770764,1356.749043377535,0.0,0.8964190898246691,3.0433125030260277,0.0014959713701933424,376584.23964104016,1531338.4292513211,4.066390114230463,1531338.4292513211,4.066390114230463,0.85,0.08873796169815054,4.698906859688992,1.2286247976077722,1.0,0.0,4.69890685968888,1.2739569546821001,1.2748989396672599,3.6884345600684325,16867.20780299294,1719.9765264379723,1603.0968420496806,1603.0968420496806,8.378339525068212,6.18501065215983,3.784518344047085,2.4004923081127454,5.567386011861498,5.567386011861498,1.590681717674714,0.0,0.0,0.0007393781583792383,0.00028959987161450955,0.00044977828676472873,0.0021134662770179464,0.08873662988201986,0.07642341645230992,0.012313213429709943,0.0922845932861468,0.07642648073284865,0.0123114809653019,0.41810313397431503,0.41810313397431503,0.0673640797970469,0.0,0.362571659284356,1.1368683772161603e-13,8.263437357376631,0.6553017387998352,1.1368683772161603e-13,8.000675861649256,22122.636312671486,18804.240865770764,0.85,1.1454579785987427,0.9066017805934767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849608756294804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16988.310479386648,1356.749043377535,0.41810313397431503,0.0673640797970469,6.113110376966115,5.567386011861498
2047.0,-18.41360599325611,6.18139123330273,34.66342241931241,23.318421898316615,6.034335887635011,-15.956826263052736,-27.917109872773267,3.59562177694892,-0.9491820853473314,-3.3668666153610802,39.33142139023905,50919.29484766128,13309.425913248662,13309.425913248662,64228.72076090994,81708.93616579496,81708.93616579496,13309.425913248662,95018.36207904363,95018.36207904363,95018.36207904363,117124.30192746318,93237.73411516001,62533.49636127869,34115.819726534806,22105.939848419563,0.0,56221.75957495437,18790.04887115663,1357.749043377535,0.0,0.8972500476905082,3.0267719136802382,0.0014959713701933424,377802.0800128911,1525907.4498595516,4.038906958393362,1525907.4498595516,4.038906958393362,0.85,0.08820228999219511,4.698906859688992,1.2286085983784867,1.0,0.0,4.698906859689039,1.2739592933980481,1.274899812799916,3.6884277888938954,16866.066164829557,1719.8601117435167,1603.0968420496806,1603.0968420496806,8.30232183367759,6.18139123330273,3.8029284829935524,2.3784627503091773,5.567970262392181,5.567970262392181,1.590848646397766,0.0,0.0,0.0007382264448205377,0.0002894108987521716,0.0004488155460683661,0.0021089424481557065,0.08820680017603608,0.07596533273664552,0.012241467439390556,0.09193581336178068,0.07596268801243702,0.012239601979758083,0.4180037877286515,0.4180037877286515,0.06735940688579106,0.0,0.7432503888608153,5.684341886080802e-14,7.84241013240279,2.41768453001373,1.7943797141945197,6.327255214511808,22105.939848419563,18790.04887115663,0.85,1.1424174776187992,0.9056866101776148,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849608763456909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16988.697237592358,1357.749043377535,0.4180037877286515,0.06735940688579106,6.113110376966115,5.567970262392181
2048.0,-18.419080804989857,6.17709790065349,34.66445797411673,23.312069882545643,5.959168316426727,-15.918451808271614,-27.881302347499854,3.5920390934696815,1.426507041285788,-3.4296186297780347,39.37137811259857,50704.78533618438,13391.201832567303,13391.201832567303,64095.987168751686,82034.19722614597,82034.19722614597,13391.201832567303,95425.39905871327,95425.39905871327,95425.39905871327,117539.12883338457,93224.57623285057,62526.27186807538,34109.227071972426,22113.729774671305,0.0,56222.956846643734,18796.67030847061,1358.1788268169987,0.0,0.8968184986220945,2.985211702789448,0.0014959713701933424,376891.4001295104,1527606.9472100544,4.053175388679938,1527606.9472100544,4.053175388679938,0.85,0.08808409015219938,4.698906859688992,1.2285773472348227,1.0,0.0,4.698906859689324,1.27397657040375,1.2749166140925317,3.6883777683602217,16863.68599422882,1719.6174018883944,1603.0968420496806,1603.0968420496806,8.353333049702496,6.17709790065349,3.784400889641825,2.3926970110116654,5.568853422123889,5.568853422123889,1.5911009777496825,0.0,0.0,0.0007378430447838126,0.0002904731208244078,0.0004473699239594048,0.00210214960451139,0.08838731451245704,0.07612295361891495,0.012264360893542083,0.09065853167692978,0.07585584135950119,0.012228248792698201,0.4179209773987873,0.4179209773987873,0.06733230186337624,0.0,1.5814560003644829,0.5353787906809089,8.187714867991872,4.856125671063808,4.123745800642723,9.451767640820606,22113.729774671305,18796.67030847061,0.85,1.140032306439926,0.901851986804768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850511732818511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16988.7548434919,1358.1788268169987,0.4179209773987873,0.06733230186337624,6.113110376966115,5.568853422123889
2049.0,-18.419228764029057,6.173163040493966,34.665526030744594,23.311307129357033,5.962435807331957,-15.92443627120155,-27.886328974831827,3.592010193037918,2.405574177069127,-3.406755885245031,39.36004672334069,50729.7060092271,13354.067893520873,13354.067893520873,64083.77390274797,82015.1430830763,82015.1430830763,13354.067893520873,95369.21097659717,95369.21097659717,95369.21097659717,117467.42162737992,93221.1052527292,62523.600796381215,34108.3382848311,22098.210650782756,0.0,56206.54893561386,18783.47905316534,1357.1788268169987,0.0,0.8969648788143487,2.974394475916891,0.0014959713701933424,377222.99314872955,1527124.8387995346,4.048334450804348,1527124.8387995346,4.048334450804348,0.85,0.08782556603269313,4.698906859688992,1.2285682319058102,1.0,0.0,4.698906859689588,1.2739767246403249,1.274916755245095,3.6883773218192895,16863.05811774791,1719.5533763056612,1603.0968420496806,1603.0968420496806,8.33016917209237,6.173163040493966,3.7873896807110197,2.3857733597829465,5.569527252163539,5.569527252163539,1.5912935006181539,0.0,0.0,0.0007378326857776416,0.00029032379081862477,0.00044750889495901683,0.0021028026162947648,0.08831827131408976,0.07606237184150096,0.012255899472588799,0.09027824576921353,0.07579679404391629,0.012028771988776846,0.4178838754481973,0.4178838754481973,0.06733346127282507,0.0,2.401571482597774,1.2787903150302213,9.611614297604717,5.8123300623141745,4.319785785904799,15.429347718465351,22098.210650782756,18783.47905316534,0.85,1.1401478140235526,0.9025586336449756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850812636843841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16989.03137789706,1357.1788268169987,0.4178838754481973,0.06733346127282507,6.113110376966115,5.569527252163539
2050.0,-18.42316888125987,6.169559453255729,34.66643011466442,23.31023581735792,5.963118917947309,-15.92617974799908,-27.887644130364038,3.592001349279424,2.335840994905368,-3.406224722842217,39.358427203434374,50714.11362725522,13348.557410588464,13348.557410588464,64062.671037843684,82006.8073486146,82006.8073486146,13348.557410588464,95355.36475920306,95355.36475920306,95355.36475920306,117436.75673541178,93216.03495118837,62518.38680448031,34108.49794078673,22081.391976208717,0.0,56189.889916995446,18769.18317977741,1356.1788268169987,0.0,0.8969729031125252,2.9754233675771027,0.0014959713701933424,377230.69965296536,1527055.9436561323,4.04806911277622,1527055.9436561323,4.04806911277622,0.85,0.08782674434070963,4.698906859688992,1.228554904260673,1.0,0.0,4.698906859689074,1.2739773296435106,1.2749170093020181,3.688375570233937,16862.14093499916,1719.4598496937444,1603.0968420496806,1603.0968420496806,8.32673177343505,6.169559453255729,3.7851022873450964,2.384457165910633,5.570302065849839,5.570302065849839,1.591514875957097,0.0,0.0,0.00073755687680049,0.0002902847321168478,0.00044727214468364215,0.0021016901488017732,0.08833093035268097,0.0760595694603763,0.012271360892304677,0.09024373974851826,0.07579794825717641,0.012028796083533215,0.41789631777272956,0.41789631777272956,0.06742289717569262,0.0,3.065342125408563,1.8729443388666027,10.728010813080687,5.742065717747607,4.2676549332467175,15.240415517241331,22081.391976208717,18769.18317977741,0.85,1.140110278423361,0.9025487272206952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385082076905714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16989.414444424143,1356.1788268169987,0.41789631777272956,0.06742289717569262,6.113110376966115,5.570302065849839
