time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2051.0,-18.438220252912256,6.166300547569559,34.665328322629314,23.315405356138967,6.027970286106701,-15.975884339641485,-27.93480585152281,3.595668737788943,-0.1259252533399149,-3.348199387224964,39.290718249712064,50870.451204238234,13263.409562925008,13263.409562925008,64133.86076716324,81724.50818784676,81724.50818784676,13263.409562925008,94987.91775077177,94987.91775077177,94987.91775077177,117052.15814252934,93222.95472204666,62510.88200015103,34124.5252465507,22064.24039175757,0.0,56188.765638308265,18754.60433299393,1355.9711975943142,0.0,0.8974761854353961,3.0172253058013654,0.0014959713701933424,378073.3179829686,1524177.6750241478,4.0314341227666555,1524177.6750241478,4.0314341227666555,0.8499999999999999,0.0879843728011183,4.698906859688992,1.228570294105448,1.0,0.0,4.698906859688953,1.2739626009068603,1.274900928495928,3.688418212861282,16863.392674053623,1719.58749155457,1603.0968420496806,1603.0968420496806,8.273617173349765,6.166300547569559,3.797422583770184,2.3688779637993753,5.571170255433794,5.571170255433794,1.591762930123941,0.0,0.0,0.0007365041490585187,0.0002888872730485065,0.0004476168760100122,0.0021033100091960035,0.08807880730719021,0.07582133219354573,0.012257475113644485,0.09154890862568607,0.07581347295430015,0.012170899846818156,0.4179398361700115,0.4179398361700115,0.06756524836279061,0.0,3.085449829858817,1.9970616460826136,9.987091748449302,3.222274133885037,2.5967361795821944,7.159528523716517,22064.24039175757,18754.60433299393,0.85,1.1414000652728022,0.9053491498940471,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851037331203282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16989.72153645015,1355.9711975943142,0.4179398361700115,0.06756524836279061,6.113110376966115,5.571170255433794
2052.0,-18.438220252912256,6.166300547569559,34.665328322629314,23.3151844580658,6.027970286106701,-15.975884339641485,-27.934685990307457,3.595668737788943,-0.129113593688146,-3.348199387224964,39.290718249712064,50869.837256836014,13263.723109800974,13263.723109800974,64133.560366636986,81723.46396429057,81723.46396429057,13263.723109800974,94987.18707409155,94987.18707409155,94987.18707409155,117067.69969447778,93221.91049849047,62510.268052748805,34124.04716193518,22080.51262038623,0.0,56204.55978232141,18768.435727328295,1356.9711975943142,0.0,0.8974761854353961,3.0172710245339847,0.0014959713701933424,378073.3179829686,1524177.6750241478,4.0314341227666555,1524177.6750241478,4.0314341227666555,0.85,0.0879843728011183,4.698906859688992,1.2285676280269398,1.0,0.0,4.698906859690401,1.2739626009068603,1.274900928495928,3.688418212861282,16863.20378117933,1719.5682298419267,1603.0968420496806,1603.0968420496806,8.273812761581082,6.166300547569559,3.7977773371468335,2.3685232104227256,5.572136417973892,5.572136417973892,1.5920389765639693,0.0,0.0,0.0007365041490585187,0.0002888908168174456,0.0004476133322410731,0.0021032933573558264,0.08809930928643614,0.07582863599951298,0.012270673286923156,0.09161781222890737,0.07581347295430015,0.012170899846818156,0.4179800959673674,0.4179800959673674,0.06763799889642343,0.0,3.1121702701343565,2.115804907676875,9.421060354798499,3.219085793536806,2.591463919765431,7.169594154090589,22080.51262038623,18768.435727328295,0.85,1.1410739736246376,0.9050838126631252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851864659787794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16989.805901675336,1356.9711975943142,0.4179800959673674,0.06763799889642343,6.113110376966115,5.572136417973892
2053.0,-18.456009117701495,6.162673387499681,34.66856198147079,23.313853865861915,6.04699782287169,-16.002928809444708,-27.960031503438927,3.595668830507388,-2.924938060686486,-3.3846571566450088,39.424284313618834,50898.87512337783,13310.123445547806,13310.123445547806,64208.998568925635,81627.03553437597,81627.03553437597,13310.123445547806,94937.15897992378,94937.15897992378,94937.15897992378,117081.85695741576,93215.40566574525,62495.524395100154,34133.20141182788,22144.69797749197,0.0,56277.89938931985,18822.993280868173,1357.9711975943142,0.0,0.8968498507551446,3.053551775524913,0.0014959713701933424,377543.72235344205,1529859.432106186,4.052138445236787,1529859.432106186,4.052138445236787,0.8499999999999999,0.08858923665923528,4.698906859688992,1.2285509128356353,1.0,0.0,4.698906859689226,1.2739651423800218,1.2749018889644885,3.6884108547196934,16862.027101581596,1719.4482419155977,1603.0968420496806,1603.0968420496806,8.302756949187053,6.162673387499681,3.7866932568505183,2.375980130649163,5.574080252219841,5.574080252219841,1.5925943577770973,0.0,0.0,0.000735261733509277,0.00028814235138868504,0.000447119382120592,0.0021009723317463535,0.08858854881173978,0.0762464154683961,0.012342133343343673,0.09272303081342961,0.07624831615363942,0.012340920505595862,0.4180175056042196,0.4180175056042196,0.06766518481328049,0.0,2.5976100682501624,1.711444017867052,8.154129278125367,0.4597190959585191,0.03833902873793704,3.083119031602962,22144.69797749197,18822.993280868173,0.85,1.140927420278073,0.9044203084281638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851864659787794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16990.191294333574,1357.9711975943142,0.4180175056042196,0.06766518481328049,6.113110376966115,5.574080252219841
2054.0,-18.46066223934168,6.159173243866958,34.66910670387741,23.31368556423115,6.016923962321963,-15.982840102132627,-27.942096011806257,3.595668830513574,-2.322125209088995,-3.389185408913381,39.349694942145035,50780.65022023748,13311.833209126089,13311.833209126089,64092.48342936357,81768.36150272939,81768.36150272939,13311.833209126089,95080.19471185547,95080.19471185547,95080.19471185547,117208.20155519924,93214.55411718645,62494.25655369191,34133.663959438374,22128.00684334377,0.0,56261.670802782144,18808.805816842203,1358.9711975943142,0.0,0.897082868829284,3.0440521746782148,0.0014959713701933424,377477.98430876306,1526684.5096221482,4.044433246664199,1526684.5096221482,4.044433246664199,0.85,0.08856043938707887,4.698906859688992,1.2285487967869266,1.0,0.0,4.698906859689057,1.2739658066291684,1.2749021400656744,3.688408931572502,16861.873062291907,1719.4325342794846,1603.0968420496806,1603.0968420496806,8.3038234871113,6.159173243866958,3.7832500597174166,2.375923184149541,5.5749298931780435,5.5749298931780435,1.5928371123365839,0.0,0.0,0.0007349370663574512,0.0002886718103028517,0.0004462652560545995,0.002096958872915822,0.08834066149163182,0.07604131887133958,0.012299342620292242,0.09252667144815804,0.07621996563764064,0.01234047374943824,0.4180209792896579,0.4180209792896579,0.06761302043501784,0.0,2.2923988791487773,1.5211576199744172,7.11828249544277,1.0670601998243683,0.7538998229363756,3.012092300158713,22128.00684334377,18808.805816842203,0.85,1.1391855683424565,0.9025798469128715,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385284257129587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16990.220316733867,1358.9711975943142,0.4180209792896579,0.06761302043501784,6.113110376966115,5.5749298931780435
2055.0,-18.47695782096136,6.1557302449276525,34.67186715555684,23.312612680625193,6.017723137794409,-15.997517050594627,-27.956230834219582,3.5956689222952503,-2.264418896730035,-3.3942735173837395,39.40456714615544,50760.753821842096,13314.413662644294,13314.413662644294,64075.16748448639,81759.33978212134,81759.33978212134,13314.413662644294,95073.75344476564,95073.75344476564,95073.75344476564,117225.02217483023,93209.28592167313,62481.98743223721,34141.44276603991,22151.268730064596,0.0,56292.7114961045,18828.578420554906,1359.038924337613,0.0,0.896871811032753,3.0425633207851965,0.0014959713701933424,377404.1293574538,1529019.6791094919,4.051412160520637,1529019.6791094919,4.051412160520637,0.85,0.08856362241219844,4.698906859688992,1.2285354081494728,1.0,0.0,4.698906859688632,1.2739681303402817,1.2749030182179397,3.6884022039341726,16860.920081881777,1719.3353573219986,1603.0968420496806,1603.0968420496806,8.305433155005664,6.1557302449276525,3.779722362883345,2.3760078820443074,5.575811805494672,5.575811805494672,1.5930890872841919,0.0,0.0,0.0007338010949453487,0.000288254473109243,0.0004455466218361057,0.0020935820776569344,0.08850516899665903,0.07619872307564131,0.012306445921017714,0.09246426608477944,0.0762230715861426,0.012340550826055837,0.4180100218258817,0.4180100218258817,0.06751055031377706,0.0,2.061142327918162,1.3779607868981998,6.330325984080218,1.1298546206537026,0.7973235973162218,3.1959486092458746,22151.268730064596,18828.578420554906,0.85,1.1382497979142547,0.9017287047072653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3853098388338916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16990.511898893084,1359.038924337613,0.4180100218258817,0.06751055031377706,6.113110376966115,5.575811805494672
2056.0,-18.478051495863994,6.1556211203373765,34.672060813997284,23.31243910538035,6.017669489601901,-15.997545388543221,-27.956253290735162,3.595668850422412,-2.265892950904572,-3.394287102863472,39.40464400285693,50754.6750762326,13314.571013764162,13314.571013764162,64069.246089996755,81758.76148420661,81758.76148420661,13314.571013764162,95073.33249797077,95073.33249797077,95073.33249797077,117228.83783285972,93208.45273602693,62480.9432768464,34141.67717686725,22155.50533488895,0.0,56297.1825117562,18832.179534655606,1359.2970520537986,0.0,0.8968714848302194,3.0425833362210475,0.0014959713701933424,377403.93217654893,1529022.951755139,4.051422948714442,1529022.951755139,4.051422948714442,0.85,0.0885635798193577,4.698906859688992,1.2285332629783077,1.0,0.0,4.698906859689472,1.2739682865370654,1.2749030774698868,3.6884017517121137,16860.76936431694,1719.3199884075543,1603.0968420496806,1603.0968420496806,8.305531309475024,6.1556211203373765,3.77996576919534,2.3756553511420364,5.576705122887759,5.576705122887759,1.593344320825074,0.0,0.0,0.000733724912195519,0.00028825381051238966,0.0004454711016831294,0.002093227215492069,0.08847843142436909,0.07619534834318778,0.012283083081181317,0.09248240294661135,0.07622303010659062,0.012340549712767077,0.4179902493520674,0.4179902493520674,0.06738218371009207,0.0,1.874254085090854,1.261200057178712,5.700971485912305,1.1283941519589007,0.7948157098269348,3.2010336690624968,22155.50533488895,18832.179534655606,0.85,1.138054219260752,0.9015491151024086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3853994343843308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16990.57008866666,1359.2970520537986,0.4179902493520674,0.06738218371009207,6.113110376966115,5.576705122887759
2057.0,-18.479358324926924,6.155209099472384,34.67263506664601,23.333285038266354,6.017474338388598,-15.997434927322393,-27.960356057714648,3.6084637118104244,-1.8374602619365419,-3.3943445779578254,39.40465895335917,50768.28764557481,13314.692192309993,13314.692192309993,64082.979837884806,81858.21650527422,81858.21650527422,13314.692192309993,95172.90869758421,95172.90869758421,95172.90869758421,117332.06437568337,93246.49725504806,62501.25392621819,34161.38147647763,22159.155678099174,0.0,56320.53715457681,18835.2823263843,1359.521054901565,0.0,0.896871163050334,3.036282430940965,0.0014959713701933424,377403.0979786258,1529023.5883651217,4.051433590647732,1529023.5883651217,4.051433590647732,0.85,0.08856345359408185,4.698906859688992,1.2286221106490118,1.0,0.0,4.69890685968769,1.273909575736874,1.2748442076312765,3.688571739458807,16867.65135668955,1720.021756327548,1603.0968420496806,1603.0968420496806,8.305606899759184,6.155209099472384,3.780338398363931,2.374870701108453,5.578598420711239,5.578598420711239,1.593885263060354,0.0,0.0,0.0007336338911647056,0.0002881327787296253,0.00044550111243508035,0.002093368233220276,0.08844841126891903,0.07619083077495754,0.01225758049396149,0.09230605633480658,0.0762229072814838,0.01234054631259806,0.41796493319593764,0.41796493319593764,0.06724219647157795,0.0,1.8107612436508589,1.2672399118252429,5.199541793972742,1.5568843160212964,1.2913009939272797,3.204972547356192,22159.155678099174,18835.2823263843,0.85,1.1378261478934988,0.9014169645832151,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3854054479350546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16990.932280118745,1359.521054901565,0.41796493319593764,0.06724219647157795,6.113110376966115,5.578598420711239
2058.0,-18.497165461325316,6.151570781049417,34.676520717749774,23.332038579415553,6.036893956378872,-16.019430469055607,-27.981167170777894,3.6084638075384676,-2.180152867108177,-3.402898131834174,39.45411674128797,50774.037830650326,13322.131051571241,13322.131051571241,64096.168882221566,81760.33304137383,81760.33304137383,13322.131051571241,95082.46409294507,95082.46409294507,95082.46409294507,117264.11212950332,93240.39072522598,62487.17714006701,34170.2373168433,22181.64803655825,0.0,56351.88535340155,18854.400831074512,1359.739354261564,0.0,0.8966620226141747,3.040241806681945,0.0014959713701933424,377278.96714646346,1531130.6562770787,4.058351484202082,1531130.6562770787,4.058351484202082,0.85,0.08857256625167588,4.698906859688992,1.2286064889235422,1.0,0.0,4.698906859689313,1.2739121106047622,1.2748451655942923,3.6885643998299757,16866.546727356865,1719.9091154835612,1603.0968420496806,1603.0968420496806,8.310247205364021,6.151570781049417,3.776140452483403,2.3754303285660137,5.580400162950862,5.580400162950862,1.594400046557389,0.0,0.0,0.0007323946514766857,0.00028751957036585803,0.00044487508111082765,0.0020904265703363648,0.08858976278267508,0.07633435876677495,0.012255404015900122,0.09241971006376777,0.07623203137938525,0.012340534872290627,0.4179425541555871,0.4179425541555871,0.06710025392711291,0.0,1.6959833898069405,1.1868913871863356,4.868730452110526,1.2227452647259724,0.8509448658064116,3.534649829854118,22181.64803655825,18854.400831074512,0.85,1.1374272303446995,0.9010175526910825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385412633569637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16991.290164926653,1359.739354261564,0.4179425541555871,0.06710025392711291,6.113110376966115,5.580400162950862
2059.0,-18.504503557295916,6.1475541202043935,34.676793274138916,23.34349419632929,6.018397864870141,-16.012990768778447,-27.978298569191224,3.6153424790627104,-2.362200574565577,-3.426952977662072,39.36375126247049,50717.80504511931,13350.340526293166,13350.340526293166,64068.145571412475,81901.84820240217,81901.84820240217,13350.340526293166,95252.18872869533,95252.18872869533,95252.18872869533,117405.37809852124,93261.93959399556,62496.06581598863,34184.304197785474,22153.189369825915,0.0,56337.49356761139,18830.210964352027,1360.739354261564,0.0,0.8968570948373952,3.039907394831465,0.0014959713701933424,376930.0500229735,1527282.4404837212,4.051898861315607,1527282.4404837212,4.051898861315607,0.85,0.08873043907309404,4.698906859688992,1.2286574213532728,1.0,0.0,4.698906859688813,1.2738814926442117,1.2748138753474858,3.6886530551090844,16870.444769816757,1720.3066051930841,1603.0968420496806,1603.0968420496806,8.327844067875361,6.1475541202043935,3.767446904410784,2.3801072157936094,5.581227952059054,5.581227952059054,1.5946365577311583,0.0,0.0,0.0007318845358724102,0.000287604023485118,0.0004442805123872922,0.0020876327472827876,0.08829218779087872,0.07609825801281235,0.012193929778066367,0.09249762439523115,0.07644862540989204,0.01228181366320199,0.41791728793941985,0.41791728793941985,0.06696676369799723,0.0,1.575361369324412,1.0059486005867484,5.155133455570422,1.06475240309652,0.24214766698992207,6.259626613336309,22153.189369825915,18830.210964352027,0.85,1.137220375175609,0.9002495821766048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3855105530692973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16991.317450016642,1360.739354261564,0.41791728793941985,0.06696676369799723,6.113110376966115,5.581227952059054
2060.0,-18.504507573538135,6.1440025945124095,34.67693925121405,23.334878018964105,6.022609534704463,-16.016523710805576,-27.979473292920716,3.6106127047175933,-2.695678384764392,-3.391630614743638,39.36034022150308,50723.79812526044,13296.365607347368,13296.365607347368,64020.163732607805,81841.20640167997,81841.20640167997,13296.365607347368,95137.57200902734,95137.57200902734,95137.57200902734,117290.04054604488,93243.5671514879,62485.376411717574,34175.767488633704,22152.468537017547,0.0,56328.23602565125,18829.598256464913,1360.2330268366586,0.0,0.8970350790141738,3.0492691020447555,0.0014959713701933424,377442.4902251079,1527137.324601823,4.046013271296069,1527137.324601823,4.046013271296069,0.85,0.08869920985650666,4.698906859688992,1.2286132359923796,1.0,0.0,4.698906859689156,1.2739032635529235,1.2748356618352485,3.688590016312317,16867.12132106626,1719.967707735696,1603.0968420496806,1603.0968420496806,8.294174911072094,6.1440025945124095,3.7738185552357204,2.370184039276689,5.581935544005888,5.581935544005888,1.594838726858825,0.0,0.0,0.0007318842567683661,0.00028756943624796266,0.0004443148205204035,0.002087793958004807,0.08821929157423396,0.07604862051041897,0.012170671063814994,0.09276636235590648,0.07641680924794403,0.01228240060856263,0.4178835556983571,0.4178835556983571,0.066877259117216,0.0,1.3869854522482683,0.8100151203254313,5.0132739703313405,0.6959522299792411,0.08921856167455644,4.512107180286421,22152.468537017547,18829.598256464913,0.85,1.1365554515758978,0.9005039338026027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385550907973723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16991.553871311986,1360.2330268366586,0.4178835556983571,0.066877259117216,6.113110376966115,5.581935544005888
2061.0,-18.504556048555802,6.143846154338382,34.677027176991494,23.33846508935096,6.022555698440741,-16.01650021204972,-27.979864657949634,3.613293211233031,-2.621036510405929,-3.3916468891036593,39.360518649800774,50725.52773377303,13296.442810817849,13296.442810817849,64021.97054459088,81858.41787190735,81858.41787190735,13296.442810817849,95154.86068272521,95154.86068272521,95154.86068272521,117313.85034583663,93247.85234690091,62487.44619241896,34178.2290605355,22158.989663111428,0.0,56337.21872364693,18835.141213644714,1360.6287401932993,0.0,0.8970343941783477,3.0481610097423495,0.0014959713701933424,377442.2539987466,1527144.9152167074,4.046035914203127,1527144.9152167074,4.046035914203127,0.85,0.08869912844199057,4.698906859688992,1.2286220622947441,1.0,0.0,4.6989068596875985,1.273890932442967,1.2748233174082886,3.6886257214169826,16867.896483505065,1720.0467523063498,1603.0968420496806,1603.0968420496806,8.29422307002822,6.143846154338382,3.7740054945316834,2.3698406598066986,5.582776757289146,5.582776757289146,1.5950790735111846,0.0,0.0,0.0007318808880615994,0.00028755791418906605,0.0004443229738725333,0.0020878322698470596,0.08819775504505302,0.0760415794015479,0.01215617564350511,0.09275955800960965,0.0764167295664265,0.012282398875564067,0.4178420205734381,0.4178420205734381,0.06679715273279022,0.0,1.2635639939229577,0.6828858114968739,4.913524321673833,0.770610378697711,0.17516351062397462,4.514941959988505,22158.989663111428,18835.141213644714,0.85,1.1364063046605166,0.9003910537827374,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3855509300610864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16991.936974068027,1360.6287401932993,0.4178420205734381,0.06679715273279022,6.113110376966115,5.582776757289146
2062.0,-18.504556048555802,6.143846154338382,34.677027176991494,23.33749212501573,6.022555698440741,-16.01650021204972,-27.979310334753222,3.613293211233031,-2.6381346065664957,-3.3916468891036593,39.360518649800774,50722.689024002226,13297.04522913008,13297.04522913008,64019.73425313231,81853.81835508156,81853.81835508156,13297.04522913008,95150.86358421163,95150.86358421163,95150.86358421163,117313.51790995077,93243.25283007511,62484.607482648156,34176.27260825218,22162.654325739128,0.0,56338.9269339913,18838.256176878258,1360.853821342404,0.0,0.8970343941783477,3.0484142669544396,0.0014959713701933424,377442.2539987466,1527144.9152167074,4.046035914203127,1527144.9152167074,4.046035914203127,0.85,0.08869912844199057,4.698906859688992,1.2286100099934263,1.0,0.0,4.698906859688974,1.273890932442967,1.2748233174082886,3.6886257214169826,16867.064462480033,1719.9619097734735,1603.0968420496806,1603.0968420496806,8.294598854133353,6.143846154338382,3.7746872302239542,2.3691589241144277,5.584636235494169,5.584636235494169,1.5956103529983339,0.0,0.0,0.0007318808880615994,0.0002875742339751953,0.00044430665408640407,0.0020877555846920684,0.08817703376545913,0.07603362041873629,0.01214341334672283,0.09278261092660527,0.0764167295664265,0.012282398875564067,0.41779828663884755,0.41779828663884755,0.06672702499587793,0.0,1.1614489970060617,0.5766726184301092,4.8375456549316596,0.7535122825371445,0.15239594076382446,4.533890412764265,22162.654325739128,18838.256176878258,0.85,1.1363321549972032,0.9003133674063537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3855511966499723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16992.31918603272,1360.853821342404,0.41779828663884755,0.06672702499587793,6.113110376966115,5.584636235494169
2063.0,-18.50983870064835,6.1404176133099435,34.67712320382827,23.34662490701305,5.995854779044679,-15.998653941983559,-27.965101961139567,3.619297808822979,2.975850130981769,-3.3871608610727093,39.368288412345755,50620.02147080617,13286.625261404412,13286.625261404412,63906.64673221058,82023.1611497275,82023.1611497275,13286.625261404412,95309.7864111319,95309.7864111319,95309.7864111319,117479.90204749515,93257.97747428289,62491.270455841004,34185.230020490984,22170.115636363254,0.0,56355.34565685424,18844.598290908765,1361.0810559420574,0.0,0.8970290193671908,2.968923531121934,0.0014959713701933424,377507.3741900931,1527475.4805624431,4.046213623878208,1527475.4805624431,4.046213623878208,0.85,0.0876579414679965,4.698906859688992,1.228643571701832,1.0,0.0,4.698906859689263,1.273864045831662,1.2747959435531415,3.688703574816132,16869.728049554717,1720.2335200659468,1603.0968420496806,1603.0968420496806,8.288098955030351,6.1404176133099435,3.7739230769766565,2.366494536333287,5.5865426457514,5.5865426457514,1.596155041643257,0.0,0.0,0.0007315138624897305,0.00028799283276226105,0.00044352102972746945,0.0020840640090027318,0.08817826502507452,0.0760431097136655,0.012135155311409013,0.09037775014904895,0.0757528888897708,0.0119050525782257,0.41775397781467005,0.41775397781467005,0.06666625578344686,0.0,2.180998126092618,1.3754056843752664,7.379081027806933,6.3630109920544555,4.609596326126791,17.8102277990385,22170.115636363254,18844.598290908765,0.85,1.1339944061622114,0.8982292785325058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3855511966499723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16992.702367497768,1361.0810559420574,0.41775397781467005,0.06666625578344686,6.113110376966115,5.5865426457514
2064.0,-18.509839078153707,6.140302326714451,34.67717252691109,22.370458230748795,5.995872116052119,-15.998646270543016,-27.40388730363918,3.620134357786546,-3.387159413443669,-3.387159413443794,39.368303219859264,47739.849913222475,13286.744479178205,13286.744479178205,61026.59439240068,77408.39778051115,77408.39778051115,13286.744479178205,90695.14225968935,90695.14225968935,90695.14225968935,112110.16690170427,88639.34140297388,59611.13694786523,32253.56050567628,21415.02464201492,0.0,53668.5851476912,18202.77094571268,1360.234320228225,0.0,0.8970289757029766,3.148877863776146,0.0014959713701933424,377507.3952056203,1527476.1106012731,4.046215067573151,1527476.1106012731,4.046215067573151,0.85,0.08765795407203496,4.698906859688992,1.2165177587093785,1.0,0.0,4.698906859687855,1.2738601955795295,1.2747920904509444,3.6887147239507496,16034.248484234602,1635.0383142290796,1603.0968420496806,1603.0968420496806,8.28817332219936,6.140302326714451,3.7741559433453786,2.3661463833690726,5.5874147794650515,5.5874147794650515,1.5964042227043005,0.0,0.0,0.000731513836267637,0.0003049827523281994,0.0004265310839394376,0.0020042298361936045,0.08819934026919682,0.07604498128948634,0.01215435897971049,0.09579614833110892,0.07575290122641574,0.011905052845619215,0.41776403834307435,0.41776403834307435,0.06677171858989304,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.434409728922958,1.1368683772161603e-13,1.1368683772161603e-13,17.814311434052513,21415.02464201492,18202.77094571268,0.85,1.1371008612293558,0.8895306217193285,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38558024918922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16992.97971983256,1360.234320228225,0.41776403834307435,0.06677171858989304,6.113110376966115,5.5874147794650515
2065.0,-18.509900307315313,6.136523207120362,34.678757098167786,23.369964770413958,5.997165375440678,-15.988233735790379,-27.9599417123012,3.634083158512989,2.944900852979629,-3.4275003909679747,39.39985965737782,50593.24418059993,13338.338072834176,13338.338072834176,63931.58225343411,82127.30062212596,82127.30062212596,13338.338072834176,95465.63869496013,95465.63869496013,95465.63869496013,117628.75478703497,93298.41698483883,62514.044268162,34204.85857408537,22163.116092074844,0.0,56367.97466616021,18838.648678263617,1360.4563186232006,0.0,0.896731247551668,2.964448273643549,0.0014959713701933424,376922.1127001659,1528819.2389862062,4.056061418191062,1528819.2389862062,4.056061418191062,0.85,0.0878158676100523,4.698906859688992,1.2287369861034674,1.0,0.0,4.698906859689086,1.2737960068671996,1.2747278493634269,3.688900604458308,16877.043279457954,1720.979465919346,1603.0968420496806,1603.0968420496806,8.32035702583014,6.136523207120362,3.761981848304151,2.374541358816211,5.589280697364261,5.589280697364261,1.5969373421040747,0.0,0.0,0.000731509583208281,0.00028814499981082826,0.00044336458339745276,0.002083328882269443,0.08837146458979259,0.076158315737207,0.012213148852585594,0.09017015454966523,0.07584670023636937,0.011969167373682931,0.41768622909140196,0.41768622909140196,0.06698236483026958,0.0,0.48093779332015174,1.1368683772161603e-13,10.990992500566108,6.372401243947593,4.701456256422432,17.222919801890555,22163.116092074844,18838.648678263617,0.85,1.1341827098111903,0.8975529896228991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385580251265391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16993.362717646516,1360.4563186232006,0.41768622909140196,0.06698236483026958,6.113110376966115,5.589280697364261
2066.0,-18.509900298103336,6.136156061833617,34.67903614219303,23.369023377914004,5.997199450437237,-15.988217931899191,-27.959392697643466,3.634083123018607,2.922701542531456,-3.4274765353702294,39.39973679975126,50590.43234999969,13338.039388939405,13338.039388939405,63928.47173893909,82122.68922715187,82122.68922715187,13338.039388939405,95460.72861609128,95460.72861609128,95460.72861609128,117628.25795743646,93293.96684210196,62511.30710455021,34202.95526394639,22167.52934134518,0.0,56370.48460529157,18842.3999401434,1360.7296413043964,0.0,0.8967317796032985,2.9647555228739093,0.0014959713701933424,376922.4585961904,1528814.0080984198,4.056043818116684,1528814.0080984198,4.056043818116684,0.8499999999999999,0.08781590811442949,4.698906859688992,1.228725327230059,1.0,0.0,4.698906859689083,1.2737960070292402,1.2747278495264012,3.6889006039890404,16876.238279180387,1720.8973787358973,1603.0968420496806,1603.0968420496806,8.320170709016999,6.136156061833617,3.761990901339373,2.374165160494244,5.590041166831234,5.590041166831234,1.5971546190946384,0.0,0.0,0.0007315095838481535,0.0002881611936845489,0.0004433483901636046,0.0020832527917718333,0.08840756262981186,0.07614598949864664,0.012261573131165233,0.09019767124698427,0.0758467397743695,0.011969168340059993,0.4176206483567307,0.4176206483567307,0.06724827078386977,0.0,1.641710179846541,0.01702901112315658,12.224656447071084,6.35017807790166,4.677482374629221,17.2125117388307,22167.52934134518,18842.3999401434,0.85,1.134077029611664,0.8974631441300525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3855805880082879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16993.744496386375,1360.7296413043964,0.4176206483567307,0.06724827078386977,6.113110376966115,5.590041166831234
2067.0,-18.509901014213483,6.132947571581635,34.678312723278744,23.368092497717612,6.039685276723553,-16.00931954738034,-27.978022839501477,3.6340830259012056,1.0031729281372463,-3.376720366600123,39.337882737136646,50685.8394420618,13263.35177661256,13263.35177661256,63949.19121867436,81917.44332035376,81917.44332035376,13263.35177661256,95180.79509696632,95180.79509696632,95180.79509696632,117338.93639486344,93289.56675786992,62506.96286205786,34202.893217568955,22158.14129789712,0.0,56361.034515466075,18834.420103212553,1360.9526041821339,0.0,0.8971817340246895,2.997648449726409,0.0014959713701933424,377658.9648367764,1526182.1763092524,4.041164962068002,1526182.1763092524,4.041164962068002,0.85,0.08793979341485099,4.698906859688992,1.2287136700050905,1.0,0.0,4.698906859688983,1.2737960075779426,1.2747278500121406,3.6889006024000035,16875.44233414276,1720.8162149299467,1603.0968420496806,1603.0968420496806,8.273581126673768,6.132947571581635,3.7728297466264764,2.3601178249551586,5.591824616681601,5.591824616681601,1.597664176194743,0.0,0.0,0.0007315095341063276,0.00028761214231328905,0.00044389739179303856,0.0020858324992943608,0.08819209250791446,0.07591336870099731,0.012278723806917155,0.0912590944914921,0.07592006061479567,0.01201973280005532,0.4175658835290018,0.4175658835290018,0.0675398318211716,0.0,2.172311115372338,0.6110167779290236,12.294433924065515,4.379893294737371,3.092614407418182,12.677645055206312,22158.14129789712,18834.420103212553,0.85,1.1346348016576242,0.8993064069495221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3855805879576246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16994.12749989401,1360.9526041821339,0.4175658835290018,0.0675398318211716,6.113110376966115,5.591824616681601
2068.0,-18.520559231644395,6.130933831607776,34.67856276980964,23.36832705130803,6.037600372803677,-16.011902507225734,-27.980924340058095,3.634899603268013,1.0627558610316328,-3.3769826684335302,39.34535207793251,50640.37147516286,13261.207206664303,13261.207206664303,63901.57868182716,81928.29616555567,81928.29616555567,13261.207206664303,95189.50337221997,95189.50337221997,95189.50337221997,117367.05102632448,93286.68774654964,62499.65323822132,34207.8161203648,22177.54765410451,0.0,56385.36377446931,18850.915505988833,1361.9526041821339,0.0,0.8971550574576772,2.9967763523012985,0.0014959713701933424,377655.15576421097,1526499.8076982747,4.042046783683644,1526499.8076982747,4.042046783683644,0.85,0.08793826496299742,4.698906859688992,1.228705650889315,1.0,0.0,4.6989068596893295,1.2737937633700114,1.274724661521121,3.6889071016153614,16874.921540754996,1720.7631087838352,1603.0968420496806,1603.0968420496806,8.27224335973917,6.130933831607776,3.7715881954010153,2.359345636206761,5.592750315558642,5.592750315558642,1.5979286615881834,0.0,0.0,0.000730769545971411,0.00028752671854357265,0.00044324282742783837,0.0020827567623086136,0.08825881891592023,0.07593259650709626,0.012326222408823967,0.09129686586082382,0.07591855652904517,0.01201970843395226,0.4175547849440123,0.4175547849440123,0.06778213025558211,0.0,2.6239662215244266,1.1203110615669516,12.360057542766356,4.43973852946516,3.169948527150268,12.622168276931689,22177.54765410451,18850.915505988833,0.85,1.1333008143287195,0.8981119937030942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3855805918960267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16994.510488871332,1361.9526041821339,0.4175547849440123,0.06778213025558211,6.113110376966115,5.592750315558642
2069.0,-18.537634514440082,6.128120157203677,34.681201761175835,23.367585497349523,6.098486370875444,-16.070986758493383,-28.035656072292454,3.634899697135436,-3.0562053447872017,-3.3445848374936227,39.43360633420226,50823.96221062507,13212.506715358499,13212.506715358499,64036.468925983565,81636.78278113139,81636.78278113139,13212.506715358499,94849.28949648989,94849.28949648989,94849.28949648989,117089.44818941402,93282.9774430718,62484.6276275972,34220.38868386066,22240.158692924128,0.0,56460.54737678479,18904.134888985507,1362.9526041821339,0.0,0.8970067365420676,3.0605616209562077,0.0014959713701933424,378125.8556248918,1530256.5777880927,4.0469503870852375,1530256.5777880927,4.0469503870852375,0.85,0.08854468559581387,4.698906859688992,1.2286964064324275,1.0,0.0,4.698906859689828,1.2737961851993846,1.2747255767584056,3.6889000880101412,16874.2503723215,1720.6946686505078,1603.0968420496806,1603.0968420496806,8.241864352040835,6.128120157203677,3.777977182420488,2.350142974783189,5.59403108328583,5.59403108328583,1.5982945952245229,0.0,0.0,0.0007295854605778789,0.00028591971841432243,0.0004436657421635565,0.0020847439992613434,0.08855171322482062,0.07615327037012871,0.012398442854691912,0.09329312014059421,0.07615483455233232,0.012389851043481545,0.41757387727374673,0.41757387727374673,0.06798481312526107,0.0,2.1717574432255446,1.0017683190566231,9.504315781730611,0.28837949270644003,0.5844187508237724,1.1368683772161603e-13,22240.158692924128,18904.134888985507,0.85,1.1341808023688027,0.900167720150773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3856392112250242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16994.679972548325,1362.9526041821339,0.41757387727374673,0.06798481312526107,6.113110376966115,5.59403108328583
2070.0,-18.530688408703377,6.127514332236402,34.67328559233914,23.347934788931184,6.044157753035393,-16.03181115361457,-27.99532717382533,3.623289320544473,2.4066222100248638,-3.1565347411797844,39.056445427307025,50656.799562694636,12949.695545553588,12949.695545553588,63606.49510824822,81800.78962926382,81800.78962926382,12949.695545553588,94750.48517481741,94750.48517481741,94750.48517481741,116890.50083381799,93245.05112522899,62469.835070836954,34194.68450488004,22140.015659000575,0.0,56334.70016388061,18819.013310150487,1363.9526041821339,0.0,0.8991624580030082,3.0050077008034934,0.0014959713701933424,380867.07133376,1514250.5125691453,3.9757979267317207,1514250.5125691453,3.9757979267317207,0.8499999999999999,0.08716296662244927,4.698906859688992,1.2286065224418414,1.0,0.0,4.6989068596891475,1.2738486347731248,1.2747786779459966,3.6887482008613035,16867.38976173078,1719.9950810654793,1603.0968420496806,1603.0968420496806,8.077924680455629,6.127514332236402,3.824544808869397,2.3029695233670044,5.595067181226607,5.595067181226607,1.5985906232076021,0.0,0.0,0.0007300669255384533,0.00028710302694750004,0.00044296389859095327,0.0020814461016836093,0.08711068886813318,0.07491510289187023,0.01219558597626296,0.09188721023319758,0.07495740043412107,0.012205566188328198,0.4175793730851963,0.4175793730851963,0.06797861779252992,0.0,2.7798750887204164,2.1646821156540454,6.5969847647915,5.563156951204633,7.215600949244731,0.0,22140.015659000575,18819.013310150487,0.85,1.129081985405329,0.8992113105303008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857331329198876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16994.72054574193,1363.9526041821339,0.4175793730851963,0.06797861779252992,6.113110376966115,5.595067181226607
2071.0,-18.529582428042367,6.127470560931166,34.671545618233225,23.3331398916431,6.043924789586841,-16.03210646251625,-27.991865971684433,3.615395539587295,2.066141898132912,-3.15667478282669,39.05841988443972,50645.335360047306,12950.363136864633,12950.363136864633,63595.69849691194,81731.96203173042,81731.96203173042,12950.363136864633,94682.32516859505,94682.32516859505,94682.32516859505,116820.25533664826,93212.44042330694,62451.74817377358,34178.546943925954,22137.930168053204,0.0,56316.477111979155,18817.240642845223,1363.7686984579352,0.0,0.8991551583878139,3.0097674338239875,0.0014959713701933424,380865.02416469273,1514333.974088509,3.976038433588705,1514333.974088509,3.976038433588705,0.85,0.08717151229986471,4.698906859688992,1.2285275857476514,1.0,0.0,4.6989068596880905,1.2738848100351452,1.2748149773155908,3.6886434492922118,16861.49070957643,1719.3935451531797,1603.0968420496806,1603.0968420496806,8.07834111899729,6.127470560931166,3.82508081711531,2.3023897438158563,5.596764624290151,5.596764624290151,1.5990756069400434,0.0,0.0,0.0007301436128101591,0.00028720479345241385,0.00044293881935774526,0.0020813282567026525,0.08709823378967874,0.07493372337307339,0.012164510416605353,0.09201959739496911,0.07496474858990797,0.012206763709956747,0.417651654350229,0.417651654350229,0.06780028632183852,0.0,3.2662946689147248,3.0877295304852623,4.366193696913399,5.222816680959625,6.819560176922039,0.0,22137.930168053204,18817.240642845223,0.85,1.1292556238995355,0.8992987125125849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3856949248890702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16995.241778243042,1363.7686984579352,0.417651654350229,0.06780028632183852,6.113110376966115,5.596764624290151
2072.0,-18.529582428042367,6.127470560931166,34.671545618233225,23.332093306258344,6.043924789586841,-16.03210646251625,-27.991266665607668,3.615395539587295,2.046774764830559,-3.15667478282669,39.05841988443972,50642.26669823052,12950.949062230018,12950.949062230018,63593.215760460545,81727.01445925214,81727.01445925214,12950.949062230018,94677.96352148216,94677.96352148216,94677.96352148216,116819.51220158835,93207.49285082864,62448.67951195679,34176.45926541316,22141.54868010619,0.0,56318.00794551935,18820.31637809026,1363.991363206568,0.0,0.8991551583878139,3.010039803166684,0.0014959713701933424,380865.02416469273,1514333.974088509,3.976038433588705,1514333.974088509,3.976038433588705,0.8500000000000001,0.08717151229986471,4.698906859688992,1.2285145718557757,1.0,0.0,4.698906859688634,1.2738848100351452,1.2748149773155908,3.6886434492922118,16860.59572767274,1719.3022823974281,1603.0968420496806,1603.0968420496806,8.078706614923684,6.127470560931166,3.825744053798792,2.3017265071323743,5.598630610500133,5.598630610500133,1.5996087458571808,0.0,0.0,0.0007301436128101591,0.00028722241766391063,0.0004429211951462485,0.002081245442174354,0.087068629628649,0.07495380603553987,0.012114823593109133,0.09204295027181965,0.07496474858990797,0.012206763709956747,0.4177635873601653,0.4177635873601653,0.06752335114367732,0.0,3.652341771733404,3.823972021754912,2.6013515366748834,5.2034495476572715,6.793836285022792,0.0,22141.54868010619,18820.31637809026,0.85,1.1291808442865923,0.8992197797056424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385688841456827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16995.646245108663,1363.991363206568,0.4177635873601653,0.06752335114367732,6.113110376966115,5.598630610500133
2073.0,-18.535092171797604,6.127360743671739,34.66641409967853,23.330946103110932,6.039812654583138,-16.034891215607246,-27.99363312134517,3.6153696882907145,2.194594689905273,-3.15810022746714,39.08676531993756,50623.20611391632,12953.374075180314,12953.374075180314,63576.58018909663,81740.97293701199,81740.97293701199,12953.374075180314,94694.3470121923,94694.3470121923,94694.3470121923,116851.6217628787,93202.12599103362,62442.49253273863,34177.37050921666,22157.274750686393,0.0,56334.645259903045,18833.683538083435,1364.2233464931428,0.0,0.8990530469431249,3.0077872413859525,0.0014959713701933424,380844.18709536165,1515532.5365963383,3.979403094360098,1515532.5365963383,3.979403094360098,0.8500000000000001,0.0871670136233353,4.698906859688992,1.2285006716521458,1.0,0.0,4.698906859689065,1.2738857104572168,1.274815391789816,3.688640842044208,16859.62489957123,1719.203285481916,1603.0968420496806,1603.0968420496806,8.080219320136917,6.127360743671739,3.825975681635811,2.3013850620359277,5.600509728101685,5.600509728101685,1.6001456366004816,0.0,0.0,0.0007297616476289502,0.0002871528314469473,0.00044260881618200294,0.002079777602516438,0.08712707747633876,0.07505831902424671,0.012068758452092048,0.0919792659334934,0.0749603727614691,0.01220664086186621,0.41789652429893837,0.41789652429893837,0.06719431337255849,0.0,3.991865147651879,4.445493987775194,1.227309153921226,5.352694917372389,6.9464067182889835,5.684341886080802e-14,22157.274750686393,18833.683538083435,0.85,1.1285520641122797,0.8986158673825551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385688841456827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16996.02859236106,1364.2233464931428,0.41789652429893837,0.06719431337255849,6.113110376966115,5.600509728101685
2074.0,-18.546389667258595,6.1266484356444995,34.663905056610815,23.3300257352181,6.046428449545442,-16.052086122709387,-28.0097033601254,3.6153697653811534,0.1803451713937534,-3.1661268364593815,39.203742453860414,50641.56627614995,12964.157131167607,12964.157131167607,63605.72340731756,81705.22869667734,81705.22869667734,12964.157131167607,94669.38582784495,94669.38582784495,94669.38582784495,116876.94869836495,93197.63983369373,62432.95659560299,34182.981375656374,22207.562870520003,0.0,56390.544246176374,18876.428439942003,1364.2899305717908,0.0,0.8986211458489608,3.035444857710304,0.0014959713701933424,380726.87124772277,1520486.4051238098,3.99364090099775,1520486.4051238098,3.99364090099775,0.85,0.08761095470689427,4.698906859688992,1.2284890952007848,1.0,0.0,4.698906859689119,1.2738873112304123,1.2748159966973402,3.6886362068795933,16858.813384499153,1719.1205339743087,1603.0968420496806,1603.0968420496806,8.086945711022645,6.1266484356444995,3.8241065251592476,2.302541910485252,5.602355717496643,5.602355717496643,1.6006730621418979,0.0,0.0,0.000728979017954936,0.0002866806925454326,0.00044229832540950337,0.0020783186352956694,0.08747949897448026,0.07541961991261235,0.012059879061867913,0.09278498187517815,0.07540418039892223,0.01220677430797204,0.41803979549724324,0.41803979549724324,0.06684612548546749,0.0,3.8673762020846425,4.459365746496644,0.24722833317844106,3.3464720078531514,4.500179135042686,0.0,22207.562870520003,18876.428439942003,0.85,1.1279501600417772,0.8980506741532958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385719148193376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16996.30056108023,1364.2899305717908,0.41803979549724324,0.06684612548546749,6.113110376966115,5.602355717496643
2075.0,-18.56428489013438,6.123344424619547,34.66700255325347,23.32926836041736,6.0817391608859275,-16.095036556001332,-28.049837204720802,3.61536987578159,-2.943840926685141,-3.391081458623386,39.41923593627688,50745.783596207264,13273.911806763714,13273.911806763714,64019.695402970974,81534.53651849266,81534.53651849266,13273.911806763714,94808.44832525638,94808.44832525638,94808.44832525638,117060.48101537448,93193.84574995188,62418.70300482888,34194.60305013667,22252.03269011809,0.0,56446.63574025476,18914.227786600375,1364.7871020257378,0.0,0.8968368046564222,3.0530239548802522,0.0014959713701933424,377450.461429939,1529644.388812166,4.052569926705714,1529644.388812166,4.052569926705714,0.85,0.08847039639328287,4.698906859688992,1.2284795858943838,1.0,0.0,4.698906859689021,1.2738898436896746,1.274816953707801,3.6886288739685305,16858.127060790925,1719.0505484330456,1603.0968420496806,1603.0968420496806,8.280168395685942,6.123344424619547,3.766487564585103,2.356856860034444,5.6040197724812115,5.6040197724812115,1.6011485064232034,0.0,0.0,0.0007277409101988151,0.0002855046916079486,0.00044223621859086653,0.0020780268011395433,0.08839275593162485,0.07626341261388711,0.012129343317737734,0.09317096117796296,0.07632029356999237,0.012150102823290503,0.41815488433857473,0.41815488433857473,0.06650560181210559,0.0,3.2670727679577,3.47756080279828,1.9497008904268682,0.44724053193823465,5.684341886080802e-14,8.498217908597098,22252.03269011809,18914.227786600375,0.85,1.1341631713458435,0.8990045718529519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857812944901118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16996.4563981821,1364.7871020257378,0.41815488433857473,0.06650560181210559,6.113110376966115,5.6040197724812115
2076.0,-18.570733055793728,6.120966632913645,34.67015877396644,23.30748700713741,6.079545677312118,-16.091614628013296,-28.04245767239479,3.6028990500794866,-3.336785841866117,-3.391813249017723,39.42648105145295,50671.54233493597,13271.898253020643,13271.898253020643,63943.44058795661,81441.87126821205,81441.87126821205,13271.898253020643,94713.7695212327,94713.7695212327,94713.7695212327,116984.99314906615,93149.75510640847,62391.11114803619,34176.27106485809,22271.223627833464,0.0,56447.49469269156,18930.540083658445,1365.7871020257378,0.0,0.8968086342802781,3.0587943784710308,0.0014959713701933424,377439.8392500843,1529953.0126242558,4.05350165383718,1529953.0126242558,4.05350165383718,0.85,0.08847062930527977,4.698906859688992,1.2283747159270573,1.0,0.0,4.698906859689163,1.273948158507763,1.2748747431983167,3.6884600274418142,16850.151365989776,1718.237253903196,1603.0968420496806,1603.0968420496806,8.278912355694942,6.120966632913645,3.764837709954591,2.356128922959054,5.604900809881425,5.604900809881425,1.601400231394693,0.0,0.0,0.0007272952576030156,0.0002857205926610681,0.0004415746649419475,0.0020749182221605853,0.08839167859950188,0.07629040819038982,0.012101270409112064,0.0934125231889331,0.07632052178180711,0.012150107523472656,0.41818703215555325,0.41818703215555325,0.06633329769411125,0.0,2.6208776127832607,2.5233919026690614,3.2342704387640424,0.055027407151612806,5.684341886080802e-14,8.447341107385512,22271.223627833464,18930.540083658445,0.85,1.132795014837666,0.8976756649838806,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3858797441348827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16996.479684228245,1365.7871020257378,0.41818703215555325,0.06633329769411125,6.113110376966115,5.604900809881425
