time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2077.0,-18.584913982797048,6.1154741781766955,34.673850384569825,23.30815829280766,6.044586734373217,-16.093100010055018,-28.044840368069686,3.6038336894271055,-3.054213368876219,-3.58412172012068,39.47193603514988,50603.54557043888,13532.915363531942,13532.915363531942,64136.460933970826,81610.15874754856,81610.15874754856,13532.915363531942,95143.0741110805,95143.0741110805,95143.0741110805,117397.04678060116,93148.34149846755,62383.10887297103,34183.59180610724,22253.972669520666,0.0,56437.56447562791,18915.876769092567,1366.5920766560043,0.0,0.8957427767678512,3.0304252540180734,0.0014959713701933424,374656.5250138483,1531890.3557469265,4.088786003901316,1531890.3557469265,4.088786003901316,0.85,0.08880429577150531,4.698906859688992,1.228370482181199,1.0,0.0,4.698906859688099,1.2739458595835158,1.2748711950813356,3.6884666835254523,16849.895654015552,1718.2111785385991,1603.0968420496806,1603.0968420496806,8.441732906309692,6.1154741781766955,3.7135024485553956,2.4019717296213,5.606055750091178,5.606055750091178,1.601730214311765,0.0,0.0,0.0007263160513855283,0.0002856508663284209,0.00044066518505710736,0.002070644660890961,0.08873630247486765,0.07659681287476601,0.012139489600101642,0.09249064782992715,0.07665200419043625,0.012152291581069069,0.4181538492030634,0.4181538492030634,0.06627135141957519,0.0,2.2692790612231306,1.6800561096940783,6.023809025434048,0.529908351244444,1.7053025658242404e-13,17.135247080155807,22253.972669520666,18915.876769092567,0.85,1.1364143993433242,0.8966287975146695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385915221380479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16996.731696479867,1366.5920766560043,0.4181538492030634,0.06627135141957519,6.113110376966115,5.606055750091178
2078.0,-18.58841914929996,6.111053675290749,34.66174797559177,23.308298794459574,5.9643972917396715,-16.03746738096784,-27.994508925452806,3.604110281240051,9.36055826946938,-3.4833885290928377,38.857360977761715,50326.05987939035,13386.272912029437,13386.272912029437,63712.33279141979,81989.86628726342,81989.86628726342,13386.272912029437,95376.13919929285,95376.13919929285,95376.13919929285,117372.58710323143,93147.65660575512,62385.18015460237,34180.52939016972,21996.44790393858,0.0,56176.97729410831,18696.980718347793,1365.5920766560043,0.0,0.8983152597568549,2.8734387198778273,0.0014959713701933424,376112.4409855445,1505852.9323371018,4.00373071518519,1505852.9323371018,4.00373071518519,0.85,0.08622640296330299,4.698906859688992,1.2283686128491538,1.0,0.0,4.698906859689616,1.2739450811907875,1.2748701080056448,3.688468937214161,16849.771761624634,1718.1985450306306,1603.0968420496806,1603.0968420496806,8.350258425382506,6.111053675290749,3.735199258594747,2.3758544166960016,5.606267137300387,5.606267137300387,1.6017906106572535,0.0,0.0,0.0007260742030214715,0.00028712708214576835,0.0004389471208757032,0.002062571637323575,0.08663512134278946,0.07476284884055347,0.01187227250223599,0.08788681717694569,0.07440816633807248,0.011818236625230499,0.4180744893975662,0.4180744893975662,0.06638984925449683,0.0,4.310947874844032,3.509457522348839,9.422576891268648,12.843946798562229,11.162958748724066,23.640552905689106,21996.44790393858,18696.980718347793,0.85,1.1341360083840213,0.895848482838688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3859932491886886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16996.82858080704,1365.5920766560043,0.4180744893975662,0.06638984925449683,6.113110376966115,5.606267137300387
2079.0,-18.590425185350984,6.107282921467668,34.652518106063305,23.305535211134725,5.955020912700431,-16.042832226342796,-27.998639597184933,3.6030216826619363,9.68816927462234,-3.483075659512036,38.94763637732778,50335.86778304148,13380.745393081546,13380.745393081546,63716.61317612303,82021.10598690332,82021.10598690332,13380.745393081546,95401.85137998487,95401.85137998487,95401.85137998487,117420.8311197313,93139.71461682553,62379.106869941315,34178.453052093566,22018.97973974642,0.0,56197.43279183999,18716.132778784457,1364.5920766560043,0.0,0.8980102971977446,2.8693494266780526,0.0014959713701933424,376116.9698441684,1509656.4623147843,4.013795131180229,1509656.4623147843,4.013795131180229,0.85,0.0862204852417166,4.698906859688992,1.2283486255025493,1.0,0.0,4.698906859689736,1.2739503753251964,1.2748752296875812,3.68845360910508,16848.33511033706,1718.0520473695972,1603.0968420496806,1603.0968420496806,8.34681039978424,6.107282921467668,3.732632184083743,2.374650737383925,5.606792742560088,5.606792742560088,1.6019407835885964,0.0,0.0,0.0007259358244528648,0.0002870056659372815,0.00043893015851558334,0.002062491932773251,0.08698870448982807,0.07502238033414423,0.011966324155683848,0.08766770408717862,0.07440242135240116,0.011818063889315437,0.4181197719429426,0.4181197719429426,0.06669152197897839,0.0,6.057376775074715,5.093789125890964,12.212878366315294,13.171244934134393,11.540318750263225,23.637792845285105,22018.97973974642,18716.132778784457,0.85,1.1337993572079124,0.8956969256850178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860125368728846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16997.138863505337,1364.5920766560043,0.4181197719429426,0.06669152197897839,6.113110376966115,5.606792742560088
2080.0,-18.59166252682113,6.106518705193229,34.649512256283394,23.30952688297259,5.954686143455522,-16.04314338756669,-27.99957753214983,3.6058535852299163,9.79214355843925,-3.4830260987671,38.9537110906656,50333.674413924884,13379.840932374585,13379.840932374585,63713.51534629947,82041.54527114096,82041.54527114096,13379.840932374585,95421.38620351555,95421.38620351555,95421.38620351555,117426.77516355593,93145.18233786448,62381.289932868654,34182.10267221758,22005.388960040378,0.0,56187.49163225796,18704.58061603432,1363.5920766560043,0.0,0.8979898941805263,2.86804913918463,0.0014959713701933424,376117.687251189,1509912.6659284022,4.014468654647479,1509912.6659284022,4.014468654647479,0.85,0.08622022846585023,4.698906859688992,1.2283605519728735,1.0,0.0,4.698906859689195,1.2739375142372393,1.2748622505379268,3.6884908460384165,16849.324183545337,1718.1529047682275,1603.0968420496806,1603.0968420496806,8.346246203858433,6.106518705193229,3.732330926526492,2.3741877786667365,5.607506987948943,5.607506987948943,1.602144853699698,0.0,0.0,0.0007258504833545697,0.0002869781030349339,0.0004388723803196358,0.002062220438411973,0.08710610542472898,0.07506286237754664,0.012043243047182338,0.08756177120948083,0.07440217304511709,0.01181805542073314,0.41825112040154017,0.41825112040154017,0.06710508683264398,0.0,7.484501744432237,6.393487236500562,14.46190034350235,13.275169657206334,11.662951086448118,23.618875910309328,22005.388960040378,18704.58061603432,0.85,1.13394482464707,0.895816363246009,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860235755866444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16997.479061944807,1363.5920766560043,0.41825112040154017,0.06710508683264398,6.113110376966115,5.607506987948943
2081.0,-18.597044128784617,6.103402773856035,34.64868065796724,23.303606535214954,5.987885568746166,-16.077470650091136,-28.029543429706223,3.603073127624816,6.9767615896791995,-3.386979842680398,39.26491390775669,50456.66213284914,13242.001174174033,13242.001174174033,63698.66330702317,81856.55824892836,81856.55824892836,13242.001174174033,95098.55942310239,95098.55942310239,95098.55942310239,117247.2898419656,93130.27529580727,62367.43464804743,34180.934053066485,22148.73041886322,0.0,56329.664471929704,18826.420856033736,1362.5920766560043,0.0,0.897381977043155,2.9153915304796443,0.0014959713701933424,377510.0020785159,1523081.8275385934,4.034546950154231,1523081.8275385934,4.034546950154231,0.85,0.08661146254120891,4.698906859688992,1.2283239131746817,1.0,0.0,4.698906859688788,1.2739510723043155,1.2748753456980957,3.688451591150699,16846.627601951575,1717.8779299711498,1603.0968420496806,1603.0968420496806,8.260262778163252,6.103402773856035,3.754350505585301,2.3490522682707344,5.6091219209086,5.6091219209086,1.6026062631167428,0.0,0.0,0.000725479414206882,0.00028609878303890464,0.0004393806311679774,0.0020646086618096877,0.08812985625697986,0.0758759114778396,0.012253944779140252,0.08888165274636428,0.07478915946476228,0.011822303076446626,0.41843511004654577,0.41843511004654577,0.06757718796777001,0.0,8.017063648746444,6.873139202857544,15.372285807309538,10.363741432359575,8.984927436324256,19.24494188785667,22148.73041886322,18826.420856033736,0.85,1.130819150161379,0.8957387303095474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386030384443354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16997.834593031173,1362.5920766560043,0.41843511004654577,0.06757718796777001,6.113110376966115,5.6091219209086
2082.0,-18.609970523010052,6.102138328726844,34.64872237075706,23.302596725430362,6.0706089392744245,-16.138897510637218,-28.085896571259923,3.6030732106021794,-3.0930463967251853,-3.233687993756338,39.298449720341814,50672.00546944374,13026.63204598746,13026.63204598746,63698.637515431205,81460.59260232786,81460.59260232786,13026.63204598746,94487.22464831531,94487.22464831531,94487.22464831531,116707.61311725684,93125.34800391285,62353.482634638414,34190.96152141604,22220.388468941528,0.0,56411.349990357565,18887.3301986003,1363.5920766560043,0.0,0.8979859310021872,3.075142460468136,0.0014959713701933424,379740.5278460105,1524506.1277692907,4.014599485645358,1524506.1277692907,4.014599485645358,0.85,0.0881736562672392,4.698906859688992,1.2283112828200689,1.0,0.0,4.6989068596889645,1.2739528940086347,1.2748760341056884,3.688446316804822,16845.73628866631,1717.7870413103672,1603.0968420496806,1603.0968420496806,8.12591710263238,6.102138328726844,3.791663725988833,2.310474602738011,5.610026146130536,5.610026146130536,1.602864613180153,0.0,0.0,0.0007245888323468303,0.000284451870709261,0.0004401369616375693,0.0020681625882414453,0.08817953431476706,0.07585462492720337,0.012324909387563693,0.09388393263927725,0.07585598317211896,0.012317673095120251,0.4186123296400002,0.4186123296400002,0.06801640686090414,0.0,6.381777401866259,5.628857652197155,11.070847848216488,0.14064159703116275,1.0045527267033094,5.684341886080802e-14,22220.388468941528,18887.3301986003,0.85,1.1291812290668326,0.8982590467717072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860599990639837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16998.107059520946,1363.5920766560043,0.4186123296400002,0.06801640686090414,6.113110376966115,5.610026146130536
2083.0,-18.609971056248956,6.100920363638229,34.646435130086566,23.30226539578291,6.060758054505559,-16.12673107637259,-28.07465085117144,3.603073228849646,-2.8807499363870193,-3.2438420840003905,39.23845529350237,50614.45639481536,13039.559683762112,13039.559683762112,63654.01607857747,81505.59426352123,81505.59426352123,13039.559683762112,94545.15394728334,94545.15394728334,94545.15394728334,116753.353754371,93123.78159527796,62353.45033526556,34189.25695556934,22208.19980708765,0.0,56397.45676265699,18876.969836024502,1364.5920766560043,0.0,0.8981417944877801,3.070670082442871,0.0014959713701933424,379592.4587600383,1521958.813395525,4.0094548199590045,1521958.813395525,4.0094548199590045,0.85,0.0881559159835569,4.698906859688992,1.228307221611031,1.0,0.0,4.698906859689288,1.2739528939997598,1.2748760340500283,3.6884463168305173,16845.4529360953,1717.7581473893022,1603.0968420496806,1603.0968420496806,8.133981267837846,6.100920363638229,3.788753577904581,2.3121667857336483,5.611483709806323,5.611483709806323,1.6032810599446636,0.0,0.0,0.0007245887956293075,0.00028477982642480335,0.00043980896920450417,0.002066621382347789,0.08802453752382727,0.0757078583604679,0.012316679163359386,0.093832425174993,0.07583855628014717,0.012317359703409731,0.41867986766015897,0.41867986766015897,0.06811374292976467,0.0,5.168481274230828,4.74273130344136,7.807398724570987,0.36309214761337216,1.2156394343563761,5.684341886080802e-14,22208.19980708765,18876.969836024502,0.85,1.128668201235722,0.8974599086590233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861311367263305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16998.22819928567,1364.5920766560043,0.41867986766015897,0.06811374292976467,6.113110376966115,5.611483709806323
2084.0,-18.61333494437417,6.099007548353555,34.651656630663396,23.301132267247908,6.065205402039022,-16.133605300694104,-28.080545005481667,3.6030569696789065,-2.5621737410277206,-3.3076826542226594,39.43378314853018,50625.60482171992,13126.438183580347,13126.438183580347,63752.043005300264,81479.17886660017,81479.17886660017,13126.438183580347,94605.61705018052,94605.61705018052,94605.61705018052,116898.38600445578,93118.46197512979,62347.99936790881,34189.4028969122,22292.768954275263,0.0,56482.171851187464,18948.853611133974,1365.5920766560043,0.0,0.8971796368377302,3.0578540876022213,0.0014959713701933424,378662.55784685083,1530264.1113552158,4.041234285366359,1530264.1113552158,4.041234285366359,0.85,0.0882144608741701,4.698906859688992,1.2282932285452266,1.0,0.0,4.698906859688963,1.2739534426770671,1.2748762880682227,3.6884447282584976,16844.49065332167,1717.6600218547283,1603.0968420496806,1603.0968420496806,8.188175435987516,6.099007548353555,3.7720448810110923,2.3269626673424626,5.612953187552469,5.612953187552469,1.6037009107292768,0.0,0.0,0.000724357200557648,0.0002846078934997179,0.0004397493070579301,0.002066341035477989,0.08871512032038043,0.07632002720227878,0.012395093118101648,0.09340909967288452,0.0758963916693995,0.012318069204770604,0.41868055898289624,0.41868055898289624,0.06799767643658408,0.0,4.299866736999263,4.045991102683445,5.870537462322602,0.7455089131949535,1.1660520410180197,1.1368683772161603e-13,22292.768954275263,18948.853611133974,0.85,1.1287108996670063,0.8963112281712939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861311396610292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16998.60785625235,1365.5920766560043,0.41868055898289624,0.06799767643658408,6.113110376966115,5.612953187552469
2085.0,-18.61333494437417,6.099007548353555,34.651656630663396,23.30027500810104,6.065205402039022,-16.133605300694104,-28.080054245050974,3.6030569696789065,-2.5778825671411028,-3.3076826542226594,39.43378314853018,50623.093695722724,13126.836308043994,13126.836308043994,63749.93000376672,81475.12637571317,81475.12637571317,13126.836308043994,94601.96268375716,94601.96268375716,94601.96268375716,116911.05521844476,93114.40948424279,62345.48824191162,34187.690269256855,22309.09253468761,0.0,56496.782803944465,18962.72865448447,1366.5920766560043,0.0,0.8971796368377302,3.0580876062012594,0.0014959713701933424,378662.55784685083,1530264.1113552158,4.041234285366359,1530264.1113552158,4.041234285366359,0.85,0.0882144608741701,4.698906859688992,1.2282826186297466,1.0,0.0,4.6989068596890355,1.2739534426770671,1.2748762880682227,3.6884447282584976,16843.75758553446,1717.5852697439452,1603.0968420496806,1603.0968420496806,8.18842378309494,6.099007548353555,3.7724956639518985,2.3265118844016563,5.614211022214322,5.614211022214322,1.6040602920612348,0.0,0.0,0.000724357200557648,0.0002846222053700664,0.0004397349951875816,0.0020662737853322333,0.08866948078051333,0.07631239168071037,0.012357089099802954,0.09348464015774492,0.0758963916693995,0.012318069204770604,0.4186386716231091,0.4186386716231091,0.06778919192461293,0.0,3.580973028953508,3.462728188753431,4.310960024154383,0.7298000870815713,1.1457616786354947,1.1368683772161603e-13,22309.09253468761,18962.72865448447,0.85,1.128381596966188,0.8960349808128959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861496531508808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16998.9201339917,1366.5920766560043,0.4186386716231091,0.06778919192461293,6.113110376966115,5.614211022214322
2086.0,-18.61979667062243,6.09704847106334,34.653393598384376,23.288043995294743,6.067591000675588,-16.149094220985205,-28.091526066977508,3.596787324488387,-3.297251789899576,-3.297251789899626,39.35405652760903,50645.273918717496,13110.125110377505,13110.125110377505,63755.399029095,81405.9625495409,81405.9625495409,13110.125110377505,94516.0876599184,94516.0876599184,94516.0876599184,116785.26494781657,93086.15187981493,62324.984722397065,34179.07461935319,22269.17728789817,0.0,56448.25190725135,18928.80069471344,1367.5920766560043,0.0,0.8974997688179474,3.072625517834552,0.0014959713701933424,378814.3715829744,1526870.0247665,4.030654957429615,1526870.0247665,4.030654957429615,0.85,0.08834450111081871,4.698906859688992,1.2282138682017107,1.0,0.0,4.698906859689529,1.2739832136689344,1.2749055140783518,3.688358535083556,16838.64597883935,1717.0640309218084,1603.0968420496806,1603.0968420496806,8.177999461102566,6.09704847106334,3.7742561952948783,2.322792275768462,5.616042701461578,5.616042701461578,1.6045836289890223,0.0,0.0,0.0007239125179325396,0.0002842878299761678,0.0004396246879563718,0.002065755461926828,0.08833642479457691,0.0760647824489121,0.012271642345664814,0.09403133155541561,0.07605595804537432,0.01228854306544439,0.4185691411125694,0.4185691411125694,0.067528370308762,0.0,2.7769147734954913,2.720167145865389,3.128477922210436,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22269.17728789817,18928.80069471344,0.85,1.1294485989371261,0.8971982693446632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861496531508808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16999.299689493557,1367.5920766560043,0.4185691411125694,0.067528370308762,6.113110376966115,5.616042701461578
2087.0,-18.619796738330294,6.09690500087887,34.653614638112856,23.287339286785596,6.067607030014208,-16.148981687271373,-28.091019730176754,3.5967873787036018,-3.2972760936105487,-3.2972760936105914,39.35387842414784,50642.68278105506,13110.350594344589,13110.350594344589,63753.03337539965,81402.55523554809,81402.55523554809,13110.350594344589,94512.90582989268,94512.90582989268,94512.90582989268,116794.09917420016,93082.82008465803,62322.92588347148,34177.66022354061,22281.19334430748,0.0,56458.85356784809,18939.014342661358,1368.3885441348873,0.0,0.8975002602012548,3.0727111535178966,0.0014959713701933424,378814.0178045126,1526862.4490018294,4.030638723062695,1526862.4490018294,4.030638723062695,0.85,0.08834449215778561,4.698906859688992,1.2282051369594416,1.0,0.0,4.698906859689064,1.2739832134288893,1.274905513832198,3.6883585357785202,16838.04327996322,1717.0025727402551,1603.0968420496806,1603.0968420496806,8.178140116340082,6.09690500087887,3.774585819481845,2.3223191813970248,5.617283392392952,5.617283392392952,1.604938112112272,0.0,0.0,0.0007239125132743419,0.00028430258081564943,0.0004396099324586925,0.0020656861272175648,0.08826635002495668,0.0760458229343633,0.012220527090593389,0.09408876789776265,0.07605594944650552,0.012288542711280085,0.4184674431529949,0.4184674431529949,0.06724751640857944,0.0,2.1371944128479754,2.1282843966871496,2.192348676681263,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22281.19334430748,18939.014342661358,0.85,1.129194614247453,0.896983902094229,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861852171110745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16999.54979507957,1368.3885441348873,0.4184674431529949,0.06724751640857944,6.113110376966115,5.617283392392952
2088.0,-18.61982543684571,6.094801590063339,34.654356968763686,23.27371328081938,6.045094958474017,-16.14116076603594,-28.080440441239602,3.5897202868820965,-3.3098573504505566,-3.3098573504505864,39.3308039996233,50588.38694251493,13125.537351077312,13125.537351077312,63713.924293592245,81444.562020721,81444.562020721,13125.537351077312,94570.09937179831,94570.09937179831,94570.09937179831,116843.59722859811,93051.81403042852,62305.737379706734,34162.30738969087,22273.497856799797,0.0,56435.805246490665,18932.473178279826,1368.6264313151019,0.0,0.8975197035178176,3.071144819527167,0.0014959713701933424,378630.91271089227,1525881.201325239,4.029996363477966,1525881.201325239,4.029996363477966,0.85,0.08838417868336448,4.698906859688992,1.2281297246320175,1.0,0.0,4.698906859688641,1.2740157511300236,1.2749380725734432,3.688264337015587,16832.434497562965,1716.4306361053943,1603.0968420496806,1603.0968420496806,8.187613503308585,6.094801590063339,3.7705309197543655,2.3242706703089735,5.619068526339076,5.619068526339076,1.605448150382593,0.0,0.0,0.0007239105388611253,0.00028461094281364066,0.0004392995960474847,0.002064227885326129,0.08813207254198203,0.07597138330399462,0.012160689237987408,0.09405919169390661,0.07609561418146449,0.012288564501899989,0.4183486573433157,0.4183486573433157,0.06696479376615276,0.0,1.6363730107742072,1.6523840669522087,1.5372545260948982,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22273.497856799797,18932.473178279826,0.85,1.128962792597952,0.8963881479419603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861852174837324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16999.929133834135,1368.6264313151019,0.4183486573433157,0.06696479376615276,6.113110376966115,5.619068526339076
2089.0,-18.61982543684571,6.094801590063339,34.654356968763686,23.27262988490986,6.045094958474017,-16.14116076603594,-28.07981864372266,3.5897202868820965,-3.3098573504505566,-3.3098573504505864,39.3308039996233,50585.20487592989,13125.914335364654,13125.914335364654,63711.11921129454,81439.44047205025,81439.44047205025,13125.914335364654,94565.3548074149,94565.3548074149,94565.3548074149,116826.7076588743,93046.69248175777,62302.555313121695,34160.152409595634,22261.35285145939,0.0,56421.50526105502,18922.14992374048,1367.9581917775995,0.0,0.8975197035178176,3.071273775046826,0.0014959713701933424,378630.91271089227,1525881.201325239,4.029996363477966,1525881.201325239,4.029996363477966,0.8499999999999999,0.08838417868336448,4.698906859688992,1.2281161887338388,1.0,0.0,4.6989068596894015,1.2740157511300236,1.2749380725734432,3.688264337015587,16831.50804456014,1716.3361641906404,1603.0968420496806,1603.0968420496806,8.187848663329772,6.094801590063339,3.7709578122620306,2.3238437778013084,5.620262172411189,5.620262172411189,1.6057891921174825,0.0,0.0,0.0007239105388611253,0.0002846290763624789,0.00043928146249864645,0.0020641426774691027,0.08806059425997434,0.07594853562727295,0.012112058632701393,0.09401721432598582,0.07609561418146449,0.012288564501899989,0.4182228429318329,0.4182228429318329,0.06669700150619363,0.0,1.2281050117923087,1.262926068094771,1.012614737063359,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22261.35285145939,18922.14992374048,0.85,1.1291992107709892,0.8965589386862098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386185375437786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17000.30789901593,1367.9581917775995,0.4182228429318329,0.06669700150619363,6.113110376966115,5.620262172411189
2090.0,-18.61982543684571,6.094801590063339,34.654356968763686,23.271541215386264,6.045094958474017,-16.14116076603594,-28.079193004500098,3.5897202868820965,-3.3098573504505566,-3.3098573504505864,39.3308039996233,50582.00362591053,13126.490332276873,13126.490332276873,63708.493958187406,81434.29406149276,81434.29406149276,13126.490332276873,94560.78439376963,94560.78439376963,94560.78439376963,116824.6936756256,93041.5460712003,62299.354063102335,34157.99112010885,22263.90928185597,0.0,56421.90040196481,18924.322889577572,1368.190435101705,0.0,0.8975197035178176,3.0713980074542864,0.0014959713701933424,378630.91271089227,1525881.201325239,4.029996363477966,1525881.201325239,4.029996363477966,0.8499999999999999,0.08838417868336448,4.698906859688992,1.2281026127235966,1.0,0.0,4.698906859688822,1.2740157511300236,1.2749380725734432,3.688264337015587,16830.577094212647,1716.2412336743585,1603.0968420496806,1603.0968420496806,8.188207965960224,6.094801590063339,3.771610081656941,2.323191508406398,5.6220868417279615,5.6220868417279615,1.606310526207989,0.0,0.0,0.0007239105388611253,0.0002846473230210226,0.00043926321584010275,0.002064056938120105,0.08799251655544589,0.075925561561756,0.012066954993689885,0.09403697959944152,0.07609561418146449,0.012288564501899989,0.418096332540094,0.418096332540094,0.06644863105404249,0.0,0.898165083096444,0.9467699946472408,0.5974508655196473,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22263.90928185597,18924.322889577572,0.85,1.1291447736483695,0.8964959220719387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386185375437786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17000.687238168037,1368.190435101705,0.418096332540094,0.06644863105404249,6.113110376966115,5.6220868417279615
2091.0,-18.61982543684571,6.094801590063339,34.654356968763686,22.405997639894508,6.045094958474017,-16.14116076603594,-27.58203857867045,3.5897202868820965,-3.3098573504505566,-3.3098573504505864,39.3308039996233,48033.3735244538,13127.065989913635,13127.065989913635,61160.439514367434,77342.62418753291,77342.62418753291,13127.065989913635,90469.69017744655,90469.69017744655,90469.69017744655,111829.97267866474,88949.87619724043,59750.7239616456,32443.502483994256,21360.282501218186,0.0,53803.78498521244,18156.240126035456,1368.4226784258103,0.0,0.8975197035178176,3.186783967290609,0.0014959713701933424,378630.91271089227,1525881.201325239,4.029996363477966,1525881.201325239,4.029996363477966,0.85,0.08838417868336448,4.698906859688992,1.217358694379218,1.0,0.0,4.698906859687917,1.2740157511300236,1.2749380725734432,3.688264337015587,16090.422097163811,1640.7664286136257,1603.0968420496806,1603.0968420496806,8.188567056953147,6.094801590063339,3.7722619878234505,2.3225396022398885,5.623911511044733,5.623911511044733,1.6068318602984952,0.0,0.0,0.0007239105388611253,0.0002994920889118482,0.00042441844994927714,0.0019943027658452274,0.08792906230345152,0.07590324679968466,0.01202581550376685,0.09758631300193661,0.07609561418146449,0.012288564501899989,0.4179734527089591,0.4179734527089591,0.06622208982727262,0.0,5.684341886080802e-14,5.684341886080802e-14,0.26949569089958914,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,21360.282501218186,18156.240126035456,0.85,1.1367311710723866,0.8927508266872934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386185375437786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17001.06657732014,1368.4226784258103,0.4179734527089591,0.06622208982727262,6.113110376966115,5.623911511044733
2092.0,-18.65226694807642,6.092355521468394,34.6609624384376,23.268643381912284,6.063084874191488,-16.172508521459267,-28.108810808602698,3.5897204031482355,-3.3525943262623628,-3.352594326262452,39.48995566283719,50550.24521158796,13183.882006007583,13183.882006007583,63734.12721759554,81335.21648135979,81335.21648135979,13183.882006007583,94519.09848736737,94519.09848736737,94519.09848736737,116848.28796015435,93027.46319248091,62272.71783842242,34171.93928228721,22329.189472786984,0.0,56501.1287550742,18979.811051868935,1368.6549217499155,0.0,0.8967768843019501,3.066622577009342,0.0014959713701933424,378009.4450518954,1532658.8859191728,4.054551826631634,1532658.8859191728,4.054551826631634,0.85,0.08841389212290351,4.698906859688992,1.2280664113117385,1.0,0.0,4.698906859689456,1.2740203107928716,1.2749397958958424,3.6882511368791935,16828.029598110064,1715.9814613665283,1603.0968420496806,1603.0968420496806,8.224008469226968,6.092355521468394,3.760520161140778,2.331835360327616,5.625736180361505,5.625736180361505,1.6073531943890014,0.0,0.0,0.0007216817725239375,0.00028378470523993083,0.0004378970672840066,0.002057637533298511,0.08842990256696262,0.07636382362953491,0.01206607893742771,0.09384491150109574,0.07612537241649514,0.01228851970640837,0.417815009311039,0.417815009311039,0.06601802586584013,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.4352540173896955,1.1368683772161603e-13,1.1368683772161603e-13,1.0262954568931377,22329.189472786984,18979.811051868935,0.85,1.12801511442144,0.8946767316935804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386185375437786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17001.445916472247,1368.6549217499155,0.417815009311039,0.06601802586584013,6.113110376966115,5.625736180361505
2093.0,-18.65214416771229,6.091909832103252,34.663278276335305,23.286854533385508,6.063122141060909,-16.17216903896017,-28.112941200938053,3.5994746292896536,-3.3527279504904186,-3.3527279504905088,39.48881999668411,50572.069885068115,13183.790359421435,13183.790359421435,63755.86024448955,81421.13054124873,81421.13054124873,13183.790359421435,94604.92090067016,94604.92090067016,94604.92090067016,116972.16407549306,93067.44280242389,62295.56710266727,34190.97299972957,22367.243174822892,0.0,56558.216174552465,19012.156698599458,1369.6107594617679,0.0,0.8967801290954962,3.0642954299239857,0.0014959713701933424,378007.5031844429,1532610.441590959,4.05444449827004,1532610.441590959,4.05444449827004,0.85,0.08841393207028352,4.698906859688992,1.2281630769884213,1.0,0.0,4.698906859690069,1.2739753898342063,1.2748948532484257,3.6883811863120073,16835.26163514895,1716.718923908669,1603.0968420496806,1603.0968420496806,8.223951300761694,6.091909832103252,3.760541051928214,2.3313687801750382,5.626822952318802,5.626822952318802,1.607663700662515,0.0,0.0,0.0007216901957751181,0.0002836645990899015,0.0004380255966852166,0.0020582414809835283,0.08837399132629774,0.07633697298028778,0.01203701834600995,0.09383952501933825,0.07612541510765729,0.012288516962626226,0.4176849212593696,0.4176849212593696,0.06586167703229513,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.5524058305458084,1.1368683772161603e-13,1.1368683772161603e-13,1.021482713684918,22367.243174822892,19012.156698599458,0.85,1.127260804119483,0.8941595634662586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863639507353782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17001.17534401603,1369.6107594617679,0.4176849212593696,0.06586167703229513,6.113110376966115,5.626822952318802
2094.0,-18.654657030407844,6.091724066882813,34.66456672730662,23.286847478617005,6.063144986704455,-16.172169840337936,-28.112765215896047,3.6001106810854475,-3.3527814451203994,-3.352781445120447,39.48894504791848,50556.9747957128,13184.139126943433,13184.139126943433,63741.11392265623,81420.9632220753,81420.9632220753,13184.139126943433,94605.10234901874,94605.10234901874,94605.10234901874,116976.32185533323,93064.37298517633,62292.34345042129,34191.143927505604,22371.219506314486,0.0,56562.36343382009,19015.536580367312,1369.8484995012252,0.0,0.8967794503813286,3.0642840908317797,0.0014959713701933424,378006.7257865898,1532615.7758686536,4.054466948119643,1532615.7758686536,4.054466948119643,0.85,0.08841397209436876,4.698906859688992,1.2281545402621852,1.0,0.0,4.6989068596891395,1.2739728145486702,1.27489205649173,3.6883886422283445,16834.706326278538,1716.6622981628323,1603.0968420496806,1603.0968420496806,8.224168859372538,6.091724066882813,3.760992042999703,2.3307320238831104,5.6285090952294325,5.6285090952294325,1.6081454557798378,0.0,0.0,0.000721517820768904,0.0002836697155390648,0.0004378481052298392,0.002057407465166319,0.08833271259803692,0.0763177476126162,0.012014964985420715,0.09385539555360306,0.07612545509094056,0.0122885170034282,0.4175775174847008,0.4175775174847008,0.06574066201146886,0.0,5.684341886080802e-14,5.684341886080802e-14,0.6483534348674311,5.684341886080802e-14,5.684341886080802e-14,1.0325197182489774,22371.219506314486,19015.536580367312,0.85,1.126917442147472,0.8938271268467449,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386363274811232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17001.55606148439,1369.8484995012252,0.4175775174847008,0.06574066201146886,6.113110376966115,5.6285090952294325
2095.0,-18.64826986763394,6.08827667030355,34.671595981580715,23.32227498935538,6.113611081198674,-16.181267786468588,-28.12821037424726,3.620607277667202,-3.4338201526790613,-3.4338201526791634,39.53297860251361,50672.067855861605,13293.015633621095,13293.015633621095,63965.0834894827,81349.93775640024,81349.93775640024,13293.015633621095,94642.95339002133,94642.95339002133,94642.95339002133,116996.43180126038,93135.03075194248,62334.24378417157,34223.09663085656,22353.478411239044,0.0,56576.5750420956,19000.456649553187,1370.085667768457,0.0,0.8962463071953504,3.057220670080452,0.0014959713701933424,376830.4876019557,1534494.9764827383,4.072109415158622,1534494.9764827383,4.072109415158622,0.85,0.08854270012981902,4.698906859688992,1.2283222790202126,1.0,0.0,4.698906859689277,1.273877572366004,1.2747973038475098,3.688664406707151,16847.487831327395,1717.9656489552901,1603.0968420496806,1603.0968420496806,8.292085222141022,6.08827667030355,3.739033312327539,2.349243357976011,5.630272905774771,5.630272905774771,1.6086494016499346,0.0,0.0,0.0007219560354808875,0.0002832209986542143,0.00043873503682667316,0.002061575074130757,0.08853289410730134,0.07650335112798173,0.012029542979319595,0.09359958463172903,0.07625692679895921,0.01228577333085981,0.41748826113163234,0.41748826113163234,0.06564670575335706,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.4686835729767154,1.1368683772161603e-13,1.1368683772161603e-13,4.640505969314006,22353.478411239044,19000.456649553187,0.85,1.1305930668636215,0.8956368924446068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863771086085435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17001.883982329466,1370.085667768457,0.41748826113163234,0.06564670575335706,6.113110376966115,5.630272905774771
2096.0,-18.64884817120542,6.088230409696578,34.67182781043393,23.3211497188546,6.113600288010104,-16.181265774565716,-28.127525083813794,3.6207550294381785,-3.4338239566018274,-3.4338239566018665,39.532970126484926,50665.29530605098,13293.204763562067,13293.204763562067,63958.50006961305,81344.6634365098,81344.6634365098,13293.204763562067,94637.86820007187,94637.86820007187,94637.86820007187,117006.28882213897,93129.00608313043,62330.21368426993,34220.88044317833,22368.420622067097,0.0,56589.301065245425,19013.15752875703,1371.085667768457,0.0,0.8962463182043239,3.0573577484783545,0.0014959713701933424,376830.4324572218,1534494.6145874604,4.07210905069791,1534494.6145874604,4.07210905069791,0.8499999999999999,0.0885427042534974,4.698906859688992,1.2283063594764103,1.0,0.0,4.698906859689127,1.273876973509661,1.2747966540001974,3.6886661407679147,16846.39801008957,1717.8545181167444,1603.0968420496806,1603.0968420496806,8.292203200004868,6.088230409696578,3.739278866353839,2.3489515433427393,5.631052481251499,5.631052481251499,1.6088721375004282,0.0,0.0,0.0007219163487859884,0.00028324089403259083,0.0004386754547533976,0.002061295103517928,0.08851398931079679,0.07648963529129209,0.012024354019504704,0.09367210221779236,0.07625693099598235,0.012285773257515047,0.4174135227158443,0.4174135227158443,0.06561840634420282,0.0,5.684341886080802e-14,5.684341886080802e-14,2.1003897208288436,5.684341886080802e-14,5.684341886080802e-14,4.646445770832145,22368.420622067097,19013.15752875703,0.85,1.1302224778473797,0.8953157991408256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863419465097682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17002.390116589355,1371.085667768457,0.4174135227158443,0.06561840634420282,6.113110376966115,5.631052481251499
2097.0,-18.648897079562264,6.083680039204532,34.67829579089061,23.265198559407168,6.0547795679782315,-16.171025032587167,-28.10509081520138,3.589899129788383,-3.535173296628898,-3.5351732966290843,39.534740945525805,50550.24960933398,13428.91944415418,13428.91944415418,63979.16905348816,81358.22823991682,81358.22823991682,13428.91944415418,94787.147684071,94787.147684071,94787.147684071,117149.69767545209,93010.37366950425,62263.80982910109,34162.84871155906,22362.54999138109,0.0,56525.39870294015,19008.167492673925,1372.085667768457,0.0,0.8957597048066561,3.045738978655116,0.0014959713701933424,375363.43325396645,1534570.2234550011,4.088225137307739,1534570.2234550011,4.088225137307739,0.85,0.08868011033868783,4.698906859688992,1.2280212143575775,1.0,0.0,4.698906859689695,1.2740190149016524,1.274938793663323,3.6882548884497797,16824.93822069742,1715.6662285997174,1603.0968420496806,1603.0968420496806,8.376861017943426,6.083680039204532,3.7115054925332656,2.3721745466712667,5.632852320418901,5.632852320418901,1.6093863772625432,0.0,0.0,0.0007219129924900859,0.0002838929176247288,0.0004380200748653571,0.0020582155344663123,0.08862279897494788,0.07657997639991426,0.012042822575033613,0.09333348085127018,0.07662698410128253,0.012053126237405294,0.4173503986498805,0.4173503986498805,0.06563173611223111,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.131282436695642,1.7053025658242404e-13,1.7053025658242404e-13,17.450930197911646,22362.54999138109,19008.167492673925,0.85,1.1318658606853897,0.894292667885324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863451300762124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17002.75692224555,1372.085667768457,0.4173503986498805,0.06563173611223111,6.113110376966115,5.632852320418901
2098.0,-18.64884731749935,6.083669869310927,34.67829274384193,23.274623625353,6.054712351158394,-16.17104455480885,-28.10692034019155,3.5957375223447907,-3.5351777089719576,-3.5351777089721566,39.53460763733918,50559.89080128815,13429.053249449898,13429.053249449898,63988.94405073805,81403.1012302408,81403.1012302408,13429.053249449898,94832.15447969071,94832.15447969071,94832.15447969071,117190.43549535211,93027.32934694854,62273.12356976643,34171.33975242456,22358.281015661407,0.0,56529.620768085966,19004.538863312195,1371.085667768457,0.0,0.8957601415261346,3.044532190005861,0.0014959713701933424,375363.36948428256,1534564.5314817473,4.08821066794586,1534564.5314817473,4.08821066794586,0.85,0.08868010667873524,4.698906859688992,1.2280606192396961,1.0,0.0,4.698906859689056,1.2739921304523971,1.2749118941555821,3.6883327199363474,16828.005386371904,1715.9789924563338,1603.0968420496806,1603.0968420496806,8.376944484701154,6.083669869310927,3.711657402280327,2.3720124670305998,5.633293342669962,5.633293342669962,1.6095123836199892,0.0,0.0,0.000721916407370995,0.00028383969308931476,0.0004380767142816802,0.002058481677808202,0.08864783201681672,0.07656972684867243,0.0120781051681443,0.09322854941102265,0.07662698052192743,0.012053126156807812,0.41729656606377613,0.41729656606377613,0.0658243410112302,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.549917016784832,1.7053025658242404e-13,1.7053025658242404e-13,17.45517280447592,22358.281015661407,19004.538863312195,0.85,1.1319542424183973,0.894396426409992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863453993177501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17003.13431417576,1371.085667768457,0.41729656606377613,0.0658243410112302,6.113110376966115,5.633293342669962
2099.0,-18.66626784169778,6.080521319334699,34.679384787147754,23.27462959745901,6.06234795160116,-16.181431501102153,-28.117349662911124,3.5965680127867166,-1.992789735813517,-3.4119913464451623,39.388788142387206,50514.847229667575,13253.246798066242,13253.246798066242,63768.094027733816,81366.85418944935,81366.85418944935,13253.246798066242,94620.1009875156,94620.1009875156,94620.1009875156,116950.2838292207,93023.22612748916,62261.303649077825,34179.913864901486,22330.182841705104,0.0,56510.09670660659,18980.65541544934,1370.712074188469,0.0,0.8968421637621372,3.0363516307887695,0.0014959713701933424,377147.0397335633,1528347.9033516904,4.052392680667457,1528347.9033516904,4.052392680667457,0.85,0.08807391034205087,4.698906859688992,1.2280495642451572,1.0,0.0,4.698906859689312,1.2739907514258317,1.2749089921914374,3.688336712358425,16827.26314213413,1715.9033046080087,1603.0968420496806,1603.0968420496806,8.267277715500306,6.080521319334699,3.7403110919182425,2.3402102274164567,5.635096408150732,5.635096408150732,1.6100275451859234,0.0,0.0,0.0007207218439456723,0.00028353645869245265,0.0004371853852532196,0.002054293405722128,0.08808239989625481,0.07603282108662357,0.01204957880963124,0.09306499371871892,0.07603285092231415,0.012041059419736714,0.41725016666155934,0.41725016666155934,0.0661252429499127,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.323523292759148,1.41920161063166,1.1368683772161603e-13,11.682537837021982,22330.182841705104,18980.65541544934,0.85,1.128437177497852,0.8939083486608489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386345125376543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17003.513681173103,1370.712074188469,0.41725016666155934,0.0661252429499127,6.113110376966115,5.635096408150732
2100.0,-18.66626784169778,6.080521319334699,34.679384787147754,23.27454542918133,6.06234795160116,-16.181431501102153,-28.11730094309894,3.5965680127867166,-1.9933353104329967,-3.4119913464451623,39.388788142387206,50514.59808756799,13253.518374224483,13253.518374224483,63768.11646179247,81366.45640160648,81366.45640160648,13253.518374224483,94619.97477583097,94619.97477583097,94619.97477583097,116958.97917518913,93022.8283396463,62261.05450697824,34179.748702964505,22339.004399358164,0.0,56518.75310232267,18988.15373945444,1371.2535755287574,0.0,0.8968421637621372,3.036359631266463,0.0014959713701933424,377147.0397335633,1528347.9033516904,4.052392680667457,1528347.9033516904,4.052392680667457,0.85,0.08807391034205087,4.698906859688992,1.2280485163861892,1.0,0.0,4.698906859688624,1.2739907514258317,1.2749089921914374,3.688336712358425,16827.191185043564,1715.89596702682,1603.0968420496806,1603.0968420496806,8.267447122707106,6.080521319334699,3.7406187073536716,2.3399026119810276,5.63595271202342,5.63595271202342,1.610272203435263,0.0,0.0,0.0007207218439456723,0.0002835378745358885,0.00043718396940978373,0.002054286752805695,0.08812775548399177,0.07602544962235457,0.012102305861637203,0.09310200446239787,0.07603285092231415,0.012041059419736714,0.41720971380645255,0.41720971380645255,0.06641459655961233,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.993612324532307,1.4186560360121803,1.1368683772161603e-13,11.691509968395849,22339.004399358164,18988.15373945444,0.85,1.1282647433206003,0.8937670297877124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864410315160902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17003.54306176108,1371.2535755287574,0.41720971380645255,0.06641459655961233,6.113110376966115,5.63595271202342
2101.0,-18.666267961871764,6.078055628592967,34.68008242104773,23.27343573505061,6.06043769723515,-16.180597748708884,-28.115907905716426,3.596568099756534,-1.991312007318811,-3.4121475353357438,39.38551782888441,50507.471001238635,13250.864591133552,13250.864591133552,63758.33559237218,81370.24076121977,81370.24076121977,13250.864591133552,94621.10535235332,94621.10535235332,94621.10535235332,116962.50651675469,93017.58202737104,62257.86934920425,34177.458531296434,22341.40116440136,0.0,56518.85969569779,18990.190989741153,1371.4896528513354,0.0,0.8968525875706608,3.0363104228945663,0.0014959713701933424,377144.7740084455,1528208.7008528488,4.052047930057298,1528208.7008528488,4.052047930057298,0.8499999999999999,0.0880731853363601,4.698906859688992,1.2280347634432838,1.0,0.0,4.6989068596876935,1.2739907510423174,1.2749089917971557,3.6883367134687393,16826.242163161005,1715.7991937268084,1603.0968420496806,1603.0968420496806,8.2657917123655,6.078055628592967,3.7393688267487235,2.3386868018442435,5.637753580888978,5.637753580888978,1.6107867373968507,0.0,0.0,0.0007207218357113416,0.0002835783602627952,0.0004371434754485464,0.002054096475453461,0.08816075597824623,0.07600990249098288,0.012150853487263349,0.09311760622853814,0.0760321335168716,0.012041051819488509,0.41717401818903377,0.41717401818903377,0.06668894719749478,0.0,0.28048338646885895,1.1368683772161603e-13,9.512433574748513,1.4208355280169371,1.1368683772161603e-13,11.597787745212145,22341.40116440136,18990.190989741153,0.85,1.1280895604697676,0.89363924313362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864410315160902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17003.920852833024,1371.4896528513354,0.41717401818903377,0.06668894719749478,6.113110376966115,5.637753580888978
2102.0,-18.666267962315246,6.075104956834312,34.68042393911349,23.2619029697031,6.046672729199366,-16.17952638602817,-28.111852112319298,3.590812042129238,-2.0678091810124215,-3.4025106210068428,39.37212717290523,50486.72197908879,13233.623370681196,13233.623370681196,63720.34534976999,81380.79299832594,81380.79299832594,13233.623370681196,94614.41636900713,94614.41636900713,94614.41636900713,116955.11740270306,92990.27409817837,62242.18493434474,34164.5435153707,22340.70103369594,0.0,56505.24454906664,18989.595878641547,1371.6488954983029,0.0,0.8969436685457746,3.0386390638050154,0.0014959713701933424,377284.59008687554,1527638.820990704,4.049035823697284,1527638.820990704,4.049035823697284,0.85,0.08807918921830944,4.698906859688992,1.2279678477300333,1.0,0.0,4.69890685968931,1.2740172493536535,1.2749355092073589,3.688259999676524,16821.30234619785,1715.295472582161,1603.0968420496806,1603.0968420496806,8.255036766063991,6.075104956834312,3.7398989523505994,2.3352060044837124,5.638810633047447,5.638810633047447,1.6110887522992705,0.0,0.0,0.0007207218356809539,0.0002836962637505094,0.00043702557193044453,0.0020535424578034707,0.08814677429295893,0.07595723128692346,0.012189543006035473,0.09320930615068994,0.07603779883584666,0.012041390382462781,0.41714212836176545,0.41714212836176545,0.06694256527186354,0.0,0.4875249374279633,1.1368683772161603e-13,9.802599232957846,1.3347014399944328,1.1368683772161603e-13,10.985635509652582,22340.70103369594,18989.595878641547,0.85,1.1276890465351066,0.893487363553455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864410321777303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17004.29864149748,1371.6488954983029,0.41714212836176545,0.06694256527186354,6.113110376966115,5.638810633047447
