time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2103.0,-18.66636045291153,6.070922417892212,34.683335342655155,23.26073331004011,5.962396766274105,-16.129189190590424,-28.065454646106787,3.590794168671747,1.4729047375653863,-3.51521996932568,39.4475208501287,50248.79256892506,13385.449710560333,13385.449710560333,63634.24227948539,81773.65679728775,81773.65679728775,13385.449710560333,95159.10650784809,95159.10650784809,95159.10650784809,117497.43676539135,92984.82824344556,62242.64939759597,34157.97649538844,22338.330257543254,0.0,56496.30675293169,18987.580718911766,1371.3308907166938,0.0,0.8961535292984774,2.974098989718448,0.0014959713701933424,375651.89688590856,1530849.522369861,4.075181131947815,1530849.522369861,4.075181131947815,0.85,0.08784940342472221,4.698906859688992,1.2279535876167937,1.0,0.0,4.698906859688867,1.2740173446035976,1.2749355964515316,3.688259723929447,16820.317228454274,1715.1950185286796,1603.0968420496806,1603.0968420496806,8.349744918370638,6.070922417892212,3.709304842329256,2.361617575562956,5.639717273114575,5.639717273114575,1.6113477923184498,0.0,0.0,0.0007207154982450358,0.00028504827142754964,0.0004356672268174861,0.0020471597206343653,0.08855349807887555,0.07627176333449778,0.012281734744377777,0.0911280610400925,0.07590391287467206,0.011945490550050144,0.41711328316661744,0.41711328316661744,0.06716607140367307,0.0,1.4125930520940528,1.1368683772161603e-13,11.833817017721287,4.988124706891085,2.7236448438723073,19.87057012887084,22338.330257543254,18987.580718911766,0.85,1.1263434007778448,0.8894172992346543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864410321801723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17004.676432556535,1371.3308907166938,0.41711328316661744,0.06716607140367307,6.113110376966115,5.639717273114575
2104.0,-18.66636286258124,6.067933443864177,34.677641559786395,23.259613138530426,5.990873403434436,-16.13968243822887,-28.074344562459714,3.5907939999108405,-1.1482687067640427,-3.411591045296906,39.203120138141486,50294.27319465109,13236.743243260298,13236.743243260298,63531.016437911385,81633.74502264378,81633.74502264378,13236.743243260298,94870.48826590407,94870.48826590407,94870.48826590407,117114.52872558802,92979.53360302582,62238.537148087526,34156.66272770921,22244.040459683943,0.0,56400.703187393156,18907.434390731352,1370.3308907166938,0.0,0.8974767341351622,3.0240897235691766,0.0014959713701933424,377152.8466764767,1520460.01830184,4.0314159940733445,1520460.01830184,4.0314159940733445,0.85,0.0880505337402406,4.698906859688992,1.2279395775170996,1.0,0.0,4.698906859688416,1.2740173457183388,1.2749355973567131,3.6882597207022894,16819.359464342077,1715.0973537693378,1603.0968420496806,1603.0968420496806,8.256982919594627,6.067933443864177,3.732771897404889,2.3351615464592883,5.640247382128431,5.640247382128431,1.6114992520366944,0.0,0.0,0.0007207153331356626,0.0002847887635028779,0.00043592656963278474,0.0020483783483681833,0.08769247654853458,0.07548191833083417,0.012210558217700413,0.09272895187301623,0.0757544139792512,0.012296119760989406,0.4170868736771657,0.4170868736771657,0.06747130525421832,0.0,1.580803985628222,0.2800503322781651,9.772005553722295,2.2633223385328733,2.322741348151567,1.897629510296099,22244.040459683943,18907.434390731352,0.85,1.1264224175863116,0.8917313145466776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386441541404553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17005.05237072951,1370.3308907166938,0.4170868736771657,0.06747130525421832,6.113110376966115,5.640247382128431
2105.0,-18.66636303418089,6.065277405501751,34.67406003223609,23.2728308410384,5.989554881241117,-16.139685138498756,-28.077079577464588,3.5986844976097014,-0.8228376954523924,-3.408768016460623,39.23041220855095,50308.26805139369,13229.371638145549,13229.371638145549,63537.63968953924,81702.46150225872,81702.46150225872,13229.371638145549,94931.83314040427,94931.83314040427,94931.83314040427,117175.3891814707,93004.71669238478,62252.52005090024,34169.107379427274,22243.556041066433,0.0,56412.66342049371,18907.02263490647,1369.5329777238096,0.0,0.8973971040292714,3.0197343245851522,0.0014959713701933424,377193.8007520843,1521617.5553874979,4.0340470929096774,1521617.5553874979,4.0340470929096774,0.85,0.08804929293146264,4.698906859688992,1.2279989219410345,1.0,0.0,4.69890685968864,1.27398102170005,1.2748992471428042,3.688364881149161,16823.914912363136,1715.561880189783,1603.0968420496806,1603.0968420496806,8.252384566630923,6.065277405501751,3.7317817197573038,2.3334956857444475,5.641130578993128,5.641130578993128,1.6117515939980365,0.0,0.0,0.0007207153213777378,0.00028470896871522343,0.0004360063526625144,0.0020487532413938666,0.08779916691123796,0.07555428248682755,0.012244884424410414,0.09253327329365811,0.0757531786238394,0.01229611430762324,0.41707940247242914,0.41707940247242914,0.0675949649838504,0.0,1.7804584341637906,0.7660746467186641,8.138045457514238,2.5859303210082203,2.7269542073358934,1.7192333858167785,22243.556041066433,18907.02263490647,0.85,1.126301008267182,0.8917903357336892,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864415546714475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17005.430110440695,1369.5329777238096,0.41707940247242914,0.0675949649838504,6.113110376966115,5.641130578993128
2106.0,-18.67021080435929,6.063218517410086,34.66634887391881,23.271631774865114,6.015200749472491,-16.144515258473884,-28.08111106334252,3.5986842876445677,1.5778385259270635,-3.334765585544249,39.076508861559965,50307.166983253315,13123.467785624931,13123.467785624931,63430.63476887825,81575.51887209613,81575.51887209613,13123.467785624931,94698.98665772106,94698.98665772106,94698.98665772106,116897.03415125576,92999.00405927001,62246.76934536944,34169.14968211175,22198.047493534697,0.0,56367.19717564645,18868.34036950449,1369.700137920797,0.0,0.8982661352761016,2.9947229346740127,0.0014959713701933424,378268.607764891,1515098.768229437,4.00535158648727,1515098.768229437,4.00535158648727,0.8499999999999999,0.08727552109947713,4.698906859688992,1.2279839793732394,1.0,0.0,4.698906859688904,1.2739815620015087,1.2748994519908472,3.688363316896597,16822.881536241293,1715.4565051512284,1603.0968420496806,1603.0968420496806,8.18632252362595,6.063218517410086,3.748804462452141,2.3144140549579455,5.642109229826903,5.642109229826903,1.6120312085219723,0.0,0.0,0.0007204517183819882,0.00028459138658032656,0.00043586033180166166,0.002048067102969148,0.08722079389938574,0.07505662130344519,0.012164172595940548,0.09186693072854243,0.07508299151385267,0.012192529585624463,0.41709976435060414,0.41709976435060414,0.06759794719208859,0.0,2.3773940631467667,1.670797300716515,6.780793525439094,4.912604111471296,5.460159341556903,1.5708346448715815,22198.047493534697,18868.34036950449,0.85,1.1253111374550226,0.8924901273073875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386441555616222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17005.807894907564,1369.700137920797,0.41709976435060414,0.06759794719208859,6.113110376966115,5.642109229826903
2107.0,-18.67021097237639,6.0596891455951285,34.67241655937756,23.295656509604328,6.088106096065344,-16.191268124930794,-28.128911136276997,3.612479724822861,-3.46336405980054,-3.463364059800612,39.50803353253235,50551.72133006179,13298.482351936524,13298.482351936524,63850.20368199831,81344.44774394674,81344.44774394674,13298.482351936524,94642.93009588326,94642.93009588326,94642.93009588326,116920.3877658559,93047.36043955159,62270.31184842395,34196.72065680848,22277.45766997264,0.0,56474.17832678112,18935.83901947674,1370.700137920797,0.0,0.8961918606729299,3.0608179065386754,0.0014959713701933424,376402.3859102297,1533430.1929598013,4.073911989828666,1533430.1929598013,4.073911989828666,0.85,0.08877410158781189,4.698906859688992,1.2280991482501853,1.0,0.0,4.698906859687259,1.2739180594410975,1.2748359036628636,3.688547175279492,16831.628873540518,1716.348485317669,1603.0968420496806,1603.0968420496806,8.29549532075268,6.0596891455951285,3.7148898061401043,2.344799339455024,5.643263594261754,5.643263594261754,1.6123610269319297,0.0,0.0,0.0007204517068734103,0.0002832006554344795,0.0004372510514389308,0.0020546019650126163,0.0887686724233814,0.07640264354879918,0.012366028874582229,0.09374604981785487,0.07640313451098911,0.01237096707682278,0.4171681177439178,0.4171681177439178,0.06752008503843826,0.0,1.651666109147186,0.9801055882917922,5.847521753616434,5.684341886080802e-14,5.684341886080802e-14,1.91352024801796,22277.45766997264,18935.83901947674,0.85,1.130608812270569,0.8951298244225929,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386462740529298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17006.108599143852,1370.700137920797,0.4171681177439178,0.06752008503843826,6.113110376966115,5.643263594261754
2108.0,-18.670257660647103,6.059406849460216,34.673812368362604,23.29454842200505,6.088059136239876,-16.191230227217332,-28.12825528727842,3.612470629859985,-3.4633881527879566,-3.4633881527880552,39.50812560824896,50548.1027484802,13298.346245147375,13298.346245147375,63846.44899362758,81339.43101665963,81339.43101665963,13298.346245147375,94637.777261807,94637.777261807,94637.777261807,116930.17514384404,93042.16464627777,62267.09305691781,34194.52398817774,22292.397882037032,0.0,56486.92187021477,18948.538199731476,1371.700137920797,0.0,0.896191431304643,3.060953835295773,0.0014959713701933424,376402.0369498718,1533434.1221962406,4.073926205666255,1533434.1221962406,4.073926205666255,0.85,0.08877412055731096,4.698906859688992,1.2280855381721634,1.0,0.0,4.69890685969004,1.2739181078473412,1.274835948029812,3.688547035122356,16830.688990198585,1716.2526438894613,1603.0968420496806,1603.0968420496806,8.295410418340312,6.059406849460216,3.714925370084031,2.344481479376185,5.643970931293258,5.643970931293258,1.612563123226645,0.0,0.0,0.000720448508897588,0.0002832196947822847,0.0004372288141153033,0.0020544974739000817,0.08874937471059104,0.07640486031632145,0.012344514394269594,0.09381856392354233,0.07640315306186084,0.012370967495450125,0.4171786790262155,0.4171786790262155,0.06740236402371104,0.0,1.0245719256499228,0.379459861228554,5.054245819081075,1.1368683772161603e-13,1.1368683772161603e-13,1.9094904331883527,22292.397882037032,18948.538199731476,0.85,1.1302872749965411,0.894863821126956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864627414543726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17006.486255417763,1371.700137920797,0.4171786790262155,0.06740236402371104,6.113110376966115,5.643970931293258
2109.0,-18.67025801366272,6.05869526256928,34.67612312169294,23.307949758041673,6.088144844212447,-16.190767092941254,-28.13055500211192,3.6205423831220074,-3.4634531474625874,-3.4634531474626904,39.508508033906196,50559.8644454387,13297.976487471857,13297.976487471857,63857.84093291056,81402.37743260912,81402.37743260912,13297.976487471857,94700.35392008098,94700.35392008098,94700.35392008098,117025.64936916842,93067.35900374643,62281.045775124025,34207.01469846934,22325.29544908744,0.0,56532.31014755678,18976.501131724322,1372.700137920797,0.0,0.896189814028089,3.059253079553622,0.0014959713701933424,376401.0955749393,1533450.4418990146,4.073979751723952,1533450.4418990146,4.073979751723952,0.85,0.08877415729849966,4.698906859688992,1.228144682585262,1.0,0.0,4.698906859687972,1.2738809552701111,1.2747987686538653,3.6886546111309477,16835.246476543347,1716.7173781610793,1603.0968420496806,1603.0968420496806,8.295179766226342,6.05869526256928,3.7149770194482787,2.3437182431210015,5.645651920535218,5.645651920535218,1.6130434058672052,0.0,0.0,0.0007204484847173593,0.0002831529390590523,0.000437295545658307,0.0020548110392052594,0.08871912242998861,0.07640038295071348,0.012318739479275136,0.09383462406530012,0.07640318919920704,0.01237096809929262,0.41714800894833737,0.41714800894833737,0.06726062681973653,0.0,0.5778967841400799,1.1368683772161603e-13,4.419486815640994,1.1368683772161603e-13,1.1368683772161603e-13,1.8988098402592755,22325.29544908744,18976.501131724322,0.85,1.1295813096304252,0.8943534115883606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864629985124333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17006.86297973033,1372.700137920797,0.41714800894833737,0.06726062681973653,6.113110376966115,5.645651920535218
2110.0,-18.67030235946757,6.058634398107041,34.676461117971535,23.306862625200324,6.088144974711014,-16.19073253381536,-28.129914519935824,3.6205337233654795,-3.463458598736338,-3.4634585987363944,39.508533629508314,50556.33783316794,13298.390808800392,13298.390808800392,63854.72864196834,81397.23720512644,81397.23720512644,13298.390808800392,94695.62801392683,94695.62801392683,94695.62801392683,117035.95133485131,93062.2602645155,62277.89210061055,34204.85351544994,22340.32332092448,0.0,56545.17683637442,18989.274822785806,1373.700137920797,0.0,0.8961897005698257,3.059379835846234,0.0014959713701933424,376401.01661944046,1533451.5341751303,4.073983508194197,1533451.5341751303,4.073983508194197,0.85,0.08877416160715866,4.698906859688992,1.2281313274661083,1.0,0.0,4.698906859688996,1.273881001342336,1.2747988108896526,3.6886544777240404,16834.324149611635,1716.623326988486,1603.0968420496806,1603.0968420496806,8.295438216818761,6.058634398107041,3.7154868595612247,2.3431475385458165,5.64720293657222,5.64720293657222,1.6134865533063485,0.0,0.0,0.0007204454472040489,0.0002831715294088624,0.0004372739177951865,0.002054709411890882,0.08868212458576355,0.0763911861473114,0.012290938438452158,0.09390686062811895,0.07640319342989185,0.012370968177266805,0.4170973719610278,0.4170973719610278,0.06710876450756095,0.0,0.21724158839964502,5.684341886080802e-14,3.915560602697383,5.684341886080802e-14,5.684341886080802e-14,1.9116427345005036,22340.32332092448,18989.274822785806,0.85,1.129269235937588,0.8940875360503961,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864630004560807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17007.240630736225,1373.700137920797,0.4170973719610278,0.06710876450756095,6.113110376966115,5.64720293657222
2111.0,-18.69241214486169,6.055055251541439,34.68368520545936,23.305311134923272,6.098387458152697,-16.207576670011296,-28.146226786170132,3.620533796940271,-3.47606516293763,-3.476065162937744,39.56446601858723,50514.93075007489,13311.552139224776,13311.552139224776,63826.48288929967,81341.2565896175,81341.2565896175,13311.552139224776,94652.80872884227,94652.80872884227,94652.80872884227,117022.02080636851,93054.66534788985,62261.344216533245,34214.80125706289,22369.21207752625,0.0,56584.01333458914,19013.83026589731,1374.700137920797,0.0,0.8959383084013707,3.058797208569934,0.0014959713701933424,376218.4595886152,1535839.8188546577,4.082308509088197,1535839.8188546577,4.082308509088197,0.85,0.08878671536985475,4.698906859688992,1.2281118967430666,1.0,0.0,4.698906859688502,1.2738840963227445,1.274799980651388,3.688645515909245,16832.95028132172,1716.4832314115135,1603.0968420496806,1603.0968420496806,8.303648157777513,6.055055251541439,3.71031371599821,2.344741535543229,5.6489490678970595,5.6489490678970595,1.6139854479705884,0.0,0.0,0.0007189324773667919,0.00028269840684524213,0.0004362340705215497,0.0020498232664037616,0.08884313618315028,0.07655287148853829,0.012290264694611993,0.09393096836355028,0.07641573813944917,0.01237097723040558,0.4170535290378468,0.4170535290378468,0.06695631612544567,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.622029665724483,1.1368683772161603e-13,1.1368683772161603e-13,2.4291064133364557,22369.21207752625,19013.83026589731,0.85,1.1279949782261784,0.8927420975138876,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864632446169807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17007.617400408148,1374.700137920797,0.4170535290378468,0.06695631612544567,6.113110376966115,5.6489490678970595
2112.0,-18.69241183146879,6.05499324743499,34.68408754513555,23.307319927867525,6.098379547565911,-16.207575137477793,-28.146754776220746,3.6215484012418635,-3.4760698132002403,-3.476069813200375,39.56445982585209,50517.63313327033,13311.689100654836,13311.689100654836,63829.322233925166,81350.79003578758,81350.79003578758,13311.689100654836,94662.47913644242,94662.47913644242,94662.47913644242,117047.09562468904,93059.36512131854,62264.05236336403,34217.014175505006,22384.61648824663,0.0,56601.63066375164,19026.924015009634,1375.4903394992277,0.0,0.8959383075770461,3.0585359024702585,0.0014959713701933424,376218.39226045785,1535839.5542724533,4.082308536391767,1535839.5542724533,4.082308536391767,0.85,0.08878671983570421,4.698906859688992,1.2281233764858919,1.0,0.0,4.698906859687411,1.2738794264048185,1.2747953074032257,3.6886590381245035,16833.8004380781,1716.5699232743189,1603.0968420496806,1603.0968420496806,8.303733593308582,6.05499324743499,3.7105117501647995,2.344481497270191,5.649633749346615,5.649633749346615,1.6141810712418898,0.0,0.0,0.0007189324987915336,0.00028268310513778914,0.00043624939365374447,0.0020498952683747434,0.08881028339732124,0.07654580849145486,0.012264474905866376,0.09397693251157933,0.07641574260186244,0.012370977233841778,0.4170151213659687,0.4170151213659687,0.06681582691664555,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.383758690266177,1.1368683772161603e-13,1.1368683772161603e-13,2.4333340205558898,22384.61648824663,19026.924015009634,0.85,1.127694052016106,0.8925119743170654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865849869255098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17007.552124295435,1375.4903394992277,0.4170151213659687,0.06681582691664555,6.113110376966115,5.649633749346615
2113.0,-18.69241183146879,6.05499324743499,34.68408754513555,23.30625228295105,6.098379547565911,-16.207575137477793,-28.146140382718272,3.6215484012418635,-3.4760698132002403,-3.476069813200375,39.56445982585209,50514.490678942086,13312.240428436962,13312.240428436962,63826.73110737905,81345.74311922718,81345.74311922718,13312.240428436962,94657.98354766413,94657.98354766413,94657.98354766413,117045.38028614786,93054.31820475814,62260.90990903579,34214.89810635816,22387.396738483734,0.0,56602.29484484189,19029.287227711175,1375.73410741966,0.0,0.8959383075770461,3.0586572203396765,0.0014959713701933424,376218.39226045785,1535839.5542724533,4.082308536391767,1535839.5542724533,4.082308536391767,0.85,0.08878671983570421,4.698906859688992,1.2281100186193363,1.0,0.0,4.698906859688497,1.2738794264048185,1.2747953074032257,3.6886590381245035,16832.887485511805,1716.476828020966,1603.0968420496806,1603.0968420496806,8.304077507517423,6.05499324743499,3.711136405126514,2.3438568423084765,5.651373470193739,5.651373470193739,1.614678134341068,0.0,0.0,0.0007189324987915336,0.00028270091098084126,0.00043623158781069235,0.002049811600376683,0.08878057945257826,0.07653955665645333,0.012241022796124938,0.09399731563191303,0.07641574260186244,0.012370977233841778,0.41698106189513284,0.41698106189513284,0.06668806179687146,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.1967551513018293,1.1368683772161603e-13,1.1368683772161603e-13,2.4503920286594507,22387.396738483734,19029.287227711175,0.85,1.127635041694701,0.892445983284111,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865849851997538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17007.92905016891,1375.73410741966,0.41698106189513284,0.06668806179687146,6.113110376966115,5.651373470193739
2114.0,-18.69246389700909,6.048797049060654,34.68955787508949,23.03716958211737,5.8653867811408595,-16.174845819916886,-28.046150704007573,3.4846324854671322,-3.7053176049402623,-3.7053176049403533,39.52822402417529,50002.59756441941,13624.351320874375,13624.351320874375,63626.94888529379,81175.13680238083,81175.13680238083,13624.351320874375,94799.4881232552,94799.4881232552,94799.4881232552,117104.99692353937,92429.53348946427,61903.98217922702,33917.27923359694,22305.50880028417,0.0,56222.78803388111,18959.682480241543,1375.9781917635635,0.0,0.8949711493661604,3.034206223690053,0.0014959713701933424,372910.7150025873,1534291.9835916937,4.114368190200833,1534291.9835916937,4.114368190200833,0.85,0.08896113273037815,4.698906859688992,1.2265856382297358,1.0,0.0,4.698906859687676,1.2745099200712675,1.2754262498389424,3.686834276995067,16719.868218721116,1704.9520701484316,1603.0968420496806,1603.0968420496806,8.498769982888005,6.048797049060654,3.6507336433901387,2.398063405670515,5.653131792272797,5.653131792272797,1.6151805120779419,0.0,0.0,0.0007189289393987004,0.0002856125278151478,0.0004333164115835526,0.002036113458805774,0.08888863751116467,0.07665010876894335,0.012238528742221326,0.0931617660374447,0.07668009987858064,0.012281032851797498,0.4169504809851308,0.4169504809851308,0.06657342732548187,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.712245356356334,1.1368683772161603e-13,1.1368683772161603e-13,15.602139441212046,22305.50880028417,18959.682480241543,0.85,1.1316932352581086,0.8893653145462429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865849851997538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17008.30596977453,1375.9781917635635,0.4169504809851308,0.06657342732548187,6.113110376966115,5.653131792272797
2115.0,-18.712824298903637,6.044518201088887,34.691641107164166,23.032151685934537,5.947074695783817,-16.239190112454704,-28.104222904052563,3.4834735104055983,-3.5407387541374646,-3.540738754137595,39.439513528712645,50184.83913438753,13388.458976590202,13388.458976590202,63573.29811097773,80765.04998653012,80765.04998653012,13388.458976590202,94153.50896312033,94153.50896312033,94153.50896312033,116415.35652267246,92411.0538521394,61878.27128098083,33925.313967953974,22261.84755955213,0.0,56187.161527506105,18922.57042561931,1374.9781917635635,0.0,0.896060017186306,3.0558866311387165,0.0014959713701933424,375283.0048534928,1530508.282109975,4.078277625994474,1530508.282109975,4.078277625994474,0.85,0.08842177409066963,4.698906859688992,1.2265386120555926,1.0,0.0,4.698906859689002,1.2745181062582553,1.2754326693817373,3.6868105965823394,16716.525379163926,1704.6111953790466,1603.0968420496806,1603.0968420496806,8.351622076350699,6.044518201088887,3.687928707082653,2.3565894940062337,5.653020927842263,5.653020927842263,1.6151488365263609,0.0,0.0,0.0007175382667181731,0.00028391817010674296,0.0004336200966114302,0.002037540446466453,0.08842330940412232,0.07623873576244784,0.012184573641674482,0.09387332036811794,0.07623745932459955,0.012184314766070087,0.41692268292379586,0.41692268292379586,0.06663312399091104,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.721079145240594,1.1368683772161603e-13,1.1368683772161603e-13,11.114352000406939,22261.84755955213,18922.57042561931,0.85,1.1314559479901078,0.8931727065411522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865852719084248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17008.681846333824,1374.9781917635635,0.41692268292379586,0.06663312399091104,6.113110376966115,5.653020927842263
2116.0,-18.712824298903637,6.044518201088887,34.691641107164166,23.03230423657226,5.947074695783817,-16.239190112454704,-28.104305326100416,3.4834735104055983,-3.5407387541374646,-3.540738754137595,39.439513528712645,50185.26082437334,13388.604564229545,13388.604564229545,63573.865388602884,80765.77097275168,80765.77097275168,13388.604564229545,94154.37553698123,94154.37553698123,94154.37553698123,116400.25796720615,92411.77483836097,61878.692970966644,33925.646519327034,22245.882430224923,0.0,56171.528949551954,18909.000065691183,1373.9781917635635,0.0,0.896060017186306,3.0558631396470157,0.0014959713701933424,375283.0048534928,1530508.282109975,4.078277625994474,1530508.282109975,4.078277625994474,0.85,0.08842177409066963,4.698906859688992,1.2265404451219366,1.0,0.0,4.698906859689183,1.2745181062582553,1.2754326693817373,3.6868105965823394,16716.65580062292,1704.6244946666723,1603.0968420496806,1603.0968420496806,8.351712892847575,6.044518201088887,3.6880936659333425,2.3564245351555444,5.653478137119215,5.653478137119215,1.6152794677483473,0.0,0.0,0.0007175382667181731,0.0002839157718907282,0.00043362249482744496,0.0020375517154601354,0.08843864463668855,0.07623405969074123,0.012204584945947316,0.09380432667279785,0.07623745932459955,0.012184314766070087,0.4168971111413946,0.4168971111413946,0.06674255873668425,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.594499199762936,1.1368683772161603e-13,1.1368683772161603e-13,11.119098084462394,22245.882430224923,18909.000065691183,0.85,1.1317809320394148,0.8934287843481183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3866973982379351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17008.65087748597,1373.9781917635635,0.4168971111413946,0.06674255873668425,6.113110376966115,5.653478137119215
2117.0,-18.71282417474331,6.0433608878303655,34.69303497915151,23.045337327662878,5.94706200463085,-16.23900155171442,-28.107478679716564,3.4902046682688264,-3.540861822192312,-3.5408618221924186,39.44138941282532,50201.49684832264,13387.714021401729,13387.714021401729,63589.21086972437,80827.4414737175,80827.4414737175,13387.714021401729,94215.15549511922,94215.15549511922,94215.15549511922,116461.63215081551,92441.56562935992,61895.819777727345,33939.71761292508,22246.47665569628,0.0,56186.19426862136,18909.505157341835,1372.9781917635635,0.0,0.8960530014564866,3.054185458580766,0.0014959713701933424,375281.2265059973,1530588.219687313,4.078509958885069,1530588.219687313,4.078509958885069,0.8499999999999999,0.08842195637830626,4.698906859688992,1.2266129550943154,1.0,0.0,4.698906859689042,1.274487094904064,1.2754016357853535,3.686900305603093,16722.044750245725,1705.1740145968017,1603.0968420496806,1603.0968420496806,8.351157378792243,6.0433608878303655,3.687818427467426,2.3555424603629396,5.655219000787697,5.655219000787697,1.6157768573679134,0.0,0.0,0.0007175382751911396,0.00028382345170744423,0.0004337148234836954,0.0020379855592163364,0.08846645973653051,0.07623510147676527,0.012231358259765254,0.09368385963434206,0.0762376366007337,0.012184319777572563,0.41687332038214026,0.41687332038214026,0.06688424140270734,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.290516624284521,1.1368683772161603e-13,1.1368683772161603e-13,11.093627107780776,22246.47665569628,18909.505157341835,0.85,1.1317586410232703,0.8934845561582905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3866973982379351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17009.027116676007,1372.9781917635635,0.41687332038214026,0.06688424140270734,6.113110376966115,5.655219000787697
2118.0,-18.728900914978862,6.039626434789172,34.693131455215145,23.043044318351917,5.952647360810045,-16.25017374917242,-28.117694368679054,3.490204616655502,-3.497972085139338,-3.4979720851394407,39.38862295801879,50163.033075297695,13323.027644410644,13323.027644410644,63486.06071970834,80790.03485128439,80790.03485128439,13323.027644410644,94113.06249569503,94113.06249569503,94113.06249569503,116339.0195387796,92430.53890650181,61880.517144253834,33944.46862471997,22225.957043084556,0.0,56170.42566780453,18892.06348662187,1371.9781917635635,0.0,0.8964368391573011,3.0582281880174,0.0014959713701933424,375901.3880906311,1528340.871968125,4.065802682270587,1528340.871968125,4.065802682270587,0.85,0.08827525014593675,4.698906859688992,1.2265844365162777,1.0,0.0,4.698906859688976,1.2744893391741423,1.2754024843182772,3.6868938132772784,16720.050091762536,1704.9706160373355,1603.0968420496806,1603.0968420496806,8.310806493372008,6.039626434789172,3.6960421702331447,2.343584264556027,5.656610741623191,5.656610741623191,1.616174497606626,0.0,0.0,0.0007164419342477995,0.0002835264414055183,0.0004329154928422812,0.002034229578982236,0.08827149790314473,0.07604180350351528,0.01222969439962946,0.09377969638622143,0.07604462587079608,0.012230624275140666,0.4168509544414034,0.4168509544414034,0.06704154225874663,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.064426809035979,1.1368683772161603e-13,1.1368683772161603e-13,7.245244174882032,22225.957043084556,18892.06348662187,0.85,1.1302399788666182,0.8930506130034525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3866973975541261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17009.403358353386,1371.9781917635635,0.4168509544414034,0.06704154225874663,6.113110376966115,5.656610741623191
2119.0,-18.729417594350807,6.039361108462137,34.693323958936844,23.04721501367169,5.952604369561614,-16.250180478896294,-28.118892980832584,3.492230571328278,-3.4980055105934866,-3.4980055105936114,39.389103472201526,50166.24929279273,13322.897496958949,13322.897496958949,63489.14678975168,80809.94852704064,80809.94852704064,13322.897496958949,94132.84602399959,94132.84602399959,94132.84602399959,116351.36868863252,92440.67146640956,61886.14324206019,33949.47580483263,22218.522664632925,0.0,56167.99846946556,18885.744264937985,1371.1842921906953,0.0,0.8964350369705074,3.057682895664592,0.0014959713701933424,375900.90446482255,1528361.3260266841,4.065862326675276,1528361.3260266841,4.065862326675276,0.85,0.08827529668588595,4.698906859688992,1.226609324128367,1.0,0.0,4.69890685968924,1.2744800776781242,1.2753931713110471,3.6869206054986465,16721.883002305083,1705.157520897053,1603.0968420496806,1603.0968420496806,8.310725308350436,6.039361108462137,3.696053419868172,2.3433076885939648,5.657223116435482,5.657223116435482,1.616349461838709,0.0,0.0,0.0007164067252186165,0.00028349161179526666,0.0004329151134233499,0.002034227796128017,0.08829008377987771,0.07603931291638504,0.012250770863492678,0.09370853051480249,0.07604467118698992,0.012230625498896034,0.4168297283554806,0.4168297283554806,0.06715586050586918,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.899728750822533,1.1368683772161603e-13,1.1368683772161603e-13,7.2419828001438304,22218.522664632925,18885.744264937985,0.85,1.1303437637049876,0.893146465243273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386785944637763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17009.45752685151,1371.1842921906953,0.4168297283554806,0.06715586050586918,6.113110376966115,5.657223116435482
2120.0,-18.72992313196358,6.039307619807001,34.69336419825097,23.04550576899203,5.952594349329912,-16.250183351863317,-28.1179589923471,3.4922304976157905,-3.4980119713006275,-3.4980119713006763,39.38919323610142,50158.6186808497,13323.35461883876,13323.35461883876,63481.97329968846,80801.91080898167,80801.91080898167,13323.35461883876,94125.26542782043,94125.26542782043,94125.26542782043,116345.245995411,92432.58598822964,61880.8880888124,33946.33099935249,22219.980567590563,0.0,56166.311566943055,18886.98348245198,1371.3942624006606,0.0,0.8964346992817507,3.0578871499910147,0.0014959713701933424,375900.8109862779,1528365.14703167,4.065873502697664,1528365.14703167,4.065873502697664,0.85,0.08827530545927247,4.698906859688992,1.226588070779108,1.0,0.0,4.698906859688763,1.2744801485272972,1.2753931983050983,3.6869204005403535,16720.420394796965,1705.008376438128,1603.0968420496806,1603.0968420496806,8.311010457611442,6.039307619807001,3.6966039148041565,2.3427037050028447,5.658875787051475,5.658875787051475,1.6168216534432784,0.0,0.0,0.0007163722769804823,0.00028351875155740243,0.0004328535254230799,0.0020339383998510736,0.08830191131844277,0.07603586540445936,0.012266045913983404,0.09372910556841575,0.07604467972249024,0.012230625736782227,0.41680941415340905,0.41680941415340905,0.06723936637257495,0.0,5.684341886080802e-14,5.684341886080802e-14,7.77100326389143,5.684341886080802e-14,5.684341886080802e-14,7.256769672806001,22219.980567590563,18886.98348245198,0.85,1.1302499937890007,0.8930374326088165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3867887905561767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17009.82287934426,1371.3942624006606,0.41680941415340905,0.06723936637257495,6.113110376966115,5.658875787051475
2121.0,-18.730120753750025,6.035085459654631,34.697778251513746,23.04377172784882,5.930064309331923,-16.23843768819373,-28.106306854728587,3.492221975381879,-3.5535006847098316,-3.553500684709953,39.51154144253656,50097.892455316774,13395.517999230267,13395.517999230267,63493.41045454704,80900.21599641758,80900.21599641758,13395.517999230267,94295.73399564785,94295.73399564785,94295.73399564785,116595.17288003804,92424.42677472487,61876.620078642205,33942.007440091846,22299.438884390176,0.0,56241.44632448202,18954.52305173165,1371.6055492245769,0.0,0.8957522817719146,3.0477930924003833,0.0014959713701933424,375098.6286523314,1533579.894787843,4.088471078387428,1533579.894787843,4.088471078387428,0.85,0.08835441471799707,4.698906859688992,1.226566603132524,1.0,0.0,4.698906859689349,1.2744802153512502,1.2753932480140222,3.6869202072265677,16718.944449074665,1704.8578718598774,1603.0968420496806,1603.0968420496806,8.356025442669502,6.035085459654631,3.6804070408832383,2.354678418771393,5.660591919821279,5.660591919821279,1.6173119770917939,0.0,0.0,0.0007163588110915872,0.0002838575395825674,0.00043250127150901976,0.002032283191517944,0.0887705104536526,0.0764292516069656,0.012341258846686997,0.0933629721593874,0.07612267688770183,0.012231737830295235,0.41678982945841847,0.41678982945841847,0.06730029487223298,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.19741247701188,1.1368683772161603e-13,1.1368683772161603e-13,9.802211333739365,22299.438884390176,18954.52305173165,0.85,1.1289434145812183,0.8907646536378111,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3867915751146336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17010.18843782094,1371.6055492245769,0.41678982945841847,0.06730029487223298,6.113110376966115,5.660591919821279
2122.0,-18.730409596090784,6.034954227758345,34.69805260112339,23.05988792739811,5.930006225109307,-16.23840646979034,-28.110540030151583,3.5003769834056104,-3.5535150629650047,-3.553515062965124,39.511432311285574,50117.919597886044,13395.500442616432,13395.500442616432,63513.420040502475,80976.67241717232,80976.67241717232,13395.500442616432,94372.17285978876,94372.17285978876,94372.17285978876,116680.63655580334,92462.05770471143,61898.159789283585,33959.88657269761,22308.463696014584,0.0,56268.350268712195,18962.194141612395,1370.911028582287,0.0,0.895752588201473,3.045730812526747,0.0014959713701933424,375098.42096454557,1533575.2373901764,4.088460925659643,1533575.2373901764,4.088460925659643,0.85,0.08835442629027163,4.698906859688992,1.2266585070127625,1.0,0.0,4.698906859689062,1.274442686929172,1.2753556676228464,3.687028775700556,16725.75162602958,1705.5520107304312,1603.0968420496806,1603.0968420496806,8.356014490983133,6.034954227758345,3.6804696027223067,2.354484625036038,5.661050414208326,5.661050414208326,1.617442975488093,0.0,0.0,0.0007163391298797356,0.0002837344161497236,0.000432604713730012,0.002032769256879746,0.08878070584155183,0.07642547371294386,0.012355232128607967,0.09325258738196313,0.07612268832405163,0.012231737966219994,0.4167708283690927,0.4167708283690927,0.06737675383306463,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.517407377267546,1.1368683772161603e-13,1.1368683772161603e-13,9.801433456710242,22308.463696014584,18962.194141612395,0.85,1.1287592356483014,0.8906946686466819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3867926636404886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17010.56014802675,1370.911028582287,0.4167708283690927,0.06737675383306463,6.113110376966115,5.661050414208326
2123.0,-18.7342486778651,6.029195560610936,34.70281709806733,23.058034933079057,5.853820979732302,-16.17321325326948,-28.05054533584041,3.5003570652681257,-3.683026501795041,-3.6830265017951653,39.54097488195227,49789.26152961033,13568.930668987563,13568.930668987563,63358.1921985979,81328.01779049047,81328.01779049047,13568.930668987563,94896.94845947804,94896.94845947804,94896.94845947804,117136.46149334838,92453.34764877387,61895.82653885655,33952.801233241466,22239.51303387034,0.0,56192.314267111804,18903.586078789787,1371.1153732634066,0.0,0.8950337224050487,3.0365171680628933,0.0014959713701933424,373231.3358324077,1534836.4169767369,4.112292483570901,1534836.4169767369,4.112292483570901,0.85,0.0890502276521008,4.698906859688992,1.2266356299491603,1.0,0.0,4.69890685968931,1.2744433139999725,1.2753559618061197,3.687026961553108,16724.17603669189,1705.3913453311673,1603.0968420496806,1603.0968420496806,8.464198988526894,6.029195560610936,3.6449375576442566,2.3842580029666793,5.66273596835237,5.66273596835237,1.6179245623863916,0.0,0.0,0.0007160775887117671,0.0002854839819008108,0.0004305936068109563,0.0020233192527822274,0.08903224302773706,0.07662843949072841,0.012403803537008647,0.09290972434253553,0.07663837121636041,0.012411856435740389,0.4167522941642987,0.4167522941642987,0.0674594656339968,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.697510527991767,1.1368683772161603e-13,1.1368683772161603e-13,9.165128686533194,22239.51303387034,18903.586078789787,0.85,1.127524164557859,0.8860510939794297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386794254623413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17010.9300241934,1371.1153732634066,0.4167522941642987,0.0674594656339968,6.113110376966115,5.66273596835237
2124.0,-18.734629434934817,6.026449799906567,34.69818147793109,23.056646505743288,5.919063096349492,-16.224374072827516,-28.096291842497862,3.5003569903011194,-3.4069811747077665,-3.4275960682457036,39.27235793258279,50021.21277055007,13208.22925751907,13208.22925751907,63229.44202806914,81013.0370147976,81013.0370147976,13208.22925751907,94221.26627231667,94221.26627231667,94221.26627231667,116487.51810654327,92446.78018986032,61887.72893900303,33954.50138984144,22266.251834226594,0.0,56220.75322406803,18926.314059092605,1370.1153732634066,0.0,0.8971657567740048,3.0553288069807505,0.0014959713701933424,376920.72542281833,1523397.8959624867,4.0416931020537135,1523397.8959624867,4.0416931020537135,0.85,0.08795891385377497,4.698906859688992,1.2266183954989538,1.0,0.0,4.698906859687894,1.2744433674275895,1.2753559822180147,3.6870268069844,16722.988028450145,1705.2702022046412,1603.0968420496806,1603.0968420496806,8.239196105352777,6.026449799906567,3.705567238085142,2.320882561821425,5.6627236941425,5.6627236941425,1.6179210554692856,0.0,0.0,0.0007160516540469673,0.0002841490257097089,0.0004319026283372584,0.0020294702230116484,0.08788387184551447,0.07562718998170131,0.012256681863813146,0.09363965712972681,0.0756680795611924,0.012290834292582573,0.4167341334671302,0.4167341334671302,0.06753890627080465,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.104967405327955,0.020614893537924672,1.1368683772161603e-13,1.3270871673259421,22266.251834226594,18926.314059092605,0.85,1.1246637300654432,0.8897286126920131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868154011118592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17011.228767601984,1370.1153732634066,0.4167341334671302,0.06753890627080465,6.113110376966115,5.6627236941425
2125.0,-18.734706877402637,6.022293860812263,34.701927934941864,23.05491347741338,5.921826610750938,-16.230586960415156,-28.100961330905534,3.5003427005097265,-3.557442362304471,-3.5574423623045943,39.49884874723446,50044.66682064875,13384.11240138339,13384.11240138339,63428.77922203214,80991.78011623597,80991.78011623597,13384.11240138339,94375.89251761936,94375.89251761936,94375.89251761936,116668.05734643608,92438.65445661193,61882.1793070039,33951.63905512003,22292.164828816713,0.0,56243.803883936744,18948.340104494204,1371.071622352143,0.0,0.8957771372331378,3.046559640305107,0.0014959713701933424,375041.69616805896,1533038.2799485251,4.087647575222034,1533038.2799485251,4.087647575222034,0.8499999999999999,0.08839705820992622,4.698906859688992,1.2265970179671424,1.0,0.0,4.69890685968916,1.2744434440525076,1.2753560521750629,3.687026585304789,16721.51813907643,1705.1203152020753,1603.0968420496806,1603.0968420496806,8.34891071475806,6.022293860812263,3.6708743430796655,2.351419517732597,5.663610715597699,5.663610715597699,1.618174490170771,0.0,0.0,0.0007160463792814647,0.0002840130863497377,0.00043203329293172696,0.0020300842037709156,0.0887580167055577,0.07638379223022676,0.012374224475330941,0.09329144761301708,0.07607010144932262,0.012326956760603596,0.41671627157606206,0.41671627157606206,0.06750830950449466,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.9528013817774195,1.1368683772161603e-13,1.1368683772161603e-13,6.097534245736881,22292.164828816713,18948.340104494204,0.85,1.1277469666333757,0.8897809778997101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868174984344994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17011.59666481276,1371.071622352143,0.41671627157606206,0.06750830950449466,6.113110376966115,5.663610715597699
2126.0,-18.74193311462392,6.021248216736042,34.703148076249484,23.05293073821815,5.921751787419872,-16.23081184653906,-28.100641631148733,3.5003427077632607,-3.5574358769294463,-3.55743587692954,39.49756556832032,50002.26138422188,13382.787383246237,13382.787383246237,63385.04876746811,80982.68735042383,80982.68735042383,13382.787383246237,94365.47473367007,94365.47473367007,94365.47473367007,116659.29266992172,92429.1975375661,61872.859961625225,33951.48619548986,22293.81793625165,0.0,56245.304131741505,18949.7452458139,1371.3870132861457,0.0,0.8957815740753049,3.046857141635707,0.0014959713701933424,375041.78983543295,1532983.5329818754,4.08750057868096,1532983.5329818754,4.08750057868096,0.85,0.08839708292519263,4.698906859688992,1.226572247943841,1.0,0.0,4.698906859689008,1.2744444511058555,1.2753564328432017,3.687023671853,16719.80744732854,1704.9458731910022,1603.0968420496806,1603.0968420496806,8.348084178205559,6.021248216736042,3.67025120842862,2.3509970083074223,5.664067756970762,5.664067756970762,1.6183050734202176,0.0,0.0,0.0007155543423811295,0.00028402239162231074,0.00043153195075881876,0.002027728443595586,0.08874466188791907,0.07637694472927829,0.012367717158640788,0.09332248205310674,0.07607012788040839,0.012326955044784241,0.4166986487298742,0.4166986487298742,0.06747600399762148,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.772619341847474,1.1368683772161603e-13,1.1368683772161603e-13,6.0532780238447685,22293.81793625165,18949.7452458139,0.85,1.1269393906912375,0.8890033071401524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386817925011214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17011.970625734157,1371.3870132861457,0.4166986487298742,0.06747600399762148,6.113110376966115,5.664067756970762
2127.0,-18.74188593596866,6.02123834634892,34.70312850603415,22.47936688307675,5.9216922497557425,-16.230818462473955,-27.773966070357687,3.4957369051342764,-3.5574405103135405,-3.557440510313655,39.49745739323507,48329.17902206931,13383.22023286582,13383.22023286582,61712.399254935124,78271.61219604134,78271.61219604134,13383.22023286582,91654.83242890716,91654.83242890716,91654.83242890716,113312.47925088575,89739.61360230317,60199.52337160597,32822.32247855245,21657.646821978586,0.0,54479.96930053104,18408.999798681798,1371.5888540834408,0.0,0.895781923496229,3.121765386404536,0.0014959713701933424,375041.72291610576,1532978.9177477616,4.087489002098783,1532978.9177477616,4.087489002098783,0.85,0.08839708107127806,4.698906859688992,1.2195102010527625,1.0,0.0,4.698906859688888,1.2744656624255855,1.27537766343461,3.686962307596385,16233.280173381938,1655.3338982610717,1603.0968420496806,1603.0968420496806,8.34835418660943,6.02123834634892,3.6707414562663496,2.35049689008257,5.665456144109123,5.665456144109123,1.6187017554597494,0.0,0.0,0.0007155575537844363,0.0002936787705696528,0.0004218787832147835,0.0019823691084051914,0.08873461631883929,0.07637344968820906,0.012361166630630235,0.09563096412214915,0.07607012610087124,0.012326954970406805,0.4166812171195906,0.4166812171195906,0.06744053041595503,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.631276321763835,1.1368683772161603e-13,1.1368683772161603e-13,6.066744277395742,21657.646821978586,18408.999798681798,0.85,1.1327539285954331,0.8870999679803091,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868577303391456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17012.20136988591,1371.5888540834408,0.4166812171195906,0.06744053041595503,6.113110376966115,5.665456144109123
2128.0,-18.738122585238926,6.016278660666045,34.701769787588155,23.001448774617188,5.848257181348798,-16.202640392501646,-28.058258258365072,3.47903014735624,-3.626549282857468,-3.6265492828576185,39.36855432037201,49806.87950199817,13473.390614413376,13473.390614413376,63280.27011641154,81086.78471258785,81086.78471258785,13473.390614413376,94560.17532700123,94560.17532700123,94560.17532700123,116711.81408541666,92286.62476253853,61792.643044592136,33882.201908829324,22151.638758415433,0.0,56033.84066724476,18828.89294465312,1371.7912930768214,0.0,0.8958962411310435,3.046981768481091,0.0014959713701933424,374044.63479049853,1527486.7946040817,4.083701923594288,1527486.7946040817,4.083701923594288,0.85,0.08880480657897713,4.698906859688992,1.2262156517012044,1.0,0.0,4.698906859688664,1.2745421081720116,1.2754544904527882,3.6867411673266033,16694.017010873402,1702.315980571694,1603.0968420496806,1603.0968420496806,8.404601806330442,6.016278660666045,3.650654597757796,2.3656240629082492,5.667155246903567,5.667155246903567,1.6191872134010192,0.0,0.0,0.0007158137638934313,0.00028525850254542046,0.00043055526134801083,0.002023139071023355,0.08838046856963717,0.07607381834415104,0.012306650225486134,0.09336576152556698,0.07641362953423561,0.012391177044741512,0.4166639384980304,0.4166639384980304,0.0674047584869647,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.6302462881749875,1.7053025658242404e-13,1.7053025658242404e-13,6.494611154288123,22151.638758415433,18828.89294465312,0.85,1.1293223766723306,0.8888714196439754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868574704516452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17012.577583927818,1371.7912930768214,0.4166639384980304,0.0674047584869647,6.113110376966115,5.667155246903567
