time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2129.0,-18.738416806043954,6.016224904848418,34.70175079045065,22.99900852320718,5.848261006639507,-16.20264413369074,-28.056884185038484,3.479030152796622,-3.626548776950301,-3.626548776950451,39.36858998669846,49798.18724774338,13473.380456571029,13473.380456571029,63271.56770431441,81075.22787933433,81075.22787933433,13473.380456571029,94548.60833590536,94548.60833590536,94548.60833590536,116681.14105651916,92275.08557169259,61785.32350525979,33877.513407147555,22132.5327206138,0.0,56010.04612776135,18812.65281252173,1370.7912930768214,0.0,0.8958961210524226,3.047292704165976,0.0014959713701933424,374044.64208201866,1527488.3121648314,4.083705901152546,1527488.3121648314,4.083705901152546,0.8500000000000001,0.08880480540744852,4.698906859688992,1.2261852006008853,1.0,0.0,4.698906859689022,1.2745421491544566,1.2754545059294713,3.6867410487807653,16691.929650448532,1702.103129044937,1603.0968420496806,1603.0968420496806,8.404595469943219,6.016224904848418,3.650688567163958,2.3655363376844596,5.6673611389664815,5.6673611389664815,1.619246039704709,0.0,0.0,0.0007157937302130679,0.00028529866015818004,0.00043049507005488787,0.0020228562377432057,0.08837241412821414,0.07607078559151156,0.012301628536702573,0.09330720858017524,0.07641362832038309,0.012391177087065433,0.4166467822674489,0.4166467822674489,0.0673771659726159,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.603062232198738,1.7053025658242404e-13,1.7053025658242404e-13,6.49435829184057,22132.5327206138,18812.65281252173,0.85,1.1296467701524333,0.8890938445962274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868367399995223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17013.028246856236,1370.7912930768214,0.4166467822674489,0.0673771659726159,6.113110376966115,5.6673611389664815
2130.0,-18.739367710368082,6.011761093116828,34.70609162238418,23.062679136078827,5.961309882266345,-16.252638694600478,-28.121319541800744,3.5077462668871466,-3.5913085687679995,-3.591308568768105,39.531330714132544,50122.52171416316,13418.436571126414,13418.436571126414,63540.95828528957,80841.79674506483,80841.79674506483,13418.436571126414,94260.23331619124,94260.23331619124,94260.23331619124,116377.99733477653,92440.3119329941,61877.816778394474,33958.32794955513,22117.764018585298,0.0,56076.091968140434,18800.099415797504,1369.7912930768214,0.0,0.8955044436611389,3.0593540517487856,0.0014959713701933424,374552.8211555285,1534424.6189172475,4.09668418511283,1534424.6189172475,4.09668418511283,0.85,0.08888093455338583,4.698906859688992,1.226595012363978,1.0,0.0,4.698906859689355,1.2744099886148126,1.275322168270323,3.6871233760466278,16721.817965177885,1705.1508889557479,1603.0968420496806,1603.0968420496806,8.370321878976394,6.011761093116828,3.656568468979526,2.355192624137302,5.669038720395941,5.669038720395941,1.6197253486845544,0.0,0.0,0.0007157289860579011,0.0002834211121620709,0.00043230787389583026,0.0020313744341466807,0.08885762474174803,0.0764915953225214,0.012366029419226642,0.09356726132898022,0.07650583321757264,0.012375101335813194,0.41662972394965037,0.41662972394965037,0.06735452962593307,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.391040575138106,1.1368683772161603e-13,1.1368683772161603e-13,5.6116402918837025,22117.764018585298,18800.099415797504,0.85,1.1331203023454326,0.893830506994678,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386838360697981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17013.397748546602,1369.7912930768214,0.41662972394965037,0.06735452962593307,6.113110376966115,5.669038720395941
2131.0,-18.740069098535372,6.006508930591395,34.70987371402966,23.060976422298722,5.898061393940394,-16.215085402164696,-28.086262895353116,3.507739151357009,-3.662670155953947,-3.6626701559541353,39.52292219806679,49939.20755346783,13510.922665664382,13510.922665664382,63450.13021913221,81132.72939695368,81132.72939695368,13510.922665664382,94643.65206261807,94643.65206261807,94643.65206261807,116831.53929312757,92432.28821547865,61875.33954633309,33952.165187939514,22187.887230509503,0.0,56140.05241844902,18859.704145933076,1370.7912930768214,0.0,0.8951931917656917,3.0433294381335525,0.0014959713701933424,373524.31704857905,1534065.6503391026,4.107003427408953,1534065.6503391026,4.107003427408953,0.85,0.08896278906258281,4.698906859688992,1.2265739145176489,1.0,0.0,4.698906859688964,1.2744101191267987,1.2753222380170264,3.687122998449347,16720.366529750074,1705.002883731965,1603.0968420496806,1603.0968420496806,8.42801402340088,6.006508930591395,3.6352284230333165,2.3712805075580787,5.6693858453649915,5.6693858453649915,1.6198245272471403,0.0,0.0,0.0007156812341373969,0.00028444119355510664,0.00043124004058229024,0.002026356784864683,0.08890030526419296,0.0765326308059943,0.01236767445819865,0.09311273995963858,0.07656455074647123,0.01239823831611158,0.4166127439620782,0.4166127439620782,0.06732462660954659,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.689717614963456,1.7053025658242404e-13,1.7053025658242404e-13,7.751916504399446,22187.887230509503,18859.704145933076,0.85,1.1302114530673455,0.889546863640914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868435987226868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17013.75408486977,1370.7912930768214,0.4166127439620782,0.06732462660954659,6.113110376966115,5.6693858453649915
2132.0,-18.739920428787144,6.006459670185054,34.709864566656556,22.49176319399851,5.897928494696288,-16.215100453818998,-27.765611408371456,3.497404220442411,-3.6626775156631197,-3.6626775156632725,39.52266872916463,48297.41975859054,13510.896668273579,13510.896668273579,61808.31642686412,78442.56778116873,78442.56778116873,13510.896668273579,91953.46444944231,91953.46444944231,91953.46444944231,113540.95270843289,89790.35397358904,60232.77802910658,32841.75104942495,21587.488258990572,0.0,54429.23930841552,18349.365020141984,1371.6362565029174,0.0,0.8951940301258234,3.117272574887657,0.0014959713701933424,373524.21109049825,1534054.83046538,4.106975625453382,1534054.83046538,4.106975625453382,0.8499999999999999,0.0889627814812412,4.698906859688992,1.2196418329095469,1.0,0.0,4.698906859688516,1.2744577075340748,1.2753698733842904,3.6869853208238834,16242.458758291332,1656.2698534455021,1603.0968420496806,1603.0968420496806,8.427997806420029,6.006459670185054,3.6352263311234525,2.371233339061601,5.669487711491681,5.669487711491681,1.619853631854766,0.0,0.0,0.000715691355629272,0.00029392964773381104,0.00042176170789546093,0.001981818982384126,0.0888954812363291,0.07652881655113007,0.01236666468519902,0.09543395977255975,0.07656454335754892,0.012398238123692288,0.4165958266386871,0.4165958266386871,0.06731975129723691,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.901524595758019,1.7053025658242404e-13,1.7053025658242404e-13,7.7506134932415875,21587.488258990572,18349.365020141984,0.85,1.1355719317816682,0.8873432804180875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868474623181781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17014.115388136477,1371.6362565029174,0.4165958266386871,0.06731975129723691,6.113110376966115,5.669487711491681
2133.0,-18.740986224634558,6.002468100018868,34.710326865814935,23.025093145575397,5.9148826808669615,-16.231359413889976,-28.08929557269437,3.493490944221018,-3.556846297776474,-3.556846297776616,39.42789372890353,49949.55099442021,13357.964003575004,13357.964003575004,63307.51499799522,80883.57445651997,80883.57445651997,13357.964003575004,94241.53846009498,94241.53846009498,94241.53846009498,116437.37150563914,92330.00402368465,61813.08637132974,33907.68628039435,22195.833045544157,0.0,56103.51932593851,18866.458088712534,1371.830480198641,0.0,0.8960234705094858,3.054711086514775,0.0014959713701933424,375050.3051221329,1530013.1946397221,4.079487934669144,1530013.1946397221,4.079487934669144,0.85,0.08852261164594924,4.698906859688992,1.2263171462109317,1.0,0.0,4.698906859688618,1.2744758839590333,1.275387970341838,3.686932737473464,16701.864021481444,1703.116152965737,1603.0968420496806,1603.0968420496806,8.332599536841354,6.002468100018868,3.658762570617757,2.3437055294011113,5.67115036615342,5.67115036615342,1.6203286760438345,0.0,0.0,0.0007156187987568222,0.0002843528150598689,0.0004312659836969533,0.002026478689144135,0.08846775712813292,0.07615858035615351,0.012309176771979402,0.0936185707627422,0.07618516970095995,0.01233744194498928,0.4165789594466409,0.4165789594466409,0.06732982714930068,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.435349218331339,1.1368683772161603e-13,1.1368683772161603e-13,4.780261510703667,22195.833045544157,18866.458088712534,0.85,1.1284054148226323,0.8903104759655761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868466433695563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17014.493697517148,1371.830480198641,0.4165789594466409,0.06732982714930068,6.113110376966115,5.67115036615342
2134.0,-18.74098692319914,5.998771900547641,34.70912744762921,23.023257683403813,5.9131266595969025,-16.233557174417456,-28.09023706996811,3.4934908567249012,-3.5348010842521944,-3.534801084252293,39.38654597838484,49954.36437679506,13322.142582515993,13322.142582515993,63276.50695931105,80883.19893994076,80883.19893994076,13322.142582515993,94205.34152245676,94205.34152245676,94205.34152245676,116438.35584606748,92321.32783671036,61807.51377726155,33904.237843832016,22233.014323610725,0.0,56137.25216744274,18898.062175069117,1372.711954907883,0.0,0.8962696773746268,3.053550063652197,0.0014959713701933424,375368.81270885904,1528252.4635076534,4.071335741717536,1528252.4635076534,4.071335741717536,0.85,0.08834437626569444,4.698906859688992,1.2262942883791403,1.0,0.0,4.698906859688131,1.2744758844594568,1.2753879707820095,3.686932736025789,16700.294558806752,1702.9561123122323,1603.0968420496806,1603.0968420496806,8.310254398282408,5.998771900547641,3.6615464382899745,2.337225462257667,5.671623675270263,5.671623675270263,1.6204639072200753,0.0,0.0,0.0007156187512024066,0.00028432538302384,0.0004312933681785666,0.0020266073662726365,0.0883019622675644,0.07601840399127935,0.012283558276285056,0.09366885166767921,0.07603880357828832,0.012305572687406112,0.41656213235967066,0.41656213235967066,0.06731087420778498,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.0687671811172095,1.1368683772161603e-13,1.1368683772161603e-13,4.649747157731838,22233.014323610725,18898.062175069117,0.85,1.1271749955016284,0.889861232035267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868525143341257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17014.84768205938,1372.711954907883,0.41656213235967066,0.06731087420778498,6.113110376966115,5.671623675270263
2135.0,-18.741007923190416,5.994763633005451,34.70896704187829,23.021280986163788,5.879660633119888,-16.214543658635368,-28.071826638746984,3.4934865624983855,-0.9332294226143745,-3.569120326251814,39.41011718553776,49860.03892602502,13364.674429079261,13364.674429079261,63224.713355104286,81032.05534925041,81032.05534925041,13364.674429079261,94396.72977832967,94396.72977832967,94396.72977832967,116729.98374535886,92312.0035486299,61803.16846658765,33898.705646713606,22333.253967029184,0.0,56231.95961374279,18983.265871974807,1372.8446310925465,0.0,0.8960262185338657,3.001454098163497,0.0014959713701933424,374873.0626831138,1529256.0197077368,4.079396926421575,1529256.0197077368,4.079396926421575,0.85,0.08762962182480988,4.698906859688992,1.2262698343070229,1.0,0.0,4.6989068596889645,1.2744759071686977,1.2753879916854653,3.686932670330201,16698.607859090193,1702.7841168074922,1603.0968420496806,1603.0968420496806,8.336785450834974,5.994763633005451,3.6503061518389135,2.344457481166537,5.672179435263141,5.672179435263141,1.620622695789469,0.0,0.0,0.0007156173216403681,0.000284862242798135,0.0004307550788422331,0.002024077994817642,0.08840706915944688,0.07611419577018837,0.012292873389258505,0.09205467414559208,0.07565094107274102,0.011978680752068859,0.4165453373567611,0.4165453373567611,0.06727442944379365,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.397530615962864,2.63589090363746,0.313631346974546,17.85348729299352,22333.253967029184,18983.265871974807,0.85,1.1243555051147909,0.8866850678602262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868525181822013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17015.22296852398,1372.8446310925465,0.4165453373567611,0.06727442944379365,6.113110376966115,5.672179435263141
2136.0,-18.741866920986645,5.994638423918412,34.708980285753725,23.01927194874736,5.879640044880927,-16.214555982090197,-28.070753475744255,3.4934864909316454,-0.9743338315848291,-3.56912079601241,39.4101921206904,49849.70113065803,13364.643935443966,13364.643935443966,63214.345066101996,81022.64687945865,81022.64687945865,13364.643935443966,94387.29081490262,94387.29081490262,94387.29081490262,116704.31226246592,92302.49687274086,61796.83178784088,33895.18342766664,22317.02144756329,0.0,56212.20487522993,18969.468230428796,1371.8446310925465,0.0,0.896025959259749,3.0020433076543283,0.0014959713701933424,374873.0559008185,1529259.2109044709,4.079405512966694,1529259.2109044709,4.079405512966694,0.85,0.08762961399210821,4.698906859688992,1.2262447488820185,1.0,0.0,4.698906859687715,1.274476027183345,1.2753880372590203,3.6869323231397364,16696.888166670873,1702.6087569833608,1603.0968420496806,1603.0968420496806,8.336766429129916,5.994638423918412,3.6503745294185097,2.344263894499902,5.672634894388826,5.672634894388826,1.6207528269682359,0.0,0.0,0.0007155588481187558,0.0002848935656766786,0.0004306652824420772,0.0020236560498969737,0.08842486794173814,0.07611134240525994,0.012313525536478203,0.09200565146602932,0.07565093353235464,0.01197868045975357,0.4165285680211001,0.4165285680211001,0.06738726445910197,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.263088880924215,2.5947869644275556,0.2666926735442985,17.852614585184995,22317.02144756329,18969.468230428796,0.85,1.1245661899655812,0.886812770310393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868526338616454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17015.597848260048,1371.8446310925465,0.4165285680211001,0.06738726445910197,6.113110376966115,5.672634894388826
2137.0,-18.737524833628548,5.990720115357468,34.70884957098672,23.047671338450186,5.910298140202504,-16.222936831406283,-28.086320381239034,3.5064830954405073,-1.7485083612085646,-3.556890132640771,39.38010536539091,49953.85607110528,13342.587505471818,13342.587505471818,63296.4435765771,81012.0136753156,81012.0136753156,13342.587505471818,94354.60118078742,94354.60118078742,94354.60118078742,116662.81975360423,92375.35946309555,61840.8492261397,33927.23359661761,22308.21857281681,0.0,56235.45216943442,18961.98578689429,1371.89612221013,0.0,0.8961871107352821,3.014723753671044,0.0014959713701933424,375049.67201034847,1527978.3377496246,4.074069254771843,1527978.3377496246,4.074069254771843,0.85,0.08775352155665314,4.698906859688992,1.2264250916196033,1.0,0.0,4.698906859689243,1.2744155505525432,1.2753278941119888,3.687107284316882,16710.068509174107,1703.9527778776758,1603.0968420496806,1603.0968420496806,8.323007790603786,5.990720115357468,3.6509933446749208,2.3397267706825473,5.6742550623692445,5.6742550623692445,1.6212157321054985,0.0,0.0,0.0007158544667634553,0.00028443951806226745,0.00043141494870118784,0.0020271786618243862,0.08834771057679555,0.07601219016817694,0.012335520408618612,0.0924143634767063,0.0757209816317308,0.012032539924922344,0.41651181921923797,0.41651181921923797,0.06759297469316691,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.203981686909458,1.8083817714322095,1.1368683772161603e-13,15.024451783915595,22308.21857281681,18961.98578689429,0.85,1.1255612097839685,0.8882982912735718,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868573657060772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17015.95593940676,1371.89612221013,0.41651181921923797,0.06759297469316691,6.113110376966115,5.6742550623692445
2138.0,-18.786306864947964,5.987219340658233,34.71223598220276,23.05325159048664,5.9770184890309705,-16.302104515757463,-28.163058031909145,3.51071359565861,-3.5258113634210417,-3.525811363421179,39.51189155842329,50071.2709353183,13294.412624983943,13294.412624983943,63365.68356030225,80722.49692295241,80722.49692295241,13294.412624983943,94016.90954793636,94016.90954793636,94016.90954793636,116295.60713299266,92381.17408618191,61814.552666290954,33962.912688767734,22278.697585056307,0.0,56241.610273824044,18936.89294729786,1372.89612221013,0.0,0.8958825863726575,3.0559048397364457,0.0014959713701933424,375498.7563398101,1533594.8367662132,4.084154237193735,1533594.8367662132,4.084154237193735,0.85,0.08826484706636112,4.698906859688992,1.2264379478106275,1.0,0.0,4.698906859688754,1.2744028473999445,1.2753109573212231,3.6871440371274837,16711.1203345818,1704.0600342198202,1603.0968420496806,1603.0968420496806,8.292956655061483,5.987219340658233,3.6561358399943704,2.3310835006638624,5.674730769993223,5.674730769993223,1.6213516485694923,0.0,0.0,0.0007125397188634221,0.00028221099477847224,0.0004303287240849499,0.0020220745935239826,0.08878189162965905,0.07634980874443816,0.012432082885220894,0.09371317056430256,0.07620305401581902,0.012061793050542103,0.41649508684441494,0.41649508684441494,0.06781813243656926,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.46783743641032,1.1368683772161603e-13,1.1368683772161603e-13,12.588974577603665,22278.697585056307,18936.89294729786,0.85,1.126669084540666,0.8902887149129594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868334473292148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17016.4181969928,1372.89612221013,0.41649508684441494,0.06781813243656926,6.113110376966115,5.674730769993223
2139.0,-18.79118369424328,5.986756571859752,34.71321785038726,23.056017967779212,5.976984503528649,-16.302105341287206,-28.165060852747388,3.510713496801825,-3.525864040100771,-3.5258640401008567,39.512238015025524,50054.018312121676,13294.026284353713,13294.026284353713,63348.04459647539,80735.6853891313,80735.6853891313,13294.026284353713,94029.711673485,94029.711673485,94029.711673485,116328.15419142597,92394.1952377101,61820.34261819878,33970.94735501257,22298.442517940966,0.0,56269.389872953536,18953.67614024982,1373.89612221013,0.0,0.8958811476065285,3.05554933629808,0.0014959713701933424,375497.9948120658,1533609.6226847777,4.084201896876544,1533609.6226847777,4.084201896876544,0.8499999999999999,0.08826491805609304,4.698906859688992,1.226472352421843,1.0,0.0,4.698906859688268,1.2744035245107783,1.2753112135679903,3.6871420780892943,16713.475771522655,1704.300221943544,1603.0968420496806,1603.0968420496806,8.292715658622527,5.986756571859752,3.655985251263268,2.3307713205964844,5.675325903151217,5.675325903151217,1.6215216866146334,0.0,0.0,0.0007122091135116533,0.00028215304710689835,0.00043005606640475496,0.0020207934004801676,0.08881673148857841,0.07634776881318807,0.012468962675390338,0.09377036954604483,0.07620312224537665,0.012061795810716402,0.4164783676112232,0.4164783676112232,0.06801840186788546,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.689295438674378,1.1368683772161603e-13,1.1368683772161603e-13,12.57679446681783,22298.442517940966,18953.67614024982,0.85,1.1257993864782294,0.8895425812352847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871022045647103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17015.816346137577,1373.89612221013,0.4164783676112232,0.06801840186788546,6.113110376966115,5.675325903151217
2140.0,-18.792501598014148,5.986643806755153,34.71348843027613,23.05462957536804,5.976970442411496,-16.302110558261894,-28.16437709899617,3.510713397843939,-3.5258762866524194,-3.5258762866525464,39.512310379058725,50043.091980634454,13294.358173863522,13294.358173863522,63337.45015449797,80729.1752135983,80729.1752135983,13294.358173863522,94023.53338746182,94023.53338746182,94023.53338746182,116336.61357860168,92387.61713527325,61815.619650921195,33968.886093724504,22313.080191139856,0.0,56281.966284864364,18966.118162468876,1374.89612221013,0.0,0.8958808411863537,3.0557152086542603,0.0014959713701933424,375497.8177682626,1533612.711017945,4.084212047177355,1533612.711017945,4.084212047177355,0.85,0.08826493374968111,4.698906859688992,1.2264550262084235,1.0,0.0,4.698906859688965,1.27440370777516,1.2753112831299176,3.6871415478634257,16712.285837940595,1704.1788824869448,1603.0968420496806,1603.0968420496806,8.292922688853707,5.986643806755153,3.6564325437034686,2.3302112630516847,5.676831666798106,5.676831666798106,1.6219519047994588,0.0,0.0,0.0007121197956156467,0.0002821728289416198,0.0004299469666740269,0.0020202807510070597,0.0888465426452569,0.07634492107185765,0.012501621573399254,0.09384368296117232,0.07620313730093932,0.0120617964487418,0.41646165889133646,0.41646165889133646,0.06819636442336673,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.868790673209674,1.1368683772161603e-13,1.1368683772161603e-13,12.587906755964696,22313.080191139856,18966.118162468876,0.85,1.1253595838127461,0.8891496741131502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387129077735872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17016.09243676186,1374.89612221013,0.41646165889133646,0.06819636442336673,6.113110376966115,5.676831666798106
2141.0,-18.792499801783503,5.9859472948952295,34.70114741310174,23.070944111701124,5.938564462221667,-16.27166742518614,-28.141130589041836,3.5187280856240837,-0.861600994609546,-3.2884543895321414,39.05823975519553,49924.210396282324,12962.06474717632,12962.06474717632,62886.275143458646,80987.84890215975,80987.84890215975,12962.06474717632,93949.91364933607,93949.91364933607,93949.91364933607,116252.29603876275,92426.85195539387,61840.639759631835,33984.68021751337,22302.382389426682,0.0,56287.06260694005,18957.02503101268,1375.89612221013,0.0,0.8985438250282894,3.0352746282721927,0.0014959713701933424,378942.44848662603,1514326.3597701867,3.996190888135964,1514326.3597701867,3.996190888135964,0.85,0.0870922754449307,4.698906859688992,1.226551239662804,1.0,0.0,4.69890685968922,1.2743667899173927,1.275274339135979,3.6872483627681363,16719.383147612476,1704.9026066610388,1603.0968420496806,1603.0968420496806,8.085640497303544,5.9859472948952295,3.7146242260777607,2.271323068817469,5.678442243611318,5.678442243611318,1.6224120696032338,0.0,0.0,0.0007121199173440472,0.00028284613921238994,0.00042927377813165723,0.0020171175007474545,0.08712804470563296,0.07484345435637645,0.012284590349256512,0.09356101702489505,0.07483737662626348,0.012254898818667221,0.41644495858209374,0.41644495858209374,0.06835408337560599,0.0,5.684341886080802e-14,5.684341886080802e-14,8.199345230243523,2.4268533949226025,3.7480540053543905,5.684341886080802e-14,22302.382389426682,18957.02503101268,0.85,1.1172420842530326,0.8869571102849981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871363400399286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17016.439661966513,1375.89612221013,0.41644495858209374,0.06835408337560599,6.113110376966115,5.678442243611318
2142.0,-18.787997135738227,5.984233084932816,34.690535491480226,23.05169681729751,5.964846681151846,-16.278588090302204,-28.140797967184312,3.51091133262795,-1.383292983033698,-3.373872341256992,39.002029357131306,49947.89384674842,13079.49275385306,13079.49275385306,63027.38660060148,80772.66829652363,80772.66829652363,13079.49275385306,93852.16105037669,93852.16105037669,93852.16105037669,116099.34706166756,92372.86988670831,61810.32975680632,33958.37792211332,22247.186011290883,0.0,56205.563933404206,18910.10810959725,1375.3152846898474,0.0,0.8983360205238243,3.0322056218761038,0.0014959713701933424,377700.32498783636,1511951.6804506187,4.003045749296907,1511951.6804506187,4.003045749296907,0.85,0.08707945419660332,4.698906859688992,1.226415894418024,1.0,0.0,4.698906859688441,1.274402171105947,1.2753101344897249,3.687145993804455,16709.618161892846,1703.9068552352585,1603.0968420496806,1603.0968420496806,8.158891222772256,5.984233084932816,3.692912037872121,2.291321047060695,5.6798765355448335,5.6798765355448335,1.622821867298524,0.0,0.0,0.0007124251176885497,0.0002828557839738276,0.0004295693337147221,0.0020185062889041374,0.0870216441443432,0.0747658001508376,0.012255843993505596,0.09340535251791175,0.07480764237885189,0.012271811817751435,0.4164282650013662,0.4164282650013662,0.0682622247076396,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.044824413441802,1.9905793582232718,2.740871671108721,1.1368683772161603e-13,22247.186011290883,18910.10810959725,0.85,1.1213727287796664,0.8886645796478395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871363301417605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17016.813281231065,1375.3152846898474,0.4164282650013662,0.0682622247076396,6.113110376966115,5.6798765355448335
2143.0,-18.788003654588803,5.980555360940928,34.69056614618666,23.049377684388332,5.92596657511616,-16.266321394739197,-28.12831479879094,3.510910124038002,-3.5495457517732802,-3.5495457517733797,39.38119751315118,49884.0051494713,13320.2384682492,13320.2384682492,63204.243617720495,80945.49875767122,80945.49875767122,13320.2384682492,94265.73722592041,94265.73722592041,94265.73722592041,116539.70471984937,92361.91267344228,61804.45878095811,33952.72654720462,22273.96749392896,0.0,56226.69404113358,18932.872369839617,1376.3152846898474,0.0,0.8962181658033846,3.0530735528951465,0.0014959713701933424,375155.7593992267,1528024.8191906307,4.073041079357558,1528024.8191906307,4.073041079357558,0.85,0.0884405355782919,4.698906859688992,1.2263870736258111,1.0,0.0,4.698906859689275,1.2744021775777001,1.2753101404028393,3.687145975080147,16707.636077217787,1703.7047388473932,1603.0968420496806,1603.0968420496806,8.309066625830456,5.980555360940928,3.6475220187741364,2.3330333421667913,5.681002661030997,5.681002661030997,1.6231436174374279,0.0,0.0,0.0007124246757401035,0.00028321796710979974,0.0004292067086303038,0.002016802347407469,0.08841010614014526,0.0759899673663131,0.012420138773832157,0.09389467746376551,0.07600353057816127,0.012437005000130638,0.41641157680345087,0.41641157680345087,0.06806016307386734,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.93059905703592,1.1368683772161603e-13,1.1368683772161603e-13,0.20789814054154476,22273.96749392896,18932.872369839617,0.85,1.1240967425807102,0.8871943478124077,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387111518491807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17017.27706798078,1376.3152846898474,0.41641157680345087,0.06806016307386734,6.113110376966115,5.681002661030997
2144.0,-18.788003654588803,5.980555360940928,34.69056614618666,23.047494899388425,5.92596657511616,-16.266321394739197,-28.12723576845599,3.510910124038002,-3.5495457517732802,-3.5495457517733797,39.38119751315118,49878.48560279379,13320.405058312708,13320.405058312708,63198.8906611065,80936.59839122173,80936.59839122173,13320.405058312708,94257.00344953444,94257.00344953444,94257.00344953444,116512.50252390525,92353.0123069928,61798.93923428061,33948.97008079132,22255.49907437081,0.0,56204.46915516213,18917.17421321519,1375.3152846898474,0.0,0.8962181658033846,3.0533099170135407,0.0014959713701933424,375155.7593992267,1528024.8191906307,4.073041079357558,1528024.8191906307,4.073041079357558,0.85,0.0884405355782919,4.698906859688992,1.2263636459829286,1.0,0.0,4.698906859688479,1.2744021775777001,1.2753101404028393,3.687145975080147,16706.026062014684,1703.5405629868187,1603.0968420496806,1603.0968420496806,8.3091705434848,5.980555360940928,3.647710866292033,2.332844494648895,5.681533602768332,5.681533602768332,1.6232953150766662,0.0,0.0,0.0007124246757401035,0.0002832492938335538,0.00042917538190654974,0.0020166551460503294,0.08836535415017918,0.07598692276223906,0.012378431387940123,0.0938337195801419,0.07600353057816127,0.012437005000130638,0.4163948929117853,0.4163948929117853,0.06783161397816986,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.9786227210803418,1.1368683772161603e-13,1.1368683772161603e-13,0.21297043472424093,22255.49907437081,18917.17421321519,0.85,1.124446002445732,0.8874469655623939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871115544129493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17017.65067081528,1375.3152846898474,0.4163948929117853,0.06783161397816986,6.113110376966115,5.681533602768332
2145.0,-18.79012789409724,5.976389511635439,34.69543596702956,23.014549968671076,5.971822332760125,-16.306854511261395,-28.153405676688976,3.497833005043541,-3.592479260479365,-3.592479260479466,39.52203346816865,50000.364419109916,13375.106037444972,13375.106037444972,63375.47045655489,80564.07174113239,80564.07174113239,13375.106037444972,93939.17777857736,93939.17777857736,93939.17777857736,116074.86506492006,92259.06903866447,61739.249132935096,33910.91100636597,22135.687286342698,0.0,56046.598292708666,18815.334193391293,1375.437320279268,0.0,0.8955308421760279,3.0667434413707775,0.0014959713701933424,374535.9305905054,1534027.7132157022,4.095809207936618,1534027.7132157022,4.095809207936618,0.85,0.08883558767088628,4.698906859688992,1.226127986512147,1.0,0.0,4.6989068596886385,1.2744627131994606,1.2753705356212444,3.6869708395726026,16689.032369553126,1701.8076886146775,1603.0968420496806,1603.0968420496806,8.343292611283482,5.976389511635439,3.634638652749189,2.34175085888625,5.683167861703234,5.683167861703234,1.623762246200924,0.0,0.0,0.0007122806753585215,0.0002824904203353831,0.00042979025502313845,0.0020195443775557066,0.08882574669683758,0.076420372562748,0.01240537413408958,0.09418263320839268,0.07642226331602234,0.012413324354863942,0.41637821246511947,0.41637821246511947,0.06759097520326861,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.7894640173273046,1.1368683772161603e-13,1.1368683772161603e-13,2.9563567748987225,22135.687286342698,18815.334193391293,0.85,1.130763906947046,0.8921213051678584,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871115544129493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17018.024404026793,1375.437320279268,0.41637821246511947,0.06759097520326861,6.113110376966115,5.683167861703234
2146.0,-18.800407807269565,5.976384640860405,34.69222552986488,22.938513359427475,5.860489445723051,-16.269483090618635,-28.094121802691348,3.4693937317115875,1.1025407271351924,-3.265845288473989,39.25088373073848,49639.150126382825,12918.653904684199,12918.653904684199,62557.804031067026,80730.8197036439,80730.8197036439,12918.653904684199,93649.47360832809,93649.47360832809,93649.47360832809,116050.17713096357,92033.9492647043,61603.2759511923,33811.85923723555,22400.703522635486,0.0,56212.562759871034,19040.59799424016,1376.437320279268,0.0,0.8979969496363714,3.0099049492825767,0.0014959713701933424,379271.75857533445,1522486.2501990413,4.01423574462276,1522486.2501990413,4.01423574462276,0.8499999999999999,0.08648255056889723,4.698906859688992,1.2255607508355753,1.0,0.0,4.698906859688866,1.274595166595728,1.2755021955786925,3.6865876968913502,16648.30974755188,1697.6551368257133,1603.0968420496806,1603.0968420496806,8.058561133566156,5.976384640860405,3.7147009489829776,2.2616836918774275,5.683545422764313,5.683545422764313,1.6238701207898036,0.0,0.0,0.0007115841863617746,0.0002842122208597371,0.00042737196550203744,0.002008181060336291,0.08753872989807085,0.07534454262548679,0.012194187272584062,0.09275901188693497,0.07442100082523197,0.012061549743665259,0.4163615347744535,0.4163615347744535,0.06738630763713398,0.0,5.684341886080802e-14,5.684341886080802e-14,2.8794744184490355,4.36838601560919,5.108119643248926,5.684341886080802e-14,22400.703522635486,19040.59799424016,0.85,1.1128794162668159,0.8830615024337437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387123259800975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17018.355581640157,1376.437320279268,0.4163615347744535,0.06738630763713398,6.113110376966115,5.683545422764313
2147.0,-18.800407851022506,5.972168031970378,34.69365796711566,22.937298472411953,5.834260408257404,-16.24063917754212,-28.06719563724471,3.4693937688543564,-3.600378183305338,-3.600378183305465,39.423416927847605,49501.36848138818,13380.877078016922,13380.877078016922,62882.2455594051,80849.06597585956,80849.06597585956,13380.877078016922,94229.94305387649,94229.94305387649,94229.94305387649,116512.05640146037,92028.20609267727,61601.844758012725,33807.06814962727,22282.113347583883,0.0,56089.181497211146,18939.7963454463,1375.437320279268,0.0,0.8958321678169485,3.045613225434249,0.0014959713701933424,374421.9817120597,1529822.4828668905,4.085824437635085,1529822.4828668905,4.085824437635085,0.8499999999999999,0.08836611986458884,4.698906859688992,1.22554561869707,1.0,0.0,4.698906859689428,1.2745951664306483,1.2755021954097183,3.6865876973688203,16647.270847150416,1697.549198467409,1603.0968420496806,1603.0968420496806,8.346892543876798,5.972168031970378,3.6302323329983333,2.341935698972045,5.68517126926657,5.68517126926657,1.6243346483618772,0.0,0.0,0.0007115841833987415,0.00028499743255218845,0.0004265867508465531,0.002004491409805307,0.08842860351672316,0.07614462240102468,0.012283981115698478,0.09356517595699318,0.07611423471787904,0.012251885146709808,0.41634485928858733,0.41634485928858733,0.06716656052457254,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.10769184335885,1.1368683772161603e-13,1.1368683772161603e-13,8.472630561264396,22282.113347583883,18939.7963454463,0.85,1.1211118415506156,0.8825475280620644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871799085767478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17018.523303116468,1375.437320279268,0.41634485928858733,0.06716656052457254,6.113110376966115,5.68517126926657
2148.0,-18.80040789402197,5.971403540411995,34.69403108547082,22.93456366695466,5.834215316631296,-16.24111297162653,-28.066054930072255,3.4693937956200083,-3.6003912519487926,-3.600391251948929,39.423128132458885,49495.53047857597,13379.938530873227,13379.938530873227,62875.469009449196,80836.35122265047,80836.35122265047,13379.938530873227,94216.2897535237,94216.2897535237,94216.2897535237,116478.4516062757,92015.27805684244,61593.7672505176,33801.67867369426,22262.161852752,0.0,56063.84052644626,18922.8375748392,1374.437320279268,0.0,0.8958330975176931,3.0459836104498206,0.0014959713701933424,374421.7932079477,1529810.180797366,4.085793638480158,1529810.180797366,4.085793638480158,0.85,0.08836611332536282,4.698906859688992,1.2255116009199991,1.0,0.0,4.698906859688735,1.2745951663132795,1.2755021952885541,3.686587697708293,16644.93225419939,1697.3107283526374,1603.0968420496806,1603.0968420496806,8.346307085082872,5.971403540411995,3.6297784479188553,2.3416250924931394,5.685526566652847,5.685526566652847,1.6244361619008134,0.0,0.0,0.0007115841804867322,0.0002850307415257996,0.00042655343896093263,0.002004334880357456,0.08840584465951346,0.07614077468050343,0.012265069979010028,0.09350861766950617,0.07611422842183761,0.012251884903525197,0.4163281855665611,0.4163281855665611,0.06706386100791355,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.968053285131987,1.1368683772161603e-13,1.1368683772161603e-13,8.441959309923107,22262.161852752,18922.8375748392,0.85,1.121497714374201,0.8828423100131375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871799088178625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17018.896621979708,1374.437320279268,0.4163281855665611,0.06706386100791355,6.113110376966115,5.685526566652847
2149.0,-18.800408464010726,5.969432292801679,34.68596401244362,22.93178674243393,5.891439256896338,-16.284727463686185,-28.104121273476608,3.4693940759340327,-3.1082101323296456,-3.412166925355026,39.1557950709663,49690.30722379329,13114.502094867368,13114.502094867368,62804.80931866066,80552.71658600947,80552.71658600947,13114.502094867368,93667.21868087683,93667.21868087683,93667.21868087683,115941.02035871253,92002.14971429647,61582.373322194624,33799.75154677982,22273.8016778357,0.0,56073.55322461552,18932.731426160346,1373.437320279268,0.0,0.8976350084627718,3.0528153040393433,0.0014959713701933424,377144.4927314777,1518454.4012982403,4.026187391205951,1518454.4012982403,4.026187391205951,0.85,0.08733234091952563,4.698906859688992,1.225477011683397,1.0,0.0,4.698906859688934,1.2745951651006773,1.2755021940258862,3.6865877012155748,16642.55742713912,1697.0685633869998,1603.0968420496806,1603.0968420496806,8.180729791781937,5.969432292801679,3.6748221210840453,2.294610171717634,5.6869162250860175,5.6869162250860175,1.6248332071674336,0.0,0.0,0.0007115841418859556,0.00028392112725470636,0.00042766301463124923,0.0020095486730860508,0.08732008121773502,0.07520998264237688,0.012110098575358136,0.09383852835524327,0.07521092065132298,0.01212142026820265,0.4163115132556068,0.4163115132556068,0.06703330178328283,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.682455828815421,0.30395679302540657,1.1368683772161603e-13,3.8906120959424015,22273.8016778357,18932.731426160346,0.85,1.1200433307138846,0.8861629835503259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871799090548251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17019.269940856586,1373.437320279268,0.4163115132556068,0.06703330178328283,6.113110376966115,5.6869162250860175
2150.0,-18.800579047174377,5.967688264462926,34.685703469598906,22.928847139142476,5.848785625058156,-16.265540231854416,-28.085018846299477,3.469362523375597,-0.876321754422122,-3.425518613880367,39.33435644142656,49591.60793441935,13131.044561427161,13131.044561427161,62722.65249584651,80740.4500556264,80740.4500556264,13131.044561427161,93871.49461705355,93871.49461705355,93871.49461705355,116235.34724052179,91988.40088613953,61575.18156955733,33792.46590731355,22363.85262346824,0.0,56156.31853078179,19009.274729948003,1374.437320279268,0.0,0.8969641461093387,3.018425673794679,0.0014959713701933424,376950.8484731635,1526032.2390491765,4.048358679202761,1526032.2390491765,4.048358679202761,0.85,0.08711658367856791,4.698906859688992,1.2254408679669724,1.0,0.0,4.698906859689547,1.2745953341348029,1.275502348455223,3.6865872123081456,16640.070358490524,1696.8149529646234,1603.0968420496806,1603.0968420496806,8.191048860553005,5.967688264462926,3.6705974601976856,2.2970908042652405,5.687940571290926,5.687940571290926,1.625125877511693,0.0,0.0,0.0007115725897407433,0.00028447745503436413,0.00042709513470637914,0.002006880258211599,0.08790403253235,0.07571907508131881,0.012184957451031198,0.09277960956065003,0.0750301280842699,0.012086455594298013,0.41629484207351,0.41629484207351,0.06699150686008513,0.0,0.06887270340592977,1.1368683772161603e-13,4.946103261354949,2.5491968594582204,2.0017926539025552,5.979031412150334,22363.85262346824,19009.274729948003,0.85,1.1169295661977097,0.8830993418351663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871799121959334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17019.64324917468,1374.437320279268,0.41629484207351,0.06699150686008513,6.113110376966115,5.687940571290926
2151.0,-18.8164558786471,5.96440760182093,34.687141648065975,22.925092046521627,5.933275016405738,-16.326143351526007,-28.13932428890837,3.469362565275429,-3.526817306204805,-3.5268173062049426,39.41209860156911,49779.94119227711,13268.406592773517,13268.406592773517,63048.34778505063,80323.14328495506,80323.14328495506,13268.406592773517,93591.54987772858,93591.54987772858,93591.54987772858,115731.0099773971,91970.46696897739,61552.06242347149,33798.22727278433,22139.460099668515,0.0,55937.68737245284,18818.541084718236,1373.5147516959094,0.0,0.8962199537213753,3.067065392824987,0.0014959713701933424,375484.2139972003,1529340.4022044223,4.0729818863059455,1529340.4022044223,4.0729818863059455,0.8499999999999999,0.08821306400548487,4.698906859688992,1.2253941423585641,1.0,0.0,4.698906859689012,1.2745975333726243,1.2755031796966494,3.686580851333942,16636.82623596522,1696.4841445310296,1603.0968420496806,1603.0968420496806,8.27673428375597,5.96440760182093,3.6437318082447456,2.320675793576185,5.689030176563405,5.689030176563405,1.6254371933038299,0.0,0.0,0.0007104981407001164,0.00028289851864919663,0.0004275996220509198,0.0020092507972554875,0.08826303272624074,0.07603066712934296,0.012232365596897776,0.09413323944387618,0.07600549674607324,0.01220756725941164,0.4162781717944992,0.4162781717944992,0.06697385383632026,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.265888267826938,1.1368683772161603e-13,1.1368683772161603e-13,6.3605684611382,22139.460099668515,18818.541084718236,0.85,1.127117525707713,0.8899177554628727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871808522504625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17020.013151543164,1373.5147516959094,0.4162781717944992,0.06697385383632026,6.113110376966115,5.689030176563405
2152.0,-18.816218308999808,5.960029455583529,34.69350299954947,22.97071450101214,5.963705199341147,-16.332576379654085,-28.16121488632632,3.48585111465965,-3.6256745190341917,-3.6256745190343005,39.55978870823558,49893.23850233831,13400.681239067539,13400.681239067539,63293.91974140585,80394.96209876315,80394.96209876315,13400.681239067539,93795.64333783068,93795.64333783068,93795.64333783068,115888.6331679306,92108.19054976241,61633.827057877184,33860.40387987247,22092.98983009992,0.0,55953.39370997239,18779.04135558493,1374.5147516959094,0.0,0.8952427225538836,3.066931427440741,0.0014959713701933424,374057.24272060033,1535639.9923997484,4.105360936819996,1535639.9923997484,4.105360936819996,0.85,0.0888541066172213,4.698906859688992,1.22574209087994,1.0,0.0,4.698906859688852,1.2745215296231887,1.2754271424218024,3.6868006938087743,16661.7394864643,1699.0245890762187,1603.0968420496806,1603.0968420496806,8.35924623364222,5.960029455583529,3.616475213458355,2.343554242125174,5.6896533237738405,5.6896533237738405,1.6256152353639544,0.0,0.0,0.0007105142070091381,0.00028226433224345265,0.00042824987476568546,0.002012306274197431,0.0888519668738814,0.076536725928415,0.012315240945466403,0.09409494701700534,0.07653839905808718,0.012315707559134118,0.41626150223795727,0.41626150223795727,0.0669790957765419,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.680323091267496,1.1368683772161603e-13,1.1368683772161603e-13,7.159528754758583,22092.98983009992,18779.04135558493,0.85,1.1311900055514448,0.8916928034955992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872683516308806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17020.068399717755,1374.5147516959094,0.41626150223795727,0.0669790957765419,6.113110376966115,5.6896533237738405
2153.0,-18.833748284207623,5.956272409307216,34.696294471831656,22.967359120398783,5.935932650157361,-16.330885000435522,-28.159233055170603,3.4858510389354493,-3.57559684115364,-3.575596841153762,39.446648976520905,49784.32285885999,13325.510739214575,13325.510739214575,63109.83359807456,80510.20979577691,80510.20979577691,13325.510739214575,93835.72053499149,93835.72053499149,93835.72053499149,115949.49871803631,92092.12777778995,61615.74804080856,33862.644152201545,22113.778183044822,0.0,55976.42233524637,18796.711455588098,1375.5147516959094,0.0,0.8958701162993821,3.068158961314136,0.0014959713701933424,374779.5653806754,1530812.3637865994,4.084567316875201,1530812.3637865994,4.084567316875201,0.85,0.08868856506577429,4.698906859688992,1.2257002364145593,1.0,0.0,4.698906859688799,1.274523954786345,1.2754280594055771,3.6867936785673785,16658.833841261217,1698.7282957239443,1603.0968420496806,1603.0968420496806,8.312355429617652,5.956272409307216,3.6259816098705184,2.3302907994366975,5.689939928995259,5.689939928995259,1.625697122570074,0.0,0.0,0.0007093295890380874,0.0002823216933860069,0.00042700789565208047,0.0020064703300209223,0.08842978948711902,0.07616798922457822,0.012261800262540805,0.09426710953056007,0.076374119330434,0.012314445735340284,0.4162448332593904,0.4162448332593904,0.06700860896685315,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.442525020354822,1.1368683772161603e-13,1.1368683772161603e-13,4.5873423831514515,22113.778183044822,18796.711455588098,0.85,1.1274359983227535,0.88938022084903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387267042280914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17020.445943833733,1375.5147516959094,0.4162448332593904,0.06700860896685315,6.113110376966115,5.689939928995259
2154.0,-18.833748284207623,5.956272409307216,34.696294471831656,22.551895456295483,5.935932650157361,-16.330885000435522,-27.920558502059407,3.4858510389354493,-3.57559684115364,-3.575596841153762,39.446648976520905,48562.66808717033,13325.65677513319,13325.65677513319,61888.32486230352,78546.24827354422,78546.24827354422,13325.65677513319,91871.9050486774,91871.9050486774,91871.9050486774,113559.9972651224,90128.16625555725,60394.0932691189,33037.85887382039,21688.09221644499,0.0,54725.951090265386,18434.87838397824,1376.5147516959094,0.0,0.8958701162993821,3.1226774895076663,0.0014959713701933424,374779.5653806754,1530812.3637865994,4.084567316875201,1530812.3637865994,4.084567316875201,0.85,0.08868856506577429,4.698906859688992,1.2205400799261406,1.0,0.0,4.698906859689089,1.274523954786345,1.2754280594055771,3.6867936785673785,16303.566681526903,1662.5011274519743,1603.0968420496806,1603.0968420496806,8.31244652574783,5.956272409307216,3.6261471824874003,2.3301252268198156,5.690406602461211,5.690406602461211,1.6258304578460603,0.0,0.0,0.0007093295890380874,0.00028930878498125757,0.0004200208040568298,0.0019736386373947236,0.08842850292628732,0.0761649390789431,0.012263563847344219,0.09601190444662042,0.076374119330434,0.012314445735340284,0.4162281647432035,0.4162281647432035,0.06701824665152763,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.2721488872907685,1.1368683772161603e-13,1.1368683772161603e-13,4.59192945104445,21688.09221644499,18434.87838397824,0.85,1.130877099974461,0.8873791522977957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873636634394055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17020.467552720103,1376.5147516959094,0.4162281647432035,0.06701824665152763,6.113110376966115,5.690406602461211
