time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2155.0,-18.833748284207623,5.956272409307216,34.696294471831656,22.96468218499797,5.935932650157361,-16.330885000435522,-28.15769309001041,3.4858510389354493,-3.57559684115364,-3.575596841153762,39.446648976520905,49776.44721181847,13326.155354217064,13326.155354217064,63102.60256603554,80497.55543656305,80497.55543656305,13326.155354217064,93823.71079078011,93823.71079078011,93823.71079078011,115966.67911525555,92079.4734185761,61607.872393767044,33857.334472010065,22142.96832447544,0.0,56000.30279648551,18821.523075804125,1377.5147516959094,0.0,0.8958701162993821,3.0684865842489963,0.0014959713701933424,374779.5653806754,1530812.3637865994,4.084567316875201,1530812.3637865994,4.084567316875201,0.85,0.08868856506577429,4.698906859688992,1.2256669181259352,1.0,0.0,4.698906859689741,1.274523954786345,1.2754280594055771,3.6867936785673785,16656.544754532548,1698.4948738389305,1603.0968420496806,1603.0968420496806,8.312757535707304,5.956272409307216,3.6267124715415915,2.3295599377656244,5.692000389810056,5.692000389810056,1.6262858256600161,0.0,0.0,0.0007093295890380874,0.0002823662727873123,0.00042696331625077506,0.0020062608555663276,0.08842502630456556,0.07616188900099613,0.012263137303569427,0.09441425464322793,0.076374119330434,0.012314445735340284,0.4162114965969207,0.4162114965969207,0.0670159156638749,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.139079957627928,1.1368683772161603e-13,1.1368683772161603e-13,4.6075908064564715,22142.96832447544,18821.523075804125,0.85,1.126826095840249,0.8888603226435119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873636634394055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17020.83976111063,1377.5147516959094,0.4162114965969207,0.0670159156638749,6.113110376966115,5.692000389810056
2156.0,-18.833748284207623,5.956272409307216,34.696294471831656,22.96211040755736,5.935932650157361,-16.330885000435522,-28.15622052932156,3.4858510389354493,-3.57559684115364,-3.575596841153762,39.446648976520905,49768.91640243278,13326.653679618006,13326.653679618006,63095.570082050785,80485.39830167982,80485.39830167982,13326.653679618006,93812.05198129782,93812.05198129782,93812.05198129782,115960.68736911757,92067.31628369285,61600.34158438135,33852.194110346114,22148.635387819755,0.0,56000.82949816587,18826.34007964679,1378.0461389590373,0.0,0.8958701162993821,3.068804700707036,0.0014959713701933424,374779.5653806754,1530812.3637865994,4.084567316875201,1530812.3637865994,4.084567316875201,0.85,0.08868856506577429,4.698906859688992,1.2256349482620137,1.0,0.0,4.698906859687857,1.274523954786345,1.2754280594055771,3.6867936785673785,16654.345612272587,1698.2706237372179,1603.0968420496806,1603.0968420496806,8.313068387421234,5.956272409307216,3.627277488451297,2.328994920855919,5.693594177158902,5.693594177158902,1.626741193473972,0.0,0.0,0.0007093295890380874,0.0002824089070044283,0.00042692068203365905,0.0020060605213510635,0.088420191007947,0.07615883897719969,0.012261352030747309,0.09446046759250859,0.076374119330434,0.012314445735340284,0.4161948287465611,0.4161948287465611,0.06700615945794469,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.035818047280657,1.1368683772161603e-13,1.1368683772161603e-13,4.623245297052961,22148.635387819755,18826.34007964679,0.85,1.126689919550518,0.8887174859447895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873636634394055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17021.211969501157,1378.0461389590373,0.4161948287465611,0.06700615945794469,6.113110376966115,5.693594177158902
2157.0,-18.851495992954376,5.952870503915556,34.698175550655456,22.9585972376168,5.961162444222046,-16.359506807581866,-28.181737976241834,3.4858510826597446,-3.5476309258611423,-3.5476309258612564,39.44744047325034,49799.42423670484,13283.294277681334,13283.294277681334,63082.71851438618,80349.3479055962,80349.3479055962,13283.294277681334,93632.64218327752,93632.64218327752,93632.64218327752,115822.47763356862,92050.50494670248,61579.419778105446,33856.761298441146,22189.835450291095,0.0,56046.59674873224,18861.36013274743,1378.2541239924055,0.0,0.8960001432752887,3.068608668342726,0.0014959713701933424,375183.4223519168,1530846.0967405296,4.080260495370761,1530846.0967405296,4.080260495370761,0.85,0.08840178360298097,4.698906859688992,1.2255911766597998,1.0,0.0,4.698906859688717,1.2745264057442147,1.275428985797656,3.6867865887370384,16651.304556795534,1697.9605223797662,1603.0968420496806,1603.0968420496806,8.286021111923374,5.952870503915556,3.6321028104051556,2.3207676935104007,5.695187964507748,5.695187964507748,1.627196561287928,0.0,0.0,0.0007081321050513854,0.0002816709526738755,0.00042646115237750996,0.0020039012342975542,0.08838627596718933,0.07613140639563845,0.012254869571550876,0.09448240054267391,0.076138310898306,0.012263472704674965,0.4161781611329401,0.4161781611329401,0.06699218265727788,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.0151520758914785,1.1368683772161603e-13,1.1368683772161603e-13,4.9844403501282954,22189.835450291095,18861.36013274743,0.85,1.125540571128667,0.8885360954201255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873636634394055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17021.584177891684,1378.2541239924055,0.4161781611329401,0.06699218265727788,6.113110376966115,5.695187964507748
2158.0,-18.851509456668463,5.952804969981259,34.69824789050909,22.962891251686983,5.961135933220978,-16.358979464324953,-28.182744363415964,3.4874463972501446,-3.5476336485866113,-3.5476336485867392,39.447404042309756,49804.49421351031,13283.383174118786,13283.383174118786,63087.877387629094,80369.77148770147,80369.77148770147,13283.383174118786,93653.15466182026,93653.15466182026,93653.15466182026,115864.2075213984,92063.26190358559,61587.046208392625,33862.46188354774,22211.05285957815,0.0,56073.51474312589,18879.39493064143,1379.2541239924055,0.0,0.896000255314803,3.0680479082375656,0.0014959713701933424,375183.3830163311,1530844.5440708075,4.080256784731248,1530844.5440708075,4.080256784731248,0.85,0.08840178285542472,4.698906859688992,1.225623347084038,1.0,0.0,4.698906859688685,1.2745190576552492,1.2754216313480267,3.6868078444692993,16653.612202738394,1698.195836777941,1603.0968420496806,1603.0968420496806,8.28607656486614,5.952804969981259,3.6322529964038823,2.320551973577377,5.695755510396776,5.695755510396776,1.6273587172562216,0.0,0.0,0.0007081311973246879,0.0002816418847866093,0.00042648931253807864,0.00200403355626922,0.08838084086675718,0.07612825773663215,0.012252583130125026,0.09453368627860945,0.07613831017009687,0.01226347268532785,0.41616149370871,0.41616149370871,0.06697977135984501,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.009558614162927,1.1368683772161603e-13,1.1368683772161603e-13,4.987181105367256,22211.05285957815,18879.39493064143,0.85,1.1250922592713541,0.8881999717989124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874614967135337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17021.60084051698,1379.2541239924055,0.41616149370871,0.06697977135984501,6.113110376966115,5.695755510396776
2159.0,-18.85150950558812,5.952626511497417,34.69843985791092,22.960266877803974,5.961107397704773,-16.35896413460655,-28.181220952514536,3.487446417200566,-3.5476348284448704,-3.5476348284449744,39.44732446214423,49796.70432226209,13283.623467384004,13283.623467384004,63080.32778964609,80357.50064254519,80357.50064254519,13283.623467384004,93641.1241099292,93641.1241099292,93641.1241099292,115856.13012356343,92050.85607251189,61579.329014132665,33857.25228708803,22215.006013634233,0.0,56072.25830072226,18882.755111589096,1379.6894327321597,0.0,0.8960005226731156,3.0683775258363264,0.0014959713701933424,375183.36597075925,1530841.1524053572,4.080247930087249,1530841.1524053572,4.080247930087249,0.85,0.08840177884513756,4.698906859688992,1.225590684325434,1.0,0.0,4.698906859688836,1.274519057570085,1.2754216312585984,3.686807844715654,16651.36807304451,1697.966999234653,1603.0968420496806,1603.0968420496806,8.286226458034742,5.952626511497417,3.632671368220339,2.3199551432770784,5.697323858499789,5.697323858499789,1.6278068167142254,0.0,0.0,0.0007081311940265134,0.0002816858871530952,0.0004264453068734182,0.002003826777749682,0.08837565732276473,0.07612498650752321,0.012250670815241524,0.09457370992573323,0.07613830626045348,0.012263472584684078,0.41614482643599254,0.41614482643599254,0.06696951308660444,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.006572177502164,1.1368683772161603e-13,1.1368683772161603e-13,4.994624637570837,22215.006013634233,18882.755111589096,0.85,1.124982829322456,0.888080948250673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387461570936113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17021.972187594147,1379.6894327321597,0.41614482643599254,0.06696951308660444,6.113110376966115,5.697323858499789
2160.0,-18.851511055906183,5.952625953325021,34.6984378643158,22.958723769430094,5.961102810702362,-16.35896421718279,-28.18008939558638,3.487846016423666,-3.547635231260074,-3.547635231260193,39.44731748771111,49790.909636804165,13284.100538473247,13284.100538473247,63075.01017527741,80350.22783870922,80350.22783870922,13284.100538473247,93634.32837718246,93634.32837718246,93634.32837718246,115851.04919217934,92041.67261931002,61573.54126462673,33853.47928298143,22216.72081499688,0.0,56070.20009797831,18884.212692747347,1379.9018707332239,0.0,0.8960005446840558,3.068563385382336,0.0014959713701933424,375183.36015123356,1530840.8551588997,4.080247201106759,1530840.8551588997,4.080247201106759,0.85,0.0884017786168928,4.698906859688992,1.2255661709094419,1.0,0.0,4.698906859689238,1.2745172167603547,1.2754197890120422,3.6868131696431368,16649.706849390863,1697.7976015653524,1603.0968420496806,1603.0968420496806,8.286524051465609,5.952625953325021,3.6332120615823023,2.3194138917427187,5.6988580318071325,5.6988580318071325,1.628245151944895,0.0,0.0,0.000708131089503789,0.0002817185752636336,0.00042641251424015543,0.0020036726882202965,0.08837105292534356,0.07612191840500242,0.012249134520341144,0.09459400371423039,0.07613830603796377,0.012263472578929024,0.41612815928448527,0.41612815928448527,0.066961131663264,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.007194837456154,1.1368683772161603e-13,1.1368683772161603e-13,5.009684746686844,22216.72081499688,18884.212692747347,0.85,1.12492928623509,0.8880102006020743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874615712057967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17022.343802965566,1379.9018707332239,0.41612815928448527,0.066961131663264,6.113110376966115,5.6988580318071325
2161.0,-18.851511943616746,5.948658042203253,34.70006515051875,22.95602053580808,5.918993711727124,-16.333984142745027,-28.15581512460483,3.4878458965375616,-3.6020247199004416,-3.6020247199005504,39.44464319442743,49666.770932970685,13355.100687524871,13355.100687524871,63021.871620495556,80536.50513149553,80536.50513149553,13355.100687524871,93891.6058190204,93891.6058190204,93891.6058190204,116150.16502042604,92028.89463887419,61567.49120283904,33846.00381781683,22258.559201405635,0.0,56104.56301922246,18919.77532119479,1380.1152656555057,0.0,0.8957514323754241,3.056688009104039,0.0014959713701933424,374398.2324019438,1530726.8814837974,4.088499220905644,1530726.8814837974,4.088499220905644,0.85,0.08844764937909799,4.698906859688992,1.2255325498571619,1.0,0.0,4.698906859688995,1.2745172174351969,1.275419789611079,3.6868131676910116,16647.39540043161,1697.5618993674304,1603.0968420496806,1603.0968420496806,8.330813421383436,5.948658042203253,3.6174968676302917,2.3311611745729617,5.700445574277621,5.700445574277621,1.6286987355078917,0.0,0.0,0.000708131029654181,0.00028242064549845224,0.00042571038415572875,0.0020003734443501896,0.08841810465247096,0.07616307594458122,0.012255028707889751,0.0942162937332225,0.07617786053298199,0.012269788846116004,0.4161114922299461,0.4161114922299461,0.0669544686807472,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.437665556463912,1.1368683772161603e-13,1.1368683772161603e-13,7.065665783971667,22258.559201405635,18919.77532119479,0.85,1.123293155298315,0.8852536809876574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874615797523695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17022.71538825734,1380.1152656555057,0.4161114922299461,0.0669544686807472,6.113110376966115,5.700445574277621
2162.0,-18.851511943616746,5.948658042203253,34.70006515051875,22.953269979357742,5.918993711727124,-16.333984142745027,-28.154237650427945,3.4878458965375616,-3.6020247199004416,-3.6020247199005504,39.44464319442743,49658.703432898845,13355.222789149877,13355.222789149877,63013.92622204872,80523.5027440636,80523.5027440636,13355.222789149877,93878.72553321348,93878.72553321348,93878.72553321348,116117.87654685628,92015.89225144226,61559.4237027672,33840.52060963895,22239.151013642797,0.0,56079.67162328175,18903.278361596378,1379.1152656555057,0.0,0.8957514323754241,3.057038023790225,0.0014959713701933424,374398.2324019438,1530726.8814837974,4.088499220905644,1530726.8814837974,4.088499220905644,0.85,0.08844764937909799,4.698906859688992,1.2254983589937911,1.0,0.0,4.698906859689249,1.2745172174351969,1.275419789611079,3.6868131676910116,16645.043357786977,1697.3220577655957,1603.0968420496806,1603.0968420496806,8.330889587477582,5.948658042203253,3.6176353289061,2.3310227132971533,5.700836297678096,5.700836297678096,1.6288103707651704,0.0,0.0,0.000708131029654181,0.00028246632554010755,0.00042566470411407344,0.002000158798089105,0.08841885924411112,0.076160025300088,0.012258833944023122,0.09415880744414183,0.07617786053298199,0.012269788846116004,0.4160948252529814,0.4160948252529814,0.06697525831491187,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.763128029926975,1.1368683772161603e-13,1.1368683772161603e-13,7.069557156574547,22239.151013642797,18903.278361596378,0.85,1.1236500571071137,0.8855027498463952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874615846461285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17023.086986771676,1379.1152656555057,0.4160948252529814,0.06697525831491187,6.113110376966115,5.700836297678096
2163.0,-18.851511943616746,5.948658042203253,34.70006515051875,22.950466791540407,5.918993711727124,-16.333984142745027,-28.152630210947223,3.4878458965375616,-3.6020247199004416,-3.6020247199005504,39.44464319442743,49650.482537418924,13355.716728857027,13355.716728857027,63006.19926627595,80510.25174501727,80510.25174501727,13355.716728857027,93865.9684738743,93865.9684738743,93865.9684738743,116097.42561313443,92002.64125239592,61551.202807287285,33834.931605676255,22231.45713926014,0.0,56066.3887449364,18896.738568371118,1378.8393433461526,0.0,0.8957514323754241,3.057384768886031,0.0014959713701933424,374398.2324019438,1530726.8814837974,4.088499220905644,1530726.8814837974,4.088499220905644,0.85,0.08844764937909799,4.698906859688992,1.225463559855707,1.0,0.0,4.6989068596890675,1.2745172174351969,1.275419789611079,3.6868131676910116,16642.646343007647,1697.0776302822726,1603.0968420496806,1603.0968420496806,8.33119770342803,5.948658042203253,3.618195458038937,2.3304625841643163,5.702417394415102,5.702417394415102,1.629262112690029,0.0,0.0,0.000708131029654181,0.00028251288030625943,0.00042561814934792157,0.0019999400415790826,0.08842252018598634,0.07615697466695391,0.012265545519032429,0.0941506467491103,0.07617786053298199,0.012269788846116004,0.4160781583380764,0.4160781583380764,0.06701192652267134,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.026964656253085,1.1368683772161603e-13,1.1368683772161603e-13,7.085299635750289,22231.45713926014,18896.738568371118,0.85,1.1237784468857257,0.8855659094309526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874615846461285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17023.45860304022,1378.8393433461526,0.4160781583380764,0.06701192652267134,6.113110376966115,5.702417394415102
2164.0,-18.851511943616746,5.948658042203253,34.70006515051875,22.947621554508828,5.918993711727124,-16.333984142745027,-28.15099657801909,3.4878458965375616,-3.6020247199004416,-3.6020247199005504,39.44464319442743,49642.12740448217,13356.21041965334,13356.21041965334,62998.33782413551,80496.8018566795,80496.8018566795,13356.21041965334,93853.01227633285,93853.01227633285,93853.01227633285,116084.47029194105,91989.19136405815,61542.84767435052,33829.270766341804,22231.458015608197,0.0,56060.728781950005,18896.739313266968,1379.043564170981,0.0,0.8957514323754241,3.057737007206459,0.0014959713701933424,374398.2324019438,1530726.8814837974,4.088499220905644,1530726.8814837974,4.088499220905644,0.85,0.08844764937909799,4.698906859688992,1.225428107935004,1.0,0.0,4.698906859689791,1.2745172174351969,1.275419789611079,3.6868131676910116,16640.213350520564,1696.8295340937593,1603.0968420496806,1603.0968420496806,8.331505664109736,5.948658042203253,3.618755320067178,2.3299027221360755,5.703998491152108,5.703998491152108,1.629713854614888,0.0,0.0,0.000708131029654181,0.000282560200927036,0.000425570828727145,0.001999717686389511,0.08842786162013615,0.07615392404290709,0.012273937577229051,0.09417544007572014,0.07617786053298199,0.012269788846116004,0.416061491472819,0.416061491472819,0.06705777592956265,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.24138621726695,1.1368683772161603e-13,1.1368683772161603e-13,7.101035216267178,22231.458015608197,18896.739313266968,0.85,1.1237516741740827,0.8855062801193115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874615846461285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17023.83021930877,1379.043564170981,0.416061491472819,0.06705777592956265,6.113110376966115,5.703998491152108
2165.0,-18.856715470345232,5.948478677913813,34.69026221612735,22.944487805385165,5.92458015258954,-16.33062752919821,-28.146569256763883,3.4878713630924882,-1.7646420427514045,-3.2747588998856014,39.02946090009557,49590.17467358322,12898.769233737758,12898.769233737758,62488.94390732098,80455.5281282551,80455.5281282551,12898.769233737758,93354.29736199285,93354.29736199285,93354.29736199285,115701.83087181803,91974.19770074311,61531.35222854456,33825.38385799839,22347.53350982519,0.0,56172.91736782358,18995.40348335141,1379.247784995809,0.0,0.8987048430731497,3.0501968284486725,0.0014959713701933424,379141.90170326806,1513110.208577811,3.9908809914711902,1513110.208577811,3.9908809914711902,0.8499999999999999,0.08672064435474063,4.698906859688992,1.225388838774525,1.0,0.0,4.698906859688868,1.2745178180472754,1.2754199435971434,3.6868114302931594,16637.50109973579,1696.5529614838697,1603.0968420496806,1603.0968420496806,8.046157222320833,5.948478677913813,3.6989970862945145,2.2494815916192983,5.705579587889113,5.705579587889113,1.6301655965397466,0.0,0.0,0.0007077802867541601,0.00028268848160003233,0.0004250918051541278,0.0019974667992363076,0.08672395032683983,0.0746783166486552,0.012045633678184632,0.0942669105841728,0.07467316046198033,0.012047483892760296,0.41604482464727977,0.41604482464727977,0.06710814833954803,0.0,5.684341886080802e-14,5.684341886080802e-14,4.712683202023186,1.5101168571342214,1.8686585412473846,5.684341886080802e-14,22347.53350982519,18995.40348335141,0.85,1.1124389979274119,0.8828128749102316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874615846461285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17024.201835577314,1379.247784995809,0.41604482464727977,0.06710814833954803,6.113110376966115,5.705579587889113
2166.0,-18.874357869520544,5.945275435776926,34.691736699631285,22.94020007774236,5.967544163796642,-16.380529636321242,-28.19122482379896,3.487492250450225,-3.535520547127362,-3.5355205471275113,39.423780362460654,49719.17546047272,13259.43949352738,13259.43949352738,62978.6149540001,80231.98612694889,80231.98612694889,13259.43949352738,93491.42562047626,93491.42562047626,93491.42562047626,115691.86361881666,91955.51906987753,61507.83088682946,33830.76464783118,22200.437998340392,0.0,56031.20264617157,18870.372298589333,1379.6767048864367,0.0,0.8961386896424919,3.070554210480427,0.0014959713701933424,375358.41461881116,1529837.9645149622,4.07567249043441,1529837.9645149622,4.07567249043441,0.85,0.08827794361882044,4.698906859688992,1.225340488352813,1.0,0.0,4.698906859689337,1.274521996422422,1.2754226107236815,3.6867993435019595,16634.12226361287,1696.208416086316,1603.0968420496806,1603.0968420496806,8.27114067330716,5.945275435776926,3.6335134323436256,2.3117620034333006,5.707106576398804,5.707106576398804,1.6306018789710868,0.0,0.0,0.0007065922905397689,0.0002813970499013841,0.0004251952406383848,0.0019979528329428183,0.0882801368617026,0.07602605390693307,0.01225408295476953,0.09465452061648086,0.07602661103004726,0.012251332588773173,0.41602815785351505,0.41602815785351505,0.06705653254208974,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.785456866158313,1.7053025658242404e-13,1.7053025658242404e-13,4.595416305688957,22200.437998340392,18870.372298589333,0.85,1.123991847037451,0.8873479974085451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874902710991708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17024.4692078604,1379.6767048864367,0.41602815785351505,0.06705653254208974,6.113110376966115,5.707106576398804
2167.0,-18.874365252362146,5.945272257938696,34.691728341009544,22.945759794116043,5.967522173227543,-16.38053006115571,-28.193248494621344,3.489395625907084,-3.53552265756025,-3.535522657560447,39.42375062376583,49729.48078315299,13259.628212365897,13259.628212365897,62989.10899551889,80258.37149286114,80258.37149286114,13259.628212365897,93517.99970522703,93517.99970522703,93517.99970522703,115741.17018347648,91972.8029655366,61518.16909010104,33838.48208381729,22223.17047824945,0.0,56061.65256206674,18889.69490651203,1380.6767048864367,0.0,0.8961387815673248,3.069826096558458,0.0014959713701933424,375358.38411795674,1529836.6976966462,4.075669446658459,1529836.6976966462,4.075669446658459,0.85,0.08827794282230374,4.698906859688992,1.2253842758899558,1.0,0.0,4.698906859688859,1.27451322828371,1.2754138357559888,3.6868247071995106,16637.248801709688,1696.5272342450978,1603.0968420496806,1603.0968420496806,8.271258394728333,5.945272257938696,3.633726236751491,2.311546021187205,5.707721062817366,5.707721062817366,1.6307774465192473,0.0,0.0,0.0007065917937806795,0.00028133865454065226,0.0004252531392400273,0.0019982248930792423,0.08827022247673039,0.07602292676681398,0.012247295709916412,0.09470067514406924,0.07602661025370508,0.012251332568598661,0.41601149108516994,0.41601149108516994,0.06701946329521531,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.7486177937799425,1.7053025658242404e-13,1.7053025658242404e-13,4.601318547631877,22223.17047824945,18889.69490651203,0.85,1.1235685377947546,0.8870498551232806,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875875393879442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17024.487214614575,1380.6767048864367,0.41601149108516994,0.06701946329521531,6.113110376966115,5.707721062817366
2168.0,-18.874365252362146,5.945272257938696,34.691728341009544,22.94279357828202,5.967522173227543,-16.38053006115571,-28.191543580591656,3.489395625907084,-3.53552265756025,-3.535522657560447,39.42375062376583,49720.76366671218,13260.11542242009,13260.11542242009,62980.87908913227,80244.34983771427,80244.34983771427,13260.11542242009,93504.46526013436,93504.46526013436,93504.46526013436,115740.33634684258,91958.78131038972,61509.45197366022,33832.588151921664,22235.871086708234,0.0,56068.4592386299,18900.490423702,1381.6767048864367,0.0,0.8961387815673248,3.0701969348788087,0.0014959713701933424,375358.38411795674,1529836.6976966462,4.075669446658459,1529836.6976966462,4.075669446658459,0.85,0.08827794282230374,4.698906859688992,1.2253473414713518,1.0,0.0,4.698906859688207,1.27451322828371,1.2754138357559888,3.6868247071995106,16634.712380531157,1696.268591265229,1603.0968420496806,1603.0968420496806,8.271562312770845,5.945272257938696,3.63427879949827,2.3109934584404264,5.709295563229128,5.709295563229128,1.631227303779751,0.0,0.0,0.0007065917937806795,0.0002813878510652504,0.00042520394271542913,0.001997993723192335,0.0882613229089496,0.07601988104574495,0.012241441863204647,0.0947807134174648,0.07602661025370508,0.012251332568598661,0.4159948243371605,0.4159948243371605,0.06698742996523559,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.7222278063690055,1.7053025658242404e-13,1.7053025658242404e-13,4.616699150829447,22235.871086708234,18900.490423702,0.85,1.123285354089771,0.886786695084635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875875800944562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17024.857921449333,1381.6767048864367,0.4159948243371605,0.06698742996523559,6.113110376966115,5.709295563229128
2169.0,-18.87459853472628,5.940938015544693,34.69817481878096,22.93961407793688,5.927512332460503,-16.35800814563275,-28.16927534351123,3.48935254923006,-3.643249275168216,-3.6432492751684147,39.570374344660365,49605.585471822684,13405.215578925998,13405.215578925998,63010.80105074868,80418.44941885532,80418.44941885532,13405.215578925998,93823.66499778132,93823.66499778132,93823.66499778132,116149.0089150172,91943.95238482885,61501.84025919665,33824.56902848022,22325.343917235878,0.0,56149.912945716096,18976.542329650496,1382.0394053809016,0.0,0.8951223720550389,3.0528186213323862,0.0014959713701933424,373804.0024406851,1536092.265493361,4.109352108227109,1536092.265493361,4.109352108227109,0.85,0.08846430410626487,4.698906859688992,1.225308372876607,1.0,0.0,4.698906859689117,1.2745134588726523,1.275414046501578,3.686824040167708,16632.029929675435,1695.9950574024194,1603.0968420496806,1603.0968420496806,8.362074721441289,5.940938015544693,3.6053007853538017,2.335637230190891,5.7108710169923596,5.7108710169923596,1.6316774334263884,0.0,0.0,0.0007065760973968631,0.000282031144908028,0.00042454495248883515,0.0019948971894961248,0.0888502969337033,0.07653108287660537,0.012319214057097926,0.09416204276241304,0.07621104998796292,0.012253254118301938,0.4159781576054196,0.4159781576054196,0.06696003472054474,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.7129434738945974,1.7053025658242404e-13,1.7053025658242404e-13,9.51435328715803,22325.343917235878,18976.542329650496,0.85,1.1221887576507104,0.88344901834095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875875800944562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17025.22877594092,1382.0394053809016,0.4159781576054196,0.06696003472054474,6.113110376966115,5.7108710169923596
2170.0,-18.892396548086,5.9372404860257655,34.704154804037344,22.93546451199802,5.927437369632952,-16.365266279197844,-28.174995293933875,3.489352797569792,-3.6441229478329547,-3.6441229478331447,39.57636206240424,49534.62763890634,13401.349634581378,13401.349634581378,62935.97727348772,80399.0102976422,80399.0102976422,13401.349634581378,93800.35993222358,93800.35993222358,93800.35993222358,116105.9116694837,91924.13223254471,61480.679399396366,33826.05870349816,22305.551737260113,0.0,56131.610440758275,18959.718976671094,1381.0394053809016,0.0,0.895097561393489,3.053354314923637,0.0014959713701933424,373791.41691841366,1536348.136324276,4.110174998104919,1536348.136324276,4.110174998104919,0.8499999999999999,0.08846686833603586,4.698906859688992,1.2252567585418,1.0,0.0,4.698906859688959,1.2745159070571992,1.2754149712582834,3.68681695824304,16628.444600162726,1695.6294555391216,1603.0968420496806,1603.0968420496806,8.35966317383967,5.9372404860257655,3.6023863854128404,2.334854100612925,5.7111389743000665,5.7111389743000665,1.6317539926571618,0.0,0.0,0.00070537950318048,0.0002818657755530319,0.00042351372762744813,0.0019900515599210714,0.08887474503741576,0.07654569240622702,0.01232905263118873,0.09410781270611555,0.07621358617091156,0.012253282165124295,0.4159614908866936,0.4159614908866936,0.06699803676049285,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.4463448232412475,1.7053025658242404e-13,1.7053025658242404e-13,9.400876307720694,22305.551737260113,18959.718976671094,0.85,1.1212216570894724,0.8824729461697088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387588866336235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17025.594957009147,1381.0394053809016,0.4159614908866936,0.06699803676049285,6.113110376966115,5.7111389743000665
2171.0,-18.892409348754434,5.934079275599226,34.70348859953208,22.960481244977586,5.889177443392588,-16.336534289259202,-28.15808829674495,3.4977055707173648,-3.542633827844668,-3.542633827844758,39.36081055100959,49448.09636041255,13255.11627524751,13255.11627524751,62703.212635660064,80698.12665547057,80698.12665547057,13255.11627524751,93953.24293071807,93953.24293071807,93953.24293071807,116323.16577810084,92002.9046801828,61530.028218624015,33858.751623954195,22369.92284738277,0.0,56228.67447133697,19014.434420275356,1380.8482242820278,0.0,0.8963207386966401,3.050815657719555,0.0014959713701933424,375255.621553281,1527157.3332056887,4.069645450971223,1527157.3332056887,4.069645450971223,0.85,0.08803386758858882,4.698906859688992,1.2254566710209476,1.0,0.0,4.698906859689286,1.2744774275936797,1.2753764635546907,3.686928271896445,16642.693995286256,1697.0824894623809,1603.0968420496806,1603.0968420496806,8.26844388159348,5.934079275599226,3.624885810027975,2.309193465571251,5.711591782921098,5.711591782921098,1.6318833665488852,0.0,0.0,0.0007053786432372711,0.00028235483159886465,0.0004230238116384064,0.001987749490319492,0.08807089821488749,0.07584110066892552,0.012229797545961967,0.09414502806392704,0.07581468375410426,0.012219183834484554,0.41594482417837947,0.41594482417837947,0.0670734067032943,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.207162264720466,1.1368683772161603e-13,1.1368683772161603e-13,5.44458403855316,22369.92284738277,19014.434420275356,0.85,1.1151465551197288,0.8794106712513582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876870048606071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17025.60925019035,1380.8482242820278,0.41594482417837947,0.0670734067032943,6.113110376966115,5.711591782921098
2172.0,-18.892410271370558,5.931054386938025,34.70049566789873,22.957625495642446,5.9025878402715595,-16.346953242950867,-28.16592900836838,3.497705437153426,-3.538974841716481,-3.538974841716568,39.32252828435013,49488.18847495578,13245.95536951994,13245.95536951994,62734.14384447572,80621.23464073298,80621.23464073298,13245.95536951994,93867.19001025292,93867.19001025292,93867.19001025292,116179.63479054112,91989.40587046988,61520.87303345744,33853.92537445827,22312.44478028821,0.0,56166.37015474647,18965.57806324498,1379.8482242820278,0.0,0.8964691153385385,3.053866624171857,0.0014959713701933424,375308.4943156967,1525529.3899381678,4.06473451318942,1525529.3899381678,4.06473451318942,0.85,0.08802851474355253,4.698906859688992,1.22542117679026,1.0,0.0,4.698906859689475,1.2744774283358564,1.2753764642183936,3.6869282697494064,16640.252153258185,1696.8334908718252,1603.0968420496806,1603.0968420496806,8.26272937608933,5.931054386938025,3.623702650357485,2.3073517365805403,5.712200218585801,5.712200218585801,1.632057205310229,0.0,0.0,0.0007053785812563644,0.00028212793213978367,0.00042325064911658076,0.00198881537850172,0.08794786531744735,0.07572740141865048,0.012220463898796868,0.09418651945971127,0.07580931896355655,0.012219195779995976,0.4159281574783948,0.4159281574783948,0.06712015647886736,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.979583741598617,1.1368683772161603e-13,1.1368683772161603e-13,5.0783992355578675,22312.44478028821,18965.57806324498,0.85,1.116934273509826,0.881099995221494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387687075448075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17025.979247198688,1379.8482242820278,0.4159281574783948,0.06712015647886736,6.113110376966115,5.712200218585801
2173.0,-18.892411097975764,5.927451807155168,34.70216683643592,22.954711911175423,5.931815484265551,-16.366220562054504,-28.18178274957461,3.497705328469537,-3.5884588969230435,-3.5884588969231714,39.44807935851242,49569.252769245395,13310.330732459473,13310.330732459473,62879.58350170487,80469.29908647992,80469.29908647992,13310.330732459473,93779.6298189394,93779.6298189394,93779.6298189394,116022.84167028751,91975.6334521067,61510.86227626722,33849.745750932765,22243.211851348115,0.0,56092.957602280876,18906.730073645896,1380.2524131706084,0.0,0.895804104735038,3.0606188611681824,0.0014959713701933424,374593.9382898209,1530873.325926374,4.086754134131095,1530873.325926374,4.086754134131095,0.85,0.08842603017618444,4.698906859688992,1.2253849435085429,1.0,0.0,4.698906859689473,1.2744774289502119,1.2753764647624057,3.686928267972141,16637.76081730319,1696.5794453052972,1603.0968420496806,1603.0968420496806,8.302886253235465,5.927451807155168,3.6091478239128802,2.318303983242288,5.712844509299004,5.712844509299004,1.6322412883711441,0.0,0.0,0.0007053785257254333,0.000281669659408912,0.00042370886631652136,0.0019909684984457483,0.0884125230946466,0.07612322551872744,0.012289297575919168,0.09435237689421858,0.07613180376554719,0.012294226410637257,0.4159114907850737,0.4159114907850737,0.06714455464376623,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.7631985911770585,1.1368683772161603e-13,1.1368683772161603e-13,4.806905524926435,22243.211851348115,18906.730073645896,0.85,1.1209889117907383,0.8836983266368146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387687080535711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17026.34948173732,1380.2524131706084,0.4159114907850737,0.06714455464376623,6.113110376966115,5.712844509299004
2174.0,-18.892446940415102,5.927413997371472,34.70218384325562,22.970603021699958,5.931750039406184,-16.366190272892812,-28.186950472276635,3.504096143025363,-3.5884679227129936,-3.588467922713084,39.44801841142565,49595.474226811326,13310.434675707427,13310.434675707427,62905.90890251876,80544.7271985765,80544.7271985765,13310.434675707427,93855.16187428392,93855.16187428392,93855.16187428392,116133.65040122908,92020.54199064882,61537.3962927794,33870.161886521586,22278.48852694516,0.0,56148.65041346675,18936.715247903383,1381.2524131706084,0.0,0.8958042711577626,3.0585628120824935,0.0014959713701933424,374593.80805358716,1530870.7283556608,4.086748620619654,1530870.7283556608,4.086748620619654,0.8499999999999999,0.08842603095669521,4.698906859688992,1.2254974177340046,1.0,0.0,4.698906859688926,1.2744479929666572,1.27534700494539,3.687013425122893,16645.88446369599,1697.4078266988208,1603.0968420496806,1603.0968420496806,8.302951092267781,5.927413997371472,3.609280587197405,2.318133410174067,5.713309488376073,5.713309488376073,1.6323741395360207,0.0,0.0,0.0007053761178517998,0.00028152042793745674,0.00042385568991434305,0.001991658408856717,0.0884105732631944,0.07612001262754385,0.012290560635650559,0.0943573236613832,0.07613180452355028,0.012294226433144925,0.41589482409708356,0.41589482409708356,0.06715159886572082,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.572255539966932,1.1368683772161603e-13,1.1368683772161603e-13,4.810066198251434,22278.48852694516,18936.715247903383,0.85,1.120345875444788,0.8832888032321485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876870850939083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17026.719718168617,1381.2524131706084,0.41589482409708356,0.06715159886572082,6.113110376966115,5.713309488376073
2175.0,-18.897936973391882,5.923007205068533,34.7088501055769,22.913754858914785,5.972459007823693,-16.39969006523616,-28.19576495150102,3.486995888893903,-3.660061710003447,-3.6600617100035353,39.59978310588799,49609.636704849494,13404.892211409395,13404.892211409395,63014.52891625889,80083.50820170324,80083.50820170324,13404.892211409395,93488.40041311263,93488.40041311263,93488.40041311263,115605.05178054975,91832.5861995158,61419.145185648915,33792.71223762988,22116.651367437116,0.0,55909.363605066996,18799.153662321547,1381.8330268079205,0.0,0.8949406317024213,3.0746783584756687,0.0014959713701933424,373561.8724518629,1537349.2882469434,4.115380614613034,1537349.2882469434,4.115380614613034,0.8499999999999999,0.08898554903459557,4.698906859688992,1.225018125283532,1.0,0.0,4.69890685968867,1.2745275274486734,1.2754261255535595,3.6867833440170417,16611.884551113417,1693.9408004887925,1603.0968420496806,1603.0968420496806,8.361873007166697,5.923007205068533,3.589049954535279,2.333957250533254,5.714843835436583,5.714843835436583,1.6328125244104523,0.0,0.0,0.0007050073898211727,0.00028126605483289773,0.000423741334988275,0.0019911210657101767,0.08898076405272595,0.07661137323623994,0.012369390816486005,0.09480287704305065,0.07661368191170133,0.012371867122894242,0.4158781574133581,0.4158781574133581,0.06714615916390519,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.576628832691881,1.1368683772161603e-13,1.1368683772161603e-13,5.4599002348167005,22116.651367437116,18799.153662321547,0.85,1.1270836377495086,0.8873225074655193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876872827419848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17027.089253088485,1381.8330268079205,0.4158781574133581,0.06714615916390519,6.113110376966115,5.714843835436583
2176.0,-18.897936973391882,5.923007205068533,34.7088501055769,22.911162056867056,5.972459007823693,-16.39969006523616,-28.194277303386457,3.486995888893903,-3.660061710003447,-3.6600617100035353,39.59978310588799,49602.0307694556,13404.959728599126,13404.959728599126,63006.99049805473,80071.25171989924,80071.25171989924,13404.959728599126,93476.21144849836,93476.21144849836,93476.21144849836,115606.00814777744,91820.3297177118,61411.53925025502,33787.54496384086,22129.79669927907,0.0,55917.341663119936,18810.32719438721,1382.8330268079205,0.0,0.8949406317024213,3.075012125636196,0.0014959713701933424,373561.8724518629,1537349.2882469434,4.115380614613034,1537349.2882469434,4.115380614613034,0.85,0.08898554903459557,4.698906859688992,1.224985906505026,1.0,0.0,4.698906859689684,1.2745275274486734,1.2754261255535595,3.6867833440170417,16609.66743767736,1693.7147178371167,1603.0968420496806,1603.0968420496806,8.361915123892251,5.923007205068533,3.5891265366736804,2.3338806683948525,5.715060143087483,5.715060143087483,1.6328743265964236,0.0,0.0,0.0007050073898211727,0.0002813089713528983,0.00042369841846827443,0.0019909194049799518,0.08897701127529097,0.0766083029685585,0.012368708306732465,0.09488178228478754,0.07661368191170133,0.012371867122894242,0.41586149073304435,0.41586149073304435,0.06714245421923798,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.5537025163225735,1.1368683772161603e-13,1.1368683772161603e-13,5.462020229294353,22129.79669927907,18810.32719438721,0.85,1.1267880164555595,0.8870598868645866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877175573376703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17027.349521196502,1382.8330268079205,0.41586149073304435,0.06714245421923798,6.113110376966115,5.715060143087483
2177.0,-18.897938059931388,5.919581395031795,34.70741140401215,22.907580818887823,5.901303036999041,-16.359785431678137,-28.15588169088585,3.487053614029423,-3.5787052310571994,-3.5787052310572918,39.363009785314105,49405.68879917484,13286.840611807542,13286.840611807542,62692.52941098238,80390.68561001374,80390.68561001374,13286.840611807542,93677.52622182127,93677.52622182127,93677.52622182127,115879.8329281406,91803.12804650853,61403.8363349621,33776.990790607146,22202.306706319327,0.0,55979.297496926476,18871.960700371426,1383.8330268079205,0.0,0.896142316735891,3.0687807255106083,0.0014959713701933424,374734.6980343514,1527250.8949416322,4.0755523920062275,1527250.8949416322,4.0755523920062275,0.85,0.08853833627632658,4.698906859688992,1.2249405908631164,1.0,0.0,4.698906859689157,1.2745272616456647,1.2754258594701564,3.686784112896716,16606.55577342025,1693.3974163878847,1603.0968420496806,1603.0968420496806,8.28823328902533,5.919581395031795,3.6068884616499517,2.312692933381843,5.7165984884292635,5.7165984884292635,1.6333138538369325,0.0,0.0,0.0007050073168632556,0.0002824187180408854,0.00042258859882237016,0.0019857044658327947,0.08811150882025898,0.07586331511917417,0.012248193701084804,0.09488521947102385,0.07617147601295547,0.012366860263371105,0.41584482405546,0.41584482405546,0.06713848381953294,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.700096382213189,1.1368683772161603e-13,1.1368683772161603e-13,1.468370631426808,22202.306706319327,18871.960700371426,0.85,1.119923475538872,0.8825707182532514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877175573376703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17027.719589964054,1383.8330268079205,0.41584482405546,0.06713848381953294,6.113110376966115,5.7165984884292635
2178.0,-18.89788563695751,5.919565165967998,34.707353022781334,22.92257862808185,5.901244868797682,-16.3597855021058,-28.16116742379961,3.492456520460265,-3.5787124199475215,-3.578712419947713,39.362956175432664,49433.01556883643,13286.984071740808,13286.984071740808,62719.99964057724,80461.85747866023,80461.85747866023,13286.984071740808,93748.84155040103,93748.84155040103,93748.84155040103,115952.74718829241,91848.48484386367,61430.91504019376,33797.29978185546,22203.90563789138,0.0,56001.20541974684,18873.319792207672,1382.8330268079205,0.0,0.8961424664689132,3.066832172831458,0.0014959713701933424,374734.5942728288,1527248.6141719592,4.075547434139567,1527248.6141719592,4.075547434139567,0.85,0.08853833443539806,4.698906859688992,1.2250551948742943,1.0,0.0,4.698906859689175,1.2745023625579042,1.275400947313996,3.686856139096021,16614.7605067557,1694.234066348417,1603.0968420496806,1603.0968420496806,8.28832277827482,5.919565165967998,3.6070515043934157,2.3125136615745823,5.717103381076629,5.717103381076629,1.6334581088790368,0.0,0.0,0.0007050108369190558,0.0002822657058499664,0.0004227451310690894,0.0019864399962806665,0.08809834244805552,0.07586013129395808,0.012238211154097437,0.09475646357517024,0.07617147418752972,0.012366860247868344,0.41582815738005924,0.41582815738005924,0.06708389119597716,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.050715881752296,1.7053025658242404e-13,1.7053025658242404e-13,1.4726949942253214,22203.90563789138,18873.319792207672,0.85,1.1199758857058684,0.8827134201544461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387717563329469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17028.0896369646,1382.8330268079205,0.41582815738005924,0.06708389119597716,6.113110376966115,5.717103381076629
2179.0,-18.89788563695751,5.919565165967998,34.707353022781334,22.918949752952926,5.901244868797682,-16.3597855021058,-28.1590802949853,3.492456520460265,-3.5787124199475215,-3.578712419947713,39.362956175432664,49422.34202854816,13287.456275467248,13287.456275467248,62709.79830401541,80444.70337622888,80444.70337622888,13287.456275467248,93732.15965169613,93732.15965169613,93732.15965169613,115915.86726306495,91831.33074143232,61420.24149990549,33790.099157252036,22183.707611368827,0.0,55973.80676862087,18856.151469663502,1381.8330268079205,0.0,0.8961424664689132,3.0672876961296,0.0014959713701933424,374734.5942728288,1527248.6141719592,4.075547434139567,1527248.6141719592,4.075547434139567,0.85,0.08853833443539806,4.698906859688992,1.2250099885789676,1.0,0.0,4.698906859689862,1.2745023625579042,1.275400947313996,3.686856139096021,16611.657447362944,1693.9176423511542,1603.0968420496806,1603.0968420496806,8.288617335480632,5.919565165967998,3.6075871334364265,2.3119780325315715,5.718631120967436,5.718631120967436,1.633894605990696,0.0,0.0,0.0007050108369190558,0.00028232611524689743,0.0004226847216721584,0.0019861561381510373,0.08808011089558296,0.0758570907686132,0.012223020126969762,0.09470200435120363,0.07617147418752972,0.012366860247868344,0.4158114907064053,0.4158114907064053,0.06700062141102604,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.535533529018892,1.7053025658242404e-13,1.7053025658242404e-13,1.4872492246661295,22183.707611368827,18856.151469663502,0.85,1.1203418513812922,0.8829548119327578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877172742393231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17028.460755902848,1381.8330268079205,0.4158114907064053,0.06700062141102604,6.113110376966115,5.718631120967436
2180.0,-18.89788563695751,5.919565165967998,34.707353022781334,22.915220958553277,5.901244868797682,-16.3597855021058,-28.156940744351573,3.492456520460265,-3.5787124199475215,-3.578712419947713,39.362956175432664,49411.40004698037,13287.929753610746,13287.929753610746,62699.32980059112,80427.07691445522,80427.07691445522,13287.929753610746,93715.00666806597,93715.00666806597,93715.00666806597,115891.45857952257,91813.70427965866,61409.2995183377,33782.67195702329,22176.451911456603,0.0,55959.12386847989,18849.984124738112,1381.6458668258563,0.0,0.8961424664689132,3.0677562242081504,0.0014959713701933424,374734.5942728288,1527248.6141719592,4.075547434139567,1527248.6141719592,4.075547434139567,0.85,0.08853833443539806,4.698906859688992,1.2249636459583417,1.0,0.0,4.6989068596883055,1.2745023625579042,1.275400947313996,3.686856139096021,16608.468941407198,1693.592505229329,1603.0968420496806,1603.0968420496806,8.28891268765842,5.919565165967998,3.6081242220676377,2.3114409439003603,5.720163729577383,5.720163729577383,1.6343324941649666,0.0,0.0,0.0007050108369190558,0.0002823880542853589,0.00042262278263369694,0.0019858650923783284,0.08805910031133028,0.07585405024352329,0.012205050067806991,0.09470364137043977,0.07617147418752972,0.012366860247868344,0.4157948240341488,0.4157948240341488,0.0669021183309205,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.1272156079139677,1.7053025658242404e-13,1.7053025658242404e-13,1.5018437868244519,22176.451911456603,18849.984124738112,0.85,1.1204487394754905,0.8829909518081706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877172742393231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17028.830826381614,1381.6458668258563,0.4157948240341488,0.0669021183309205,6.113110376966115,5.720163729577383
