time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2181.0,-18.897885912828347,5.913587801121429,34.71313391682956,22.852401283476524,5.953580548511214,-16.400503016189504,-28.16669319346545,3.4781707569161764,-3.8017988639138025,-3.8017988639139526,39.580036459274325,49461.272331306434,13592.145749468234,13592.145749468234,63053.41808077467,79882.72382303583,79882.72382303583,13592.145749468234,93474.86957250407,93474.86957250407,93474.86957250407,115542.36294977051,91584.27862819683,61266.69660235638,33686.202250933835,22067.493377266434,0.0,55753.695628200265,18757.369370676468,1381.846143463367,0.0,0.8943294920566857,3.059175049183337,0.0014959713701933424,371525.479086806,1536505.1688592848,4.135665668572583,1536505.1688592848,4.135665668572583,0.85,0.08899086099850292,4.698906859688992,1.2243727430654694,1.0,0.0,4.698906859688868,1.2745681810529168,1.2754668121905652,3.6866657504404667,16566.96741571927,1689.3605273685992,1603.0968420496806,1603.0968420496806,8.478680384704429,5.913587801121429,3.549861672641865,2.3637261284795645,5.721696338187329,5.721696338187329,1.634770382339237,0.0,0.0,0.0007050108183950643,0.00028210582665047723,0.0004229049917445871,0.0019871911667053567,0.08898920059036838,0.07667141938861724,0.012317781201751147,0.09426133876523675,0.07666071240216817,0.012330148596334764,0.41577815736301027,0.41577815736301027,0.0667975682686417,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.1371975934776515,1.7053025658242404e-13,1.7053025658242404e-13,12.929325304425447,22067.493377266434,18757.369370676468,0.85,1.1309280464788094,0.8871389021661352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877172742393231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17029.200896860384,1381.846143463367,0.41577815736301027,0.0667975682686417,6.113110376966115,5.721696338187329
2182.0,-18.897885912828347,5.913587801121429,34.71313391682956,22.84611122393983,5.953580548511214,-16.400503016189504,-28.163080907519884,3.4781707569161764,-3.8017988639138025,-3.8017988639139526,39.580036459274325,49442.79951649161,13592.060310934217,13592.060310934217,63034.859827425826,79852.99004548916,79852.99004548916,13592.060310934217,93445.05035642338,93445.05035642338,93445.05035642338,115521.5374224634,91554.54485065016,61248.22378754155,33673.69007012067,22076.487066040016,0.0,55750.17713616068,18765.014006134013,1382.846143463367,0.0,0.8943294920566857,3.0599873437234923,0.0014959713701933424,371525.479086806,1536505.1688592848,4.135665668572583,1536505.1688592848,4.135665668572583,0.85,0.08899086099850292,4.698906859688992,1.2242945608077571,1.0,0.0,4.698906859689701,1.2745681810529168,1.2754668121905652,3.6866657504404667,16561.588779438676,1688.8120591066956,1603.0968420496806,1603.0968420496806,8.478627088776328,5.913587801121429,3.549764752106957,2.3638230490144725,5.72142577506856,5.72142577506856,1.6346930785910172,0.0,0.0,0.0007050108183950643,0.000282210332855924,0.00042280048553914034,0.001986700101779703,0.08899295943251398,0.07666834597737264,0.012324613455141334,0.09435459990041233,0.07666071240216817,0.012330148596334764,0.41576149069276613,0.41576149069276613,0.0668346186030148,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.675668615460097,1.7053025658242404e-13,1.7053025658242404e-13,12.926551825693082,22076.487066040016,18765.014006134013,0.85,1.1306665389326656,0.8868635411818632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387717275760632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17029.57096181254,1382.846143463367,0.41576149069276613,0.0668346186030148,6.113110376966115,5.72142577506856
2183.0,-18.898087043118363,5.908534582951998,34.718922300138,22.83901775898414,5.885864687652883,-16.358435587010845,-28.120772273372836,3.4781338107674986,-3.7323894414075767,-3.732389441407791,39.5986119211918,49225.2711203278,13488.362322108638,13488.362322108638,62713.63344243644,80139.55737223697,80139.55737223697,13488.362322108638,93627.91969434562,93627.91969434562,93627.91969434562,115778.62025432974,91521.18566025206,61230.50357052732,33656.313433027484,22150.700559984118,0.0,55807.0139930116,18828.095475986498,1383.846143463367,0.0,0.8945983804618548,3.064064339318067,0.0014959713701933424,372521.62149753765,1537299.21327478,4.126738220173192,1537299.21327478,4.126738220173192,0.8499999999999999,0.08903727271289147,4.698906859688992,1.2242068873764946,1.0,0.0,4.6989068596889805,1.2745683789281623,1.275466992991065,3.686665178089934,16555.554330856256,1688.1967166011082,1603.0968420496806,1603.0968420496806,8.413941047293653,5.908534582951998,3.5633699835815418,2.3451645993704564,5.722948421403763,5.722948421403763,1.6351281204010752,0.0,0.0,0.0007049973131478166,0.00028343701071260484,0.0004215603024352117,0.0019808725968853825,0.08899713819857764,0.07665197285122981,0.012345165347347838,0.0945770639169275,0.07668453996182341,0.012352732751068058,0.4157448240232375,0.4157448240232375,0.06695768424424253,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.07112082175496,2.2737367544323206e-13,2.2737367544323206e-13,8.793055811602528,22150.700559984118,18828.095475986498,0.85,1.1237589857484531,0.8820624433783898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387717275760632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17029.94103228211,1383.846143463367,0.4157448240232375,0.06695768424424253,6.113110376966115,5.722948421403763
2184.0,-18.898087043118363,5.908534582951998,34.718922300138,22.83147603683176,5.885864687652883,-16.358435587010845,-28.116444452293194,3.4781338107674986,-3.7323894414075767,-3.732389441407791,39.5986119211918,49203.13181158746,13488.361776743255,13488.361776743255,62691.49358833072,80103.9066732928,80103.9066732928,13488.361776743255,93592.26845003606,93592.26845003606,93592.26845003606,115718.54109920125,91485.5349613079,61208.364261786985,33641.300777245466,22126.272649165177,0.0,55767.57342641064,18807.3317517904,1382.846143463367,0.0,0.8945983804618548,3.0650358592641918,0.0014959713701933424,372521.62149753765,1537299.21327478,4.126738220173192,1537299.21327478,4.126738220173192,0.85,0.08903727271289147,4.698906859688992,1.2241131564741954,1.0,0.0,4.698906859689523,1.2745683789281623,1.275466992991065,3.686665178089934,16549.105364105606,1687.5391050058488,1603.0968420496806,1603.0968420496806,8.413940707098742,5.908534582951998,3.5633693649104576,2.3451652180415405,5.722946680257854,5.722946680257854,1.6351276229308154,0.0,0.0,0.0007049973131478166,0.000283562766025105,0.00042143454712271155,0.001980281684384833,0.08901684647713527,0.07664889997339096,0.012367946503744315,0.09453868607990758,0.07668453996182341,0.012352732751068058,0.4157281573542812,0.4157281573542812,0.06708124463681692,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.414537372705183,2.2737367544323206e-13,2.2737367544323206e-13,8.7930384151731,22126.272649165177,18807.3317517904,0.85,1.1241567408532969,0.8822892729323172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877183849082215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17030.307073441538,1382.846143463367,0.4157281573542812,0.06708124463681692,6.113110376966115,5.722946680257854
2185.0,-18.898094454219493,5.9037208804802015,34.71914883375643,22.82279849695044,5.86750030242747,-16.348147508210527,-28.10210270164532,3.478132556257192,-3.7120677527015005,-3.7120677527016634,39.446501046010894,49129.7191496758,13453.668454158727,13453.668454158727,62583.38760383453,80149.69758576213,80149.69758576213,13453.668454158727,93603.36603992086,93603.36603992086,93603.36603992086,115657.0876771528,91444.52117519914,61183.619585788496,33623.22398823405,22053.721637231938,0.0,55676.94562546599,18745.663391647147,1382.048467433648,0.0,0.8952207700066142,3.067483813842732,0.0014959713701933424,372813.66782888235,1530806.0591695898,4.106088889080682,1530806.0591695898,4.106088889080682,0.85,0.08898836092712482,4.698906859688992,1.2240053781075404,1.0,0.0,4.698906859689157,1.2745683857269827,1.2754669991603862,3.686665158424473,16541.686251696392,1686.7825660848907,1603.0968420496806,1603.0968420496806,8.39229926805744,5.9037208804802015,3.565206389170229,2.3385144913099727,5.724460904562774,5.724460904562774,1.6355602584465068,0.0,0.0,0.0007049968155209282,0.0002839798675763644,0.0004210169479445638,0.001978319424742034,0.0885174306986592,0.07619934074224234,0.012318089956416855,0.09462540142223215,0.07663577263796159,0.012352588289163238,0.41571149068578284,0.41571149068578284,0.06720230763551524,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.401728768934049,1.7053025658242404e-13,1.7053025658242404e-13,7.3896857308527615,22053.721637231938,18745.663391647147,0.85,1.1240449148347251,0.882406866931372,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877183849082215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17030.677137206767,1382.048467433648,0.41571149068578284,0.06720230763551524,6.113110376966115,5.724460904562774
2186.0,-18.898094454219493,5.9037208804802015,34.71914883375643,22.812532481644325,5.86750030242747,-16.348147508210527,-28.096204915177054,3.478132556257192,-3.7120677527015005,-3.7120677527016634,39.446501046010894,49099.544437514756,13453.687842125782,13453.687842125782,62553.232279640535,80101.16887985208,80101.16887985208,13453.687842125782,93554.85672197786,93554.85672197786,93554.85672197786,115588.56839309874,91395.99246928909,61153.44487362745,33602.83066184627,22033.711671120887,0.0,55636.542332967154,18728.654920452755,1381.5066698696153,0.0,0.8952207700066142,3.068808643359463,0.0014959713701933424,372813.66782888235,1530806.0591695898,4.106088889080682,1530806.0591695898,4.106088889080682,0.85,0.08898836092712482,4.698906859688992,1.2238777602044864,1.0,0.0,4.6989068596899175,1.2745683857269827,1.2754669991603862,3.686665158424473,16532.907741873732,1685.8874072056954,1603.0968420496806,1603.0968420496806,8.39231136212845,5.9037208804802015,3.565228383763133,2.3384924967170684,5.724522995288702,5.724522995288702,1.6355779986539147,0.0,0.0,0.0007049968155209282,0.00028415155692836634,0.00042084525859256185,0.0019775126724681765,0.08853228088659401,0.07619628576504667,0.012335995121547346,0.09462915807135946,0.07663577263796159,0.012352588289163238,0.41569482401765084,0.41569482401765084,0.06729999067076026,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.399443098299855,1.7053025658242404e-13,1.7053025658242404e-13,7.39030063146123,22033.711671120887,18728.654920452755,0.85,1.1243191912480681,0.8825053171649214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877184257773063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17031.047052502938,1381.5066698696153,0.41569482401765084,0.06729999067076026,6.113110376966115,5.724522995288702
2187.0,-18.898094454219493,5.9037208804802015,34.71914883375643,22.799231903068744,5.86750030242747,-16.348147508210527,-28.088564740587003,3.478132556257192,-3.7120677527015005,-3.7120677527016634,39.446501046010894,49060.45343475274,13454.158039743688,13454.158039743688,62514.61147449643,80038.29536691842,80038.29536691842,13454.158039743688,93492.45340666211,93492.45340666211,93492.45340666211,115514.69449511924,91333.11895635544,61114.35387086543,33576.40565054445,22022.241088457133,0.0,55598.64673900159,18718.904925188563,1381.6994477145993,0.0,0.8952207700066142,3.0705146133180605,0.0014959713701933424,372813.66782888235,1530806.0591695898,4.106088889080682,1530806.0591695898,4.106088889080682,0.85,0.08898836092712482,4.698906859688992,1.2237124721286818,1.0,0.0,4.6989068596890124,1.2745683857269827,1.2754669991603862,3.686665158424473,16521.534354915995,1684.7276444979677,1603.0968420496806,1603.0968420496806,8.392604667938544,5.9037208804802015,3.5657618044634103,2.337959076016791,5.726029196756169,5.726029196756169,1.636008341930334,0.0,0.0,0.0007049968155209282,0.0002843741107076832,0.000420622704813245,0.001976466912987895,0.08854381811367279,0.0761932307879047,0.012350587325768084,0.09469497507140738,0.07663577263796159,0.012352588289163238,0.4156781573498119,0.4156781573498119,0.06737959958745042,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.400597207526118,1.7053025658242404e-13,1.7053025658242404e-13,7.405213699418596,22022.241088457133,18718.904925188563,0.85,1.1243908825328188,0.8824037330451352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877184257773063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17031.41711602113,1381.6994477145993,0.4156781573498119,0.06737959958745042,6.113110376966115,5.726029196756169
2188.0,-18.898374949475503,5.903649742135779,34.71919113686509,22.77252363217997,5.867496108431401,-16.348152339234158,-28.07328124819321,3.478083593626799,-3.71206942783499,-3.712069427835117,39.446582081480244,48980.66963661725,13454.530817987272,13454.530817987272,62435.20045460452,79912.05928597593,79912.05928597593,13454.530817987272,93366.5901039632,93366.5901039632,93366.5901039632,115362.86537470865,91207.09410871947,61035.87275033319,33523.57928709586,21996.275270745453,0.0,55519.85455784132,18696.833980133633,1381.892225559583,0.0,0.895220482652397,3.073960036474122,0.0014959713701933424,372813.64374787157,1530809.5127995317,4.10609841799351,1530809.5127995317,4.10609841799351,0.85,0.08898836047779589,4.698906859688992,1.223381302538328,1.0,0.0,4.698906859689008,1.2745686498762938,1.2754672394895339,3.686664394377702,16498.737324949398,1682.4029943914995,1603.0968420496806,1603.0968420496806,8.392837204260616,5.903649742135779,3.566240730596406,2.337409011539373,5.727535398223636,5.727535398223636,1.6364386852067532,0.0,0.0,0.0007049779815822421,0.00028481979153680443,0.0004201581900454377,0.001974284201359018,0.0885530088872653,0.07619040462699732,0.012362604260267994,0.09481442871212879,0.07663577202107842,0.012352588456717472,0.4156614906822074,0.4156614906822074,0.06744495636549447,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.403916181155068,1.1368683772161603e-13,1.1368683772161603e-13,7.417189300529003,21996.275270745453,18696.833980133633,0.85,1.1245562682365946,0.8822189832213725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877184257773063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17031.787179539322,1381.892225559583,0.4156614906822074,0.06744495636549447,6.113110376966115,5.727535398223636
2189.0,-18.90249785658213,5.904044134047704,34.71676149936577,23.03632126366722,6.051294224623916,-16.41465069022943,-28.24652757318688,3.541653450286936,-3.264292721554625,-3.2642927215546704,39.36609362768034,49843.453634392856,12828.984917512818,12828.984917512818,62672.438551905674,80290.18529458159,80290.18529458159,12828.984917512818,93119.17021209441,93119.17021209441,93119.17021209441,115614.43254220308,92153.54721181806,61603.79464854085,33944.16951475246,22495.262330108668,0.0,56439.43184486113,19120.972980592367,1382.084834712725,0.0,0.897613310501335,3.0786938090301152,0.0014959713701933424,379294.38052147056,1527382.0977413096,4.026904104514803,1527382.0977413096,4.026904104514803,0.85,0.08712124398230664,4.698906859688992,1.2258147288812329,1.0,0.0,4.698906859689476,1.2742763844043248,1.275174415252842,3.687509960318028,16669.944195325003,1699.861236541021,1603.0968420496806,1603.0968420496806,8.00262627996322,5.904044134047704,3.6758866462401327,2.2281574878075716,5.729020139623868,5.729020139623868,1.636862897035391,0.0,0.0,0.0007047012010373031,0.00027980523328429406,0.000424895967753009,0.001996546577528807,0.08780212386445584,0.07553546836200788,0.012266655502447961,0.09522752909945961,0.07515679071805582,0.01196445326425081,0.4156448240147905,0.4156448240147905,0.06749904353713489,0.0,5.684341886080802e-14,5.684341886080802e-14,5.840610823954819,5.684341886080802e-14,5.684341886080802e-14,0.527578782458022,22495.262330108668,19120.972980592367,0.85,1.1104370916450335,0.8831317397276591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877199725914413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17032.151623802554,1382.084834712725,0.4156448240147905,0.06749904353713489,6.113110376966115,5.729020139623868
2190.0,-18.89943509138855,5.90430061546321,34.71694572741331,22.992946800682716,6.051204271965459,-16.41682401245658,-28.232505347672827,3.5267610790421453,-3.2668380813996123,-3.266838081399688,39.38752654213449,49789.023731718255,12833.38859533777,12833.38859533777,62622.41232705602,80085.60492385813,80085.60492385813,12833.38859533777,92918.99351919591,92918.99351919591,92918.99351919591,115386.92016925698,92018.94412039217,61524.61761674525,33882.58500405214,22467.926650061065,0.0,56350.5116541132,19097.737652551903,1383.084834712725,0.0,0.8975285875461247,3.0837668719583733,0.0014959713701933424,379257.2934674879,1528294.2015821785,4.02970286374517,1528294.2015821785,4.02970286374517,0.8499999999999999,0.08712371448434916,4.698906859688992,1.225473583475687,1.0,0.0,4.698906859688651,1.2743445526640134,1.2752428935736557,3.6873127050811663,16645.595419933536,1697.3783524377372,1603.0968420496806,1603.0968420496806,8.005373261748376,5.90430061546321,3.676010353028113,2.228290262435097,5.730645197420859,5.730645197420859,1.6373271992631027,0.0,0.0,0.0007049068022061089,0.00028020805800448224,0.00042469874420162664,0.001995619842430324,0.0878625953717337,0.0755948865762775,0.0122677087954562,0.0954444500924881,0.07515920674007755,0.011964507744271621,0.4156281573475236,0.4156281573475236,0.06744907536023118,0.0,5.684341886080802e-14,5.684341886080802e-14,4.804859366211417,5.684341886080802e-14,5.684341886080802e-14,0.7063392792735499,22467.926650061065,19097.737652551903,0.85,1.111301574534772,0.8835593905043806,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877427090504297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17032.439082398534,1383.084834712725,0.4156281573475236,0.06744907536023118,6.113110376966115,5.730645197420859
2191.0,-18.89943509138855,5.90430061546321,34.71694572741331,22.98961771829056,6.051204271965459,-16.41682401245658,-28.23059423882512,3.5267610790421453,-3.2668380813996123,-3.266838081399688,39.38752654213449,49779.255259962556,12833.85932555618,12833.85932555618,62613.114585518735,80069.86790248074,80069.86790248074,12833.85932555618,92903.7272280369,92903.7272280369,92903.7272280369,115383.8024046325,92003.20709901479,61514.84914498955,33875.953282250266,22480.0751765956,0.0,56356.02845884587,19108.06390010626,1384.084834712725,0.0,0.8975285875461247,3.084190697978058,0.0014959713701933424,379257.2934674879,1528294.2015821785,4.02970286374517,1528294.2015821785,4.02970286374517,0.8499999999999999,0.08712371448434916,4.698906859688992,1.2254321647481996,1.0,0.0,4.698906859688724,1.2743445526640134,1.2752428935736557,3.6873127050811663,16642.748700777312,1697.0880678699978,1603.0968420496806,1603.0968420496806,8.00566689979073,5.90430061546321,3.6765444337779885,2.227756181685222,5.732229309537949,5.732229309537949,1.6377798027251285,0.0,0.0,0.0007049068022061089,0.0002802630008812337,0.00042464380132487515,0.0019953616709698654,0.08784096673361835,0.0755918552253204,0.01224911150829795,0.09552658563304872,0.07515920674007755,0.011964507744271621,0.4156114906803768,0.4156114906803768,0.06734682563748774,0.0,5.684341886080802e-14,5.684341886080802e-14,3.9818013467460673,5.684341886080802e-14,5.684341886080802e-14,0.7212534819090592,22480.0751765956,19108.06390010626,0.85,1.1110278047936277,0.8832995621100941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877258188584438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17032.870356532694,1384.084834712725,0.4156114906803768,0.06734682563748774,6.113110376966115,5.732229309537949
2192.0,-18.909761316806993,5.905173923636754,34.70966457155996,22.98610454835,5.986270536031516,-16.38034288318639,-28.19625501343978,3.5267610429728684,-3.208429748857384,-3.2084297488574345,39.131114002743345,49545.58759205092,12753.791106683764,12753.791106683764,62299.37869873468,80360.10720460299,80360.10720460299,12753.791106683764,93113.89831128676,93113.89831128676,93113.89831128676,115578.06199526975,91986.48228627414,61502.43001561652,33871.16918961958,22464.16368398299,0.0,56335.33287360257,19094.539131385543,1385.084834712725,0.0,0.8986697964724729,3.0840368941108403,0.0014959713701933424,380109.0451530382,1517409.2217593384,3.9920366039918997,1517409.2217593384,3.9920366039918997,0.85,0.08698609068277605,4.698906859688992,1.225388436554931,1.0,0.0,4.698906859688434,1.2743459711003216,1.2752434298781137,3.6873086008439033,16639.72329694317,1696.77956253595,1603.0968420496806,1603.0968420496806,7.955720934723498,5.905173923636754,3.691898259498541,2.213275664138213,5.733736477230388,5.733736477230388,1.6382104220658251,0.0,0.0,0.0007042138304280987,0.0002812519185671138,0.00042296191186098485,0.0019874586290307525,0.08691698465841438,0.07481672880538578,0.012100255853028602,0.09571238018527549,0.0748848759561302,0.012101214726645841,0.415594824013326,0.415594824013326,0.0672149635790229,0.0,5.684341886080802e-14,5.684341886080802e-14,1.7698697859083268,5.684341886080802e-14,0.38933893170991496,5.684341886080802e-14,22464.16368398299,19094.539131385543,0.85,1.1058668782256673,0.879476255216499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877258188584438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17033.24037536298,1385.084834712725,0.415594824013326,0.0672149635790229,6.113110376966115,5.733736477230388
2193.0,-18.90971405011715,5.9054983358550555,34.705874005694405,22.652247023675613,5.985747864315899,-16.382060845690063,-28.012728319130815,3.515920984923975,-3.209499905490077,-3.2094999054901328,39.143694164708805,48606.917678076075,12756.265101311998,12756.265101311998,61363.18277938807,78784.39663272433,78784.39663272433,12756.265101311998,91540.66173403632,91540.66173403632,91540.66173403632,113611.65865962734,90459.54321620936,60555.41573684199,33226.80831040819,22070.996925591026,0.0,55297.805235999214,18760.34738675237,1386.084834712725,0.0,0.8986223234678752,3.1298668913579393,0.0014959713701933424,380093.42590758647,1517941.8911516827,3.9936020664581173,1517941.8911516827,3.9936020664581173,0.85,0.08704669800898791,4.698906859688992,1.221385802119039,1.0,0.0,4.698906859689264,1.2743958948093792,1.2752933927867078,3.68716415269985,16363.510499305185,1668.6136957376052,1603.0968420496806,1603.0968420496806,7.957264194346576,5.9054983358550555,3.692476733707495,2.2130216021475606,5.735507092888512,5.735507092888512,1.6387163122538606,0.0,0.0,0.000704217000972976,0.0002865919001078901,0.00041762510086508584,0.001962381451233259,0.08691259415363577,0.07484979586790395,0.012062798285731816,0.09719969781150276,0.07493673967983472,0.012109958329153195,0.415578157346352,0.415578157346352,0.06697460461845804,0.0,5.684341886080802e-14,5.684341886080802e-14,0.0014049697829250363,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22070.996925591026,18760.34738675237,0.85,1.1096856831388358,0.8790026560843082,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877827662035327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17033.403525477384,1386.084834712725,0.415578157346352,0.06697460461845804,6.113110376966115,5.735507092888512
2194.0,-18.910793735754712,5.905929212564604,34.69945100388655,22.946448437310778,5.985500961478505,-16.383552317599797,-28.183155111595966,3.515921431697809,-3.209940991885162,-3.209940991885178,39.14367953927655,49472.79759194444,12757.95916638383,12757.95916638383,62230.75675832827,80176.27596851102,80176.27596851102,12757.95916638383,92934.23513489484,92934.23513489484,92934.23513489484,115372.52660253164,91850.25173974181,61419.347491558554,33812.11583131473,22438.29146763679,0.0,56250.407298951526,19072.547747491273,1387.084834712725,0.0,0.8986203217442048,3.090384061121328,0.0014959713701933424,380086.9882704413,1517941.2717993439,3.993668077685656,1517941.2717993439,3.993668077685656,0.8500000000000001,0.08704247601231824,4.698906859688992,1.2250396011723206,1.0,0.0,4.69890685968862,1.2743960409750363,1.27529344675918,3.6871637298040203,16615.080126092977,1694.266658450437,1603.0968420496806,1603.0968420496806,7.958320939658143,5.905929212564604,3.6932334806925944,2.2126957318720093,5.737113580447095,5.737113580447095,1.6391753086991698,0.0,0.0,0.0007041445813211157,0.0002816300217747244,0.0004225145595463913,0.0019853565621710113,0.08685569230423745,0.07484717675625188,0.012008515547985571,0.09604256410509303,0.07493323765478381,0.012109238357534425,0.4155614906794395,0.4155614906794395,0.06667287716435182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22438.29146763679,19072.547747491273,0.85,1.1063165538978812,0.8795100332165343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877825055265811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17033.774147009513,1387.084834712725,0.4155614906794395,0.06667287716435182,6.113110376966115,5.737113580447095
2195.0,-18.910793825611314,5.906735424181083,34.69386650700679,22.684701159037672,5.986238786914692,-16.39652645710367,-28.051992506347574,3.5039436542650417,-3.2179253791400697,-3.217925379140101,39.19817703617612,48801.8228738935,12770.745515370929,12770.745515370929,61572.56838926443,78935.47986198455,78935.47986198455,12770.745515370929,91706.22537735548,91706.22537735548,91706.22537735548,113822.59789101261,90669.56369521352,60687.04300472011,33313.91187832602,22116.372513657127,0.0,55430.28439198315,18798.916636608556,1388.084834712725,0.0,0.8983989406207378,3.129865650291993,0.0014959713701933424,379970.47124372143,1520250.4380288443,4.000969951830078,1520250.4380288443,4.000969951830078,0.8499999999999999,0.08725917618823403,4.698906859688992,1.2219474100181835,1.0,0.0,4.698906859689159,1.2744512161709909,1.2753486608007913,3.687004100326856,16401.501762482792,1672.487726438977,1603.0968420496806,1603.0968420496806,7.966296969958825,5.906735424181083,3.692454712693218,2.2142807114878655,5.7387527254809,5.7387527254809,1.6396436358516857,0.0,0.0,0.0007041445752942943,0.0002854416628577439,0.0004187029124365504,0.001967445987419866,0.0869936583575881,0.07500372808045644,0.011989930277131662,0.09731571282026118,0.0751216949251848,0.012137481263049234,0.41554482401257614,0.41554482401257614,0.06642807756954652,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22116.372513657127,18798.916636608556,0.85,1.110810977512676,0.8804180496131764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877884600407298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17034.12219350557,1388.084834712725,0.41554482401257614,0.06642807756954652,6.113110376966115,5.7387527254809
2196.0,-18.910793825611314,5.906735424181083,34.69386650700679,22.89118393035608,5.986238786914692,-16.39652645710367,-28.17059133723376,3.5039436542650417,-3.2179253791400697,-3.217925379140101,39.19817703617612,49408.55311748627,12771.262473465764,12771.262473465764,62179.815590952036,79911.54672702713,79911.54672702713,12771.262473465764,92682.80920049289,92682.80920049289,92682.80920049289,115044.18948469583,91645.63056025609,61293.77324831288,33724.28590215912,22361.380284202944,0.0,56085.66618636207,19007.173241572502,1388.4117553892336,0.0,0.8983989406207378,3.102275483018285,0.0014959713701933424,379970.47124372143,1520250.4380288443,4.000969951830078,1520250.4380288443,4.000969951830078,0.85,0.08725917618823403,4.698906859688992,1.2245119363209236,1.0,0.0,4.698906859688652,1.2744512161709909,1.2753486608007913,3.687004100326856,16578.065559140192,1690.492223046626,1603.0968420496806,1603.0968420496806,7.966619444609932,5.906735424181083,3.693041323965442,2.2136941002156414,5.7405058146728125,5.7405058146728125,1.6401445184779464,0.0,0.0,0.0007041445752942943,0.0002819930903337162,0.00042215148496057805,0.0019836505085091545,0.08695470039341116,0.075000719831829,0.01195398056158216,0.09648058000781519,0.0751216949251848,0.012137481263049234,0.41552815734575216,0.41552815734575216,0.06622890456036896,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22361.380284202944,19007.173241572502,0.85,1.1086578767619566,0.880947958312753,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387788460536295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17034.49183191425,1388.4117553892336,0.41552815734575216,0.06622890456036896,6.113110376966115,5.7405058146728125
2197.0,-18.910799252857338,5.907399169838546,34.68316664874877,22.885593340639048,5.982250829491234,-16.399880465806465,-28.17043449087066,3.5039436863008544,-3.239327905655955,-3.2393279056560185,39.08149581346597,49407.720645965936,12802.593847499676,12802.593847499676,62210.314493465616,79903.9709428296,79903.9709428296,12802.593847499676,92706.56479032928,92706.56479032928,92706.56479032928,115173.66830298385,91619.20310060821,61277.11165363603,33713.4349410802,22467.103512654558,0.0,56180.538453734756,19097.037985756375,1388.6309195641034,0.0,0.8986937671551545,3.0831163245721473,0.0014959713701933424,379658.27987605566,1515309.6657551578,3.9912461971061193,1515309.6657551578,3.9912461971061193,0.8500000000000001,0.08667379785488782,4.698906859688992,1.224442468271591,1.0,0.0,4.698906859689635,1.274451216768484,1.275348660934763,3.6870040985983006,16573.285013074594,1690.004743013628,1603.0968420496806,1603.0968420496806,7.986163724912956,5.907399169838546,3.688858322404316,2.21854084743423,5.742017040379781,5.742017040379781,1.640576297251366,0.0,0.0,0.0007041442112803609,0.00028199762560989855,0.00042214658567046236,0.0019836274872012225,0.08656949891639919,0.07469328373571292,0.011876215180686272,0.09593133832411245,0.07470146466130688,0.011972333193580941,0.4155114906789596,0.4155114906789596,0.06606623281969358,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22467.103512654558,19097.037985756375,0.85,1.1073285555049714,0.8794454806917469,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387788460536295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17034.861472120065,1388.6309195641034,0.4155114906789596,0.06606623281969358,6.113110376966115,5.742017040379781
2198.0,-18.9107975567085,5.907757433457817,34.67887396861368,22.898577257897728,5.981425170520855,-16.401673686835906,-28.177068348135776,3.5079435988924446,-3.2422378378278722,-3.2422378378279446,39.1284613857713,49441.652630069795,12807.673874970285,12807.673874970285,62249.32650504008,79969.25035609954,79969.25035609954,12807.673874970285,92776.92423106983,92776.92423106983,92776.92423106983,115229.47841659297,91661.6715054836,61302.55886807657,33732.34737489669,22452.55418552314,0.0,56184.901560419836,19084.671057694668,1388.6896792292744,0.0,0.8985214996324498,3.086437378626604,0.0014959713701933424,379615.8492074155,1517296.9226612418,3.9969272247961842,1517296.9226612418,3.9969272247961842,0.85,0.08688118467833353,4.698906859688992,1.2245507158944382,1.0,0.0,4.69890685968884,1.2744327905565969,1.2753302218924814,3.6870574066418893,16580.96725603492,1690.788113783496,1603.0968420496806,1603.0968420496806,7.989332608624388,5.907757433457817,3.688997595964849,2.2187598374929682,5.743728496026751,5.743728496026751,1.6410652845790719,0.0,0.0,0.0007041443250437166,0.0002818058635762123,0.0004223384614675043,0.001984529093700151,0.08669718257167272,0.07482377756192356,0.011873405009749162,0.09602032746234986,0.07488105981131882,0.01200012486701471,0.41549482401219223,0.41549482401219223,0.06593276209381994,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22452.55418552314,19084.671057694668,0.85,1.1079369150108542,0.8799811204955388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877884904679105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17035.23100360005,1388.6896792292744,0.41549482401219223,0.06593276209381994,6.113110376966115,5.743728496026751
2199.0,-18.91092566190565,5.9078230384667885,34.67754797305083,22.89304876411336,5.981387568723175,-16.401783638034992,-28.17401426201684,3.5079196444407685,-3.2425246133361156,-3.242524613336161,39.13298153126306,49425.31457342353,12808.645551357335,12808.645551357335,62233.96012478086,79943.29306762868,79943.29306762868,12808.645551357335,92751.93861898601,92751.93861898601,92751.93861898601,115197.61169200075,91635.6495187517,61286.30643896374,33721.49231087551,22445.673073014743,0.0,56167.16538389026,19078.82211206253,1388.8747473527972,0.0,0.8985048810197348,3.087629236099379,0.0014959713701933424,379611.6678414271,1517488.2877424522,3.9974753578342157,1517488.2877424522,3.9974753578342157,0.85,0.08690076195582627,4.698906859688992,1.2244822325138376,1.0,0.0,4.698906859689147,1.2744329184898544,1.275330338965115,3.6870570365186306,16576.26005723686,1690.308113090287,1603.0968420496806,1603.0968420496806,7.989938733196246,5.9078230384667885,3.689520693525183,2.2183023449416055,5.745348904168296,5.745348904168296,1.6415282583337987,0.0,0.0,0.0007041357328754451,0.0002818941317995965,0.00042224160107584856,0.001984073955741368,0.08668924992322191,0.07483363648460838,0.011855613438613537,0.09606843116189742,0.07489803013133488,0.01200273182449139,0.415478157345445,0.415478157345445,0.0658226521797877,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22445.673073014743,19078.82211206253,0.85,1.108013190614577,0.8799681136765999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387788481113539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17035.600677604467,1388.8747473527972,0.415478157345445,0.0658226521797877,6.113110376966115,5.745348904168296
2200.0,-18.91092523639099,5.908344069036493,34.670720501832015,22.901245497074,5.984093592068859,-16.39969380431317,-28.174998506996758,3.510883799287148,-3.248193743639831,-3.2481937436398454,39.108318702743965,49430.349945806134,12817.763153803098,12817.763153803098,62248.11309960923,79969.24821529484,79969.24821529484,12817.763153803098,92787.01136909793,92787.01136909793,92787.01136909793,115267.42790202888,91660.38445088088,61301.21867566284,33732.40641690893,22480.416532930944,0.0,56212.82294983987,19108.3540529913,1389.091329407273,0.0,0.8985618810954077,3.082503430485646,0.0014959713701933424,379529.0157874005,1516444.3829705815,3.995595382409558,1516444.3829705815,3.995595382409558,0.85,0.0867733289252642,4.698906859688992,1.2245446886448192,1.0,0.0,4.698906859689446,1.2744192641104541,1.275316675007051,3.687096540375065,16580.734436690982,1690.764372817525,1603.0968420496806,1603.0968420496806,7.995626226432218,5.908344069036493,3.6890547183651705,2.219289350671322,5.746881624068431,5.746881624068431,1.641966178305266,0.0,0.0,0.0007041357614150646,0.00028186568268533747,0.00042227007872972715,0.0019842077695845254,0.08659656502751199,0.07476741933005834,0.01182914569745365,0.09592998835666793,0.07480720838197961,0.011966120543284576,0.4154614906787139,0.4154614906787139,0.06573123091522856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22480.416532930944,19108.3540529913,0.85,1.1073650073605945,0.8793429568537073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877891876223736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17035.967751311793,1389.091329407273,0.4154614906787139,0.06573123091522856,6.113110376966115,5.746881624068431
2201.0,-18.910924161633634,5.908598796561507,34.66797580278246,22.896901750378333,5.983781308321941,-16.400671977312914,-28.17324927365405,3.511120114151173,-3.2506740389040942,-3.2506740389041333,39.14644406994788,49421.41124984832,12822.084894134829,12822.084894134829,62243.49614398315,79950.19101301512,79950.19101301512,12822.084894134829,92772.27590714995,92772.27590714995,92772.27590714995,115226.59938056757,91638.7339638484,61287.650968830705,33723.42555001966,22454.323473417622,0.0,56177.74902343728,19086.174952404977,1389.4182578060045,0.0,0.8984214009423926,3.0871303083787027,0.0014959713701933424,379492.8592069905,1518058.3465068594,4.000229015320812,1518058.3465068594,4.000229015320812,0.85,0.0869399469260494,4.698906859688992,1.224487555329688,1.0,0.0,4.698906859689287,1.274418175395734,1.2753155856175589,3.687099690201673,16576.818012184787,1690.365008660938,1603.0968420496806,1603.0968420496806,7.998322096212741,5.908598796561507,3.6892061943799694,2.2193926021815376,5.7485518400210704,5.7485518400210704,1.642443382863163,0.0,0.0,0.0007041358334999236,0.0002819162452357746,0.000422219588264149,0.0019839705195894715,0.08670546588868247,0.07487293311275758,0.01183253277592489,0.09608156829790875,0.07495163280902661,0.011988314117022784,0.4154448240119957,0.4154448240119957,0.06565476057024792,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22454.323473417622,19086.174952404977,0.85,1.107974193092273,0.879732849908774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38778918527563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17036.33739564754,1389.4182578060045,0.4154448240119957,0.06565476057024792,6.113110376966115,5.7485518400210704
2202.0,-18.91092425225378,5.9087638271797545,34.67115730736092,22.946660150215052,6.0078279474465175,-16.40733461799395,-28.199699242226757,3.524437288014882,-3.2812549445745276,-3.281254944574577,39.378092506678385,49556.65151952799,12865.597188549595,12865.597188549595,62422.24870807759,80071.73332430774,80071.73332430774,12865.597188549595,92937.33051285734,92937.33051285734,92937.33051285734,115296.50579410672,91810.99564401791,61391.39662733547,33799.554462980486,22359.17528124938,0.0,56158.729744229866,19005.298989061972,1389.6243845246438,0.0,0.8974930733120179,3.1044029804150464,0.0014959713701933424,379047.286802886,1527892.673961179,4.030876165473574,1527892.673961179,4.030876165473574,0.85,0.08789165692320827,4.698906859688992,1.2249290116643534,1.0,0.0,4.698906859689695,1.2743568338235185,1.2752542008425498,3.6872771699199975,16607.97896781049,1693.5425418272796,1603.0968420496806,1603.0968420496806,8.025464744912076,5.9087638271797545,3.682455689103708,2.2263081380760465,5.7501425896061775,5.7501425896061775,1.6428978827446221,0.0,0.0,0.0007041358274219567,0.0002811525852253896,0.00042298324219656715,0.0019875588582909396,0.08747355174035103,0.07554591630682085,0.01192763543353017,0.09653363394147052,0.07576615574675563,0.01212550117645264,0.41542815734528776,0.41542815734528776,0.06559025096093009,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22359.17528124938,19005.298989061972,0.85,1.1115324187775326,0.8824389679971311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877891793482684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17036.707053003967,1389.6243845246438,0.41542815734528776,0.06559025096093009,6.113110376966115,5.7501425896061775
2203.0,-18.91092425225378,5.9087638271797545,34.67115730736092,22.942657896224432,6.0078279474465175,-16.40733461799395,-28.197398444730766,3.524437288014882,-3.2812549445745276,-3.281254944574577,39.378092506678385,49544.88838231091,12866.060066484937,12866.060066484937,62410.948448795854,80052.81412020484,80052.81412020484,12866.060066484937,92918.87418668978,92918.87418668978,92918.87418668978,115289.55234335775,91792.076439915,61379.63349011839,33791.603277551796,22370.67815666797,0.0,56162.28143421977,19015.076433167775,1390.6243845246438,0.0,0.8974930733120179,3.104917977965152,0.0014959713701933424,379047.286802886,1527892.673961179,4.030876165473574,1527892.673961179,4.030876165473574,0.85,0.08789165692320827,4.698906859688992,1.2248791919322688,1.0,0.0,4.698906859689043,1.2743568338235185,1.2752542008425498,3.6872771699199975,16604.556613640114,1693.193558823871,1603.0968420496806,1603.0968420496806,8.025753484758106,5.9087638271797545,3.6829810337195075,2.225782793460247,5.7517067051702835,5.7517067051702835,1.6433447729057953,0.0,0.0,0.0007041358274219567,0.0002812189378340007,0.00042291688958795605,0.0019872470735631787,0.08746052982965435,0.07554288546120931,0.01191764436844504,0.09661912711273259,0.07576615574675563,0.01212550117645264,0.4154114906785881,0.4154114906785881,0.06553530994014248,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22370.67815666797,19015.076433167775,0.85,1.1112609184492417,0.8821737136932464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877891798480444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17037.076687049823,1390.6243845246438,0.4154114906785881,0.06553530994014248,6.113110376966115,5.7517067051702835
2204.0,-18.928350909971087,5.9088444866817005,34.67541314237983,22.93705145074057,6.011744436488879,-16.41646134637922,-28.203951416630275,3.524437605716685,-3.289762550310627,-3.2897625503107113,39.431558344573695,49480.32440488373,12878.532096242498,12878.532096242498,62358.856501126225,80007.62560803478,80007.62560803478,12878.532096242498,92886.15770427728,92886.15770427728,92886.15770427728,115281.3014632942,91765.37471321064,61354.27855611078,33790.10684122206,22395.143759016926,0.0,56185.250600238985,19035.872195164386,1391.0341736218252,0.0,0.8972713704500084,3.104304300892581,0.0014959713701933424,378923.40148853883,1530169.3206849638,4.03820221890214,1530169.3206849638,4.03820221890214,0.85,0.08789520725683161,4.698906859688992,1.224809468374588,1.0,0.0,4.698906859689516,1.2743592227309866,1.2752551029924248,3.687270257768533,16599.726454546428,1692.7010196699616,1603.0968420496806,1603.0968420496806,8.033533445038989,5.9088444866817005,3.6814906090318535,2.227353877649847,5.753221311548916,5.753221311548916,1.6437775175854046,0.0,0.0,0.0007029678974663932,0.0002810299948716616,0.0004219379025947316,0.00198264690486517,0.08763162593138521,0.07569769643068348,0.011933929500701723,0.09660462712753529,0.07576963518356761,0.012125572073264,0.41539482401189504,0.41539482401189504,0.06548802379017907,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22395.143759016926,19035.872195164386,0.85,1.109879476106866,0.8806639442963214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877891798480444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17037.44632290808,1391.0341736218252,0.41539482401189504,0.06548802379017907,6.113110376966115,5.753221311548916
2205.0,-18.92845740617733,5.903652226483882,34.684058041417835,22.975960664358013,5.932031027173005,-16.375609893066127,-28.18240817924959,3.5353672493797683,-3.7390335144273195,-3.739033514427517,39.59604391195307,49369.57836158419,13500.74295958406,13500.74295958406,62870.321321168245,80568.36546491587,80568.36546491587,13500.74295958406,94069.10842449994,94069.10842449994,94069.10842449994,116534.81317942531,91897.63560905399,61437.14469308616,33844.98990663093,22465.704754925384,0.0,56310.694661556314,19095.849041686575,1391.4156652805173,0.0,0.894575401464259,3.0417731001795665,0.0014959713701933424,372426.1773351341,1537189.4202276862,4.127501002284326,1537189.4202276862,4.127501002284326,0.85,0.08870152478451085,4.698906859688992,1.2251477009849623,1.0,0.0,4.698906859689477,1.2743088975048174,1.2752047332987095,3.6874158760797857,16623.65154283266,1695.1406997122015,1603.0968420496806,1603.0968420496806,8.421663997742233,5.903652226483882,3.569310829086563,2.3343413973973193,5.754760250210637,5.754760250210637,1.6442172143458964,0.0,0.0,0.0007029607655907349,0.0002816515946224509,0.000421309170968284,0.001979692553512752,0.08864988842399525,0.07658342610380661,0.012066462320188638,0.09440015061314767,0.07660000973209481,0.01210151505241603,0.4153781573452072,0.4153781573452072,0.065446861536875,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.5408871930918053,1.7053025658242404e-13,1.7053025658242404e-13,18.28688332995972,22465.704754925384,19095.849041686575,0.85,1.116489890580061,0.8767353814104006,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387885294927418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17037.466844723403,1391.4156652805173,0.4153781573452072,0.065446861536875,6.113110376966115,5.754760250210637
2206.0,-18.928571687816543,5.903591659186543,34.684293147502984,22.972435445431643,5.932038587919578,-16.375588765048704,-28.180392261687643,3.5353461798976693,-3.7390336930728836,-3.73903369307304,39.59604456519622,49358.627603782625,13500.642409046413,13500.642409046413,62859.27001282904,80551.66448088145,80551.66448088145,13500.642409046413,94052.30688992786,94052.30688992786,94052.30688992786,116497.55904858487,91881.06980267174,61426.833859552346,33838.03993679933,22445.252158657015,0.0,56283.292095456345,19078.46433485846,1390.4156652805173,0.0,0.8945753983485112,3.042226049942716,0.0014959713701933424,372426.1747690931,1537189.4481557868,4.12750110571271,1537189.4481557868,4.12750110571271,0.85,0.08870152578357385,4.698906859688992,1.2251042178599167,1.0,0.0,4.698906859689106,1.2743090102059156,1.2752048363260131,3.687415549961226,16620.654902157425,1694.8351274041008,1603.0968420496806,1603.0968420496806,8.4216012750576,5.903591659186543,3.569246720210055,2.3343449389764883,5.7547086591954315,5.7547086591954315,1.6442024740558376,0.0,0.0,0.0007029531124113533,0.00028170982580731223,0.0004212432866040411,0.0019793829690216646,0.08865736709042044,0.07658035526915727,0.012077011821263169,0.09434635260742893,0.07660001070828412,0.012101515075289731,0.4153614906785237,0.4153614906785237,0.06550407889061265,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.799808106016769,1.7053025658242404e-13,1.7053025658242404e-13,18.283501502027775,22445.252158657015,19078.46433485846,0.85,1.1168371229284144,0.8769676713307831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878858823330664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17037.83376621907,1390.4156652805173,0.4153614906785237,0.06550407889061265,6.113110376966115,5.7547086591954315
