time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2207.0,-18.929145616313427,5.900907818015742,34.68435522953041,22.910507360380166,5.889818539229271,-16.367048631706,-28.14626736855132,3.520448460120811,-3.742159632094115,-3.7421596320943102,39.51527185837342,49180.88671118404,13501.722733154407,13501.722733154407,62682.60944433844,80458.49692271405,80458.49692271405,13501.722733154407,93960.21965586847,93960.21965586847,93960.21965586847,116322.89467608984,91658.74606031396,61292.17519048078,33740.63429981464,22362.675020221377,0.0,56103.309320036016,19008.27376718817,1389.4156652805173,0.0,0.8948395866689036,3.045200950978864,0.0014959713701933424,372381.2763194326,1533739.1042864388,4.118733142132477,1533739.1042864388,4.118733142132477,0.85,0.08869770229303348,4.698906859688992,1.2245325193041938,1.0,0.0,4.698906859689313,1.2743777058766605,1.2752735313077384,3.6872167788407397,16580.43806308251,1690.7341511201594,1603.0968420496806,1603.0968420496806,8.422275173277388,5.900907818015742,3.5669794954955405,2.333928322520202,5.756196475104874,5.756196475104874,1.6446275643156782,0.0,0.0,0.0007029146788925693,0.0002826972306980601,0.00042021744819450925,0.0019745626498821832,0.08843942927828727,0.07635339165130862,0.012086037626978647,0.0943985597187028,0.07659626304226272,0.012101439250770752,0.4153448240118435,0.4153448240118435,0.06574525456711561,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.419561704452917,1.7053025658242404e-13,1.7053025658242404e-13,18.16213821015282,22362.675020221377,19008.27376718817,0.85,1.117271159295995,0.8766129361574079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878865126816435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17038.200528196692,1389.4156652805173,0.4153448240118435,0.06574525456711561,6.113110376966115,5.756196475104874
2208.0,-18.929475345267864,5.900861198286812,34.684482359135636,22.905095514748268,5.889829069195109,-16.367021646567128,-28.143165924679465,3.520448828096619,-3.742160302096295,-3.7421603020964667,39.515299689759324,49163.16885147354,13501.874249074786,13501.874249074786,62665.043100548326,80432.8616676276,80432.8616676276,13501.874249074786,93934.73591670238,93934.73591670238,93934.73591670238,116274.90038621638,91633.15838473762,61276.14305944536,33730.017028102506,22340.164469514002,0.0,56070.181497616504,18989.1397990869,1388.4156652805173,0.0,0.8948394873258798,3.045889274186496,0.0014959713701933424,372381.2666965201,1533740.2921422613,4.118736438458423,1533740.2921422613,4.118736438458423,0.85,0.08869770273173223,4.698906859688992,1.2244653156632563,1.0,0.0,4.698906859688869,1.2743777493722999,1.2752735466946674,3.6872166529927712,16575.8094281916,1690.2621617159375,1603.0968420496806,1603.0968420496806,8.4223696877923,5.900861198286812,3.5671890024382606,2.333672195848551,5.75689283578366,5.75689283578366,1.644826524509617,0.0,0.0,0.0007028925992377606,0.00028278712885993515,0.0004201054703778255,0.001974036476551235,0.08850111728768861,0.0763504065207959,0.012150710766892711,0.09435193010850032,0.07659626340290837,0.012101439328823863,0.41532815734516604,0.41532815734516604,0.06609699336536044,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.535865661192815,1.7053025658242404e-13,1.7053025658242404e-13,18.16728661684124,22340.164469514002,18989.1397990869,0.85,1.1176179820857575,0.8768148691218955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878896783334669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17038.558078106213,1388.4156652805173,0.41532815734516604,0.06609699336536044,6.113110376966115,5.75689283578366
2209.0,-18.929476377917915,5.899288577140752,34.687476252364526,22.93113920548933,5.8906279563486645,-16.365400467852314,-28.15233886996282,3.5274527625751104,-3.7421777716618863,-3.742177771662073,39.51686457199788,49210.07798677389,13500.157606022005,13500.157606022005,62710.23559279589,80552.19619287043,80552.19619287043,13500.157606022005,94052.35379889244,94052.35379889244,94052.35379889244,116407.03354665574,91723.16103096768,61330.720548114026,33769.378314281836,22354.679747763308,0.0,56124.058062045144,19001.47778559881,1387.4156652805173,0.0,0.8948339981934477,3.0426932849284904,0.0014959713701933424,372381.01578979223,1533807.083125159,4.118918575567203,1533807.083125159,4.118918575567203,0.85,0.0886977232477324,4.698906859688992,1.224695797930472,1.0,0.0,4.6989068596886385,1.2743454893561252,1.275241263913862,3.6873099947669274,16592.09028916202,1691.9223475052156,1603.0968420496806,1603.0968420496806,8.421298858502542,5.899288577140752,3.566515822040921,2.3327727550998314,5.758380285195459,5.758380285195459,1.6452515100558454,0.0,0.0,0.0007028925300893726,0.0002825213188989102,0.00042037121119046237,0.0019752851678786335,0.08857879356564374,0.0763517499728775,0.012227043592766242,0.09418446557064142,0.07659627939460685,0.012101443853125539,0.4153114906784907,0.4153114906784907,0.0665083865518015,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.23082726974792,1.7053025658242404e-13,1.7053025658242404e-13,18.11254722478577,22354.679747763308,19001.47778559881,0.85,1.1173503441869748,0.8768089779319262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878914970449636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17038.920501015615,1387.4156652805173,0.4153114906784907,0.0665083865518015,6.113110376966115,5.758380285195459
2210.0,-18.92947765959127,5.8958933941333544,34.693379801800624,22.966153628099732,5.99987357985869,-16.407430363478795,-28.204395901970543,3.5376835965234523,-3.5907441528701156,-3.590744152870299,39.54217419617188,49476.257077640315,13283.676439351751,13283.676439351751,62759.93351699207,80201.29802635747,80201.29802635747,13283.676439351751,93484.97446570922,93484.97446570922,93484.97446570922,115849.22906087813,91840.3156483512,61398.22618710445,33824.54384582972,22364.254595168917,0.0,56188.79844099864,19009.61640589358,1387.578638337101,0.0,0.8954698373061615,3.064305708631216,0.0014959713701933424,374560.96467699483,1534887.63255102,4.097831267266841,1534887.63255102,4.097831267266841,0.85,0.08832323028203896,4.698906859688992,1.224995018537156,1.0,0.0,4.6989068596888774,1.2742983691940488,1.2751941105202809,3.6874463416765524,16613.28275535672,1694.0833776423874,1603.0968420496806,1603.0968420496806,8.286259501557975,5.8958933941333544,3.600937024804186,2.2949563693291686,5.759407313146875,5.759407313146875,1.645544946613393,0.0,0.0,0.0007028924442658706,0.00028101718318364,0.0004218752610822306,0.0019823525582323776,0.08857177364309186,0.07627641469549788,0.012295358947593985,0.09493201279068464,0.0760793372699305,0.012243893012108454,0.4152948240118171,0.4152948240118171,0.06694335268231415,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.088585297812244,1.7053025658242404e-13,1.7053025658242404e-13,5.870675503271286,22364.254595168917,19009.61640589358,0.85,1.1169474211642643,0.8805359511218794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878915027408378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17039.28949781668,1387.578638337101,0.4152948240118171,0.06694335268231415,6.113110376966115,5.759407313146875
2211.0,-18.929590470251647,5.891537439140231,34.69648213352256,22.97066057743507,5.940427066165139,-16.371230848015173,-28.172627685684688,3.540009581129972,-3.678721215312237,-3.678721215312399,39.48080845361206,49313.1917145974,13400.912862663648,13400.912862663648,62714.10457726105,80503.61113945597,80503.61113945597,13400.912862663648,93904.52400211962,93904.52400211962,93904.52400211962,116186.59677120984,91850.62384251867,61406.81264241501,33826.45688900407,22282.07276909021,0.0,56108.52965809428,18939.76185372668,1388.578638337101,0.0,0.8952617033739935,3.05982051996802,0.0014959713701933424,373293.28517652553,1532268.7245541613,4.104731548625557,1532268.7245541613,4.104731548625557,0.8500000000000001,0.08888829070995558,4.698906859688992,1.2250201198970898,1.0,0.0,4.6989068596899966,1.2742876723104004,1.2751833964910153,3.6874772955854174,16615.147436931387,1694.2735222457607,1603.0968420496806,1603.0968420496806,8.359390718735096,5.891537439140231,3.576517469336799,2.315019969803432,5.759881913901545,5.759881913901545,1.6456805468290128,0.0,0.0,0.0007028848902682918,0.0002819342145883974,0.00042095067567989437,0.0019780080175429717,0.08851745859808537,0.076184531393551,0.012332927204534364,0.0948393287415551,0.07647151125177239,0.012416779458183192,0.4152781573451449,0.4152781573451449,0.06722618345860668,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.812112579221264,1.7053025658242404e-13,1.7053025658242404e-13,3.6011589783997238,22282.07276909021,18939.76185372668,0.85,1.1177285336011982,0.8788893955178422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387891509810271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17039.658489594563,1388.578638337101,0.4152781573451449,0.06722618345860668,6.113110376966115,5.759881913901545
2212.0,-18.929590470251647,5.891537439140231,34.69648213352256,22.96690548481422,5.940427066165139,-16.371230848015173,-28.170473117474444,3.540009581129972,-3.678721215312237,-3.678721215312399,39.48080845361206,49302.17400455209,13400.967902957618,13400.967902957618,62703.14190750971,80485.86044236449,80485.86044236449,13400.967902957618,93886.82834532211,93886.82834532211,93886.82834532211,116180.5991126824,91832.87314542719,61395.7949323697,33818.975792286095,22293.770767360293,0.0,56112.74655964639,18949.705152256247,1389.578638337101,0.0,0.8952617033739935,3.0603012562290424,0.0014959713701933424,373293.28517652553,1532268.7245541613,4.104731548625557,1532268.7245541613,4.104731548625557,0.8499999999999999,0.08888829070995558,4.698906859688992,1.224973438247107,1.0,0.0,4.698906859688403,1.2742876723104004,1.2751833964910153,3.6874772955854174,16611.936457659336,1693.946093483436,1603.0968420496806,1603.0968420496806,8.359425052464994,5.891537439140231,3.57657994697207,2.3149574921681615,5.760061023135508,5.760061023135508,1.6457317208958595,0.0,0.0,0.0007028848902682918,0.00028199650869975654,0.00042088838156853524,0.001977715303315788,0.08854232600130502,0.07618147382317854,0.012360852178126474,0.09492253949628912,0.07647151125177239,0.012416779458183192,0.4152614906784738,0.4152614906784738,0.06737840112491138,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.761064030220609,1.7053025658242404e-13,1.7053025658242404e-13,3.6028667515467987,22293.770767360293,18949.705152256247,0.85,1.117449167113178,0.8786269970254471,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878921320497262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17040.025247032347,1389.578638337101,0.4152614906784738,0.06737840112491138,6.113110376966115,5.760061023135508
2213.0,-18.92977793076977,5.8920437220818975,34.684185783815686,22.962851682119094,5.989562741138371,-16.392662930408953,-28.187685425486393,3.5399736029701856,-2.631841630544102,-3.2628049745233594,39.023816264965525,49389.13148084394,12819.717535385173,12819.717535385173,62208.84901622911,80234.4267295618,80234.4267295618,12819.717535385173,93054.14426494698,93054.14426494698,93054.14426494698,115579.76537470064,91813.87846921677,61382.32668524557,33812.83531552355,22525.621109753654,0.0,56338.45642527721,19146.777943290606,1390.2107644435796,0.0,0.8987794846142588,3.064552311058157,0.0014959713701933424,379316.0589898662,1512871.7614418038,3.9884200143559485,1512871.7614418038,3.9884200143559485,0.85,0.0866247717958008,4.698906859688992,1.224923522905447,1.0,0.0,4.698906859688369,1.274287863696286,1.2751835720150777,3.687476741761491,16608.500451102715,1693.5957183240673,1603.0968420496806,1603.0968420496806,7.99684535526512,5.8920437220818975,3.6780657703650808,2.2139779517168168,5.761546918867408,5.761546918867408,1.646156262533545,0.0,0.0,0.0007028723377515575,0.0002814992101605553,0.0004213731275910022,0.001979993079725965,0.08660820697486765,0.07450759974128247,0.012100607233585177,0.0954713070759168,0.07451631033810525,0.012108461457695547,0.41524482401180357,0.41524482401180357,0.06743895305436859,0.0,5.684341886080802e-14,5.684341886080802e-14,4.956389311734995,0.6309633439792606,1.5863995130068247,5.684341886080802e-14,22525.621109753654,19146.777943290606,0.85,1.104198676418086,0.8766504198841463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878921320497262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17040.394260683337,1390.2107644435796,0.41524482401180357,0.06743895305436859,6.113110376966115,5.761546918867408
2214.0,-18.929779024385617,5.88848513435,34.688229554364696,22.958849428128474,5.984451715286424,-16.395593334013615,-28.1880505970679,3.5399734419242765,-3.611562717822892,-3.6115627178229843,39.47771631785516,49390.99256668936,13303.606287048546,13303.606287048546,62694.59885373791,80239.66802119599,80239.66802119599,13303.606287048546,93543.27430824454,93543.27430824454,93543.27430824454,115920.44356764507,91794.96019250544,61370.34062950706,33805.13284777598,22377.169259400536,0.0,56182.30210717652,19020.593870490455,1391.2107644435796,0.0,0.8955923946354531,3.063342429004688,0.0014959713701933424,374260.681477112,1532136.850828784,4.093769200605921,1532136.850828784,4.093769200605921,0.85,0.08840083743064864,4.698906859688992,1.2248737086681651,1.0,0.0,4.6989068596887,1.2742878645878457,1.2751835728139447,3.687476739181536,16605.078264691107,1693.2467524272924,1603.0968420496806,1603.0968420496806,8.298691593727344,5.88848513435,3.5915923670309287,2.296892767319071,5.763185543286712,5.763185543286712,1.6466244409390605,0.0,0.0,0.0007028722645227081,0.0002814886683646715,0.0004213835961580366,0.0019800422705474143,0.08844136418839679,0.07610310754951825,0.01233825663887854,0.09516360904596506,0.07607806324900952,0.012322774181639115,0.4152281573451341,0.4152281573451341,0.06731908504103304,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.832587380675477,1.1368683772161603e-13,1.1368683772161603e-13,3.6944455592921486,22377.169259400536,19020.593870490455,0.85,1.1159136685808668,0.8791201270547498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878931660429001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17040.759518875282,1391.2107644435796,0.4152281573451341,0.06731908504103304,6.113110376966115,5.763185543286712
2215.0,-18.929779304498958,5.885649092421948,34.693063606442834,22.89666503146293,5.983178268739374,-16.400431845510866,-28.164522105921037,3.527332857680689,-3.6129817610279815,-3.612981761028104,39.501382100065776,49270.679493560994,13301.747860740536,13301.747860740536,62572.42735430153,79951.73588239522,79951.73588239522,13301.747860740536,93253.48374313576,93253.48374313576,93253.48374313576,115586.62171035886,91560.76164491016,61227.15675451619,33704.00543377108,22333.137967223098,0.0,56037.14340099418,18983.16727213963,1392.2107644435796,0.0,0.8955042519539446,3.0708940767111867,0.0014959713701933424,374240.2203253954,1533146.3700598697,4.09669053937288,1533146.3700598697,4.09669053937288,0.85,0.08840299015916583,4.698906859688992,1.224268997884356,1.0,0.0,4.69890685968842,1.2743460831399682,1.2752418322644996,3.6873082766582224,16562.71335485138,1688.9267338848008,1603.0968420496806,1603.0968420496806,8.297532321087507,5.885649092421948,3.5892418430323723,2.296407249389576,5.763598775524393,5.763598775524393,1.6467425072926838,0.0,0.0,0.0007028722457662316,0.000282168633606728,0.00042070361215950356,0.0019768470890722287,0.08849800488316625,0.07616774713155171,0.012330257751614546,0.09545737953575395,0.07608016910948553,0.012322821049680297,0.41521149067846513,0.41521149067846513,0.06721565090608815,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.602193774534783,1.1368683772161603e-13,1.1368683772161603e-13,3.68040110531075,22333.137967223098,18983.16727213963,0.85,1.1166241452841688,0.8792503775752221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878931720750616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17041.12850436882,1392.2107644435796,0.41521149067846513,0.06721565090608815,6.113110376966115,5.763598775524393
2216.0,-18.92977788733598,5.885019128413774,34.69485364413688,22.921498270612233,5.983133173638097,-16.400511350292657,-28.17514519030226,3.5333579837699403,-3.6130644643669143,-3.613064464367009,39.50261256133519,49325.01051038199,13301.171943769104,13301.171943769104,62626.182454151094,80069.33810987916,80069.33810987916,13301.171943769104,93370.51005364826,93370.51005364826,93370.51005364826,115738.9593219083,91649.66933450599,61281.10524734518,33742.848985734236,22368.449268260036,0.0,56111.298253994275,19013.18187802103,1392.5779664854745,0.0,0.8954996256178654,3.067664841302165,0.0014959713701933424,374239.02785486524,1533198.8720091751,4.096843882898738,1533198.8720091751,4.096843882898738,0.85,0.0884031212251708,4.698906859688992,1.2244974465249112,1.0,0.0,4.698906859689008,1.2743183324663354,1.275214062205604,3.6873885747171626,16578.796145681896,1690.5667221407816,1603.0968420496806,1603.0968420496806,8.297173068323527,5.885019128413774,3.58896039506349,2.2960587333502835,5.764224044766681,5.764224044766681,1.646921155647623,0.0,0.0,0.0007028723406598991,0.00028186144310330676,0.0004210108975565923,0.001978290994532491,0.08848128288438695,0.07616821860507512,0.012313064279311819,0.09538165827559146,0.07608029737969962,0.01232282384547117,0.4151948240117967,0.4151948240117967,0.06711881477761349,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.414400866921824,1.1368683772161603e-13,1.1368683772161603e-13,3.664678419313475,22368.449268260036,19013.18187802103,0.85,1.1161064598909554,0.8790566614072379,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878931736201092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17041.49750612307,1392.5779664854745,0.4151948240117967,0.06711881477761349,6.113110376966115,5.764224044766681
2217.0,-18.92977813867676,5.885401436221656,34.68238198893895,22.75591331943872,5.979291242125558,-16.390553906498532,-28.074093035515375,3.5283098473549566,-3.276701267360636,-3.2767012673606857,39.019399275865624,48808.094933376844,12831.040098856678,12831.040098856678,61639.13503223352,79304.76287269323,79304.76287269323,12831.040098856678,92135.80297154991,92135.80297154991,92135.80297154991,114515.47112972886,90890.79594762424,60811.2606862676,33421.70584595182,22379.66815817894,0.0,55801.37400413076,19022.7179344521,1392.7946367200095,0.0,0.8987298110519613,3.091255158495768,0.0014959713701933424,379113.6091794669,1512685.193752993,3.9900577481957646,1512685.193752993,3.9900577481957646,0.85,0.08653059184760943,4.698906859688992,1.2225078184017915,1.0,0.0,4.698906859689034,1.2743415830865665,1.2752373291474557,3.6873212975659393,16441.521158517717,1676.5685691360165,1603.0968420496806,1603.0968420496806,8.003908286944926,5.885401436221656,3.6709912825968347,2.2144101536248213,5.765510087444918,5.765510087444918,1.6472885964128337,0.0,0.0,0.000702872323830041,0.00028479610290194557,0.00041807622092809545,0.0019645012223918784,0.0865240225364999,0.07449668145581498,0.012027341080684924,0.09647685088204623,0.07449543335981261,0.012035158487796817,0.4151781573451286,0.4151781573451286,0.06702968790095493,0.0,5.684341886080802e-14,5.684341886080802e-14,2.907752551942906,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22379.66815817894,19022.7179344521,0.85,1.1046167972077285,0.8746755040433909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387893165803328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17041.866541870084,1392.7946367200095,0.4151781573451286,0.06702968790095493,6.113110376966115,5.765510087444918
2218.0,-18.97598053612553,5.918122249218339,34.7021066242406,28.02644366109746,10.144275970349051,-16.067422133736912,-28.530148964468367,7.222932711100753,11.577163805704231,-0.47720239675209575,39.93470574473555,50878.158298218535,8956.639743983611,8956.639743983611,59834.79804220215,84530.30453061944,84530.30453061944,8956.639743983611,93486.94427460305,93486.94427460305,93486.94427460305,117124.43927953136,98339.7061376057,64627.12495895037,37458.423531839246,23637.495004928314,0.0,61095.91853676756,20091.870754189065,1392.8585797355358,0.0,0.9082032784609267,3.2118151720681216,0.0014959713701933424,421641.2433852876,1551719.8546354964,3.6801899220697556,1551719.8546354964,3.6801899220697556,0.85,0.08478669413326753,4.698906859688992,1.2387442826712505,1.0,0.0,4.698906859688808,1.257555143801074,1.2584352076425644,3.7365414016645997,17788.977886337027,1813.9709163003704,1603.0968420496806,1603.0968420496806,5.587085888418242,5.918122249218339,4.372791206991021,1.5453310422273177,5.767100448847652,5.767100448847652,1.6477429853850434,0.0,0.0,0.0006997848413937053,0.0002717710728958892,0.0004280137684978161,0.0020111968328357242,0.08622525265988908,0.0742641469762569,0.011961105683632178,0.10130075123023609,0.0732243525281997,0.011562341605067826,0.41516149067846075,0.41516149067846075,0.06686659266909731,0.0,-2.2737367544323206e-13,1.2250774241571207,-2.2737367544323206e-13,12.054366202456322,33.08135008795415,-2.2737367544323206e-13,23637.495004928314,20091.870754189065,0.85,0.9793583511833697,0.83275870985719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878931671896726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17042.235544238647,1392.8585797355358,0.41516149067846075,0.06686659266909731,6.113110376966115,5.767100448847652
2219.0,-18.935198801767676,5.925479775094558,34.70390044778446,24.473041807673894,6.976303781410558,-16.321899444056896,-28.45260703526435,4.413502381582028,8.368825248304233,-2.676486799914603,39.42703517347249,50711.91557311629,12050.158828402857,12050.158828402857,62762.074401519145,82708.76711093637,82708.76711093637,12050.158828402857,94758.92593933923,94758.92593933923,94758.92593933923,117668.11442568798,94823.37635452536,63065.23353107693,35286.82535938715,22909.18848634875,0.0,58196.0138457359,19472.81021339644,1393.8585797355358,0.0,0.9001315084008787,2.9822066006031447,0.0014959713701933424,387935.3707869703,1529976.6187762287,3.943895643422511,1529976.6187762287,3.943895643422511,0.85,0.08615944906320426,4.698906859688992,1.232067898432724,1.0,0.0,4.698906859689962,1.270278252864331,1.2711706817875261,3.699116196859624,17152.89796288519,1749.1088152310106,1603.0968420496806,1603.0968420496806,7.5168003032155015,5.925479775094558,3.85049180614261,2.0749879689519477,5.778446896495353,5.778446896495353,1.650984827570101,0.0,0.0,0.0007025094406171505,0.000273946239952719,0.00042856320066443155,0.0020137785634123675,0.08709269903597402,0.07506070501722671,0.012031994018747319,0.09328985877198136,0.07448897302303757,0.011670476040166685,0.41521914537552534,0.41521914537552534,0.06655831799716129,0.0,1.4709045233542497,4.718844167977522,-5.684341886080802e-14,11.045312048218818,15.246101723026356,-5.684341886080802e-14,22909.18848634875,19472.81021339644,0.85,1.0784600225006271,0.8713984381738205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388148051236198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17041.678963605133,1393.8585797355358,0.41521914537552534,0.06655831799716129,6.113110376966115,5.778446896495353
2220.0,-18.935812772905333,5.929218069581555,34.70672251503227,23.98399271713572,6.619506694788891,-16.36297397164376,-28.41455312501637,4.080510883060508,4.320853627284805,-2.9485382242408433,39.48851848736811,50514.22725649884,12437.563940210406,12437.563940210406,62951.791196709244,82083.59304944606,82083.59304944606,12437.563940210406,94521.15698965648,94521.15698965648,94521.15698965648,117407.65781511,94085.67007163996,62676.28334016364,34899.31859052925,22886.500825453513,0.0,57785.81941598276,19453.525701635484,1394.8585797355358,0.0,0.8986708816923826,3.0039275879852796,0.0014959713701933424,383917.15071886487,1532597.5802448913,3.99200081938299,1532597.5802448913,3.99200081938299,0.8499999999999999,0.08675189211881432,4.698906859688992,1.2304242626810447,1.0,0.0,4.698906859689011,1.271804113513748,1.2726975621617078,3.694678142459238,17019.451959553666,1735.5011099155845,1603.0968420496806,1603.0968420496806,7.758460757934028,5.929218069581555,3.788909407530228,2.140308662051327,5.782196620550043,5.782196620550043,1.6520561773000124,0.0,0.0,0.0007024683495158812,0.000275019562748314,0.00042744878676756725,0.002008542036307859,0.0876000266031094,0.07554353300344852,0.012056493599660878,0.0938841631324322,0.07507393066742696,0.011677961451387353,0.4154747077005849,0.4154747077005849,0.06630836492627915,0.0,2.728955465238812,5.621521753602735,0.0,7.269391851525654,8.761502449899922,0.0,22886.500825453513,19453.525701635484,0.85,1.0893986073562132,0.8741630345822751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3879230670231435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17042.863424998897,1394.8585797355358,0.4154747077005849,0.06630836492627915,6.113110376966115,5.782196620550043
2221.0,-18.935812772905333,5.929218069581555,34.70672251503227,23.9834931207821,6.619506694788891,-16.36297397164376,-28.414268349856115,4.080510883060508,4.313630283989994,-2.9485382242408433,39.48851848736811,50512.77351196283,12438.319479572943,12438.319479572943,62951.09299153577,82081.23126383686,82081.23126383686,12438.319479572943,94519.55074340981,94519.55074340981,94519.55074340981,117422.46175015596,94083.30828603076,62674.82959562763,34898.30965600348,22902.91100674614,0.0,57801.22066274962,19467.47435573422,1395.8585797355358,0.0,0.8986708816923826,3.0040272710406026,0.0014959713701933424,383917.15071886487,1532597.5802448913,3.99200081938299,1532597.5802448913,3.99200081938299,0.85,0.08675189211881432,4.698906859688992,1.2304180639935653,1.0,0.0,4.69890685969006,1.271804113513748,1.2726975621617078,3.694678142459238,17019.02472874706,1735.4575444975665,1603.0968420496806,1603.0968420496806,7.758932057822294,5.929218069581555,3.7897673771372733,2.139450692444282,5.784866805678779,5.784866805678779,1.652819087336794,0.0,0.0,0.0007024683495158812,0.00027502760950063595,0.0004274407400152453,0.002008504225368175,0.08761015952091647,0.07559063010208208,0.01201952941883439,0.0939545881393604,0.07507393066742696,0.011677961451387353,0.4157337325636058,0.4157337325636058,0.0661050691362401,0.0,3.628117622901698,6.243724814551911,0.0,7.262168508230843,8.749153865634469,0.0,22902.91100674614,19467.47435573422,0.85,1.0890962555762256,0.8739049613967084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3879264536975868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17043.21995181705,1395.8585797355358,0.4157337325636058,0.0661050691362401,6.113110376966115,5.784866805678779
2222.0,-18.94022395259225,5.930669297610757,34.705632882893234,23.97295843055474,6.5378699227037345,-16.32628119242787,-28.37921833908183,4.074016390848328,2.180948218250137,-3.239047685307117,39.43756883867985,50309.00873251588,12847.827895829689,12847.827895829689,63156.83662834557,82417.29274900602,82417.29274900602,12847.827895829689,95265.12064483571,95265.12064483571,95265.12064483571,118087.44269649802,94064.15864231758,62665.36043395038,34887.55356485244,22822.32205166231,0.0,57709.87561651475,19398.973743912964,1396.8585797355358,0.0,0.8974888134541986,2.9980282367086284,0.0014959713701933424,379662.3660563119,1530425.4158187946,4.031016905140923,1530425.4158187946,4.031016905140923,0.85,0.0878260979132603,4.698906859688992,1.2303734972933307,1.0,0.0,4.698906859688922,1.2718345108120443,1.2727276053986423,3.694589838334251,17015.560689632803,1735.1043108128467,1603.0968420496806,1603.0968420496806,8.014380391020401,5.930669297610757,3.7213726529744715,2.209296644636286,5.786415502461415,5.786415502461415,1.6532615721318327,0.0,0.0,0.0007021731884183785,0.00027601965756929655,0.00042615353084908195,0.0020024557493874356,0.08778346661687979,0.07577237727605639,0.012011089340823405,0.09371071130936472,0.07581698126714148,0.012009116646118829,0.4159791137875558,0.4159791137875558,0.06593909917087554,0.0,4.057417250622223,6.3710139933413075,5.684341886080802e-14,5.419995903557265,6.334244404001595,5.684341886080802e-14,22822.32205166231,19398.973743912964,0.85,1.09438524955462,0.8717573585987599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3879264536975868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17043.58875805795,1396.8585797355358,0.4159791137875558,0.06593909917087554,6.113110376966115,5.786415502461415
2223.0,-18.94022395259225,5.930669297610757,34.705632882893234,23.972558753471844,6.5378699227037345,-16.32628119242787,-28.37898979252202,4.074016390848328,2.175169046032863,-3.239047685307117,39.43756883867985,50307.841664333355,12848.407756497072,12848.407756497072,63156.24942083043,82415.40332154975,82415.40332154975,12848.407756497072,95263.81107804683,95263.81107804683,95263.81107804683,118102.47284375582,94062.2692148613,62664.19336576785,34886.75094343716,22838.661765708992,0.0,57725.412709146156,19412.862500852643,1397.8585797355358,0.0,0.8974888134541986,2.998109037538846,0.0014959713701933424,379662.3660563119,1530425.4158187946,4.031016905140923,1530425.4158187946,4.031016905140923,0.85,0.0878260979132603,4.698906859688992,1.2303685222985221,1.0,0.0,4.698906859688849,1.2718345108120443,1.2727276053986423,3.694589838334251,17015.21890517404,1735.0694584974522,1603.0968420496806,1603.0968420496806,8.01474210383286,5.930669297610757,3.722031169167021,2.208638128443736,5.788401986366193,5.788401986366193,1.6538291389617694,0.0,0.0,0.0007021731884183785,0.0002760261371015245,0.000426147051316854,0.0020024253026690022,0.0877959891835021,0.07580969273567444,0.011986296447827664,0.09378032550161217,0.07581698126714148,0.012009116646118829,0.4161839701267721,0.4161839701267721,0.06580298986525056,0.0,4.328110261864879,6.361719858276274,5.684341886080802e-14,5.414216731339991,6.324547032376927,5.684341886080802e-14,22838.661765708992,19412.862500852643,0.85,1.0940805176924062,0.8715025030277949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3879507862605518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17043.869193665792,1397.8585797355358,0.4161839701267721,0.06580298986525056,6.113110376966115,5.788401986366193
2224.0,-18.94022395259225,5.930669297610757,34.705632882893234,23.972032823972427,6.5378699227037345,-16.32628119242787,-28.378690069634445,4.074016390848328,2.1661951315065835,-3.239047685307117,39.43756883867985,50306.31108027748,12848.860279978122,12848.860279978122,63155.171360255605,82412.9172327915,82412.9172327915,12848.860279978122,95261.77751276962,95261.77751276962,95261.77751276962,118116.77976152155,94059.78312610307,62662.66278171199,34885.68927154564,22855.002248751935,0.0,57740.69152029758,19426.751911439143,1398.8585797355358,0.0,0.8974888134541986,2.9982345175226395,0.0014959713701933424,379662.3660563119,1530425.4158187946,4.031016905140923,1530425.4158187946,4.031016905140923,0.85,0.0878260979132603,4.698906859688992,1.2303620213968678,1.0,0.0,4.69890685968856,1.2718345108120443,1.2727276053986423,3.694589838334251,17014.769188780927,1735.0236001877224,1603.0968420496806,1603.0968420496806,8.01502438464658,5.930669297610757,3.7225450905500326,2.2081242070607248,5.789953101862212,5.789953101862212,1.6542723148177747,0.0,0.0,0.0007021731884183785,0.00027603463476881475,0.00042613855364956375,0.0020023853729218806,0.08780546383993526,0.075839608887448,0.011965854952487247,0.09385134186589425,0.07581698126714148,0.012009116646118829,0.4163482053632801,0.4163482053632801,0.06569076908741724,0.0,4.543118375248923,6.35173261845415,5.684341886080802e-14,5.405242816813711,6.311787949521033,5.684341886080802e-14,22855.002248751935,19426.751911439143,0.85,1.09377234143541,0.8712453861518668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3879507862605518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17044.237852867373,1398.8585797355358,0.4163482053632801,0.06569076908741724,6.113110376966115,5.789953101862212
2225.0,-18.94022395259225,5.930669297610757,34.705632882893234,23.97151213316249,6.5378699227037345,-16.32628119242787,-28.378390276897676,4.074016390848328,2.1573303016629666,-3.239047685307117,39.43756883867985,50304.78049300686,12849.312582798346,12849.312582798346,63154.093075805205,82410.45600492084,82410.45600492084,12849.312582798346,95259.76858771918,95259.76858771918,95259.76858771918,118131.11129110359,94057.32189823239,62661.13219444136,34884.65522643448,22871.342703384413,0.0,57755.99792981889,19440.64129787675,1399.8585797355358,0.0,0.8974888134541986,2.9983584868168065,0.0014959713701933424,379662.3660563119,1530425.4158187946,4.031016905140923,1530425.4158187946,4.031016905140923,0.85,0.0878260979132603,4.698906859688992,1.2303554759873077,1.0,0.0,4.698906859689898,1.2718345108120443,1.2727276053986423,3.694589838334251,17014.323969551744,1734.9782004610897,1603.0968420496806,1603.0968420496806,8.015306527813712,5.930669297610757,3.7230587745612347,2.2076105230495227,5.791504217358229,5.791504217358229,1.6547154906737798,0.0,0.0,0.0007021731884183785,0.00027604313465742346,0.00042613005376095504,0.0020023454327369908,0.08781249138028475,0.07586359680501366,0.011948894575271091,0.09392231652418119,0.07581698126714148,0.012009116646118829,0.41647989547317615,0.41647989547317615,0.06559765913181724,0.0,4.713508684691249,6.341216572695544,5.684341886080802e-14,5.396377986970094,6.299157147930828,5.684341886080802e-14,22871.342703384413,19440.64129787675,0.85,1.093463801846965,0.870987989059314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3879507862605518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17044.606512068953,1399.8585797355358,0.41647989547317615,0.06559765913181724,6.113110376966115,5.791504217358229
2226.0,-18.940411559056823,5.930711936771024,34.70725859556265,23.970971709955506,6.537788819746402,-16.325856805649586,-28.37771427640689,4.0740091464267945,2.1594015608205837,-3.2391014193154666,39.44305308385783,50300.273257664834,12849.899715365,12849.899715365,63150.17297302983,82408.2828457246,82408.2828457246,12849.899715365,95258.1825610896,95258.1825610896,95258.1825610896,118148.2799619691,94054.79933257856,62659.51762155381,34883.64634558306,22890.097400879506,0.0,57773.74374646257,19456.58279074758,1400.8585797355358,0.0,0.8974699307358392,2.998322923549733,0.0014959713701933424,379661.58250296535,1530659.1168100266,4.031640775237172,1530659.1168100266,4.031640775237172,0.85,0.08782638811443413,4.698906859688992,1.2303488657390695,1.0,0.0,4.698906859687921,1.2718345696838265,1.2727276483486352,3.6945896673158707,17013.86765473858,1734.931669299769,1603.0968420496806,1603.0968420496806,8.015672776783362,5.930711936771024,3.7235916640676807,2.207120272703343,5.793055332854248,5.793055332854248,1.655158666529785,0.0,0.0,0.0007021606378093027,0.0002760623018796891,0.00042609833592961363,0.002002196393601726,0.08783544826268601,0.07589829729923377,0.011937150963452237,0.09398631840343984,0.07581726656763192,0.01200912154680221,0.41658551074272926,0.41658551074272926,0.06551983783400392,0.0,4.850362968500519,6.332386403954445,5.684341886080802e-14,5.398502980136072,6.2969678436810455,5.684341886080802e-14,22890.097400879506,19456.58279074758,0.85,1.0930600802011632,0.8706424405938671,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3879507862605518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17044.975171270533,1400.8585797355358,0.41658551074272926,0.06551983783400392,6.113110376966115,5.793055332854248
2227.0,-18.951279406561564,5.931138725506052,34.70746730491362,23.970298887603008,6.527217228783856,-16.314862447905288,-28.36824405295772,4.074007219902551,2.479460436306738,-3.233675990415329,39.367846343333916,50190.779181991325,12843.350354537619,12843.350354537619,63034.12953652894,82454.9643708677,82454.9643708677,12843.350354537619,95298.31472540532,95298.31472540532,95298.31472540532,118172.70724961432,94051.50148635158,62653.35148614176,34886.83333356647,22874.392524209008,0.0,57761.225857775484,19443.233645577657,1401.8585797355358,0.0,0.8977506651054149,2.994521276008618,0.0014959713701933424,379740.70290803036,1527456.6712395765,4.022367524846322,1527456.6712395765,4.022367524846322,0.85,0.08776718474929385,4.698906859688992,1.2303405169351023,1.0,0.0,4.698906859689016,1.2718360628836398,1.2727282183154411,3.6945853296808857,17013.271096990866,1734.870837339037,1603.0968420496806,1603.0968420496806,8.011587333748611,5.931138725506052,3.7257387841376994,2.205399941368353,5.794619311163613,5.794619311163613,1.655605517475318,0.0,0.0,0.0007014339455582026,0.00027633094812726445,0.00042510299743093815,0.001997519390702587,0.08758852295972072,0.07569732149184494,0.011891201467875787,0.09396354091413874,0.0757595086445203,0.012007676104773551,0.4166703614058499,0.4166703614058499,0.06545424746241993,0.0,5.0199965663024955,6.4063239802487715,5.684341886080802e-14,5.713136426722087,6.7125473044831665,5.684341886080802e-14,22874.392524209008,19443.233645577657,0.85,1.091287946203511,0.8689354915280928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387951821135497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17045.340072089275,1401.8585797355358,0.4166703614058499,0.06545424746241993,6.113110376966115,5.794619311163613
2228.0,-18.969365424368988,5.931564527676422,34.713151147382085,23.969247028604173,6.567978315924898,-16.357421510368802,-28.408099373895652,4.073619811122376,-0.4222051160837168,-3.221340509983221,39.59180470658186,50292.55136439423,12827.14866024819,12827.14866024819,63119.70002464242,82257.12728544291,82257.12728544291,12827.14866024819,95084.2759456911,95084.2759456911,95084.2759456911,118078.11173826258,94048.1505895616,62639.40988522488,34898.60078259635,22993.83579257148,0.0,57892.436575167834,19544.76042368576,1402.8585797355358,0.0,0.8970474799510454,3.0372720210533606,0.0014959713701933424,379920.64241395245,1537008.1895834305,4.045603260242815,1537008.1895834305,4.045603260242815,0.85,0.0882732261904302,4.698906859688992,1.2303324533114206,1.0,0.0,4.698906859689439,1.2718403073469298,1.2727309295302212,3.694572999884674,17012.664942760417,1734.8090268094015,1603.0968420496806,1603.0968420496806,8.001480836209314,5.931564527676422,3.7295850474410597,2.2019794802353627,5.796299245659965,5.796299245659965,1.65608549875999,0.0,0.0,0.0007002261320509759,0.0002752019764599044,0.0004250241555910715,0.0019971489202404076,0.08830691554928927,0.07632883857135545,0.011978076977933825,0.09529827605089881,0.07630043637410731,0.011972789816322887,0.41674361574024427,0.41674361574024427,0.06539844183181939,0.0,4.578970731619847,5.746200002533271,5.684341886080802e-14,2.799135393899519,3.1479323825842016,0.5901465552245782,22993.83579257148,19544.76042368576,0.85,1.0902926834438464,0.8687240396091142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880117726775099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17045.49100582563,1402.8585797355358,0.41674361574024427,0.06539844183181939,6.113110376966115,5.796299245659965
2229.0,-18.98608773519182,5.931779876867352,34.718955168857384,23.969010344613366,6.566459949381667,-16.36237497143891,-28.41386696146799,4.073619928696831,-0.3728828858297675,-3.221892927745774,39.60245394808764,50227.96692715523,12828.71277644385,12828.71277644385,63056.679703599075,82263.01629058868,82263.01629058868,12828.71277644385,95091.72906703253,95091.72906703253,95091.72906703253,118106.53119249613,94046.83731039007,62630.43213105506,34907.11686592778,23014.80212546359,0.0,57921.91899139137,19562.58180664405,1403.8585797355358,0.0,0.89700863811746,3.036488546971354,0.0014959713701933424,379912.58278480987,1537463.4869305608,4.04688751201855,1537463.4869305608,4.04688751201855,0.85,0.08827383287489933,4.698906859688992,1.230329456995241,1.0,0.0,4.6989068596894805,1.271842584444519,1.2727317899887445,3.6945663851484056,17012.42737957197,1734.784802105915,1603.0968420496806,1603.0968420496806,8.002456520369266,5.931779876867352,3.7301701388313573,2.2016097380359945,5.797979593857203,5.797979593857203,1.6565655982449152,0.0,0.0,0.0006991110885553834,0.0002750389517040003,0.0004240721368513831,0.001992675472853933,0.08833705900045545,0.07636297630688582,0.011974082693569634,0.09533747926549133,0.07630103118936567,0.011972801685533668,0.41676310923576515,0.41676310923576515,0.06535046399400564,0.0,4.232075246546231,5.233752080999011,0.0,2.849010041916017,3.1947252545458014,0.6593811300793391,23014.80212546359,19562.58180664405,0.85,1.0886496994854549,0.8671668308265191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3881115527113776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17045.496973288668,1403.8585797355358,0.41676310923576515,0.06535046399400564,6.113110376966115,5.797979593857203
2230.0,-18.986087948774134,5.931796897050524,34.71981117115516,23.971076623443537,6.566389877877781,-16.36251054881662,-28.414335440006084,4.074994344498149,-0.32637360756939415,-3.2219135294621344,39.602728818938544,50230.3572831916,12829.235169809104,12829.235169809104,63059.5924530007,82273.11486745776,82273.11486745776,12829.235169809104,95102.35003726686,95102.35003726686,95102.35003726686,118133.65932255794,94050.10769912785,62632.18261307709,34908.80565116751,23031.30928529108,0.0,57940.11493645859,19576.61289249742,1404.8585797355358,0.0,0.8970076056488421,3.035812613436483,0.0014959713701933424,379912.2822138041,1537475.2401001665,4.046921650284837,1537475.2401001665,4.046921650284837,0.85,0.08827385118242224,4.698906859688992,1.2303369052009656,1.0,0.0,4.698906859689203,1.271836278979565,1.2727254800972398,3.6945847019390543,17013.018970448342,1734.8451275867235,1603.0968420496806,1603.0968420496806,8.002782385502027,5.931796897050524,3.730711586154424,2.2010853108961,5.7995971650759275,5.7995971650759275,1.657027761450265,0.0,0.0,0.0006991110743241397,0.00027502571374758575,0.00042408536057655396,0.001992737609906849,0.08832758751850248,0.07636102371389109,0.011966563804611394,0.09538404291376723,0.07630104914890713,0.01197280203351511,0.41674811299161046,0.41674811299161046,0.06530874839042129,0.0,3.964109081179515,4.834753435057905,5.684341886080802e-14,2.8955399218927482,3.2459373895937347,0.6764239704054944,23031.30928529108,19576.61289249742,0.85,1.0883580835515516,0.8669357549303781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38820382042043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17045.529657481038,1404.8585797355358,0.41674811299161046,0.06530874839042129,6.113110376966115,5.7995971650759275
2231.0,-18.991610254937473,5.931499558905228,34.71715083109819,23.46370678804817,6.064984080942679,-16.306347882497143,-28.260295128542907,3.770063039799389,1.0021214828648226,-3.3585676564756395,39.30664147659157,49412.537269881446,13020.80273716298,13020.80273716298,62433.340007044426,82244.86654568021,82244.86654568021,13020.80273716298,95265.66928284318,95265.66928284318,95265.66928284318,118145.86238540552,93093.10397157578,62105.94294476414,34430.1789186796,22880.193102562327,0.0,57310.37202124193,19448.164137177977,1405.8585797355358,0.0,0.897373366426197,2.9998968262586834,0.0014959713701933424,377922.6464550884,1524854.193018547,4.034831485547818,1524854.193018547,4.034831485547818,0.85,0.08800797236046311,4.698906859688992,1.228088586139493,1.0,0.0,4.69890685968882,1.2732375173190618,1.274127229699937,3.690518694094912,16839.90356452325,1717.1922689729165,1603.0968420496806,1603.0968420496806,8.122280822732389,5.931499558905228,3.6981474022981398,2.2333521566070886,5.801155265959297,5.801155265959297,1.6574729331312277,0.0,0.0,0.000698743205289743,0.0002794102434624798,0.00041933296182726325,0.0019704065308238294,0.08750315188259682,0.07565315651037603,0.011849995372220779,0.09436113622354513,0.07607319055595167,0.01193478180451144,0.41671206591315363,0.41671206591315363,0.06527204257422049,0.0,4.093231887900345,4.686769362617383,0.34873878613842635,4.360689139340479,3.844773698619406,7.677186080007402,22880.193102562327,19448.164137177977,0.85,1.089389892354977,0.8621918777907571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388203821598969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17045.896783611097,1405.8585797355358,0.41671206591315363,0.06527204257422049,6.113110376966115,5.801155265959297
2232.0,-18.980980448323272,5.927864056960813,34.726673746976054,23.371410753484838,6.213893128963382,-16.43622143864082,-28.354327753744997,3.721733422366999,-3.580369903730002,-3.5803699037301064,39.71547298515012,49952.68037416934,13327.022495726738,13327.022495726738,63279.70286989608,81104.7811503027,81104.7811503027,13327.022495726738,94431.80364602944,94431.80364602944,94431.80364602944,117187.36981712648,92885.39369400655,61981.93348777146,34337.178006927876,22755.566171097053,0.0,57092.74417802493,19342.231245432493,1404.8585797355358,0.0,0.8949225525489664,3.0617243952681483,0.0014959713701933424,374710.671426398,1542301.784721585,4.1159804145704175,1542301.784721585,4.1159804145704175,0.8499999999999999,0.08915824299170907,4.698906859688992,1.2275843044230714,1.0,0.0,4.6989068596882815,1.2734583199720535,1.274349088636999,3.689878801680852,16802.330200929162,1713.3608521696158,1603.0968420496806,1603.0968420496806,8.313298452192779,5.927864056960813,3.6425649707873897,2.2852990861734237,5.80261856378055,5.80261856378055,1.6578910182230142,0.0,0.0,0.0006994514693248959,0.00027672615508083953,0.0004227253142440564,0.0019863468788655814,0.08907019533704183,0.07700888016255857,0.012061315174483262,0.09597457268083727,0.0770787342072839,0.012079508784425175,0.4166741403856168,0.4166741403856168,0.06526050140761891,0.0,2.6095955858440334,2.550506809226647,2.9870304627102087,1.1368683772161603e-13,1.1368683772161603e-13,13.452320630471263,22755.566171097053,19342.231245432493,0.85,1.1083668122971837,0.8749392080087857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3882342940681378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17046.153283812666,1404.8585797355358,0.4166741403856168,0.06526050140761891,6.113110376966115,5.80261856378055
