time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2233.0,-18.980983111890474,5.927709775997802,34.71804323832797,23.369533277023606,6.18998467649735,-16.408309618389865,-28.327852849010355,3.7217332213340115,0.4056031646232441,-3.2950312722977984,39.20459576094413,49817.44602354348,12927.0003373231,12927.0003373231,62744.44636086658,81208.9229194726,81208.9229194726,12927.0003373231,94135.92325679571,94135.92325679571,94135.92325679571,116987.39725861329,92876.51948930825,61978.652842760544,34330.962940608566,22851.474001817587,0.0,57182.43694242615,19423.752901544947,1405.8585797355358,0.0,0.8980175287294151,3.016207213876318,0.0014959713701933424,378846.6957759998,1520522.5867784282,4.013556416702828,1520522.5867784282,4.013556416702828,0.8499999999999999,0.08705553737718796,4.698906859688992,1.2275609267828989,1.0,0.0,4.698906859688925,1.27345832125984,1.2743490896995642,3.689878797949457,16800.72491820729,1713.197158887825,1603.0968420496806,1603.0968420496806,8.063767576757835,5.927709775997802,3.711180033360284,2.216529742637518,5.8030743532921605,5.8030743532921605,1.6580212437977602,0.0,0.0,0.0006994512917688677,0.00027747944930551886,0.0004219718424633488,0.001982806385146632,0.08709099566472932,0.07527069111636371,0.011820304548365605,0.09494227971582994,0.07522894186021124,0.011826595516976722,0.4165139912149234,0.4165139912149234,0.06540822399524042,0.0,2.725671610795473,2.537375317883857,3.9273766874912326,3.7006344369210638,2.9934551770862754,8.252224507820301,22851.474001817587,19423.752901544947,0.85,1.097267792627315,0.871201870492192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3881756391022435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17046.73318059667,1405.8585797355358,0.4165139912149234,0.06540822399524042,6.113110376966115,5.8030743532921605
2234.0,-18.980983183269856,5.9227507432386615,34.724658293653825,23.33803995223718,6.15045136989267,-16.411551206817208,-28.32208232777191,3.7065398281225828,-3.6885940959763275,-3.6885940959764705,39.6321804913038,49787.969803103886,13472.141088704208,13472.141088704208,63260.11089180809,81246.9285363908,81246.9285363908,13472.141088704208,94719.069625095,94719.069625095,94719.069625095,117536.02782956915,92799.46863996814,61933.85374532064,34295.127660719445,22816.95820447416,0.0,57112.0858651936,19394.414473803034,1406.8585797355358,0.0,0.89469224094638,3.0399414799735354,0.0014959713701933424,373151.2349206865,1538734.954187941,4.123622837574154,1538734.954187941,4.123622837574154,0.85,0.08906330977601695,4.698906859688992,1.2273716236697512,1.0,0.0,4.69890685968898,1.2735282063913949,1.2744190237088493,3.6896763150645695,16786.786948399684,1711.775881508944,1603.0968420496806,1603.0968420496806,8.403822361398364,5.9227507432386615,3.6133452762288254,2.309405467009836,5.804574251963253,5.804574251963253,1.658449786275215,0.0,0.0,0.0006994512870106478,0.0002776438891884608,0.000421807397822187,0.001982033675094238,0.08892276298249935,0.0768228479076851,0.012099915074814257,0.09540285458114942,0.07696248658148122,0.012100823194535731,0.4163834422391,0.4163834422391,0.06558210775661616,0.0,1.892189356273093,1.1444001408930262,6.7105163246914685,1.7053025658242404e-13,1.7053025658242404e-13,17.396909222855868,22816.95820447416,19394.414473803034,0.85,1.1076484063482848,0.8717589114259032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3881756537991854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17047.100427888265,1406.8585797355358,0.4163834422391,0.06558210775661616,6.113110376966115,5.804574251963253
2235.0,-18.980983183269856,5.9227507432386615,34.724658293653825,23.33677246877926,6.15045136989267,-16.411551206817208,-28.32135163536293,3.7065398281225828,-3.6885940959763275,-3.6885940959764705,39.6321804913038,49784.237187152845,13472.156367708018,13472.156367708018,63256.393554860864,81240.9370926358,81240.9370926358,13472.156367708018,94713.0934603438,94713.0934603438,94713.0934603438,117516.59397078304,92793.47719621313,61930.121129369596,34292.61785204837,22803.500510439237,0.0,57096.118362487614,19382.97543387335,1406.1263671307013,0.0,0.89469224094638,3.0401014531250343,0.0014959713701933424,373151.2349206865,1538734.954187941,4.123622837574154,1538734.954187941,4.123622837574154,0.85,0.08906330977601695,4.698906859688992,1.2273557898448781,1.0,0.0,4.698906859688111,1.2735282063913949,1.2744190237088493,3.6896763150645695,16785.70313734664,1711.6653635386847,1603.0968420496806,1603.0968420496806,8.403831892328379,5.9227507432386615,3.6133626327039696,2.309388110534692,5.804624460040909,5.804624460040909,1.6584641314402597,0.0,0.0,0.0006994512870106478,0.00027766471779238256,0.00042178656921826525,0.0019819358034243923,0.08894428450094961,0.07678768435780105,0.012156600143148571,0.09535821912405125,0.07696248658148122,0.012100823194535731,0.4161928541479158,0.4161928541479158,0.06588934348816522,0.0,1.0828136604930592,1.7053025658242404e-13,8.814249515580684,1.7053025658242404e-13,1.7053025658242404e-13,17.397421750668514,22803.500510439237,19382.97543387335,0.85,1.1078930646959808,0.8719373333067295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3881756541930401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17047.467727021238,1406.1263671307013,0.4161928541479158,0.06588934348816522,6.113110376966115,5.804624460040909
2236.0,-18.980988212180318,5.919529003783447,34.725765221319534,23.33548937402668,6.134631527802847,-16.39724040735264,-28.307599027734227,3.7065389464394043,-3.5437815477888535,-3.543781547788974,39.485020552806255,49713.955022433365,13265.11840489117,13265.11840489117,62979.07342732453,81309.653247273,81309.653247273,13265.11840489117,94574.77165216417,94574.77165216417,94574.77165216417,117415.33527766523,92787.41601592742,61927.510875065316,34288.78348984678,22840.563625501065,0.0,57129.347115347846,19414.479081675905,1406.3820229906773,0.0,0.8958894835499215,3.050391454824354,0.0014959713701933424,375239.038073162,1532448.376402063,4.083925767082035,1532448.376402063,4.083925767082035,0.85,0.08865694215643423,4.698906859688992,1.227339838431217,1.0,0.0,4.698906859688824,1.2735282111327675,1.2744190280265888,3.6896763013278258,16784.606711433826,1711.553559210722,1603.0968420496806,1603.0968420496806,8.274683136379156,5.919529003783447,3.6462335063872584,2.2732954973961887,5.806162377946307,5.806162377946307,1.6589035365560876,0.0,0.0,0.0006994509517786113,0.0002780570084297729,0.00042139394334883844,0.0019800908910332514,0.08833273786073977,0.0761948703013923,0.012137867559347473,0.09582643961196528,0.07645593887451503,0.012201003281919197,0.4159683863331815,0.4159683863331815,0.06626389889786821,0.0,0.58379363392703,1.1368683772161603e-13,8.319488281751774,1.1368683772161603e-13,1.1368683772161603e-13,6.631873140334164,22840.563625501065,19414.479081675905,0.85,1.102394419109424,0.870199950334767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3881756541930401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17047.835027581794,1406.3820229906773,0.4159683863331815,0.06626389889786821,6.113110376966115,5.806162377946307
2237.0,-18.97393658139544,5.917706090463332,34.72682818249399,23.369999904558085,6.150300784620735,-16.39506129503126,-28.313902393542207,3.724304309374561,-2.8164523485667132,-3.4241071289490406,39.42555900124984,49785.80626159448,13094.977832455217,13094.977832455217,62880.7840940497,81398.78801725195,81398.78801725195,13094.977832455217,94493.76584970717,94493.76584970717,94493.76584970717,117411.84128942352,92866.65231627632,61976.33997831428,34322.569264402264,22918.075439716355,0.0,57240.64470411862,19480.3641237589,1406.0013696465962,0.0,0.8966594861969108,3.0469770867094583,0.0014959713701933424,376971.3160549693,1529913.732974189,4.058435397644684,1529913.732974189,4.058435397644684,0.85,0.08814758541530049,4.698906859688992,1.2275325224967677,1.0,0.0,4.698906859689136,1.273445534777745,1.2743368926629561,3.6899158474878115,16798.94001432909,1713.0151493455046,1603.0968420496806,1603.0968420496806,8.168550700725165,5.917706090463332,3.6737870053161577,2.243919085147174,5.806728404449381,5.806728404449381,1.659065258414109,0.0,0.0,0.0006999211652785021,0.0002778771427584654,0.00042204402252003667,0.0019831455525101357,0.08802332350020137,0.07588054018374568,0.012142783316455692,0.09577551838190163,0.07595077980598018,0.012196805609320302,0.41578547874806077,0.41578547874806077,0.0665360705437887,0.0,0.5525660329420816,5.684341886080802e-14,6.837982459760042,0.6076547803823473,0.5075096383428104,1.232414563407474,22918.075439716355,19480.3641237589,0.85,1.098533820139263,0.8697631991907362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388175681941394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17048.202227396512,1406.0013696465962,0.41578547874806077,0.0665360705437887,6.113110376966115,5.806728404449381
2238.0,-18.97393658139544,5.917706090463332,34.72682818249399,23.368327470403187,6.150300784620735,-16.39506129503126,-28.31294311964882,3.724304309374561,-2.8492090015638496,-3.4241071289490406,39.42555900124984,49780.90580100639,13095.268237565488,13095.268237565488,62876.17403857187,81390.88228791868,81390.88228791868,13095.268237565488,94486.15052548416,94486.15052548416,94486.15052548416,117418.606924861,92858.74658694303,61971.43951772619,34319.2300769076,22932.456399376835,0.0,57251.686476284434,19492.587939470308,1406.8837623158943,0.0,0.8966594861969108,3.047462840047835,0.0014959713701933424,376971.3160549693,1529913.732974189,4.058435397644684,1529913.732974189,4.058435397644684,0.8499999999999999,0.08814758541530049,4.698906859688992,1.227511714776047,1.0,0.0,4.698906859688918,1.273445534777745,1.2743368926629561,3.6899158474878115,16797.509922153622,1712.8693205277666,1603.0968420496806,1603.0968420496806,8.168731853293528,5.917706090463332,3.6741169107985843,2.2435891796647476,5.807711040604119,5.807711040604119,1.6593460116011767,0.0,0.0,0.0006999211652785021,0.00027790450859314355,0.00042201665668535854,0.0019830169630018456,0.08801974886678224,0.0758532274544549,0.012166521412327342,0.09585090440709032,0.07595077980598018,0.012196805609320302,0.4156358193466308,0.4156358193466308,0.06666614283284543,0.0,0.557032248436542,5.684341886080802e-14,5.707293663539019,0.574898127385211,0.4680637296543182,1.2414717703744031,22932.456399376835,19492.587939470308,0.85,1.0982414302261172,0.8695098583973995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388136773645541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17048.710795459498,1406.8837623158943,0.4156358193466308,0.06666614283284543,6.113110376966115,5.807711040604119
2239.0,-18.97393658139544,5.917706090463332,34.72682818249399,23.367107344698184,6.150300784620735,-16.39506129503126,-28.31224612947551,3.724304309374561,-2.8720714415682096,-3.4241071289490406,39.42555900124984,49777.34528929763,13095.720086048052,13095.720086048052,62873.06537534568,81385.11458601513,81385.11458601513,13095.720086048052,94480.83467206318,94480.83467206318,94480.83467206318,117417.456182435,92852.9788850395,61967.879006017436,34316.77764335785,22936.621510371813,0.0,57253.39915372966,19496.12828381604,1407.1393847124766,0.0,0.8966594861969108,3.047802004169801,0.0014959713701933424,376971.3160549693,1529913.732974189,4.058435397644684,1529913.732974189,4.058435397644684,0.85,0.08814758541530049,4.698906859688992,1.2274965798901394,1.0,0.0,4.698906859688303,1.273445534777745,1.2743368926629561,3.6899158474878115,16796.46658446586,1712.7629296921843,1603.0968420496806,1603.0968420496806,8.169013713048171,5.917706090463332,3.674630229522132,2.2430758609412,5.8092405507548905,5.8092405507548905,1.6597830145013972,0.0,0.0,0.0006999211652785021,0.0002779243936448773,0.0004219967716336248,0.0019829235249958486,0.08800398589111891,0.0758307689401717,0.012173216950947209,0.09587898950756267,0.07595077980598018,0.012196805609320302,0.4155127584921535,0.4155127584921535,0.06670283086542658,0.0,0.5560329260412686,5.684341886080802e-14,4.809605268521011,0.552035687380851,0.43929059963943473,1.2555649172358017,22936.621510371813,19496.12828381604,0.85,1.098154280875565,0.8694216592388119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388136773645541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17049.078330906785,1407.1393847124766,0.4155127584921535,0.06670283086542658,6.113110376966115,5.8092405507548905
2240.0,-18.96659515579606,5.919208792714873,34.726537273549056,23.401490959245734,6.2138354768313855,-16.408864768767188,-28.332841443456687,3.742312038927183,-2.1868405630320353,-3.159507071784,39.37260984853064,49923.832530260246,12727.338809622866,12727.338809622866,62651.17133988311,81247.38885463751,81247.38885463751,12727.338809622866,93974.72766426037,93974.72766426037,93974.72766426037,116961.30619299266,92930.47304574841,62014.423698256745,34351.165941657404,22986.5785287323,0.0,57337.744470389705,19538.591749422456,1407.395007109059,0.0,0.8980809904079993,3.0709681977672108,0.0014959713701933424,380823.6228000473,1527659.359919838,4.011461654315338,1527659.359919838,4.011461654315338,0.85,0.08753891560885227,4.698906859688992,1.22768440654967,1.0,0.0,4.698906859688763,1.273361714296114,1.2742536372939601,3.690158740390937,16810.484746257418,1714.1923843776844,1603.0968420496806,1603.0968420496806,7.9392201866919025,5.919208792714873,3.739804241630494,2.1794045510843785,5.8107700609056625,5.8107700609056625,1.660220017401618,0.0,0.0,0.000700411011123896,0.0002773373639089272,0.00042307364721496884,0.0019879836630520577,0.08751491427520401,0.0754106466038438,0.01210426767136021,0.09677849420197408,0.07542272524149442,0.012116190367357851,0.41541097647523834,0.41541097647523834,0.06667819305796943,0.0,0.5485921302491761,0.28926477165498454,2.170585778876557,0.9726665087519564,2.384057693591842,5.684341886080802e-14,22986.5785287323,19538.591749422456,0.85,1.0926689202474185,0.8706975307694892,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388136773645541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17049.445866354068,1407.395007109059,0.41541097647523834,0.06667819305796943,6.113110376966115,5.8107700609056625
2241.0,-18.966592500277915,5.919209228009832,34.72653401010317,22.665388450864725,6.213831981706863,-16.408864797263572,-27.910541114956118,3.7420391361909253,-3.1595076085936284,-3.1595076085936915,39.37260550864765,47763.601954929225,12727.908856296399,12727.908856296399,60491.51081122563,77767.79137480106,77767.79137480106,12727.908856296399,90495.70023109746,90495.70023109746,90495.70023109746,112709.94932927022,89452.14908054884,59854.180439341966,32886.6318235632,22214.249098172753,0.0,55100.88092173595,18882.11173344684,1408.395007109059,0.0,0.8980810025957765,3.177923908359089,0.0014959713701933424,380823.6149534935,1527659.1752471644,4.0114612520384885,1527659.1752471644,4.0114612520384885,0.85,0.08753891547556175,4.698906859688992,1.2185539195733148,1.0,0.0,4.6989068596887265,1.2733629689494819,1.2742548930518527,3.690155104451928,16181.27981440752,1650.0313373483832,1603.0968420496806,1603.0968420496806,7.939575777607296,5.919209228009832,3.7404505271794077,2.178758700830424,5.81275288623565,5.81275288623565,1.6607865389244714,0.0,0.0,0.0007004111883663809,0.00028960549120219444,0.0004108056971641865,0.0019303377084041145,0.08747003537893115,0.07539843413100611,0.01207160124792504,0.10022025710541094,0.07542272511163403,0.012116190363927715,0.4153437662578533,0.4153437662578533,0.06649825536647763,0.0,5.684341886080802e-14,5.684341886080802e-14,0.18230564560479934,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22214.249098172753,18882.11173344684,0.85,1.097832009204107,0.8668391712787962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880962684035063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17049.960475027532,1408.395007109059,0.4153437662578533,0.06649825536647763,6.113110376966115,5.81275288623565
2242.0,-18.96687334006773,5.91584191122775,34.73154376025413,23.3981697348878,6.185005745985624,-16.38913170673857,-28.313183365948476,3.7420289131652145,-3.559360793762039,-3.5593607937621656,39.599532876688194,49821.85250655198,13284.22066257365,13284.22066257365,63106.07316912563,81367.9668529165,81367.9668529165,13284.22066257365,94652.18751549016,94652.18751549016,94652.18751549016,117626.72250483056,92916.10861732245,62007.0379793627,34343.411819955276,22974.534989340387,0.0,57317.94680929567,19528.35474093933,1409.395007109059,0.0,0.8954220112357323,3.0448057761827823,0.0014959713701933424,375013.9893327101,1537338.5893865807,4.09941664342197,1537338.5893865807,4.09941664342197,0.85,0.0886435854497033,4.698906859688992,1.2276468363823372,1.0,0.0,4.698906859688676,1.2733630542967658,1.274254954589228,3.690154857118919,16807.886319745325,1713.927418613423,1603.0968420496806,1603.0968420496806,8.286598983994482,5.91584191122775,3.6424531902932693,2.2733887209344803,5.814285032204154,5.814285032204154,1.6612242949154725,0.0,0.0,0.0007003924439501032,0.00027789765469668086,0.00042249478925342237,0.0019852636634057614,0.08858867318363729,0.07640305841044549,0.012185614773191801,0.09580587048186265,0.07643085969476238,0.012212725754940925,0.4152693088643126,0.4152693088643126,0.06623179660905162,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.678435705312836,1.1368683772161603e-13,1.1368683772161603e-13,7.0633716938968405,22974.534989340387,19528.35474093933,0.85,1.1009827930349254,0.8692190715120314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880962537524488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17050.328308387885,1409.395007109059,0.4152693088643126,0.06623179660905162,6.113110376966115,5.814285032204154
2243.0,-18.966880425325012,5.915839532908449,34.73154552037925,23.40035653850066,6.18498545456657,-16.389132129941263,-28.31338970046488,3.7437334318453352,-3.5593626631359143,-3.5593626631360142,39.5995027315465,49822.86673516614,13284.374331093499,13284.374331093499,63107.24106625964,81378.3999691877,81378.3999691877,13284.374331093499,94662.77430028119,94662.77430028119,94662.77430028119,117643.31709582981,92918.388411825,62008.08368937357,34344.78302494603,22980.54279554862,0.0,57325.32582049465,19533.461376216324,1409.5860218313264,0.0,0.8954221060105003,3.0445215275276696,0.0014959713701933424,375013.96233516827,1537337.3004973894,4.09941350163223,1537337.3004973894,4.09941350163223,0.8499999999999999,0.08864358424825725,4.698906859688992,1.2276513514621183,1.0,0.0,4.69890685968931,1.2733552166209137,1.2742471108214484,3.6901775705277435,16808.29871892348,1713.9694716262416,1603.0968420496806,1603.0968420496806,8.286694841285085,5.915839532908449,3.642626336079702,2.273213196828747,5.8148012403549085,5.8148012403549085,1.6613717829585453,0.0,0.0,0.0007003919710565033,0.00027789176838098796,0.00042250020267551534,0.0019852891005719686,0.088553893631982,0.07639140299713455,0.012162490634847456,0.0958099199579707,0.07643085852359763,0.012212725724659616,0.41520640961614674,0.41520640961614674,0.06610618303049684,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.7457257649383564,1.1368683772161603e-13,1.1368683772161603e-13,7.068234706167857,22980.54279554862,19533.461376216324,0.85,1.1008614458445498,0.8691248766937446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880978032067086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17050.690462480754,1409.5860218313264,0.41520640961614674,0.06610618303049684,6.113110376966115,5.8148012403549085
2244.0,-18.963930085100294,5.912579490255393,34.7393405051362,23.443307226430647,6.2060257604044855,-16.381990861645157,-28.317226411867864,3.766600287703423,-3.559959948947494,-3.5646065136279277,39.67532113484405,49859.05816768751,13287.611894703932,13287.611894703932,63146.67006239144,81482.00160539971,81482.00160539971,13287.611894703932,94769.61350010365,94769.61350010365,94769.61350010365,117822.42415604848,93013.36000271232,62064.090409469216,34388.07732582567,23052.810655944828,0.0,57440.887981770495,19594.889057553104,1409.8485402755791,0.0,0.8951361755618223,3.0403627258852883,0.0014959713701933424,374938.23651600047,1540581.5845795507,4.1088943045524955,1540581.5845795507,4.1088943045524955,0.85,0.08865167933123688,4.698906859688992,1.2278810836886986,1.0,0.0,4.698906859689273,1.2732496644387334,1.2741417354754605,3.6904834856252147,16825.478427878083,1715.7213144017664,1603.0968420496806,1603.0968420496806,8.288714409614025,5.912579490255393,3.6394087175544976,2.273170772700895,5.816326926080633,5.816326926080633,1.6618076931658952,0.0,0.0,0.0007005889119193963,0.0002777823355051721,0.00042280657641422415,0.001986728722234416,0.08878993237241706,0.07659970463415296,0.012190227738264107,0.09566630476540099,0.0764388456719292,0.01221283365930768,0.4151527568842807,0.4151527568842807,0.06606822672174051,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.654375125207366,0.004646564680456322,1.1368683772161603e-13,7.317092300849595,23052.810655944828,19594.889057553104,0.85,1.0993331106307362,0.8680063961321565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880978422976549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17051.058091428094,1409.8485402755791,0.4151527568842807,0.06606822672174051,6.113110376966115,5.816326926080633
2245.0,-18.96513424901335,5.911477748538061,34.74353614576086,23.41043500872331,6.205214771345608,-16.383025517624425,-28.30952120767904,3.7501606558124103,-3.5648122370236024,-3.5648122370237005,39.6767121333718,49812.92452572782,13286.517915335611,13286.517915335611,63099.44244106344,81330.43365034087,81330.43365034087,13286.517915335611,94616.95156567649,94616.95156567649,94616.95156567649,117644.79647582927,92935.6681615641,62018.75623088244,34352.12436742406,23027.844910152773,0.0,57379.969277576834,19573.668173629856,1410.8485402755791,0.0,0.8951304034975276,3.044463822250384,0.0014959713701933424,374935.265933271,1540641.1539800356,4.10908573816108,1540641.1539800356,4.10908573816108,0.85,0.0886518907852757,4.698906859688992,1.2276911541679878,1.0,0.0,4.698906859688131,1.2733254219823387,1.274217443733362,3.6902639172739042,16811.42450705183,1714.2882133095227,1603.0968420496806,1603.0968420496806,8.28803199334345,5.911477748538061,3.6387062905325025,2.272771458005559,5.816869879101809,5.816869879101809,1.6619628226005168,0.0,0.0,0.000700508525530162,0.0002780021479333164,0.0004225063775968456,0.001985318115952165,0.08879045248911367,0.0765952793706104,0.012195173118503263,0.09586267661553295,0.07643905403732525,0.012212836747950456,0.41510650136545457,0.41510650136545457,0.06609148355310172,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.375853203853637,1.1368683772161603e-13,1.1368683772161603e-13,7.284715556970866,23027.844910152773,19573.668173629856,0.85,1.0996771736809152,0.8681239316242351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880815647791596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17051.484967229753,1410.8485402755791,0.41510650136545457,0.06609148355310172,6.113110376966115,5.816869879101809
2246.0,-18.95860963780897,5.9056046682275705,34.75338694610659,23.428687930014007,6.2237779689099995,-16.40225775595132,-28.330849833413936,3.76006567129916,-3.7733558855632623,-3.773355885563488,39.77545754127944,49958.57067515673,13571.041080689101,13571.041080689101,63529.61175584583,81329.0324575901,81329.0324575901,13571.041080689101,94900.0735382792,94900.0735382792,94900.0735382792,117777.44000027445,92975.2042597075,62042.65745414115,34369.49645062929,22877.36646199524,0.0,57246.86291262453,19445.761492695954,1411.1935441760183,0.0,0.893788729187883,3.035442131381319,0.0014959713701933424,371933.43105331087,1544874.3691440995,4.153631376370321,1544874.3691440995,4.153631376370321,0.85,0.08947387389728838,4.698906859688992,1.2277862263517458,1.0,0.0,4.6989068596885275,1.2732789844835568,1.2741715284549604,3.69039850413841,16818.576315850212,1715.0174948479055,1603.0968420496806,1603.0968420496806,8.465515447798833,5.9056046682275705,3.5846373738153527,2.3209672944122177,5.818058486167506,5.818058486167506,1.6623024246192875,0.0,0.0,0.0007009441905059586,0.00027739408100984654,0.000423550109496112,0.0019902225149333046,0.08934546278963666,0.07706318500863642,0.01228227778100025,0.0954586843255363,0.07717634560183462,0.012297528295453755,0.4150661636170603,0.4150661636170603,0.06615296160504537,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.306878569980427,2.2737367544323206e-13,2.2737367544323206e-13,13.785384480700714,22877.36646199524,19445.761492695954,0.85,1.1097483516749314,0.8726866090707561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880882083115802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17051.82871280986,1411.1935441760183,0.4150661636170603,0.06615296160504537,6.113110376966115,5.818058486167506
2247.0,-18.96137882310646,5.905179593078797,34.748715276637895,23.427510412316792,6.220986621565206,-16.387893801424507,-28.31721460735423,3.760271184865352,-1.1382110634070841,-3.3209921707784735,39.35730126639697,49873.346418627225,12936.104466307872,12936.104466307872,62809.4508849351,81336.6333379384,81336.6333379384,12936.104466307872,94272.73780424628,94272.73780424628,94272.73780424628,117288.69916437821,92968.63475332365,62038.418807015056,34366.90660700955,23015.961360131925,0.0,57382.86796714147,19563.567156112134,1412.1935441760183,0.0,0.8973773846652313,3.035236701031131,0.0014959713701933424,378468.9166081724,1527008.0471464472,4.034698703479931,1527008.0471464472,4.034698703479931,0.8499999999999999,0.08756616353289018,4.698906859688992,1.2277688913466411,1.0,0.0,4.69890685968918,1.2732784176827503,1.2741707257696064,3.6904001469219674,16817.38793723514,1714.8963139538112,1603.0968420496806,1603.0968420496806,8.069446665348101,5.905179593078797,3.6927053456023993,2.212474247476398,5.817805903188072,5.817805903188072,1.6622302580537347,0.0,0.0,0.0007007592545417387,0.0002777826721393936,0.00042297658240234514,0.001987527564538186,0.0875104149848385,0.07545349336624445,0.012056921618594054,0.09590338557023016,0.07548224135465113,0.012083922178239042,0.41503056008501155,0.41503056008501155,0.06631887682094788,0.0,5.684341886080802e-14,5.684341886080802e-14,4.835766482640565,2.1827811073713974,2.5540830880382828,5.684341886080802e-14,23015.961360131925,19563.567156112134,0.85,1.0945679975581037,0.8691330389269782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880522118322836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17052.327251379353,1412.1935441760183,0.41503056008501155,0.06631887682094788,6.113110376966115,5.817805903188072
2248.0,-18.961379458052825,5.9050932316776565,34.74797314589279,23.424757096823328,6.220919770459456,-16.388189350531935,-28.31648374032227,3.7593331029766457,-1.1840539961866625,-3.321235243562823,39.36159763916395,49869.609280850265,12936.725893992765,12936.725893992765,62806.33517484303,81323.93412488727,81323.93412488727,12936.725893992765,94260.66001888004,94260.66001888004,94260.66001888004,117281.31225677689,92960.05391792173,62033.28758512985,34363.07370310208,23020.652237896855,0.0,57383.725940998935,19567.554402212325,1412.3676992049081,0.0,0.8973616298892101,3.035874050927833,0.0014959713701933424,378465.380843942,1527190.8176956254,4.035219322544467,1527190.8176956254,4.035219322544467,0.85,0.08756640310513608,4.698906859688992,1.2277471555536614,1.0,0.0,4.6989068596897345,1.2732827312370052,1.2741750422927933,3.690387644795876,16815.835723005443,1714.7380321522073,1603.0968420496806,1603.0968420496806,8.069834307359859,5.9050932316776565,3.6930378287137255,2.212055402963931,5.819187013298571,5.819187013298571,1.6626248609424488,0.0,0.0,0.0007007592121429226,0.0002778035153099277,0.00042295569683299493,0.0019874294251930975,0.08752689031863572,0.07545994760656431,0.01206694271207141,0.09593366893605978,0.07548247490557372,0.012083928199562364,0.4149987439260392,0.4149987439260392,0.06636323277941793,0.0,5.684341886080802e-14,5.684341886080802e-14,3.840606580242934,2.137181247376134,2.4966563343669463,5.684341886080802e-14,23020.652237896855,19567.554402212325,0.85,1.0944973360464523,0.869054918673727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880674893119558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17052.639821712633,1412.3676992049081,0.4149987439260392,0.06636323277941793,6.113110376966115,5.819187013298571
2249.0,-18.961463595346213,5.900305758008715,34.75420644376448,23.417399322520964,6.1641794872583775,-16.362615264879263,-28.290982044395037,3.756114975015587,-3.6993782477983927,-3.6993782477985566,39.70203810012079,49738.85280326123,13460.676004534716,13460.676004534716,63199.52880779595,81557.36847062277,81557.36847062277,13460.676004534716,95018.04447515748,95018.04447515748,95018.04447515748,117970.61811822433,92940.48457735589,62023.819480479644,34351.850107640275,22952.57364306685,0.0,57304.42375070712,19509.687596606822,1412.6363406652245,0.0,0.8943990236399633,3.0372851921430652,0.0014959713701933424,372996.1217767374,1541726.0409542734,4.1333567588059195,1541726.0409542734,4.1333567588059195,0.85,0.08932291511173933,4.698906859688992,1.227698429836892,1.0,0.0,4.698906859689059,1.2732975404737383,1.2741898547536565,3.690344723308532,16812.295763611128,1714.3770567534407,1603.0968420496806,1603.0968420496806,8.396670526357111,5.900305758008715,3.5992461888603793,2.3010595691483355,5.8206695935976915,5.8206695935976915,1.6630484553136262,0.0,0.0,0.0007007535938593244,0.000278531685684421,0.00042222190817490336,0.001983981420634029,0.08904117764488502,0.07676871966667322,0.012272457978211805,0.09567958775516813,0.07698319947270107,0.01233971563903826,0.41496995766552797,0.41496995766552797,0.0663382350231036,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.912965560037094,1.7053025658242404e-13,1.7053025658242404e-13,8.547973147288076,22952.57364306685,19509.687596606822,0.85,1.1028734724344222,0.8679757957193918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880674928149623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17053.00776303177,1412.6363406652245,0.41496995766552797,0.0663382350231036,6.113110376966115,5.8206695935976915
2250.0,-18.962343633521627,5.900211138621061,34.75467491534346,23.41623706687244,6.164176517528581,-16.362619541240758,-28.290394857153274,3.7561148763449617,-3.6993781689845946,-3.6993781689847514,39.702086195218726,49730.90337413289,13460.562653974555,13460.562653974555,63191.46602810745,81551.8794890383,81551.8794890383,13460.562653974555,95012.44214301286,95012.44214301286,95012.44214301286,117947.30016633242,92934.98078730977,62020.00851325411,34349.969193395176,22934.858023319568,0.0,57284.827216714744,19494.629319821634,1411.6363406652245,0.0,0.8943988576271326,3.037433990431339,0.0014959713701933424,372996.1229101658,1541728.1017504246,4.133362271225918,1541728.1017504246,4.133362271225918,0.85,0.08932291622174802,4.698906859688992,1.2276840323535727,1.0,0.0,4.6989068596896155,1.2732976610950102,1.2741899006337458,3.6903443737170045,16811.300165767017,1714.2755340271162,1603.0968420496806,1603.0968420496806,8.396599819112744,5.900211138621061,3.599196352479456,2.301014786141605,5.82073386109369,5.82073386109369,1.66306681745534,0.0,0.0,0.0007006948316233423,0.0002785484727925062,0.0004221463588308361,0.0019836264213029466,0.08904465028682225,0.07676397796092607,0.012280672325896178,0.09561652286183442,0.07698320047146687,0.012339715750281153,0.41494359532378566,0.41494359532378566,0.06638252033387981,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.634778922007058,1.7053025658242404e-13,1.7053025658242404e-13,8.5444472629801,22934.858023319568,19494.629319821634,0.85,1.1031100048368347,0.8681339508277727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880679570015206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17053.374031499392,1411.6363406652245,0.41494359532378566,0.06638252033387981,6.113110376966115,5.82073386109369
2251.0,-18.982360786197653,5.896101328089047,34.758965463904474,23.414638253767066,6.193087113372997,-16.39604762653586,-28.32155884299425,3.75611488701047,-3.6366621607786556,-3.636662160778819,39.63745176542059,49777.55004752465,13367.301296883757,13367.301296883757,63144.85134440841,81407.4580817766,81407.4580817766,13367.301296883757,94774.75937866035,94774.75937866035,94774.75937866035,117642.4064504044,92927.19360219697,62003.23044305284,34359.9590657157,22867.64707174405,0.0,57227.60613745975,19437.500010982443,1410.8840229934976,0.0,0.8949225573170847,3.048863060073478,0.0014959713701933424,373898.90253134846,1538960.5007009732,4.115980256379446,1538960.5007009732,4.115980256379446,0.8500000000000001,0.08922376087561007,4.698906859688992,1.227663974124007,1.0,0.0,4.698906859689415,1.2733003918590038,1.2741909328937695,3.6903364592770154,16809.891517427404,1714.1318918720874,1603.0968420496806,1603.0968420496806,8.33842407161919,5.896101328089047,3.611606807429757,2.2844945206592904,5.822205827175096,5.822205827175096,1.6634873791928846,0.0,0.0,0.0006993594601809966,0.0002776588111312248,0.0004217006490497718,0.001981532072555273,0.08877510171869804,0.07651839807110661,0.012256703647591433,0.0959813205082002,0.07688495585147556,0.012338805024134501,0.41491917211705853,0.41491917211705853,0.06646168057016698,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.577368682449503,1.7053025658242404e-13,1.7053025658242404e-13,5.465511185456705,22867.64707174405,19437.500010982443,0.85,1.103398440129324,0.8698170936586062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880728122000854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17053.724352614765,1410.8840229934976,0.41491917211705853,0.06646168057016698,6.113110376966115,5.822205827175096
2252.0,-18.982361002499633,5.892289235860167,34.76840345663662,23.376250464376085,6.257987435704014,-16.453866186909686,-28.36409490611402,3.736687326922199,-3.6154183796004986,-3.6154183796006087,39.79223621576166,49994.79699732772,13332.244743295936,13332.244743295936,63327.04174062366,80919.20814776926,80919.20814776926,13332.244743295936,94251.45289106519,94251.45289106519,94251.45289106519,117074.81230535104,92837.56737476477,61947.166098821464,34322.66808438145,22823.35941428585,0.0,57146.027498667296,19399.85550214297,1411.8840229934976,0.0,0.8944898594985535,3.065189176552351,0.0014959713701933424,374205.0888224748,1545594.543825644,4.130340794373546,1545594.543825644,4.130340794373546,0.85,0.08928099001805916,4.698906859688992,1.2274452650221068,1.0,0.0,4.698906859689895,1.2733897321168401,1.2742803356174535,3.6900775474902625,16793.678748033963,1712.4786494913108,1603.0968420496806,1603.0968420496806,8.316556051753963,5.892289235860167,3.613887904281067,2.2784013315791,5.822466386228974,5.822466386228974,1.6635618246368495,0.0,0.0,0.000699359445763831,0.00027644872473249645,0.00042291072103133455,0.0019872180880901556,0.08926420437790075,0.07692975535109299,0.012334449026807758,0.0965169879707626,0.07693754729622347,0.01234344272183569,0.41489630021834345,0.41489630021834345,0.06652194905727823,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.352187241102627,1.1368683772161603e-13,1.1368683772161603e-13,4.493336692386208,22823.35941428585,19399.85550214297,0.85,1.1081617482877617,0.8748604091245652,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3881832555208664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17053.691264201705,1411.8840229934976,0.41489630021834345,0.06652194905727823,6.113110376966115,5.822466386228974
2253.0,-18.982404257806223,5.887471409993423,34.77600670113165,23.374989826139085,6.152417096453911,-16.388845880030065,-28.304222552664555,3.7366786107293644,-3.711465417125794,-3.711465417125941,39.7641154785593,49688.743846333935,13460.27531259193,13460.27531259193,63149.01915892586,81412.28666580656,81412.28666580656,13460.27531259193,94872.56197839849,94872.56197839849,94872.56197839849,117809.96705112577,92831.64877093001,61948.672821104294,34314.41772202858,22937.405072727288,0.0,57251.82279475586,19496.794311818194,1412.8840229934976,0.0,0.8941260507324817,3.0402425594811007,0.0014959713701933424,372822.3268297684,1544387.688551101,4.14242275049228,1544387.688551101,4.14242275049228,0.85,0.08936451360598563,4.698906859688992,1.2274297427525744,1.0,0.0,4.69890685968921,1.2733897780985253,1.274280377959812,3.690077414242779,16792.60811322256,1712.3694751237742,1603.0968420496806,1603.0968420496806,8.396420577675118,5.887471409993423,3.587326122408537,2.300145287584886,5.822809907286743,5.822809907286743,1.663659973510498,0.0,0.0,0.000699356562675701,0.00027815339976477137,0.00042120316291092963,0.001979194431524867,0.08928007702027177,0.07693729645910942,0.012342780561162349,0.095760306740512,0.07698640139089377,0.012378112215091865,0.41487466936603806,0.41487466936603806,0.06655688775198049,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.782975904969248,1.7053025658242404e-13,1.7053025658242404e-13,7.332890137192294,22937.405072727288,19496.794311818194,0.85,1.1030045171716378,0.8678980235173458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3881832567143817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17054.058514508917,1412.8840229934976,0.41487466936603806,0.06655688775198049,6.113110376966115,5.822809907286743
2254.0,-18.985647778285497,5.887133972358881,34.777212202392676,23.373659199010604,6.152409888498625,-16.38887583676816,-28.303760500252224,3.7366787812801046,-3.71146363772624,-3.7114636377263657,39.76413897139557,49668.14728760744,13459.809844618027,13459.809844618027,63127.95713222546,81405.99828950745,81405.99828950745,13459.809844618027,94865.80813412547,94865.80813412547,94865.80813412547,117785.21356929,92825.32095207818,61943.26209350965,34313.39873174281,22919.405435164528,0.0,57232.80416690734,19481.494619889847,1411.8840229934976,0.0,0.8941259779036955,3.0404229102168294,0.0014959713701933424,372822.3524101327,1544388.6964937581,4.142425169816036,1544388.6964937581,4.142425169816036,0.8499999999999999,0.08936451598618872,4.698906859688992,1.2274131940538067,1.0,0.0,4.698906859689566,1.2733902193873452,1.2742805442885685,3.690076135459667,16791.46345422321,1712.2527523897772,1603.0968420496806,1603.0968420496806,8.396130222182114,5.887133972358881,3.587081565682275,2.3000524066766057,5.822843678543375,5.822843678543375,1.6636696224409644,0.0,0.0,0.0006991404039809492,0.0002781665927924109,0.00042097381118853827,0.001978116729143241,0.08928639816111524,0.07693353370845989,0.012352864452655345,0.09569819905747903,0.07698640365632546,0.012378112329863255,0.4148540313508604,0.4148540313508604,0.06661120801151094,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.089219104476456,1.1368683772161603e-13,1.1368683772161603e-13,7.318202589230054,22919.405435164528,19481.494619889847,0.85,1.1030030425929533,0.867826555252488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3881834953893948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17054.42490259419,1411.8840229934976,0.4148540313508604,0.06661120801151094,6.113110376966115,5.822843678543375
2255.0,-19.01221775933125,5.883246210364972,34.786547298841406,23.37189232874664,6.258869568503224,-16.478518645767505,-28.386528266686923,3.73667741340678,-3.631016853038659,-3.631016853038783,39.828219332813816,49941.512596792105,13341.962628882802,13341.962628882802,63283.475225674905,80894.13969006021,80894.13969006021,13341.962628882802,94236.10231894301,94236.10231894301,94236.10231894301,117021.31056529515,92816.67187046423,61918.43876234417,34331.37012013339,22785.20824635214,0.0,57116.578366485526,19367.42700939932,1411.4702248398617,0.0,0.8942906351966661,3.0680677812438724,0.0014959713701933424,373980.2491037157,1547139.8677132106,4.136956086373811,1547139.8677132106,4.136956086373811,0.85,0.08944482457598893,4.698906859688992,1.2273910390073435,1.0,0.0,4.698906859688692,1.273393842304454,1.274281917750318,3.6900656368695843,16789.898894722162,1712.0932117208388,1603.0968420496806,1603.0968420496806,8.322617997191042,5.883246210364972,3.6038710464543633,2.279375163910609,5.82422100387361,5.82422100387361,1.6640631439638887,0.0,0.0,0.0006973720027925254,0.00027581248739770196,0.0004215595153948234,0.001980868898655903,0.08941575523468154,0.0770344746841575,0.01238128055052404,0.09655780526020609,0.0770506152668955,0.012394209309093442,0.414834187605385,0.414834187605385,0.06667376495717538,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.471090910305122,1.1368683772161603e-13,1.1368683772161603e-13,3.165531692497268,22785.20824635214,19367.42700939932,0.85,1.1079703482869687,0.8743785784285784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3882013927581758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17054.72717725866,1411.4702248398617,0.414834187605385,0.06667376495717538,6.113110376966115,5.82422100387361
2256.0,-19.012216853822153,5.883029084157926,34.77883646706766,23.372455033846222,6.206070683093501,-16.441114350694196,-28.352812410425372,3.7366776195167466,-2.075441961088643,-3.3200720389495455,39.35270013246973,49769.35094831171,12905.705133504845,12905.705133504845,62675.056081816554,81146.3826683693,81146.3826683693,12905.705133504845,94052.08780187415,94052.08780187415,94052.08780187415,117070.74877979951,92819.3308259262,61923.08486352181,34329.16218044931,23018.66097792536,0.0,57347.82315837467,19565.861831236554,1412.4702248398617,0.0,0.8973973516309267,3.0490880403485696,0.0014959713701933424,378482.30118427804,1526812.3301950637,4.034038911245361,1526812.3301950637,4.034038911245361,0.85,0.08755949701250437,4.698906859688992,1.2273980564204976,1.0,0.0,4.69890685968896,1.2733938412334478,1.2742819167552237,3.690065639973167,16790.37988151551,1712.1422587239792,1603.0968420496806,1603.0968420496806,8.050483785498523,5.883029084157926,3.6783010107185437,2.204728073439382,5.824526752292713,5.824526752292713,1.664150500655061,0.0,0.0,0.0006973720629898605,0.00027676922050200896,0.00042060284248785157,0.001976373581770854,0.08752221715606201,0.0754005704595308,0.0121216466965312,0.09636206125978868,0.07541742610776092,0.012142070904743453,0.4148149792756713,0.4148149792756713,0.06668703688266352,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.6357517604976692,1.2446300778609043,1.9349930749768305,1.1368683772161603e-13,23018.66097792536,19565.861831236554,0.85,1.0928933764186641,0.8678507431897831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883480180831105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17054.56203704577,1412.4702248398617,0.4148149792756713,0.06668703688266352,6.113110376966115,5.824526752292713
2257.0,-19.012216853822153,5.883029084157926,34.77883646706766,23.37120333630594,6.206070683093501,-16.441114350694196,-28.352096665743716,3.7366776195167466,-2.099364274792606,-3.3200720389495455,39.35270013246973,49765.69557870988,12906.11235308095,12906.11235308095,62671.80793179083,81140.46582964803,81140.46582964803,12906.11235308095,94046.57818272899,94046.57818272899,94046.57818272899,117081.53510111003,92813.41398720491,61919.42949391998,34326.64943698326,23034.95691838103,0.0,57361.60635536429,19579.713380623874,1413.4702248398617,0.0,0.8973973516309267,3.0494410152379317,0.0014959713701933424,378482.30118427804,1526812.3301950637,4.034038911245361,1526812.3301950637,4.034038911245361,0.8499999999999999,0.08755949701250437,4.698906859688992,1.227382485247217,1.0,0.0,4.698906859689213,1.2733938412334478,1.2742819167552237,3.690065639973167,16789.309566001015,1712.033116915666,1603.0968420496806,1603.0968420496806,8.050737806070098,5.883029084157926,3.678763756625856,2.2042653275320694,5.825933329570862,5.825933329570862,1.6645523798773891,0.0,0.0,0.0006973720629898605,0.00027678956381122416,0.0004205824991786364,0.0019762779904556344,0.08750056621248739,0.07539717137675969,0.012103394835727699,0.09644144678984787,0.07541742610776092,0.012142070904743453,0.414796279278567,0.414796279278567,0.06658662457523926,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.2955391022007916,1.2207077641569413,1.905064760532241,1.1368683772161603e-13,23034.95691838103,19579.713380623874,0.85,1.092574143470268,0.8675784856930865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883480130856332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17054.928314594155,1413.4702248398617,0.414796279278567,0.06658662457523926,6.113110376966115,5.825933329570862
2258.0,-19.01221744827588,5.882990688913537,34.777499548224185,23.366949695069366,6.206012755865825,-16.44131994015598,-28.350746201444395,3.7352111971012683,-2.1756645724171335,-3.320332325458878,39.35688958298219,49758.79523340539,12906.849422033873,12906.849422033873,62665.64465543926,81120.63246491109,81120.63246491109,12906.849422033873,94027.48188694497,94027.48188694497,94027.48188694497,117079.91876290072,92800.23865088889,61911.56012576932,34320.75391679952,23052.43687595575,0.0,57373.19079275527,19594.571344562388,1414.4324368313655,0.0,0.8973818813621939,3.0505349165819307,0.0014959713701933424,378478.51492334076,1526990.5347290442,4.034550111882387,1526990.5347290442,4.034550111882387,0.85,0.08755973618382112,4.698906859688992,1.2273491059662778,1.0,0.0,4.698906859688807,1.2734005853843646,1.2742886655592423,3.6900460967439157,16786.926238090284,1711.7900851045245,1603.0968420496806,1603.0968420496806,8.05119758425292,5.882990688913537,3.679156196151527,2.2038344927620104,5.827405044711126,5.827405044711126,1.6649728699174646,0.0,0.0,0.0006973720234711715,0.00027682795123822745,0.0004205440722329441,0.001976097425816924,0.08748155741887662,0.07540579485672623,0.01207576256215038,0.09654005369367677,0.07541765953374514,0.012142076650075986,0.4147779859475502,0.4147779859475502,0.06642407899587016,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.2358523751565258,1.1446677530417446,1.8115016042629577,1.1368683772161603e-13,23052.43687595575,19594.571344562388,0.85,1.0922461133772656,0.8672830383993324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883480130856332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17055.294574032363,1414.4324368313655,0.4147779859475502,0.06642407899587016,6.113110376966115,5.827405044711126
