time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2259.0,-19.012246647163597,5.8791052192891575,34.78385276342093,23.365662164893024,6.166794457941908,-16.42313818595605,-28.33346938770262,3.7352056285031012,-3.6383355814015204,-3.638335581401674,39.738866117828856,49670.39172305336,13347.808699619402,13347.808699619402,63018.200422672766,81299.93286855803,81299.93286855803,13347.808699619402,94647.74156817743,94647.74156817743,94647.74156817743,117642.09142720564,92794.17842275884,61909.24068439115,34316.5974870752,22994.349859028214,0.0,57310.94734610342,19545.19738017398,1414.6981225768955,0.0,0.8945644359918973,3.04652577272565,0.0014959713701933424,373874.79189011495,1543304.670947359,4.1278650083500406,1543304.670947359,4.1278650083500406,0.85,0.08907090983130503,4.698906859688992,1.2273331435630097,1.0,0.0,4.698906859689029,1.273400614964331,1.2742886926878982,3.6900460110274187,16785.82998441589,1711.6782983399928,1603.0968420496806,1603.0968420496806,8.326264733048328,5.8791052192891575,3.600548195373296,2.2785570239158615,5.828865177285998,5.828865177285998,1.6653900506531423,0.0,0.0,0.0006973700823608694,0.0002773194835174455,0.00042005059884342395,0.0019737786403218336,0.08903522883205209,0.0767758352049917,0.01225939362706039,0.09612852840225279,0.07679086514589824,0.012280044685406794,0.4147600179494035,0.4147600179494035,0.06622795189700234,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.500479916471818,1.7053025658242404e-13,1.7053025658242404e-13,7.063297022690676,22994.349859028214,19545.19738017398,0.85,1.0995839946965626,0.8666824406703941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883480163664055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17055.66082156168,1414.6981225768955,0.4147600179494035,0.06622795189700234,6.113110376966115,5.828865177285998
2260.0,-19.03685212581719,5.877483236390603,34.78709081833874,23.36367411715912,6.272491699866185,-16.504058036579607,-28.408018837776012,3.735205851061775,-3.4442202675836597,-3.44422026758379,39.665457577618874,49912.80646706568,13073.383141263492,13073.383141263492,62986.18960832917,80790.65496944496,80790.65496944496,13073.383141263492,93864.03811070845,93864.03811070845,93864.03811070845,116761.03130356409,92784.49953969779,61885.41832279514,34332.312463225164,22896.99319285564,0.0,57229.3056560808,19462.444213927294,1413.6981225768955,0.0,0.8957430677571131,3.0787484836233054,0.0014959713701933424,376679.74276249204,1540159.2284767765,4.0887763625980105,1540159.2284767765,4.0887763625980105,0.85,0.08865077629835826,4.698906859688992,1.2273083955189215,1.0,0.0,4.698906859689218,1.2734039556991745,1.2742899549238997,3.6900363303088786,16784.079140901107,1711.4997619881517,1603.0968420496806,1603.0968420496806,8.155080091448616,5.877483236390603,3.6458871025843034,2.2315961338062995,5.829164711764166,5.829164711764166,1.665475631932619,0.0,0.0,0.0006957360993989249,0.0002752042534974613,0.00042053184590146365,0.0019760399754240616,0.08856370211477652,0.07638191663698866,0.012181785477787848,0.09720450202125877,0.07645304820210899,0.012197728096249269,0.41474231021755276,0.41474231021755276,0.06614526152366465,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.127851750644197,1.1368683772161603e-13,1.1368683772161603e-13,0.9873745748654414,22896.99319285564,19462.444213927294,0.85,1.1005932867130055,0.8721546748621487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883481775142057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17056.02649602902,1413.6981225768955,0.41474231021755276,0.06614526152366465,6.113110376966115,5.829164711764166
2261.0,-19.036901785680215,5.8728105212208535,34.7942967870802,23.364101873617642,6.156418900268563,-16.438478504749657,-28.34859163323415,3.7351959861012345,-3.7123114196523943,-3.712311419652559,39.78440058786726,49609.087420223776,13443.112699549141,13443.112699549141,63052.20011977292,81341.356851627,81341.356851627,13443.112699549141,94784.46955117614,94784.46955117614,94784.46955117614,117760.1353544578,92786.56754370045,61891.93083105715,34327.37412515922,22975.665803281667,0.0,57303.03992844089,19529.315932789417,1414.6981225768955,0.0,0.8940516975543663,3.0401217677722534,0.0014959713701933424,372810.1649885093,1545258.1912357474,4.144892860642292,1545258.1912357474,4.144892860642292,0.85,0.08928909092805722,4.698906859688992,1.2273137826239688,1.0,0.0,4.698906859688052,1.2734040078056725,1.2742900028715622,3.690036179316052,16784.453228631453,1711.5379083205228,1603.0968420496806,1603.0968420496806,8.385714666096591,5.8728105212208535,3.578486510033169,2.2943240111876846,5.830140588955251,5.830140588955251,1.6657544539872144,0.0,0.0,0.0006957328051801794,0.0002768892057540127,0.0004188435994261667,0.001968107062480443,0.08922635535311002,0.07696744969970479,0.012258905653405237,0.09587147740972747,0.07699920120181397,0.012289889726243246,0.41472481069873884,0.41472481069873884,0.06605483676954527,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.7562592457555297,1.7053025658242404e-13,1.7053025658242404e-13,9.896211712947832,22975.665803281667,19529.315932789417,0.85,1.1003290610500156,0.8657322104058494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3884839861089726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17055.89982471842,1414.6981225768955,0.41472481069873884,0.06605483676954527,6.113110376966115,5.830140588955251
2262.0,-19.03690290593535,5.870199835949465,34.7957794885379,23.362813365552597,6.1951728992608075,-16.458214811158474,-28.365815815608926,3.7351958115625647,-3.5367433814946594,-3.536743381494787,39.63372002633337,49697.042166218715,13193.233048253685,13193.233048253685,62890.2752144724,81152.07454774366,81152.07454774366,13193.233048253685,94345.30759599735,94345.30759599735,94345.30759599735,117347.85451770297,92780.47765667159,61886.59661703518,34326.5344884849,23002.546921705623,0.0,57329.08141019052,19552.16488344978,1413.6981225768955,0.0,0.8954121467807188,3.053558801648952,0.0014959713701933424,375340.74203311023,1538800.8250062035,4.099743653382718,1538800.8250062035,4.099743653382718,0.85,0.08858495775829743,4.698906859688992,1.2272978218691426,1.0,0.0,4.69890685968902,1.2734040087603633,1.2742900037322824,3.6900361765495746,16783.35160986583,1711.4255744689399,1603.0968420496806,1603.0968420496806,8.229841580490632,5.870199835949465,3.6185429799474282,2.2516568560020365,5.830193458606361,5.830193458606361,1.6657695596018176,0.0,0.0,0.000695732730867509,0.00027639986983351493,0.00041933286103399407,0.0019704060572056457,0.0885436758566565,0.07637422796570952,0.012169447890946984,0.09637357777202477,0.07639463765198597,0.012190320106311464,0.4147074777503544,0.4147074777503544,0.0660793722554536,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.938707702586612,1.1368683772161603e-13,1.1368683772161603e-13,4.991538780674944,23002.546921705623,19552.16488344978,0.85,1.0970047603674555,0.8668731635631062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3884842602274772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17056.264268128303,1413.6981225768955,0.4147074777503544,0.0660793722554536,6.113110376966115,5.830193458606361
2263.0,-19.036972889651892,5.870169832963069,34.79580287617705,23.379493632260733,6.195080258139,-16.458205536232292,-28.36998354233799,3.743969186945057,-3.5367592972021384,-3.5367592972022526,39.63365761533452,49717.93129209993,13193.410382601482,13193.410382601482,62911.34167470141,81231.35997796644,81231.35997796644,13193.410382601482,94424.77036056791,94424.77036056791,94424.77036056791,117465.14873731128,92817.85299795582,61907.86029683427,34344.43633457951,23040.378376743356,0.0,57384.81471132286,19584.32162023185,1414.6981225768955,0.0,0.8954122856068012,3.0514126844477385,0.0014959713701933424,375340.5120212166,1538798.1546367053,4.099739051215773,1538798.1546367053,4.099739051215773,0.8499999999999999,0.08858495942539113,4.698906859688992,1.227388356993906,1.0,0.0,4.698906859689965,1.2733636704946376,1.2742496314886855,3.690153071403163,16790.11255257873,1712.1149987588758,1603.0968420496806,1603.0968420496806,8.229952200350361,5.870169832963069,3.618740334493228,2.251429498469841,5.83086058608486,5.83086058608486,1.6659601674528173,0.0,0.0,0.0006957280884777278,0.00027628158518015945,0.00041944650329756836,0.0019709400516175054,0.08854582313614924,0.07637090021165967,0.012174922924489575,0.09637398230687058,0.07639463927433135,0.012190320151059775,0.4146902780583135,0.4146902780583135,0.06610924002339186,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.149977755949692,1.1368683772161603e-13,1.1368683772161603e-13,4.9970612560248355,23040.378376743356,19584.32162023185,0.85,1.0963064356168093,0.8663952570415785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3884842664111976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17056.629682293005,1414.6981225768955,0.4146902780583135,0.06610924002339186,6.113110376966115,5.83086058608486
2264.0,-19.037009934780432,5.867265991810901,34.80240101047257,23.378222167398803,6.20275019731195,-16.458159484588375,-28.369224875327177,3.7439620804166514,-3.5745159168259306,-3.574515916826117,39.77563079000543,49713.84907389713,13242.719356571642,13242.719356571642,62956.568430468775,81189.09318694138,81189.09318694138,13242.719356571642,94431.81254351302,94431.81254351302,94431.81254351302,117544.57486785334,92811.87583412803,61904.17082477232,34341.894454839676,23112.762324340318,0.0,57454.65677917999,19645.84797568927,1415.591035604595,0.0,0.8947430595577262,3.0466295177493636,0.0014959713701933424,374795.1687231782,1544881.8040339458,4.1219362813478195,1544881.8040339458,4.1219362813478195,0.85,0.08863288501468469,4.698906859688992,1.2273727198829878,1.0,0.0,4.698906859688867,1.2733637082013303,1.274249666092302,3.690152962130795,16789.03132466651,1712.0047441956744,1603.0968420496806,1603.0968420496806,8.26071077505201,5.867265991810901,3.607980468128657,2.2592855236822436,5.83230186824388,5.83230186824388,1.666371962355394,0.0,0.0,0.000695725631090087,0.0002763031135108747,0.0004194225175792123,0.0019708273449609874,0.08905383013317225,0.07680287020757176,0.012250959925600493,0.09621168467927654,0.07644203364932359,0.012190851365361108,0.4146731849713474,0.4146731849713474,0.06614524375944822,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.699843804115176,1.7053025658242404e-13,1.7053025658242404e-13,6.842740466496593,23112.762324340318,19645.84797568927,0.85,1.0957609349653714,0.8652710130175572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3884846527159254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17056.993716855686,1415.591035604595,0.4146731849713474,0.06614524375944822,6.113110376966115,5.83230186824388
2265.0,-19.037091864249753,5.862612853750653,34.80951560116593,23.376936523150675,6.168210080312885,-16.43740736799624,-28.3496170543134,3.743945844102059,-3.7201712538898164,-3.7201712538899208,39.81269576887019,49613.25646427753,13440.65692827858,13440.65692827858,63053.91339255611,81346.2874832021,81346.2874832021,13440.65692827858,94786.94441148068,94786.94441148068,94786.94441148068,117771.28542026988,92805.8743504394,61902.06140032378,34337.569944572904,22984.341008789193,0.0,57321.910953362094,19536.689857470814,1416.165110993138,0.0,0.8939157810555283,3.0418075690410085,0.0014959713701933424,372697.1895780751,1546473.0526156593,4.149408946084081,1546473.0526156593,4.149408946084081,0.85,0.08939414721457994,4.698906859688992,1.2273568778159096,1.0,0.0,4.698906859688124,1.2733637939825861,1.274249745012453,3.6901527135404417,16787.94569745838,1711.8940410291366,1603.0968420496806,1603.0968420496806,8.384182774069773,5.862612853750653,3.569783789104424,2.2928290646462286,5.832876159217914,5.832876159217914,1.6665360454908327,0.0,0.0,0.0006957201963291599,0.0002768600514090793,0.0004188601449200806,0.001968184808215292,0.08934289677885826,0.07704186602026465,0.012301030758593604,0.09600951217871875,0.0770710061428162,0.01232314107176375,0.4146561771684413,0.4146561771684413,0.06620683860705265,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.550806730294823,1.1368683772161603e-13,1.1368683772161603e-13,8.711366337182142,22984.341008789193,19536.689857470814,0.85,1.0999967088302003,0.8655199318920748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388484857202259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17057.358408955286,1416.165110993138,0.4146561771684413,0.06620683860705265,6.113110376966115,5.832876159217914
2266.0,-19.037094931796624,5.858041994743716,34.818800791127416,23.47733509903776,6.213638626790364,-16.426182675789253,-28.36525911753995,3.795564504637819,-3.7199843272779844,-3.7199843272781608,39.88471642209772,49693.12064321956,13433.996284044695,13433.996284044695,63127.11692726426,81606.13284565348,81606.13284565348,13433.996284044695,95040.12912969818,95040.12912969818,95040.12912969818,118110.6145855548,93036.45881008414,62034.99961098424,34446.065776777665,23070.48545585661,0.0,57516.55123263427,19609.91263747812,1415.165110993138,0.0,0.8936667929005624,3.0346704736900985,0.0014959713701933424,372699.87610575964,1549568.5365795519,4.157684603414885,1549568.5365795519,4.157684603414885,0.85,0.08940971272433368,4.698906859688992,1.2279181329486897,1.0,0.0,4.698906859689863,1.2731264577453747,1.2740122433879577,3.690840631817875,16829.656843593122,1716.1473942266853,1603.0968420496806,1603.0968420496806,8.380027913265875,5.858041994743716,3.5663655649863455,2.2916764297573704,5.832917905889424,5.832917905889424,1.666547973111264,0.0,0.0,0.0006957199928453345,0.00027641567306479787,0.00041930431978053664,0.0019702719445139905,0.08959391115040445,0.07724170902985594,0.012352202120548514,0.0956899449146096,0.07708637807420324,0.012323334650130443,0.414639237592783,0.414639237592783,0.06630753946519384,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.1637400306678956,1.7053025658242404e-13,1.7053025658242404e-13,8.631756408995898,23070.48545585661,19609.91263747812,0.85,1.097546976903,0.8639794907422095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38848530944698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17057.722200637094,1415.165110993138,0.414639237592783,0.06630753946519384,6.113110376966115,5.832917905889424
2267.0,-19.065225903730827,5.856524315102915,34.820985942688125,23.475610033515864,6.340418920853242,-16.521638664809895,-28.453475365508325,3.795564813466823,-3.4526484267981914,-3.4526484267982855,39.702218327756746,49985.44815212483,13056.92346032768,13056.92346032768,63042.37161245251,80998.40404930602,80998.40404930602,13056.92346032768,94055.3275096337,94055.3275096337,94055.3275096337,117041.4981375654,93027.9822475949,62009.03783687629,34465.493789687345,22986.170627931704,0.0,57451.664417619046,19538.245033741947,1416.165110993138,0.0,0.89557686562898,3.0740884249025826,0.0014959713701933424,376557.61516824015,1541733.7634239187,4.094283852778003,1541733.7634239187,4.094283852778003,0.85,0.08871887785853569,4.698906859688992,1.22789655265864,1.0,0.0,4.698906859689007,1.273130267193969,1.2740136825616935,3.6908295881187194,16828.123491617655,1715.9910358397267,1603.0968420496806,1603.0968420496806,8.144812663739902,5.856524315102915,3.629194382235637,2.2273299328672778,5.832976718178582,5.832976718178582,1.666564776622452,0.0,0.0,0.0006938562387292905,0.00027392179349275555,0.000419934445236535,0.0019732328453416458,0.08872244109507166,0.07647117731552028,0.012251263779551387,0.09720870209935682,0.07646934515688766,0.012249532701648021,0.41462235259892305,0.41462235259892305,0.06642565197641628,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.578117015349562,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22986.170627931704,19538.245033741947,0.85,1.0973114922170806,0.8700435167339642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3884853263796206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17058.087569455096,1416.165110993138,0.41462235259892305,0.06642565197641628,6.113110376966115,5.832976718178582
2268.0,-19.0652259316975,5.85554408856598,34.822365740095194,23.476178012229525,6.337815694693251,-16.520649788687006,-28.452899493835844,3.7955648262529014,-3.452823589203888,-3.4528235892039967,39.69664045267955,49982.50907917294,13056.078249111464,13056.078249111464,63038.587328284404,81013.39447703716,81013.39447703716,13056.078249111464,94069.47272614863,94069.47272614863,94069.47272614863,117072.54734265483,93030.66711074163,62010.77333404469,34466.54864077438,23003.074616506197,0.0,57469.623257280575,19552.613424030267,1417.165110993138,0.0,0.8955951835636001,3.073739649133631,0.0014959713701933424,376555.0773199736,1541494.7738344604,4.093676773144641,1541494.7738344604,4.093676773144641,0.85,0.08871854083342655,4.698906859688992,1.2279036189755428,1.0,0.0,4.698906859689244,1.2731302671389746,1.2740136825043045,3.6908295882781497,16828.609164933354,1716.0405607351497,1603.0968420496806,1603.0968420496806,8.144285427209926,5.85554408856598,3.6287295009584803,2.2268145876075,5.833948954811513,5.833948954811513,1.666842558517575,0.0,0.0,0.0006938562368786975,0.0002739380060214099,0.0004199182308572876,0.0019731566554837742,0.08870115970657799,0.07645255334004242,0.01224860636653558,0.09726829701125067,0.07646901532974798,0.012249525503678568,0.41460551127050177,0.41460551127050177,0.06642472334915205,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.410159899185828,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23003.074616506197,19552.613424030267,0.85,1.0969027419245927,0.8697204931274867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886406226114505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17057.88944248629,1417.165110993138,0.41460551127050177,0.06642472334915205,6.113110376966115,5.833948954811513
2269.0,-19.065210233049,5.8555451969999694,34.8223487301543,23.472974134515994,6.337789133657752,-16.5206503412869,-28.451759869325883,3.794437972392983,-3.45282594289705,-3.452825942897154,39.69659642794089,49976.781189308924,13056.413572867845,13056.413572867845,63033.19476217677,80998.37543935674,80998.37543935674,13056.413572867845,94054.78901222459,94054.78901222459,94054.78901222459,117070.21994201347,93020.84920317632,62004.968647294416,34462.08950653544,23015.430929788883,0.0,57477.520436324325,19563.11629032055,1418.165110993138,0.0,0.895595323520811,3.0741401008118587,0.0014959713701933424,376555.0432184773,1541492.8876622661,4.093672134854112,1541492.8876622661,4.093672134854112,0.85,0.08871853957088086,4.698906859688992,1.2278788401605563,1.0,0.0,4.69890685968852,1.2731354452299863,1.2740188655109546,3.690814576951909,16826.83317283994,1715.859459941972,1603.0968420496806,1603.0968420496806,8.14449459969881,5.8555451969999694,3.629105366806713,2.2264398301932564,5.83508079366471,5.83508079366471,1.66716594104706,0.0,0.0,0.0006938572756774809,0.00027397009250140157,0.00041988718317607937,0.0019730107653215677,0.0886846650496568,0.0764493327265059,0.012235332323150903,0.0973496292597176,0.07646901409866642,0.012249525472214425,0.4145887048744314,0.4145887048744314,0.06635284312697028,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.482374491203416,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23015.430929788883,19563.11629032055,0.85,1.0966582114829957,0.869501342610543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886406227658548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17058.253934395896,1418.165110993138,0.4145887048744314,0.06635284312697028,6.113110376966115,5.83508079366471
2270.0,-19.065210233049,5.8555451969999694,34.8223487301543,23.47192227551716,6.337789133657752,-16.5206503412869,-28.45115274013949,3.794437972392983,-3.45282594289705,-3.452825942897154,39.69659642794089,49973.68272490113,13056.829832191797,13056.829832191797,63030.51255709293,80993.40333828932,80993.40333828932,13056.829832191797,94050.23317048112,94050.23317048112,94050.23317048112,117080.69850817925,93015.8771021089,62001.870182886625,34460.00768802476,23030.46533769813,0.0,57490.47302572289,19575.89553704341,1419.165110993138,0.0,0.895595323520811,3.0742643001076577,0.0014959713701933424,376555.0432184773,1541492.8876622661,4.093672134854112,1541492.8876622661,4.093672134854112,0.85,0.08871853957088086,4.698906859688992,1.227865669117309,1.0,0.0,4.698906859689281,1.2731354452299863,1.2740188655109546,3.690814576951909,16825.933753882826,1715.7677447326892,1603.0968420496806,1603.0968420496806,8.144754259198493,5.8555451969999694,3.6295784668644178,2.2259667301355517,5.836507034856574,5.836507034856574,1.6675734385304497,0.0,0.0,0.0006938572756774809,0.00027398718782405064,0.0004198700878534303,0.0019729304359927032,0.08866039307697196,0.07644623881365661,0.012214154263315347,0.09742220986391334,0.07646901409866642,0.012249525472214425,0.4145719264242418,0.4145719264242418,0.06623799340774006,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.7457024657097122,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23030.46533769813,19575.89553704341,0.85,1.0963644798833239,0.8692515489051807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886405360933975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17058.618741361097,1419.165110993138,0.4145719264242418,0.06623799340774006,6.113110376966115,5.836507034856574
2271.0,-19.065677685254354,5.855535927807646,34.82241485397416,23.470849426835798,6.337779794497557,-16.520653760330852,-28.450580675248034,3.79443786367271,-3.4528316365609726,-3.4528316365610645,39.69665916044356,49968.13811335702,13057.240793690287,13057.240793690287,63025.37890704731,80988.37140057204,80988.37140057204,13057.240793690287,94045.61219426233,94045.61219426233,94045.61219426233,117091.12549689198,93010.80084434779,61998.51837771679,34458.091629589995,23045.51330262965,0.0,57503.60493221965,19588.686307235203,1420.165110993138,0.0,0.8955950810897377,3.074389040431252,0.0014959713701933424,376554.96072580636,1541495.575340355,4.093680169208596,1541495.575340355,4.093680169208596,0.85,0.08871854501289983,4.698906859688992,1.2278523211413996,1.0,0.0,4.698906859688927,1.2731355089762384,1.274018889919688,3.6908143921517875,16825.0154936947,1715.6741082525327,1603.0968420496806,1603.0968420496806,8.145010613953684,5.855535927807646,3.630042842771124,2.2254930850365224,5.83793294351824,5.83793294351824,1.6679808410052115,0.0,0.0,0.0006938263444048985,0.0002740032967178533,0.0004198230476870452,0.001972709398632196,0.08863202109259541,0.07644333080177246,0.012188690290822955,0.09749478678069391,0.07646901941250853,0.012249525600391298,0.41455517033075673,0.41455517033075673,0.06609974377913673,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.160854806351324,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23045.51330262965,19588.686307235203,0.85,1.0960248315098897,0.8689566188459872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886405360933975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17058.98323435333,1420.165110993138,0.41455517033075673,0.06609974377913673,6.113110376966115,5.83793294351824
2272.0,-19.067425809292512,5.852541845685585,34.82866486745199,23.70637688962745,6.3804085737533525,-16.447336959427815,-28.43818038292227,3.9259968360992725,-3.5940245258009327,-3.5940245258010672,39.86965547927269,49895.033421550725,13251.519241930677,13251.519241930677,63146.5526634814,81900.18996907731,81900.18996907731,13251.519241930677,95151.70921100798,95151.70921100798,95151.70921100798,118366.80189013072,93502.24208560614,62280.24447628618,34691.108454799956,23215.092679122743,0.0,57906.2011339227,19732.82877725433,1421.165110993138,0.0,0.8943248580707257,3.0468669409284175,0.0014959713701933424,374513.6366473185,1548920.8227376714,4.135819556809085,1548920.8227376714,4.135819556809085,0.85,0.08943395141895649,4.698906859688992,1.2290294085396454,1.0,0.0,4.698906859688921,1.2725312455100197,1.2734140599865624,3.692566981179083,16913.913841234466,1724.7392168818574,1603.0968420496806,1603.0968420496806,8.266200078709907,5.852541845685585,3.594486135584719,2.2580557101008663,5.839356055973555,5.839356055973555,1.668387444563873,0.0,0.0,0.0006937106824073467,0.00027435269353406086,0.00041935798887328586,0.001970524130582063,0.08932159418775314,0.07706141505302393,0.012260179134729212,0.09655290830799271,0.07714903409530798,0.012284917323648524,0.41453843212263536,0.41453843212263536,0.06595149378656347,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.790907112263767,1.1368683772161603e-13,1.1368683772161603e-13,4.080521366810274,23215.092679122743,19732.82877725433,0.85,1.090497242556787,0.8616526804470538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886431169076188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17059.338362719714,1421.165110993138,0.41453843212263536,0.06595149378656347,6.113110376966115,5.839356055973555
2273.0,-19.067602074119655,5.8525349825475255,34.82872306150238,23.705708956718468,6.38040796424324,-16.44733731791347,-28.43781028697265,3.92599698687947,-3.594024786065347,-3.5940247860654417,39.86965573311267,49892.1544611286,13251.664607203098,13251.664607203098,63143.8190683317,81897.03367535752,81897.03367535752,13251.664607203098,95148.69828256062,95148.69828256062,95148.69828256062,118379.30989985692,93499.08194782704,62278.19676151253,34689.87242923834,23230.61161729629,0.0,57920.484046534635,19746.019874701848,1422.165110993138,0.0,0.8943248559444944,3.0469472768505663,0.0014959713701933424,374513.6328925039,1548920.833652638,4.1358196274185355,1548920.833652638,4.1358196274185355,0.8500000000000001,0.0894339513680199,4.698906859688992,1.2290210740221665,1.0,0.0,4.6989068596884245,1.2725312686505919,1.2734140683030284,3.692566914030939,16913.342193999815,1724.6809250865297,1603.0968420496806,1603.0968420496806,8.266290756495932,5.8525349825475255,3.594656604035191,2.2578783785123346,5.83987873441308,5.83987873441308,1.66853678126088,0.0,0.0,0.0006936990210928464,0.0002743631278441407,0.0004193358932487057,0.001970420305300154,0.08930306878882766,0.07705830709421643,0.012244761694611228,0.09662339491584494,0.07714903404160023,0.012284917326419679,0.41452170822280493,0.41452170822280493,0.06586855753560111,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.2477408817716196,1.1368683772161603e-13,1.1368683772161603e-13,4.085088760967665,23230.61161729629,19746.019874701848,0.85,1.0901811355305753,0.8613904956499346,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886527684147856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17059.667819378643,1422.165110993138,0.41452170822280493,0.06586855753560111,6.113110376966115,5.83987873441308
2274.0,-19.09372415594546,5.849570502727425,34.83717601133006,23.70450982069599,6.391181419361631,-16.47165257901855,-28.461415821779497,3.9259971461410066,-3.5946380733782917,-3.5946380733784586,39.90146650635673,49865.956687434635,13248.785858612358,13248.785858612358,63114.742546047,81840.17781367112,81840.17781367112,13248.785858612358,95088.96367228348,95088.96367228348,95088.96367228348,118336.8760560733,93493.11447257854,62260.50030551979,34702.90463006528,23247.912383789822,0.0,57950.8170138551,19760.725526221348,1423.165110993138,0.0,0.8942119038396596,3.048141500677105,0.0014959713701933424,374504.78512586205,1550289.1343938042,4.139570964020631,1550289.1343938042,4.139570964020631,0.85,0.08943550432343592,4.698906859688992,1.2290059995790945,1.0,0.0,4.698906859689788,1.2725347958750648,1.2734154012182197,3.6925566789376205,16912.262718685088,1724.5708492385359,1603.0968420496806,1603.0968420496806,8.26449501433287,5.849570502727425,3.5927309307569795,2.2568395719704455,5.841297567109241,5.841297567109241,1.6689421620312117,0.0,0.0,0.0006919728271302943,0.0002736983357066299,0.0004182744914236644,0.0019654328769835813,0.08939708945317094,0.07714555776279464,0.012251531690376304,0.09671701649540307,0.0771505677129619,0.012284936610474015,0.41450499576960725,0.41450499576960725,0.06582778372158955,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.608161810116428,1.7053025658242404e-13,1.7053025658242404e-13,4.054920436050111,23247.912383789822,19760.725526221348,0.85,1.089108761503005,0.8604875523241112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886537415909714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17060.028707346297,1423.165110993138,0.41450499576960725,0.06582778372158955,6.113110376966115,5.841297567109241
2275.0,-19.08441795369182,5.847680661183352,34.84521289690627,23.759192798193567,6.513502654023346,-16.517590664030845,-28.51407463951034,3.958078793568143,-3.491813156495539,-3.4918131564956485,39.90888931467511,50186.876240008176,13102.04093608032,13102.04093608032,63288.91717608849,81520.54410035063,81520.54410035063,13102.04093608032,94622.58503643094,94622.58503643094,94622.58503643094,117827.27157613792,93600.05740094796,62320.29366073812,34755.2930446776,23204.686539706974,0.0,57959.97958438458,19723.983558750926,1424.165110993138,0.0,0.8946789785503615,3.068817342144723,0.0014959713701933424,375990.50864481315,1550608.5486570497,4.1240630095848045,1550608.5486570497,4.1240630095848045,0.8499999999999999,0.08931262343091478,4.698906859688992,1.2292587638227266,1.0,0.0,4.698906859688536,1.27238621484655,1.273267499314876,3.692987871811926,16931.607960424997,1726.5435149031523,1603.0968420496806,1603.0968420496806,8.172956612732373,5.847680661183352,3.616039265532233,2.231641395651119,5.84182417400109,5.84182417400109,1.6690926211431685,0.0,0.0,0.0006925873448313211,0.0002722206706731221,0.00042036667415819897,0.0019752638487866084,0.08930296656785147,0.07706592823618906,0.01223703833166241,0.09749237425061821,0.07706867228553807,0.012243951145376714,0.41448829247371577,0.41448829247371577,0.06581519536728773,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.211946612923896,1.1368683772161603e-13,1.1368683772161603e-13,0.8167584585931991,23204.686539706974,19723.983558750926,0.85,1.091941674754137,0.8658884388829113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388797977540882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17059.869808237912,1424.165110993138,0.41448829247371577,0.06581519536728773,6.113110376966115,5.84182417400109
2276.0,-19.084674798690425,5.847605601829711,34.84615174465321,23.767726902756863,6.513449390679796,-16.517336408864217,-28.515237698424585,3.9638102142234475,-3.491806971921335,-3.4918069719214526,39.90857927096808,50191.36733188609,13102.174154199643,13102.174154199643,63293.541486085735,81561.13400324108,81561.13400324108,13102.174154199643,94663.30815744073,94663.30815744073,94663.30815744073,117894.87278382079,93613.30266854638,62327.200347326354,34762.3359124667,23231.564626380055,0.0,57993.90053884675,19746.829932423047,1425.165110993138,0.0,0.894680077330079,3.0677212377594465,0.0014959713701933424,375990.598144782,1550595.2060289953,4.124026541301734,1550595.2060289953,4.124026541301734,0.85,0.0893126053419596,4.698906859688992,1.2292886066483337,1.0,0.0,4.69890685968905,1.2723599333251847,1.273241178001056,3.6930641531668416,16934.003938424743,1726.7878366643802,1603.0968420496806,1603.0968420496806,8.17303971321378,5.847605601829711,3.616264595467612,2.2313410063620993,5.84267002263984,5.84267002263984,1.6693342921828116,0.0,0.0,0.0006925703778287458,0.00027218811702318994,0.0004203822608055559,0.0019753370889907932,0.08929220304658768,0.07706194271192934,0.012230260334658339,0.09752610355833871,0.07706865465272997,0.012243950689229639,0.41447159650366927,0.41447159650366927,0.06577949306975668,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.9328547184022113,1.1368683772161603e-13,1.1368683772161603e-13,0.8203209917330128,23231.564626380055,19746.829932423047,0.85,1.0913827298732746,0.8654594166892742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3887465893004185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17060.419785017864,1425.165110993138,0.41447159650366927,0.06577949306975668,6.113110376966115,5.84267002263984
2277.0,-19.109542795746364,5.84766711653012,34.84651910030438,23.766638233233266,6.519627525136832,-16.53374657419392,-28.53160930154843,3.9638102336709746,-3.3246838006871258,-3.3246838006872066,39.704684957062234,50135.2802125278,12868.203781893988,12868.203781893988,63003.48399442179,81526.53641928246,81526.53641928246,12868.203781893988,94394.74020117645,94394.74020117645,94394.74020117645,117749.73593297231,93607.87243778133,62311.056537253586,34774.23988947528,23354.995731795865,0.0,58129.235621271146,19851.746372026486,1426.165110993138,0.0,0.8961751671391684,3.0713038551612923,0.0014959713701933424,378415.22052955476,1541839.457533817,4.07446469879347,1541839.457533817,4.07446469879347,0.85,0.08843660376407998,4.698906859688992,1.2292748932680118,1.0,0.0,4.69890685968898,1.2723632865391425,1.2732424455361848,3.6930544203850197,16933.021646949703,1726.6876708100833,1603.0968420496806,1603.0968420496806,8.027090718637442,5.84766711653012,3.656693295017761,2.190973821512359,5.844060180836798,5.844060180836798,1.669731480239085,0.0,0.0,0.0006909294214990097,0.00027173026126789374,0.00041919916023111596,0.0019697778095858556,0.08843048913288451,0.07632536174876557,0.012105127384118931,0.09787178970652123,0.07632678104044327,0.012109822723636714,0.4144549063942987,0.4144549063942987,0.06573214095453947,0.0,5.684341886080802e-14,5.684341886080802e-14,0.9918242170159033,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23354.995731795865,19851.746372026486,0.85,1.0838519261616957,0.8624796056011078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3887480075368437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17060.77849229127,1426.165110993138,0.4144549063942987,0.06573214095453947,6.113110376966115,5.844060180836798
2278.0,-19.111331266404672,5.851100608456196,34.837177423453525,23.799011448305123,6.467293107995148,-16.492747437382906,-28.501101828273363,3.9831668136064993,4.628689546656744,-3.02995174025345,39.388379535266054,49969.6199779686,12459.928514803143,12459.928514803143,62429.54849277174,81926.93113688266,81926.93113688266,12459.928514803143,94386.85965168581,94386.85965168581,94386.85965168581,117736.33317428327,93669.38159846666,62347.65041919478,34801.923532524306,23349.473522597455,0.0,58151.397055121764,19847.052494207837,1427.165110993138,0.0,0.8986306405691336,2.98974772101829,0.0014959713701933424,382721.0259339791,1528330.5102650414,3.993327794142892,1528330.5102650414,3.993327794142892,0.8500000000000001,0.08651814517268548,4.698906859688992,1.229419706608169,1.0,0.0,4.698906859689014,1.2722746582105107,1.2731536059880872,3.6933116834207276,16944.148231949934,1727.8222667220646,1603.0968420496806,1603.0968420496806,7.77241161480437,5.851100608456196,3.7301602215650593,2.120940386891137,5.845491413774471,5.845491413774471,1.670140403935563,0.0,0.0,0.0006908115440036267,0.0002725840186428666,0.0004182275253607601,0.0019652121878284278,0.08705579263968902,0.07515361580882557,0.011902176830863443,0.09560090821053246,0.07468017786314093,0.01183796730954455,0.41443822097346894,0.41443822097346894,0.06563512531509387,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,7.6586412869102105,10.050294809792035,5.684341886080802e-14,23349.473522597455,19847.052494207837,0.85,1.0735691944527956,0.8593021407654634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888853347090484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17060.64414759029,1427.165110993138,0.41443822097346894,0.06563512531509387,6.113110376966115,5.845491413774471
2279.0,-19.114584752147124,5.854958374638226,34.82899608862429,23.52545700212943,6.197707012102864,-16.46066777415207,-28.41142974849788,3.8268573420969836,6.096393652787526,-3.1083760110417935,39.43315894253735,49493.74125403681,12576.054269169324,12576.054269169324,62069.795523206136,81908.14043019703,81908.14043019703,12576.054269169324,94484.19469936636,94484.19469936636,94484.19469936636,117849.2160710112,93115.12850860348,62038.78631098354,34529.2691084666,23365.02137164483,0.0,57894.290480111435,19860.268165898106,1428.165110993138,0.0,0.8981145181211985,2.9603750254854706,0.0014959713701933424,381571.580781528,1530237.5157978528,4.010355049670229,1530237.5157978528,4.010355049670229,0.85,0.08632060613479818,4.698906859688992,1.2280995142040774,1.0,0.0,4.6989068596895365,1.2729930936300295,1.2738722648072673,3.691227299819615,16843.887652106292,1717.5985328431516,1603.0968420496806,1603.0968420496806,7.844850004875492,5.854958374638226,3.7151472761106805,2.1398110985275456,5.847939962366388,5.847939962366388,1.6708399892475394,0.0,0.0,0.0006905971552128206,0.00027510783032147647,0.00041548932489134414,0.0019523456388594851,0.08725948379317,0.0753510902321496,0.011908393561020402,0.0946736017547472,0.07448816843646122,0.011832437698336955,0.4144215393034718,0.4144215393034718,0.06549467001718311,0.0,1.5142524722156736,1.9370480909422554,0.0,9.204769663829325,11.195741053165818,0.0,23365.02137164483,19860.268165898106,0.85,1.0721229158949468,0.8548984855603251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388895212002742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17060.97133380158,1428.165110993138,0.4144215393034718,0.06549467001718311,6.113110376966115,5.847939962366388
2280.0,-19.114587717562333,5.856331745722312,34.82468165671841,23.5426609980874,6.205470254888387,-16.459421399631943,-28.414209781307704,3.8365372170685714,6.352671271435327,-3.1107794415202834,39.453155109672274,49507.91602611015,12582.076316745015,12582.076316745015,62089.99234285516,81952.76673948034,81952.76673948034,12582.076316745015,94534.84305622536,94534.84305622536,94534.84305622536,117891.82591074113,93150.69490830156,62058.86669874768,34546.4757883932,23356.98285451576,0.0,57903.45864290897,19853.435426338398,1427.165110993138,0.0,0.8980356470241636,2.9566616220578386,0.0014959713701933424,381536.3970472173,1531089.6666250092,4.0129583402118465,1531089.6666250092,4.0129583402118465,0.85,0.08632308142839899,4.698906859688992,1.2281845567235727,1.0,0.0,4.698906859689148,1.2729486066182427,1.2738277468225574,3.6913563008425476,16850.32136970191,1718.2545894573489,1603.0968420496806,1603.0968420496806,7.848606513788575,5.856331745722312,3.7164409043120026,2.1398908414103097,5.8505222228453935,5.8505222228453935,1.6715777779558267,0.0,0.0,0.000690596959834336,0.00027502926447031895,0.000415567695364017,0.0019527138944111248,0.08732418666521592,0.07542764662512151,0.011896540040094414,0.09448034102257184,0.07449061623169786,0.011832465196701131,0.4145223748849913,0.4145223748849913,0.06537897244552116,0.0,3.0821630683904004,3.810720860640231,0.0,9.463450712955591,11.459440643371238,0.0,23356.98285451576,19853.435426338398,0.85,1.0723019625781696,0.8550079250261338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889131805395334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17061.26911126166,1427.165110993138,0.4145223748849913,0.06537897244552116,6.113110376966115,5.8505222228453935
2281.0,-19.114587717562333,5.856331745722312,34.82468165671841,23.541709093283885,6.205470254888387,-16.459421399631943,-28.413666354585416,3.8365372170685714,6.33448607145516,-3.1107794415202834,39.453155109672274,49505.1421399297,12582.590913403734,12582.590913403734,62087.73305333344,81948.26701513935,81948.26701513935,12582.590913403734,94530.85792854309,94530.85792854309,94530.85792854309,117871.48384575674,93146.19518396058,62056.092812567236,34544.55819043704,23340.62591721365,0.0,57885.18410765069,19839.532029631602,1426.165110993138,0.0,0.8980356470241636,2.9569041957343845,0.0014959713701933424,381536.3970472173,1531089.6666250092,4.0129583402118465,1531089.6666250092,4.0129583402118465,0.85,0.08632308142839899,4.698906859688992,1.2281726934434847,1.0,0.0,4.698906859688859,1.2729486066182427,1.2738277468225574,3.6913563008425476,16849.507400452458,1718.1715876932958,1603.0968420496806,1603.0968420496806,7.848927515393233,5.856331745722312,3.717025918910286,2.139305826812026,5.852361453746823,5.852361453746823,1.6721032724990923,0.0,0.0,0.000690596959834336,0.0002750446204999057,0.00041555233933443026,0.001952641737858362,0.08734172871272744,0.07546263733733133,0.011879091375396113,0.09442188564213636,0.07449061623169786,0.011832465196701131,0.4147146708636291,0.4147146708636291,0.06528308105485826,0.0,4.340576148631499,5.316023818565839,0.0,9.445265512975425,11.435464361665424,0.0,23340.62591721365,19839.532029631602,0.85,1.0726014611591657,0.855229933239283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889131969172843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17061.631899029435,1426.165110993138,0.4147146708636291,0.06528308105485826,6.113110376966115,5.852361453746823
2282.0,-19.114587717562333,5.856331745722312,34.82468165671841,23.540751879941695,6.205470254888387,-16.459421399631943,-28.413119225855894,3.8365372170685714,6.315661831372097,-3.1107794415202834,39.453155109672274,49502.34911284263,12582.99003075561,12582.99003075561,62085.33914359824,81943.74243044292,81943.74243044292,12582.99003075561,94526.73246119852,94526.73246119852,94526.73246119852,117851.00172448701,93141.67059926415,62053.29978548016,34542.63423753777,23324.269263288483,0.0,57866.90350082626,19825.62887379521,1425.165110993138,0.0,0.8980356470241636,2.957155351787167,0.0014959713701933424,381536.3970472173,1531089.6666250092,4.0129583402118465,1531089.6666250092,4.0129583402118465,0.85,0.08632308142839899,4.698906859688992,1.22816087027546,1.0,0.0,4.698906859689655,1.2729486066182427,1.2738277468225574,3.6913563008425476,16848.68893413533,1718.0881273559608,1603.0968420496806,1603.0968420496806,7.84917648185702,5.856331745722312,3.7174796639308756,2.1388520817914367,5.853788673323027,5.853788673323027,1.672511049520865,0.0,0.0,0.000690596959834336,0.0002750600819375622,0.00041553687789677376,0.0019525690860028974,0.08737162869179031,0.07550710279077631,0.011864525901013999,0.09436369326510266,0.07449061623169786,0.011832465196701131,0.41495903650656063,0.41495903650656063,0.06520303460899461,0.0,5.348867670579978,6.522859792806798,0.0,9.426441272892362,11.41135775437641,0.0,23324.269263288483,19825.62887379521,0.85,1.0728989351004716,0.8554518406559599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889131969172843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17061.994746105516,1425.165110993138,0.41495903650656063,0.06520303460899461,6.113110376966115,5.853788673323027
2283.0,-19.11787195019288,5.856638253377833,34.82317811847318,23.539716784749203,6.205854634638333,-16.459044333217093,-28.412458347715415,3.8365319529880617,6.294909629607332,-3.1109719411423917,39.45509470167749,49480.544544227254,12584.089218908613,12584.089218908613,62064.63376313587,81936.99959458291,81936.99959458291,12584.089218908613,94521.08881349153,94521.08881349153,94521.08881349153,117829.83046491825,93136.76512658883,62048.79712154613,34542.186672269665,23308.74165142673,0.0,57850.9283236964,19812.430403712722,1424.165110993138,0.0,0.8980281844853557,2.95740911585935,0.0014959713701933424,381533.5791619262,1531172.342795784,4.01320467299142,1531172.342795784,4.01320467299142,0.85,0.08632281604895845,4.698906859688992,1.2281480289204048,1.0,0.0,4.698906859689358,1.2729490731335658,1.2738279382395898,3.691354948019946,16847.801567797047,1717.9976411717607,1603.0968420496806,1603.0968420496806,7.849862147329103,5.856638253377833,3.7181207266296843,2.1385175267481484,5.855215892899231,5.855215892899231,1.6729188265426376,0.0,0.0,0.0006903806069971992,0.00027507875891341377,0.00041530184808378546,0.0019514647028024152,0.0874148035133157,0.07556165506298937,0.011853148450326322,0.0943047891403912,0.0744903617193393,0.011832454329619137,0.41522795441922217,0.41522795441922217,0.06513566411897036,0.0,6.154785518728033,7.4869165441799055,0.0,9.405881570749727,11.380822668255405,0.0,23308.74165142673,19812.430403712722,0.85,1.0728373003085154,0.8553111588351031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889131969172843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17062.357593181598,1424.165110993138,0.41522795441922217,0.06513566411897036,6.113110376966115,5.855215892899231
2284.0,-19.11787678032572,5.858963035972083,34.80834482653329,23.538933356199436,6.3278390009181695,-16.519130030396646,-28.466691950429208,3.836530750134029,2.049764615606648,-3.116290830976792,39.17642046511293,49757.317356815176,12595.240425959286,12595.240425959286,62352.557782774464,81356.67743226806,81356.67743226806,12595.240425959286,93951.91785822735,93951.91785822735,93951.91785822735,117117.99474557927,93133.06756959074,62041.568246134826,34546.11035939546,23166.076887351923,0.0,57712.18724674739,19691.165354249133,1423.165110993138,0.0,0.8989446941279291,3.0149768056218083,0.0014959713701933424,381455.7256048636,1519328.2509732388,3.9829740360144883,1519328.2509732388,3.9829740360144883,0.85,0.08655325386015995,4.698906859688992,1.2281382333347577,1.0,0.0,4.698906859689616,1.2729490793119638,1.2738279440172502,3.6913549301035498,16847.13270511425,1717.9294361595705,1603.0968420496806,1603.0968420496806,7.856818188135984,5.858963035972083,3.719105878950764,2.139857157021319,5.856735575618184,5.856735575618184,1.6733530216051953,0.0,0.0,0.0006903802888521392,0.00027354994941485196,0.0004168303394372873,0.0019586469413083603,0.08655929473311724,0.07483776788049824,0.011721526852618997,0.09617103035663957,0.07482720319309176,0.011726050667068189,0.4155025900987966,0.4155025900987966,0.06507843439361762,0.0,5.9710394081934055,7.161793012943804,0.0,5.166055446583414,5.855670449394722,0.8166161410646282,23166.076887351923,19691.165354249133,0.85,1.0804053832891007,0.8621630842733214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889313356798334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17062.654646130646,1423.165110993138,0.4155025900987966,0.06507843439361762,6.113110376966115,5.856735575618184
