time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2285.0,-19.10872857642276,5.856359707304679,34.818018719852695,23.59177559791135,6.419999908739004,-16.55409349717687,-28.51011932417748,3.8657214468839554,-3.540650240493278,-3.5406502404933815,39.89514246549881,50030.23048988729,13187.72627120053,13187.72627120053,63217.95676108782,81170.90906389499,81170.90906389499,13187.72627120053,94358.63533509552,94358.63533509552,94358.63533509552,117456.5671483308,93244.97224040882,62105.97939525618,34598.880939058494,23097.931813235282,0.0,57696.81275229377,19633.24204124999,1424.165110993138,0.0,0.8944926643165473,3.072446110934388,0.0014959713701933424,375284.283889877,1550017.0409321182,4.130247674818574,1550017.0409321182,4.130247674818574,0.85,0.08937963154814876,4.698906859688992,1.2284067440358921,1.0,0.0,4.69890685968909,1.2728137092710063,1.2736932478113576,3.6917475239799646,16867.37549200824,1719.9936259587362,1603.0968420496806,1603.0968420496806,8.226406493533498,5.856359707304679,3.6166568716871645,2.2397028356175146,5.858864615456413,5.858864615456413,1.673961318701832,0.0,0.0,0.0006909830925371207,0.00027233140552463916,0.00041865168701248155,0.0019672052839233185,0.08939165752329398,0.07729955689328065,0.012092100630013324,0.09758732905743428,0.07728901560597211,0.012090615942176655,0.4157042324259239,0.4157042324259239,0.0650293172800021,0.0,3.977941111105224,4.498136070630153,0.6824700882968955,1.1368683772161603e-13,1.1368683772161603e-13,8.805841664908542,23097.931813235282,19633.24204124999,0.85,1.095692357089076,0.8671229501823444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889313623568844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17063.017286968647,1424.165110993138,0.4157042324259239,0.0650293172800021,6.113110376966115,5.858864615456413
2286.0,-19.109375039127617,5.853739838260555,34.82834471157594,23.815739282313757,6.474618287658518,-16.47481577762605,-28.486072132922686,3.996409163194278,-3.544791998088783,-3.5447919980889115,39.93716216240494,49903.91874569743,13190.05114516063,13190.05114516063,63093.96989085806,81971.39697857543,81971.39697857543,13190.05114516063,95161.44812373606,95161.44812373606,95161.44812373606,118464.70478301108,93685.87980520977,62357.46793165752,34809.34652616917,23303.25665927503,0.0,58112.6031854442,19807.768160383774,1425.165110993138,0.0,0.8943276624719525,3.054376210340874,0.0014959713701933424,375224.43848641,1551825.626080554,4.135726426403217,1551825.626080554,4.135726426403217,0.8499999999999999,0.08953816454155805,4.698906859688992,1.229451283044182,1.0,0.0,4.698906859688933,1.2722136041273866,1.2730926737675887,3.693488927051664,16947.132644314428,1728.1265920894932,1603.0968420496806,1603.0968420496806,8.227856732782376,5.853739838260555,3.6138892326137895,2.2398506056467657,5.859510883035032,5.859510883035032,1.6741459665814378,0.0,0.0,0.0006909404792283852,0.0002730055350827089,0.0004179349441456763,0.001963837375949854,0.0895338244180709,0.07742271904856807,0.012111105369502821,0.09706360255881517,0.07742499336893736,0.012113171172620693,0.41570539229513404,0.41570539229513404,0.06502809344113303,0.0,2.799586270440102,2.899820821341166,2.1600396161104527,1.1368683772161603e-13,1.1368683772161603e-13,8.16635090169666,23303.25665927503,19807.768160383774,0.85,1.0857192146343493,0.8587451948495255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888808380122997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17063.56329342749,1425.165110993138,0.41570539229513404,0.06502809344113303,6.113110376966115,5.859510883035032
2287.0,-19.109374403338727,5.855835708620248,34.82007351913842,23.815129149612062,6.497814029597739,-16.493007244726805,-28.50227536456657,3.996409322217714,0.7140435049439589,-3.1422159067520212,39.41990005070725,49986.58975990539,12628.189101888422,12628.189101888422,62614.77886179381,81858.86688660624,81858.86688660624,12628.189101888422,94487.05598849466,94487.05598849466,94487.05598849466,117806.08981816898,93682.995125046,62354.14496238676,34809.833514065824,23319.033829674336,0.0,58128.86734374016,19821.178755223184,1426.165110993138,0.0,0.8980015574494946,3.0307488071200024,0.0014959713701933424,381076.43367085746,1529672.6764686396,4.014083636013675,1529672.6764686396,4.014083636013675,0.8499999999999999,0.08741887375205036,4.698906859688992,1.229443644168787,1.0,0.0,4.6989068596893135,1.2722136033117748,1.2730926730047327,3.6934889294195474,16946.610825471784,1728.073381376085,1603.0968420496806,1603.0968420496806,7.877371329446524,5.855835708620248,3.7116300209835424,2.1442056876367053,5.860147822052229,5.860147822052229,1.6743279491577798,0.0,0.0,0.0006909405211369096,0.0002725511313803847,0.0004183893897565249,0.001965972773548026,0.08740085438284587,0.07556241612574487,0.011838438257100995,0.09677626845933918,0.07556985020603273,0.011849023546017629,0.4156090211560924,0.4156090211560924,0.06511387523478399,0.0,2.8665570255435,3.128152920513571,1.2059358092800494,3.856259411695987,4.768680009142145,5.684341886080802e-14,23319.033829674336,19821.178755223184,0.85,1.07717183772955,0.8599271247504946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388884408235891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17063.91338500542,1426.165110993138,0.4156090211560924,0.06511387523478399,6.113110376966115,5.860147822052229
2288.0,-19.109419168516748,5.856743005777347,34.817580590864765,23.814473405387275,6.4947300518826125,-16.493400457416833,-28.50226747160775,3.9963999069349643,0.8219242330550287,-3.14326618919012,39.43362423889084,49986.29819938244,12631.511812972805,12631.511812972805,62617.81001235525,81870.344695629,81870.344695629,12631.511812972805,94501.8565086018,94501.8565086018,94501.8565086018,117843.17674112743,93679.93942754064,62352.20622465496,34808.59244765075,23341.320232525628,0.0,58149.91268017638,19840.122197646782,1427.165110993138,0.0,0.8979501794741797,3.0290736699096916,0.0014959713701933424,381061.0739401094,1530257.3406558386,4.015779740589158,1530257.3406558386,4.015779740589158,0.85,0.08741524662535198,4.698906859688992,1.2294355898862706,1.0,0.0,4.698906859689056,1.2722136525608474,1.273092718533685,3.6934887864397075,16946.058070765826,1728.0170160825387,1603.0968420496806,1603.0968420496806,7.879444012142441,5.856743005777347,3.7127250449426006,2.1440179608347467,5.862202976007837,5.862202976007837,1.6749151360022392,0.0,0.0,0.0006909375704103103,0.0002725513525610071,0.00041838621784930324,0.001965957869051424,0.08743636290885021,0.07559013044034565,0.011846232468504555,0.09678506130013956,0.07556631055026468,0.0118489360750873,0.4155443762727564,0.4155443762727564,0.06512272506516778,0.0,3.0861958694931104,3.4764908042041043,0.6143420842273031,3.9651904222451435,4.873615601858887,0.0,23341.320232525628,19840.122197646782,0.85,1.0768341193692283,0.859610890119583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388884404724608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17064.276418574424,1427.165110993138,0.4155443762727564,0.06512272506516778,6.113110376966115,5.862202976007837
2289.0,-19.135491167662632,5.856771069501634,34.824027679326,23.813395283091836,6.565720324468888,-16.561994003925093,-28.56623815661294,3.9964000560687962,-3.3137369912290637,-3.313736991229134,39.82071041175524,50166.27666796357,12871.291652993628,12871.291652993628,63037.568320957194,81529.41874810378,81529.41874810378,12871.291652993628,94400.71040109741,94400.71040109741,94400.71040109741,117734.20288518103,93674.54490915439,62331.14693077489,34825.99775375499,23333.49248408361,0.0,58159.4902378386,19833.468611471068,1428.165110993138,0.0,0.8958298952316696,3.083330372421316,0.0014959713701933424,378574.4631848661,1546817.2946805242,4.085899724105743,1546817.2946805242,4.085899724105743,0.85,0.08886160254377484,4.698906859688992,1.229422086407431,1.0,0.0,4.698906859689371,1.2722171593408884,1.2730940437495981,3.693478605589164,16945.082239414995,1727.917508977581,1603.0968420496806,1603.0968420496806,8.029016909880946,5.856771069501634,3.6726873247896714,2.1840837447119625,5.8639030701645956,5.8639030701645956,1.6754008771898845,0.0,0.0,0.0006892209817685061,0.00027076415049257614,0.0004184568312759299,0.001966289674966186,0.08887383527012689,0.07683706089453443,0.012036774375592462,0.09835491411741498,0.07682879773318609,0.012032804810588757,0.41551254496631185,0.41551254496631185,0.06509138553402781,0.0,2.050323079486475,2.272930041130053,0.6347383922470158,5.684341886080802e-14,5.684341886080802e-14,0.42348191471972996,23333.49248408361,19833.468611471068,0.85,1.0838741547281463,0.8625638990784233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888846519501308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17064.638542631914,1428.165110993138,0.41551254496631185,0.06509138553402781,6.113110376966115,5.8639030701645956
2290.0,-19.1674734770034,5.8547182291056945,34.835016907356454,23.81313753956931,6.570082390945616,-16.590239081734737,-28.594440955761797,3.9964002257986935,-3.493603326445509,-3.4936033264456086,39.96734622137678,50130.68136225743,13121.279520756647,13121.279520756647,63251.96088301407,81507.26451554373,81507.26451554373,13121.279520756647,94628.54403630039,94628.54403630039,94628.54403630039,117890.02202981459,93672.96203071016,62313.170133838634,34844.21321874614,23261.477993514203,0.0,58105.69121226034,19772.256294487073,1429.165110993138,0.0,0.8944687224970659,3.073763454222371,0.0014959713701933424,375964.6029301106,1553125.7732368507,4.1310425532947495,1553125.7732368507,4.1310425532947495,0.85,0.08952271829335237,4.698906859688992,1.2294187274342407,1.0,0.0,4.698906859688644,1.2722214502373737,1.2730956653203946,3.6934661483755526,16944.79590756851,1727.8883112549659,1603.0968420496806,1603.0968420496806,8.18495750012214,5.8547182291056945,3.628760182801785,2.2259580463039095,5.865339441064385,5.865339441064385,1.6758112688755384,0.0,0.0,0.0006871206052158762,0.00026997965849713334,0.0004171409467187428,0.001960106455993861,0.08952877066934889,0.07740509373405671,0.012123676935292173,0.0979693076555071,0.07740183598086112,0.012120882312491255,0.41541304822873254,0.41541304822873254,0.06506462751319185,0.0,0.8948566249618466,0.7686097543453343,1.7029344887681077,1.1368683772161603e-13,1.1368683772161603e-13,5.713031516568492,23261.477993514203,19772.256294487073,0.85,1.0885673944046959,0.862749935787354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3890286534416532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17064.479252943405,1429.165110993138,0.41541304822873254,0.06506462751319185,6.113110376966115,5.865339441064385
2291.0,-19.16747366818805,5.856516427413585,34.82648935937963,23.813631932158046,6.491278854293927,-16.535554077692257,-28.544942604470975,3.996400047987739,1.0661948103366399,-3.166747610925282,39.42625716836325,49878.27770512962,12665.256310866382,12665.256310866382,62543.534015996,81882.10283502264,81882.10283502264,12665.256310866382,94547.35914588903,94547.35914588903,94547.35914588903,117928.15237169182,93675.29987576301,62319.26131028363,34840.04285053264,23380.793225802787,0.0,58220.83607633543,19873.674241932367,1430.165110993138,0.0,0.8978654802558299,3.0226743936538853,0.0014959713701933424,380717.7992702312,1529943.4750589312,4.01857616846799,1529943.4750589312,4.01857616846799,0.85,0.08740043084412483,4.698906859688992,1.2294248816138134,1.0,0.0,4.698906859689454,1.2722214510792218,1.2730956661468693,3.6934661459315303,16945.21880769279,1727.9314350662855,1603.0968420496806,1603.0968420496806,7.900493581331551,5.856516427413585,3.7082165841283397,2.148299843285245,5.866148119327446,5.866148119327446,1.6760423198078416,0.0,0.0,0.0006871205926777809,0.0002713579001250487,0.0004157626925527322,0.0019536301680387986,0.08738009505767275,0.07553676292868515,0.0118433321289876,0.09677448139236688,0.07554626011128147,0.011854170732843346,0.41524037069463154,0.41524037069463154,0.06510511481864019,0.0,1.4450272718753467,1.503047047843097,1.0756643583350183,4.232942421261896,5.041728349217067,5.684341886080802e-14,23380.793225802787,19873.674241932367,0.85,1.0742465795921057,0.8567083722351981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3892053347798656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17064.200690974023,1430.165110993138,0.41524037069463154,0.06510511481864019,6.113110376966115,5.866148119327446
2292.0,-19.167742383890527,5.858192103212418,34.81843327367259,23.81299022762107,6.495477360746807,-16.535480333959104,-28.54453077362848,3.9964003516154243,1.0458359281558955,-3.1737150250455946,39.41543297917554,49874.670257873004,12677.9395654589,12677.9395654589,62552.609823331906,81859.22079063115,81859.22079063115,12677.9395654589,94537.16035609005,94537.16035609005,94537.16035609005,117927.54187081242,93672.26219123094,62317.272250308226,34838.877712136346,23390.381514722372,0.0,58229.25922685872,19881.824287514017,1431.165110993138,0.0,0.8978696126551733,3.0221012905585463,0.0014959713701933424,380615.98932553595,1529482.4111758287,4.018439724211591,1529482.4111758287,4.018439724211591,0.85,0.08739016115738898,4.698906859688992,1.2294168921699753,1.0,0.0,4.698906859688824,1.272221485693332,1.2730956783639273,3.693466045441131,16944.669311410064,1727.875402039439,1603.0968420496806,1603.0968420496806,7.908405302108386,5.858192103212418,3.708461736482433,2.149730366729985,5.868115106198836,5.868115106198836,1.6766043160568103,0.0,0.0,0.0006871029702192605,0.0002713693943504969,0.0004157335758687636,0.0019534933514527672,0.08733381771929717,0.07549561772114129,0.011838199998155887,0.09682423227015985,0.07553623030759292,0.011853930849796072,0.4151439636029925,0.4151439636029925,0.06509725223141176,0.0,1.9993952325958162,2.192870611520675,0.7708617498215062,4.219550953201463,4.9627925700633,0.0,23390.381514722372,19881.824287514017,0.85,1.0742470478566386,0.856522492645208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389205335836154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17064.56177136139,1431.165110993138,0.4151439636029925,0.06509725223141176,6.113110376966115,5.868115106198836
2293.0,-19.167742470078863,5.859278197921281,34.81935484280389,23.815214889496588,6.538696448235297,-16.571027014277693,-28.577102744579292,3.9981289625493948,0.5483877712386516,-3.217527562152004,39.670036727468094,50040.7713743496,12741.507496180488,12741.507496180488,62782.278870530085,81665.44161573844,81665.44161573844,12741.507496180488,94406.94911191893,94406.94911191893,94406.94911191893,117917.46796942945,93674.60691134595,62315.34597631332,34843.62326114737,23510.518857510513,0.0,58354.14211865788,19983.941028883935,1432.165110993138,0.0,0.8967990199318392,3.0237710502878117,0.0014959713701933424,379976.2759676748,1540355.2961284488,4.053819655465778,1540355.2961284488,4.053819655465778,0.85,0.08747085086125969,4.698906859688992,1.229421591325663,1.0,0.0,4.6989068596886865,1.2722135506847931,1.2730877378957455,3.6934890822061406,16945.0934551859,1727.9186526679243,1603.0968420496806,1603.0968420496806,7.948058508985338,5.859278197921281,3.6994804189644834,2.1597977789567975,5.870048129110506,5.870048129110506,1.6771566083172875,0.0,0.0,0.0006871029645670708,0.0002704616917519212,0.00041664127281514963,0.001957758534860659,0.08819703535866642,0.07624523903971968,0.011951796318946743,0.0968298259280372,0.07561625079255106,0.011854600068708629,0.4151063559239096,0.4151063559239096,0.06506985457961809,0.0,2.3670725724974773,2.5757449166814013,1.0410280467536381,3.7659153333906374,4.036277503889096,2.049441306506651,23510.518857510513,19983.941028883935,0.85,1.0758838463063682,0.857535893040741,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3892068204821764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17064.91747230121,1432.165110993138,0.4151063559239096,0.06506985457961809,6.113110376966115,5.870048129110506
2294.0,-19.192456692736688,5.8593858253558855,34.82130562727825,23.814163030497753,6.568203622147995,-16.604790371922007,-28.609273152518995,3.998128982620772,-3.3029629510674567,-3.302962951067528,39.69533680768537,50066.214988913205,12862.087483661748,12862.087483661748,62928.30247257496,81520.74624857634,81520.74624857634,12862.087483661748,94382.83373223808,94382.83373223808,94382.83373223808,117876.52247085072,93669.35436494957,62297.97806070364,34857.084782495476,23493.68873861263,0.0,58350.7735211081,19969.635427820733,1433.165110993138,0.0,0.8963098078024467,3.071575456730435,0.0014959713701933424,378731.2438302744,1541438.9219094291,4.070007286222769,1541438.9219094291,4.070007286222769,0.8499999999999999,0.08834540134600856,4.698906859688992,1.229408403248526,1.0,0.0,4.698906859689843,1.2722168586621527,1.2730889883286476,3.6934794785146168,16944.14330559361,1727.8217643735231,1603.0968420496806,1603.0968420496806,8.023275416859162,5.8593858253558855,3.679801416881678,2.1795844084742075,5.871806087853034,5.871806087853034,1.677658882243724,0.0,0.0,0.000685483971506183,0.00026956792492757937,0.0004159160465786036,0.0019543507643229267,0.08837088688205282,0.07639664191039743,0.011974244971655392,0.09837564578112364,0.07638545594138017,0.011959945404628384,0.4150976260688974,0.4150976260688974,0.06506150712136358,0.0,1.8565198697757523,1.9381892111350112,1.3356917406442221,5.684341886080802e-14,5.684341886080802e-14,2.369668471980674,23493.68873861263,19969.635427820733,0.85,1.0784484707783857,0.8580214445795136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3892068209583646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17065.27854582844,1433.165110993138,0.4150976260688974,0.06506150712136358,6.113110376966115,5.871806087853034
2295.0,-19.19245681011855,5.857775877373912,34.82628812602457,23.81439971448856,6.480971681910068,-16.543282254578703,-28.553416394256033,3.9981290035812673,-3.0667375561770314,-3.4513258970465794,39.78683392217049,49781.41257616768,13068.521683497054,13068.521683497054,62849.93425966473,81934.2057447876,81934.2057447876,13068.521683497054,95002.72742828465,95002.72742828465,95002.72742828465,118534.49361997184,93670.47295247592,62303.92184951078,34851.723447739045,23531.76619168719,0.0,58383.48963942623,20002.00126293411,1434.165110993138,0.0,0.89529245175955,3.0472697368271238,0.0014959713701933424,376576.77713165595,1545362.6387529345,4.103711998715886,1545362.6387529345,4.103711998715886,0.85,0.08882145197252814,4.698906859688992,1.2294113676948473,1.0,0.0,4.69890685968836,1.272216858581631,1.273088988238298,3.6934794787483867,16944.345650399708,1727.842397801462,1603.0968420496806,1603.0968420496806,8.152047549908442,5.857775877373912,3.6437617686525843,2.214014108721328,5.873270685792342,5.873270685792342,1.6780773387978118,0.0,0.0,0.0006854839638249933,0.000271121495596445,0.0004143624682285483,0.0019470506443567876,0.08882569213574594,0.07678726699567026,0.012038425140075675,0.09755443241414649,0.07678517596678341,0.012036276005744726,0.41505034763536225,0.41505034763536225,0.0650700661042205,0.0,1.6133685721853226,1.4855539827222515,2.4306504500419237,0.3845883408695272,1.1368683772161603e-13,6.601909562277342,23531.76619168719,20002.00126293411,0.85,1.0765018440628173,0.8526625058490921,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389343378222745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17065.14451281886,1434.165110993138,0.41505034763536225,0.0650700661042205,6.113110376966115,5.873270685792342
2296.0,-19.192457490556052,5.8577694263690026,34.826373643115716,23.813140403386228,6.480965189478385,-16.543293803160058,-28.55293453959746,3.9977546961700208,-3.0907840125933603,-3.451329248263594,39.78687344447922,49778.95141591144,13068.790393145522,13068.790393145522,62847.74180905696,81928.28391204575,81928.28391204575,13068.790393145522,94997.07430519127,94997.07430519127,94997.07430519127,118545.26335068738,93666.28976089777,62301.409315077115,34849.86716202294,23548.189045496114,0.0,58398.056207519054,20015.960688671697,1435.165110993138,0.0,0.8952922999317929,3.047626633913129,0.0014959713701933424,376576.7285753376,1545364.3352375391,4.103717032871231,1545364.3352375391,4.103717032871231,0.85,0.08882145414941997,4.698906859688992,1.2294006890943274,1.0,0.0,4.698906859688591,1.2722185768903878,1.2730907076683393,3.6934744901888363,16943.588939754532,1727.7652347901203,1603.0968420496806,1603.0968420496806,8.152215169007562,5.8577694263690026,3.6440665941986072,2.2137028321703953,5.874217327860039,5.874217327860039,1.6783478079600112,0.0,0.0,0.0006854839192987798,0.00027113493344628524,0.0004143489858524945,0.0019469872919274636,0.08882647375889706,0.07677492623684522,0.01205154752205184,0.09763387118436453,0.07678517808778888,0.012036276061631084,0.41498302381081786,0.41498302381081786,0.06514089791336994,0.0,1.3621748808956795,1.0662357981821629,3.260274965864255,0.36054523567025853,5.684341886080802e-14,6.610691873767678,23548.189045496114,20015.960688671697,0.85,1.076195782711086,0.8524076767045226,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3893433788713887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17065.50476191089,1435.165110993138,0.41498302381081786,0.06514089791336994,6.113110376966115,5.874217327860039
2297.0,-19.202059491145427,5.861716802132579,34.82008424748535,23.812326904758834,6.492934145059005,-16.566014858376615,-28.573944129142888,3.9977452400937987,3.010166985514104,-3.0262033384372917,39.366186800550935,49832.26240684725,12477.902347476695,12477.902347476695,62310.164754323945,81867.76678444352,81867.76678444352,12477.902347476695,94345.66913192021,94345.66913192021,94345.66913192021,117833.70125680408,93662.38026055286,62292.692752386516,34855.20834240705,23488.032124883877,0.0,58343.24046729093,19964.827306151295,1436.165110993138,0.0,0.8987228712559873,3.01259682878013,0.0014959713701933424,382776.0331584124,1527386.061935653,3.990286563483828,1527386.061935653,3.990286563483828,0.85,0.08680263977464431,4.698906859688992,1.2293905890965835,1.0,0.0,4.69890685968902,1.2722199036272936,1.273091236232928,3.6934706384420566,16942.881737974967,1727.6931202780734,1603.0968420496806,1603.0968420496806,7.783623559212275,5.861716802132579,3.7486171826275734,2.113099619505006,5.875645008269181,5.875645008269181,1.6787557166483376,0.0,0.0,0.0006848558516039045,0.0002705495922011269,0.0004143062594027776,0.0019467865243197986,0.08699329002142883,0.07517196597141944,0.011821324050009399,0.09694897291178675,0.07495056819775371,0.011852071576890598,0.41490138315064207,0.41490138315064207,0.0652461810149494,0.0,2.142114158235813,2.314233119946948,1.0570410315134495,6.036370323951417,8.138902343740199,0.0,23488.032124883877,19964.827306151295,0.85,1.0679928686727127,0.8541222943347618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3893433826314394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17065.864999719117,1436.165110993138,0.41490138315064207,0.0652461810149494,6.113110376966115,5.875645008269181
2298.0,-19.20264856664108,5.86089160773767,34.82369827172901,23.80845488458874,6.504932451708502,-16.575787301713966,-28.58198586674405,3.9956064738114794,-2.88675197600503,-3.382714427294135,39.73657640807797,49869.964345084925,12978.005625881486,12978.005625881486,62847.96997096641,81792.74279170149,81792.74279170149,12978.005625881486,94770.74841758297,94770.74841758297,94770.74841758297,118348.22825928299,93654.1805483149,62286.98455833955,34852.43998886149,23577.479841700017,0.0,58429.919830561514,20040.857865445014,1437.165110993138,0.0,0.8957910861765501,3.053228367644412,0.0014959713701933424,377571.9283081603,1543206.4871182132,4.08718543783982,1543206.4871182132,4.08718543783982,0.85,0.0885532404168673,4.698906859688992,1.2293709677038716,1.0,0.0,4.69890685968901,1.2722298001995387,1.2731010905816988,3.6934419072340607,16941.398466309794,1727.5418686615506,1603.0968420496806,1603.0968420496806,8.095584300002814,5.86089160773767,3.664080555400319,2.1968110523373507,5.878265415668476,5.878265415668476,1.6795044044767076,0.0,0.0,0.000684817337334078,0.0002703258521194263,0.0004144914852146517,0.0019476568831578052,0.0885833075498489,0.07655418139774926,0.012029126152099645,0.0980042078423363,0.07653930824328031,0.012013932173586988,0.41490915995055394,0.41490915995055394,0.0651955848208396,0.0,1.938328790043613,1.9549941229010415,1.8321879181640952,0.49596245128913097,1.1368683772161603e-13,4.333842574630808,23577.479841700017,20040.857865445014,0.85,1.0756128051042448,0.8535004752650825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3893964444046247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17066.032891057625,1437.165110993138,0.41490915995055394,0.0651955848208396,6.113110376966115,5.878265415668476
2299.0,-19.230803731053438,5.859832728998588,34.83336990061573,23.807355667836987,6.528977669984689,-16.61396185399879,-28.618420952092833,3.995606637567445,-3.098687472413417,-3.4071237294170227,39.91122775034665,49897.92805480534,13011.129954186996,13011.129954186996,62909.05800899234,81673.60891479783,81673.60891479783,13011.129954186996,94684.73886898483,94684.73886898483,94684.73886898483,118350.31638228404,93648.66553666044,62267.54515676245,34867.91153321999,23665.577513299217,0.0,58533.4890465192,20115.740886304335,1438.165110993138,0.0,0.8950752935566204,3.0533087523568323,0.0014959713701933424,377217.656260695,1550709.1852557033,4.110913578721799,1550709.1852557033,4.110913578721799,0.85,0.08858754678621146,4.698906859688992,1.229357109810226,1.0,0.0,4.69890685968966,1.2722335560791163,1.2731025099210742,3.693431003479035,16940.40083855375,1727.440138941815,1603.0968420496806,1603.0968420496806,8.116247011971703,5.859832728998588,3.657859403202558,2.2019733257960294,5.879452676696232,5.879452676696232,1.6798436219132091,0.0,0.0,0.0006829788457725615,0.0002693142754472355,0.000413664570325326,0.0019437712871119737,0.0891779070788397,0.07706697034954357,0.012110936729296128,0.09799661460529382,0.07657325487535918,0.01201429191085228,0.4148917970467426,0.4148917970467426,0.06519950480402957,0.0,1.6198846698849252,1.4641091773795551,2.6155257354034234,0.30843625700362054,5.684341886080802e-14,5.734208324685483,23665.577513299217,20115.740886304335,0.85,1.0747532572164915,0.8524680292874599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3893996998205624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17066.381021262157,1438.165110993138,0.4148917970467426,0.06519950480402957,6.113110376966115,5.879452676696232
2300.0,-19.24062702195791,5.85968149488885,34.83680513239744,23.807555506378435,6.528810415501815,-16.614413260128853,-28.619750775955595,3.99560679856954,-3.0898680817543323,-3.4072697560554968,39.91195055338367,49849.669872721046,13011.442301292433,13011.442301292433,62861.11217401348,81675.2473528935,81675.2473528935,13011.442301292433,94686.68965418593,94686.68965418593,94686.68965418593,118369.00688389277,93649.49843612513,62263.57247896398,34873.25106351238,23682.317229706838,0.0,58555.56829321922,20129.96964525081,1439.165110993138,0.0,0.8950721111972765,3.053158968248782,0.0014959713701933424,377215.53764133144,1550740.2927073783,4.111019133527505,1550740.2927073783,4.111019133527505,0.85,0.08858771879097362,4.698906859688992,1.2293595544481652,1.0,0.0,4.69890685968802,1.2722348638469234,1.2731030038266937,3.6934272068921774,16940.55150435031,1727.4555025773645,1603.0968420496806,1603.0968420496806,8.116441851795006,5.85968149488885,3.6580729753332744,2.2016085195555757,5.880568067622838,5.880568067622838,1.6801623050350967,0.0,0.0,0.0006823384663737882,0.0002692774204970012,0.000413061045876787,0.001940935381940744,0.08918096070061879,0.07706066318075551,0.012120297519863285,0.0980595952960515,0.07657342499312865,0.012014293797844971,0.4148460963664139,0.4148460963664139,0.06524805141010617,0.0,1.3587569735697684,1.065470481421869,3.238000660900127,0.31740167430115207,1.1368683772161603e-13,5.745696616122075,23682.317229706838,20129.96964525081,0.85,1.073529196390582,0.8513224502082696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3895553097536184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17066.176891182877,1439.165110993138,0.4148460963664139,0.06524805141010617,6.113110376966115,5.880568067622838
2301.0,-19.268373679836174,5.858451617527178,34.84233776901624,23.80678765419873,6.575868178561727,-16.675063055487254,-28.67681176923213,3.995606814721209,-3.416197839141546,-3.416197839141646,39.83513517645105,49985.0595493345,13022.6489145852,13022.6489145852,63007.7084639197,81448.90754406611,81448.90754406611,13022.6489145852,94471.5564586513,94471.5564586513,94471.5564586513,117999.52148750059,93645.55611293654,62243.39072398075,34891.29487661754,23527.965028849285,0.0,58419.259905466824,19998.770274521892,1440.165110993138,0.0,0.8952936857156105,3.069828190033393,0.0014959713701933424,377086.0227528103,1547437.00792513,4.103671084461052,1547437.00792513,4.103671084461052,0.85,0.0888735012110711,4.698906859688992,1.2293499742588034,1.0,0.0,4.698906859689107,1.2722385536847751,1.2731043986227024,3.6934164949486736,16939.838365143605,1727.3827826162458,1603.0968420496806,1603.0968420496806,8.123432454607514,5.858451617527178,3.6554666379971628,2.2029849795300156,5.881955499881398,5.881955499881398,1.6805587142518281,0.0,0.0,0.0006805326414531854,0.000267700391316694,0.00041283225013649135,0.001939860292067201,0.08894197914794413,0.0768405645122749,0.012101414635669234,0.09868790025502587,0.07681158935594748,0.012061911855123626,0.4147829944807144,0.4147829944807144,0.0653230625242712,0.0,0.6803735544464757,0.24817894653131134,3.454610460485867,1.1368683772161603e-13,1.1368683772161603e-13,4.307071414492668,23527.965028849285,19998.770274521892,0.85,1.0785434215681238,0.8556263744220585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896096090282715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17066.339071130722,1440.165110993138,0.4147829944807144,0.0653230625242712,6.113110376966115,5.881955499881398
2302.0,-19.301351747745525,5.855778067973414,34.85427675201302,23.806587780732684,6.582309427429344,-16.708345237258982,-28.709700366575248,3.9956069937648757,-3.541839400886033,-3.5418394008861305,40.03125423802831,49967.97899272889,13195.618157705852,13195.618157705852,63163.59715043474,81417.19330807781,81417.19330807781,13195.618157705852,94612.81146578366,94612.81146578366,94612.81146578366,118039.05611202087,93644.23980386821,62224.82413849666,34910.46185041284,23426.24464623722,0.0,58336.70649665006,19912.307949301638,1441.165110993138,0.0,0.8940164603898159,3.0730513488109237,0.0014959713701933424,375267.1006163977,1555881.2617647739,4.14606358833255,1555881.2617647739,4.14606358833255,0.85,0.0897035352610128,4.698906859688992,1.229347352688201,1.0,0.0,4.698906859689559,1.2722429268417368,1.2731060512631958,3.693403799346508,16939.600253867626,1727.3585020233847,1603.0968420496806,1603.0968420496806,8.231329394195711,5.855778067973414,3.623935516728079,2.2318425512453355,5.883017289368776,5.883017289368776,1.680862082676793,0.0,0.0,0.0006783920511134254,0.00026679529764714544,0.00041159675346628,0.001934054808288422,0.08971619996643601,0.07749521353179988,0.012220986434636136,0.0987190809669175,0.07749154900965985,0.012211986251352941,0.41468030759935903,0.41468030759935903,0.06539503774388535,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.825550363056152,1.1368683772161603e-13,1.1368683772161603e-13,5.08633507047557,23426.24464623722,19912.307949301638,0.85,1.0827419123165936,0.8565443953473489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897630017929212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17066.141858850493,1441.165110993138,0.41468030759935903,0.06539503774388535,6.113110376966115,5.883017289368776
2303.0,-19.289828174835055,5.853780157430984,34.86364600052111,23.86610397314655,6.622077504722739,-16.69498814020619,-28.708799835853256,4.031235043135554,-3.4862713823617923,-3.486271382361987,39.982343164978175,50027.90169451846,13114.967366361208,13114.967366361208,63142.869060879675,81510.65316827291,81510.65316827291,13114.967366361208,94625.62053463412,94625.62053463412,94625.62053463412,118117.22843724999,93757.2860238969,62293.43064671385,34959.839307981165,23491.607902615866,0.0,58451.447210597034,19967.866717223485,1442.165110993138,0.0,0.8944520689125351,3.073572648765413,0.0014959713701933424,376070.7130368653,1553772.0571450926,4.131595477345188,1553772.0571450926,4.131595477345188,0.85,0.08949014069297902,4.698906859688992,1.2296128406981008,1.0,0.0,4.698906859689681,1.2720778697552613,1.272941832852553,3.693883032956959,16960.04953917879,1729.4437488009455,1603.0968420496806,1603.0968420496806,8.181020024712122,5.853780157430984,3.635813830744591,2.217966326686393,5.883641521282602,5.883641521282602,1.681040434652172,0.0,0.0,0.0006791393368032088,0.0002668200426666552,0.0004123192941365536,0.001937449959600375,0.08949087728464362,0.07728530548561226,0.01220557179903137,0.09885248068868807,0.07728690586700246,0.012203234825976555,0.41457993402414955,0.41457993402414955,0.06547409134730625,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.583570549840317,1.7053025658242404e-13,1.7053025658242404e-13,2.719052579294498,23491.607902615866,19967.866717223485,0.85,1.080261859614523,0.8558881615757254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38994535434419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17065.838919100715,1442.165110993138,0.41457993402414955,0.06547409134730625,6.113110376966115,5.883641521282602
2304.0,-19.289828231344064,5.851968635401424,34.86858363073257,23.865125770121836,6.570238685924657,-16.662733029778103,-28.678862855862803,4.031235021364679,-3.481620854223422,-3.4816208542235567,39.880867157893746,49875.37877284623,13106.13101822818,13106.13101822818,62981.50979107441,81751.06576260128,81751.06576260128,13106.13101822818,94857.19678082946,94857.19678082946,94857.19678082946,118378.8264980604,93752.66221616976,62293.37441987696,34954.76421810311,23521.629717230935,0.0,58476.39393533405,19993.385259646293,1443.165110993138,0.0,0.894824298595779,3.06824425519769,0.0014959713701933424,376138.0290441848,1549402.974901796,4.119240425752825,1549402.974901796,4.119240425752825,0.85,0.08946147790699198,4.698906859688992,1.229600669159554,1.0,0.0,4.6989068596892265,1.2720778698626658,1.2729418329553666,3.693883032645076,16959.21312409643,1729.3584581989192,1603.0968420496806,1603.0968420496806,8.175507975844425,5.851968635401424,3.635806905944342,2.2161617294570823,5.8844651150489256,5.8844651150489256,1.6812757471568358,0.0,0.0,0.0006791393331368368,0.0002676438628781191,0.00041149547025871777,0.0019335788879296365,0.0891471069904658,0.07697864007235793,0.012168466918107869,0.0987906291498662,0.07725848058985033,0.012202997317141659,0.4144963018306486,0.4144963018306486,0.06552187115494992,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.3156717942932232,1.1368683772161603e-13,1.1368683772161603e-13,2.2558389876696765,23521.629717230935,19993.385259646293,0.85,1.0770416154717464,0.8529147475817468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389881629841263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17066.42639628643,1443.165110993138,0.4144963018306486,0.06552187115494992,6.113110376966115,5.8844651150489256
2305.0,-19.289827548855932,5.854648090747818,34.85597616550408,23.866486467327945,6.549897215981096,-16.643239970705782,-28.661157133150823,4.032435354769189,1.915393211187677,-3.0895941478779125,39.37147956752559,49785.16087053329,12559.655663265177,12559.655663265177,62344.81653379847,81853.64952538248,81853.64952538248,12559.655663265177,94413.30518864766,94413.30518864766,94413.30518864766,118008.05445274203,93753.42019909868,62295.29488016277,34953.47257659545,23594.749264094367,0.0,58548.22184068982,20055.53687448021,1443.5472794400857,0.0,0.8984104967892614,3.0201703838661853,0.0014959713701933424,381846.6153470463,1527611.2642590404,4.000588725582,1527611.2642590404,4.000588725582,0.85,0.08708635573579508,4.698906859688992,1.2296016609715301,1.0,0.0,4.698906859688858,1.2720723610625329,1.272936320470127,3.693899029269139,16959.35023800586,1729.3724399265664,1603.0968420496806,1603.0968420496806,7.8346206753215855,5.854648090747818,3.7312080849711515,2.1234400057766667,5.885341606165726,5.885341606165726,1.6815261731902074,0.0,0.0,0.0006791393774175043,0.0002681321991689819,0.0004110071782485224,0.0019312844492533983,0.08704865207158731,0.0751615897723095,0.011887062299277813,0.09765833289776908,0.07518333086102318,0.0119030248747719,0.41442606274251453,0.41442606274251453,0.06554289819026156,0.0,0.0,0.0,1.2986589332558083,5.004987359065581,6.784972131449365,0.0,23594.749264094367,20055.53687448021,0.85,1.0648456020310781,0.8503274617972022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3898816301537409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17066.78340088187,1443.5472794400857,0.41442606274251453,0.06554289819026156,6.113110376966115,5.885341606165726
2306.0,-19.29227192778177,5.853108598980497,34.86614153656633,23.92445997046309,6.658768857662149,-16.67878719165648,-28.7047554627992,4.068550336820092,-3.4483184136918794,-3.448318413691992,40.00544653381088,49993.6171848294,13061.860229802716,13061.860229802716,63055.47741463212,81613.03551376483,81613.03551376483,13061.860229802716,94674.89574356754,94674.89574356754,94674.89574356754,118230.4931070166,93856.71547976733,62347.27400863592,35010.49052347934,23555.597363449066,0.0,58566.087886928406,20022.257758931704,1443.0780422458945,0.0,0.8945540303527993,3.0749487778912967,0.0014959713701933424,376620.35501513496,1554768.0801036751,4.128210436319074,1554768.0801036751,4.128210436319074,0.85,0.08944233473113558,4.698906859688992,1.2298414805578068,1.0,0.0,4.698906859688589,1.2719069642409693,1.2727706096091487,3.6943793782064396,16978.03564531231,1731.2778212042144,1603.0968420496806,1603.0968420496806,8.14789218416907,5.853108598980497,3.6455974920432777,2.2075111069372193,5.887569856254224,5.887569856254224,1.6821628160726354,0.0,0.0,0.0006789808001176603,0.00026693120107422637,0.00041204959904343394,0.0019361826874772904,0.08947794033793724,0.07727480274155668,0.012203137596380564,0.09897062498058266,0.07725087369096303,0.012191461040172541,0.4143665381386739,0.4143665381386739,0.06543623148613746,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.4594991764032557,1.1368683772161603e-13,1.1368683772161603e-13,1.4779960438038984,23555.597363449066,20022.257758931704,0.85,1.0766551034853349,0.8536273975026369,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3898816263797846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17067.140420280008,1443.0780422458945,0.4143665381386739,0.06543623148613746,6.113110376966115,5.887569856254224
2307.0,-19.292308212312978,5.8497815294047095,34.875448380531935,23.92396693993362,6.534839223895268,-16.615842636986148,-28.64716078676281,4.068542589694539,-3.6090474377608643,-3.609047437760964,40.004482591400716,49699.945188450685,13283.177654750501,13283.177654750501,62983.122843201185,82196.50663462128,82196.50663462128,13283.177654750501,95479.68428937178,95479.68428937178,95479.68428937178,119159.00257785227,93854.42133023293,62351.30550343268,35003.46202977805,23679.31828848049,0.0,58682.780318258534,20127.420545208413,1444.0780422458945,0.0,0.8937859196897335,3.0419034904853044,0.0014959713701933424,374296.95139721304,1554726.513369729,4.153724756683405,1554726.513369729,4.153724756683405,0.85,0.08968322672342602,4.698906859688992,1.2298354494618255,1.0,0.0,4.698906859688781,1.2719070045937027,1.272770646995469,3.6943792609979442,16977.620649407414,1731.2355033989604,1603.0968420496806,1603.0968420496806,8.28594836339828,5.8497815294047095,3.6052328022820674,2.244548727122642,5.888529856388995,5.888529856388995,1.6824371018254272,0.0,0.0,0.0006789784464413047,0.00026851880878194076,0.00041045963765936396,0.0019287116070230434,0.08962713825721716,0.07741494802270661,0.012212190234510544,0.09789074552403965,0.07744481766147643,0.012238409061949587,0.4143155851222681,0.4143155851222681,0.06535818820354464,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.6018224180577363,1.1368683772161603e-13,1.1368683772161603e-13,6.943249181677743,23679.31828848049,20127.420545208413,0.85,1.073281165303012,0.8469255362290166,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3898951431834419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17067.448456970564,1444.0780422458945,0.4143155851222681,0.06535818820354464,6.113110376966115,5.888529856388995
2308.0,-19.294939384599815,5.851481631184009,34.85456179915132,23.923291882406943,6.5755918817730965,-16.62529609420315,-28.6556271725334,4.068493549517412,9.075485043115123,-3.1859082503452805,38.989612587212605,49728.36218520858,12691.460886447705,12691.460886447705,62419.82307165628,82000.6565296367,82000.6565296367,12691.460886447705,94692.11741608441,94692.11741608441,94692.11741608441,118076.80612954535,93851.43265409375,62347.470322935806,35004.40259017549,23384.688713460946,0.0,58389.091303636436,19876.985406441803,1443.185413247252,0.0,0.8992515459757324,2.912051461937087,0.0014959713701933424,380437.8695778564,1511427.4982751128,3.9728629012464807,1511427.4982751128,3.9728629012464807,0.85,0.08574208950116106,4.698906859688992,1.2298276935471222,1.0,0.0,4.698906859688535,1.2719075782159794,1.2727710039362157,3.6943775948562534,16977.080018406596,1731.1803743792832,1603.0968420496806,1603.0968420496806,7.916839802529154,5.851481631184009,3.7070715925200273,2.1444100386639815,5.888948038065267,5.888948038065267,1.6825565823043618,0.0,0.0,0.0006788077896020212,0.00026828488744573624,0.0004105229021562849,0.0019290088810016,0.08586619714742436,0.07416468341574832,0.011701513731676036,0.09422679102446284,0.07405196412383504,0.011690125377326025,0.41427148937581015,0.41427148937581015,0.06536269418691502,0.0,1.6166241897217333,1.4131208254705712,2.9104756595976937,12.2613932934604,13.441123343454365,4.90981595386819,23384.688713460946,19876.985406441803,0.85,1.06903227431746,0.8516721372937607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3898953438295627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17067.80465433953,1443.185413247252,0.41427148937581015,0.06536269418691502,6.113110376966115,5.888948038065267
2309.0,-19.296526980962987,5.852633048814323,34.84122598041741,23.933115822169952,6.565906560385341,-16.62882702229187,-28.660660470463313,4.07490304877387,9.891536054521964,-3.187357511415218,39.142336082569756,49745.12473567493,12695.650777301731,12695.650777301731,62440.77551297666,82092.85880762794,82092.85880762794,12695.650777301731,94788.50958492968,94788.50958492968,94788.50958492968,118258.72007441471,93867.55425620562,62355.04455919838,35013.89966334138,23470.210489485034,0.0,58484.11015282641,19949.67891606228,1444.185413247252,0.0,0.8987298296175731,2.901445577822035,0.0014959713701933424,380416.7029821476,1517884.3804117565,3.9900571360637356,1517884.3804117565,3.9900571360637356,0.85,0.08572884272354851,4.698906859688992,1.22986439388711,1.0,0.0,4.698906859687999,1.2718783817469244,1.2727416566982952,3.694462400748604,16979.996305578123,1731.4777529103337,1603.0968420496806,1603.0968420496806,7.919453425576819,5.852633048814323,3.708217557408413,2.14441549140591,5.89087720465103,5.89087720465103,1.683107772757437,0.0,0.0,0.0006787048377571295,0.00026814590929882977,0.00041055892845829977,0.0019291781652392669,0.08637023543747499,0.07459796551849364,0.011772269918981348,0.0938941579207514,0.07403906792772644,0.011689774795822071,0.414318608775389,0.414318608775389,0.06538342515187678,0.0,3.8644598787651603,3.9383070901992596,3.3973256803942604,13.078893565937165,14.319420256268131,5.353174869715701,23470.210489485034,19949.67891606228,0.85,1.0676536814839275,0.8505750468919608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389909893816392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17068.10886624764,1444.185413247252,0.414318608775389,0.06538342515187678,6.113110376966115,5.89087720465103
2310.0,-19.29653023620318,5.8530575562927005,34.848798763034736,23.968909063283377,6.6935725995929864,-16.693821487517088,-28.726414789538808,4.097588723880356,-3.278099182619087,-3.2780991826191643,39.899449395454425,50080.111505221736,12824.180452007342,12824.180452007342,62904.29195722908,81658.58642806589,81658.58642806589,12824.180452007342,94482.76688007324,94482.76688007324,94482.76688007324,118145.14648092176,93929.5123306276,62382.82513140275,35051.87466580538,23662.37960084852,0.0,58714.254266653894,20113.02266072124,1445.126217471779,0.0,0.8957291486981298,3.0866917874840096,0.0014959713701933424,379093.24816991837,1550202.3437649847,4.089237545771716,1550202.3437649847,4.089237545771716,0.8499999999999999,0.08894603956307577,4.698906859688992,1.2300073274550964,1.0,0.0,4.698906859689524,1.2717743112288,1.2726375152748697,3.694764722169034,16991.2040959922,1732.6206294700232,1603.0968420496806,1603.0968420496806,7.99962928977557,5.8530575562927005,3.687581542250496,2.1654760140422047,5.892643685021481,5.892643685021481,1.6836124814347089,0.0,0.0,0.0006787046266772864,0.0002663363978102031,0.00041236822886708325,0.0019376798993413376,0.08896793105571228,0.07683919653282442,0.012128734522887862,0.09962028628231426,0.07682593358385845,0.01212010597921733,0.41450710767566257,0.41450710767566257,0.06542815247554759,0.0,2.6613349491287863,2.770284362364066,1.972065448942658,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23662.37960084852,20113.02266072124,0.85,1.0713632105680149,0.8529463948870109,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3899186731152615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17068.433896754344,1445.126217471779,0.41450710767566257,0.06542815247554759,6.113110376966115,5.892643685021481
