time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2311.0,-19.297323870357047,5.856709965438125,34.840658264181876,23.968358197622024,6.63269453446647,-16.651066273905812,-28.68723215125499,4.097581066267196,2.672969575917705,-3.0207150073683797,39.38475890213508,49876.05925409844,12468.252426245024,12468.252426245024,62344.31168034347,81943.73855490338,81943.73855490338,12468.252426245024,94411.99098114841,94411.99098114841,94411.99098114841,118073.05843638467,93926.9356979952,62384.622230651934,35047.01496371474,23661.06745523626,0.0,58708.082418951,20111.907336950822,1446.126217471779,0.0,0.8986857261739936,3.0179986235056004,0.0014959713701933424,382856.5847487032,1528176.3981338274,3.991511336123111,1528176.3981338274,3.991511336123111,0.85,0.08694112201613727,4.698906859688992,1.2300005518132826,1.0,0.0,4.698906859688277,1.2717744514676192,1.2726375901600875,3.6947643147466005,16990.738000833702,1732.5731009910319,1603.0968420496806,1603.0968420496806,7.777604009439266,5.856709965438125,3.7518888744239396,2.104821091014186,5.894192799858816,5.894192799858816,1.6840550856739473,0.0,0.0,0.0006786531667821141,0.00026741331701328176,0.0004112398497688324,0.001932377751056237,0.08701372802840365,0.0751614656865533,0.01185226234185035,0.09779240180510693,0.0750980959924159,0.011843026023721361,0.41458633895511954,0.41458633895511954,0.0653764000975631,0.0,3.172792621634926,3.6610501640657844,0.10346121354456272,5.693684583286085,7.728277994649545,0.0,23661.06745523626,20111.907336950822,0.85,1.06193745582497,0.8495603535161357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3899186911166164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17068.790613974998,1446.126217471779,0.41458633895511954,0.0653764000975631,6.113110376966115,5.894192799858816
2312.0,-19.297374358196347,5.856756436432619,34.84043031817133,23.970642371010058,6.632602585312058,-16.651074110646093,-28.68747819503767,4.099329996502598,2.7280439257384614,-3.020744979683087,39.385260156833624,49877.03008771504,12469.049317564968,12469.049317564968,62346.079405280005,81954.96969493543,81954.96969493543,12469.049317564968,94424.01901250039,94424.01901250039,94424.01901250039,118101.65858428786,93929.46513506067,62385.79459551921,35048.52282171274,23677.63957178747,0.0,58726.162393500206,20125.99363601935,1447.126217471779,0.0,0.898683897051745,3.0172215626908025,0.0014959713701933424,382856.14481251314,1528197.7333229873,3.9915716491147206,1528197.7333229873,3.9915716491147206,0.85,0.08694101929846543,4.698906859688992,1.2300056718708952,1.0,0.0,4.698906859688399,1.2717664356107223,1.2726295646995103,3.6947876025934767,16991.19555863807,1732.619758902181,1603.0968420496806,1603.0968420496806,7.778101104373923,5.856756436432619,3.7527016604389045,2.1040547759937143,5.89671637254484,5.89671637254484,1.6847761064413829,0.0,0.0,0.0006786498932300613,0.0002674065421048636,0.00041124335112519776,0.0019323942036036804,0.08700797746571373,0.07518391384728267,0.011824063618431064,0.09783462981379983,0.07509799580486823,0.011843023493597196,0.4147022772935633,0.4147022772935633,0.06521961758186065,0.0,3.6855619310522343,4.4804609305742815,0.0,5.74878890542152,7.7883137438134895,0.0,23677.63957178747,20125.99363601935,0.85,1.0616406191762404,0.8493153316150522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3899230798957347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17069.13149716291,1447.126217471779,0.4147022772935633,0.06521961758186065,6.113110376966115,5.89671637254484
2313.0,-19.297374411658424,5.859754674517798,34.83750651390267,23.959418932814174,6.622642909939603,-16.65130122987328,-28.68537699161095,4.092625841671145,3.0955873462735326,-3.0285643851362227,39.50453718444684,49866.32410898347,12484.63763401635,12484.63763401635,62350.96174299982,81948.99599542246,81948.99599542246,12484.63763401635,94433.63362943882,94433.63362943882,94433.63362943882,118180.6572728761,93908.10295495574,62374.01530229955,35037.87516961799,23747.023643437275,0.0,58784.89881305526,20184.970096921683,1448.126217471779,0.0,0.8982449794694184,3.0111127736042533,0.0014959713701933424,382741.3844368449,1533280.9955358994,4.006049666648739,1533280.9955358994,4.006049666648739,0.85,0.08692031368810312,4.698906859688992,1.2299553982680669,1.0,0.0,4.698906859689585,1.2717971888941721,1.2726603388503503,3.694698259063375,16987.331286876277,1732.2257128454955,1603.0968420496806,1603.0968420496806,7.787824981336621,5.859754674517798,3.7535844937792,2.106170180738598,5.898158241237242,5.898158241237242,1.6851880689249263,0.0,0.0,0.0006786498897636749,0.0002674644046236023,0.0004111854851400726,0.0019321222967292333,0.08740405713697591,0.07555091119060044,0.011853145946375473,0.0976563004437147,0.07507785102458941,0.011842462663513697,0.4148438462509292,0.4148438462509292,0.06508465056315269,0.0,4.173826765179797,5.20382420985834,0.0,6.124151731409768,8.105883188531266,0.0,23747.023643437275,20184.970096921683,0.85,1.0606629083650407,0.8482845954632977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389923359093183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17069.487241594183,1448.126217471779,0.4148438462509292,0.06508465056315269,6.113110376966115,5.898158241237242
2314.0,-19.2973751703187,5.8616342520296,34.844220443574926,24.33255237936976,6.842029627813697,-16.580612016265015,-28.684711747895903,4.3367586547181585,-0.7894003766625701,-3.1437174008977693,39.868314472551496,49862.93047064249,12649.668689029282,12649.668689029282,62512.59915967177,82675.73963036708,82675.73963036708,12649.668689029282,95325.40831939636,95325.40831939636,95325.40831939636,119221.17147137996,94517.8745720272,62704.76523436115,35347.899264073385,23895.763151983603,0.0,59243.66241605699,20311.398679186063,1448.8582298160186,0.0,0.8964708691514094,3.05232590526473,0.0014959713701933424,381054.47539700475,1548863.1610644553,4.064676472965603,1548863.1610644553,4.064676472965603,0.85,0.088697875679731,4.698906859688992,1.2313421607622876,1.0,0.0,4.698906859687079,1.27067826199835,1.2715406524928725,3.697951716195404,17097.63478724084,1743.4735396124918,1603.0968420496806,1603.0968420496806,7.8907701376641235,5.8616342520296,3.7284667261334294,2.133167525896171,5.900490637120325,5.900490637120325,1.6858544677486642,0.0,0.0,0.0006786498405734483,0.0002674827263746266,0.0004111671141988217,0.0019320359733873706,0.08872436033083646,0.07671387943305906,0.012010480897777395,0.09884734481796922,0.0766972685600609,0.012000607119670102,0.4150006390963855,0.4150006390963855,0.06497334361485298,0.0,3.856216195588445,4.922841562725125,0.0,2.354317024235172,3.5910837066649606,0.0,23895.763151983603,20311.398679186063,0.85,1.0551778301729164,0.8416584734492711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389923359388828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17069.84399471122,1448.8582298160186,0.4150006390963855,0.06497334361485298,6.113110376966115,5.900490637120325
2315.0,-19.321638442651977,5.863479497657621,34.84835026231088,22.900876483786874,6.865234424768599,-16.624924076970135,-27.91004137890411,4.331823687662433,-3.145606234614945,-3.1456062346149247,39.81453756290626,45769.43236320094,12655.467404407915,12655.467404407915,58424.899767608855,75798.46137980316,75798.46137980316,12655.467404407915,88453.92878421108,88453.92878421108,88453.92878421108,110988.65276098174,87773.57503389152,58516.461713262426,32507.903689587885,22534.72397677066,0.0,55042.627666358545,19154.51538025506,1449.8582298160186,0.0,0.8966452639206878,3.2698587622283277,0.0014959713701933424,381026.853967537,1546552.1555669694,4.0589059260866,1546552.1555669694,4.0589059260866,0.85,0.08869271267594726,4.698906859688992,1.213686399268918,1.0,0.0,4.698906859688612,1.2707040680794235,1.271564479053175,3.697876616379333,15877.637290249644,1619.0684168650503,1603.0968420496806,1603.0968420496806,7.894387333597977,5.863479497657621,3.730057218352645,2.133422279304976,5.902490567460582,5.902490567460582,1.686425876417309,0.0,0.0,0.0006770783251723329,0.0002896203002797783,0.0003874580248925546,0.001820629171009173,0.0885538586443867,0.07658390458233537,0.011969954062051322,0.10598568789040791,0.07669217471827172,0.01200053795767554,0.4151091629749644,0.4151091629749644,0.06488096472287988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22534.72397677066,19154.51538025506,0.85,1.0614482310283584,0.831527023757529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3899233635842154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17070.200733699003,1449.8582298160186,0.4151091629749644,0.06488096472287988,6.113110376966115,5.902490567460582
2316.0,-19.32163092801388,5.863684018113711,34.850080515840595,24.324766254890733,6.865144018514209,-16.625113376777712,-28.725773085001833,4.3318255081940515,-1.464397140779738,-3.1457604528568432,39.816251580952986,49936.352533890255,12656.522538997438,12656.522538997438,62592.87507288769,82529.43653998133,82529.43653998133,12656.522538997438,95185.95907897876,95185.95907897876,95185.95907897876,119090.26759754517,94504.11426042675,62682.45157830014,35357.40298014068,23904.30851856641,0.0,59261.71149870709,20318.662240781447,1450.8582298160186,0.0,0.8966386978945826,3.0619873286864134,0.0014959713701933424,381024.59882064414,1546625.773432817,4.059123159554443,1546625.773432817,4.059123159554443,0.85,0.08869274528336621,4.698906859688992,1.2313109898427506,1.0,0.0,4.698906859689753,1.2707040587501743,1.2715644703354576,3.697876643528386,17095.14564131613,1743.219717366902,1603.0968420496806,1603.0968420496806,7.895045518781708,5.863684018113711,3.7308039367383503,2.1328800813753603,5.904483273645084,5.904483273645084,1.6869952210414527,0.0,0.0,0.0006770788113724787,0.0002663540025873127,0.00041072480878516596,0.001929957621445066,0.0885062795703199,0.07654979664875936,0.011956482921560539,0.09931569292151464,0.07669220615139526,0.012000539131970949,0.4148972782507307,0.4148972782507307,0.06480372827596807,0.0,0.0,0.0,0.0,1.68136331207711,2.789164838172951,0.0,23904.30851856641,20318.662240781447,0.85,1.056211059214064,0.8426410792232978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900575507769273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17070.071413637583,1450.8582298160186,0.4148972782507307,0.06480372827596807,6.113110376966115,5.904483273645084
2317.0,-19.35527858907719,5.864021438664006,34.86317839118188,24.32404045192527,6.957177995144045,-16.717292269714893,-28.81203159978611,4.331825669169599,-3.271564038755457,-3.2715640387554994,40.07984934291342,50187.34198728929,12834.146920700594,12834.146920700594,63021.488907989886,82090.64278648856,82090.64278648856,12834.146920700594,94924.78970718916,94924.78970718916,94924.78970718916,118775.0322777649,94500.30288983775,62656.72114706367,35381.757491971206,23850.242570575734,0.0,59232.00006254694,20272.706184989373,1451.8582298160186,0.0,0.8951414431994383,3.0880018799722118,0.0014959713701933424,379188.44164680474,1557978.9830771692,4.108719602082042,1557978.9830771692,4.108719602082042,0.85,0.08945662137596254,4.698906859688992,1.2313017772557218,1.0,0.0,4.698906859688498,1.270708494532382,1.2715661467024693,3.697863735000984,17094.4561905359,1743.1494129530372,1603.0968420496806,1603.0968420496806,8.005846299523096,5.864021438664006,3.701757670178425,2.1622637684855808,5.905984103145434,5.905984103145434,1.687424029470124,0.0,0.0,0.0006749050044517169,0.00026399713787173283,0.0004109078665799841,0.0019308177929728565,0.08946337107917328,0.07738374576083581,0.01207962531833746,0.10006114380520079,0.0773767182629295,0.012079903113033046,0.4147244371380104,0.4147244371380104,0.06473860578510529,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23850.242570575734,20272.706184989373,0.85,1.0639770536439994,0.8473011536718867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900575092139438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17070.427509566078,1451.8582298160186,0.4147244371380104,0.06473860578510529,6.113110376966115,5.905984103145434
2318.0,-19.355319160534307,5.8623346972722565,34.87490405515372,24.32433650773021,6.821112714185703,-16.632696924293217,-28.735176288150228,4.331816888322393,-2.6353950526969356,-3.452307448518271,40.06911722644056,49795.76890214601,13086.135389035488,13086.135389035488,62881.9042911815,82735.2027211382,82735.2027211382,13086.135389035488,95821.33811017367,95821.33811017367,95821.33811017367,119787.23756468117,94501.74340237457,62665.20971730486,35373.926316744124,23965.8994545075,0.0,59339.82577125162,20371.014536331375,1452.8582298160186,0.0,0.8943152028517926,3.040757737382052,0.0014959713701933424,376562.55548557505,1557515.5223898757,4.136140196896288,1557515.5223898757,4.136140196896288,0.85,0.08960821172406533,4.698906859688992,1.231305622518994,1.0,0.0,4.698906859688347,1.2707085400852067,1.27156618896011,3.6978636024386122,17094.71676936686,1743.1759845989059,1603.0968420496806,1603.0968420496806,8.163034849662528,5.8623346972722565,3.658191772233034,2.2041429250392226,5.907525365041629,5.907525365041629,1.687864390011894,0.0,0.0,0.000674902387206135,0.00026609613854817945,0.00040880624865795556,0.0019209424861025913,0.08959065381238902,0.07749923104199492,0.012091422770394097,0.09850713851053375,0.07751056250116088,0.012097649222904454,0.41458283091450077,0.41458283091450077,0.06468317445908173,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,0.8169123958213618,0.08515269746033027,5.56815850905042,23965.8994545075,20371.014536331375,0.85,1.0596914209621071,0.8391627082644819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3902436342433988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17070.109380391845,1452.8582298160186,0.41458283091450077,0.06468317445908173,6.113110376966115,5.907525365041629
2319.0,-19.355319940500582,5.865709069527606,34.87487596535328,24.315813404414826,6.879749329839752,-16.66987324142032,-28.767539060767717,4.326291539153027,3.111250822581269,-3.0114212905526947,39.68811350413991,49960.5801102652,12471.72877530683,12471.72877530683,62432.30888557203,82417.74840331641,82417.74840331641,12471.72877530683,94889.47717862323,94889.47717862323,94889.47717862323,118820.25306341964,94487.573394374,62654.29754664988,35370.30649747125,23930.775884796414,0.0,59301.08238226766,20341.159502076953,1453.8582298160186,0.0,0.897703956110816,3.0130032982981443,0.0014959713701933424,382993.0178119568,1541129.4823966045,4.023910125571201,1541129.4823966045,4.023910125571201,0.85,0.08741144078594712,4.698906859688992,1.2312732334015895,1.0,0.0,4.6989068596888925,1.270733843641167,1.271591509530449,3.6977899685308775,17092.15351217532,1742.9146051072812,1603.0968420496806,1603.0968420496806,7.779772530373638,5.865709069527606,3.7653838437318785,2.1003252257957272,5.908456567119558,5.908456567119558,1.6881304477484451,0.0,0.0,0.0006749023368909698,0.00026521041044027247,0.0004096919264506973,0.0019251042035583795,0.08782960602640413,0.07598053504209197,0.011849070984312163,0.09804531295493639,0.07560476577269151,0.011806675013255602,0.4144662126023598,0.4144662126023598,0.06463549606492955,0.0,0.17794179338426375,0.5732398451064569,0.0,6.1226721131339445,7.9015304154251,0.0,23930.775884796414,20341.159502076953,0.85,1.0528021813011743,0.8424901891032687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3902438586945522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17070.46339165735,1453.8582298160186,0.4144662126023598,0.06463549606492955,6.113110376966115,5.908456567119558
2320.0,-19.355319940500582,5.865709069527606,34.87487596535328,24.315461015235655,6.879749329839752,-16.66987324142032,-28.767336637806125,4.326291539153027,3.106818244070155,-3.0114212905526947,39.68811350413991,49959.54936967906,12472.396638922512,12472.396638922512,62431.94600860157,82416.08280783416,82416.08280783416,12472.396638922512,94888.47944675667,94888.47944675667,94888.47944675667,118835.71677228418,94485.90779889174,62653.266806063744,35369.60110314222,23947.237325527523,0.0,59316.83842866974,20355.151726698394,1454.8582298160186,0.0,0.897703956110816,3.0130652377092138,0.0014959713701933424,382993.0178119568,1541129.4823966045,4.023910125571201,1541129.4823966045,4.023910125571201,0.85,0.08741144078594712,4.698906859688992,1.2312688293168317,1.0,0.0,4.6989068596885675,1.270733843641167,1.271591509530449,3.6977899685308775,17091.85221738438,1742.8838815889608,1603.0968420496806,1603.0968420496806,7.780189138776925,5.865709069527606,3.7661438100520983,2.0995652594755074,5.9109117272453755,5.9109117272453755,1.6888319220701073,0.0,0.0,0.0006749023368909698,0.0002652159420521649,0.00040968639483880486,0.001925078211029313,0.08781066388574303,0.07596919634960692,0.011841467536136114,0.09811476790954449,0.07560476577269151,0.011806675013255602,0.41440436116991675,0.41440436116991675,0.06459402001627447,0.0,1.3524009120116034,2.0171146883698157,0.0,6.11823953462283,7.8929105788938045,0.0,23947.237325527523,20355.151726698394,0.85,1.0525164129183628,0.8422490256246024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390243863009516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17070.818198726673,1454.8582298160186,0.41440436116991675,0.06459402001627447,6.113110376966115,5.9109117272453755
2321.0,-19.355320164319384,5.866155129061826,34.87410141363896,24.315108626056485,6.879827664530853,-16.669798769521403,-28.767071350570745,4.326291693216271,3.1032435456161807,-3.0115473311914,39.68791890123693,49958.19737230567,12473.592720826833,12473.592720826833,62431.790093132506,82414.04680490517,82414.04680490517,12473.592720826833,94887.639525732,94887.639525732,94887.639525732,118851.21347524082,94484.24134414051,62652.26788418607,35368.859399949375,23963.57394950882,0.0,59332.433349458195,20369.037857082498,1455.8582298160186,0.0,0.8977040264332445,3.013099679020518,0.0014959713701933424,382991.16726308956,1541121.146441369,4.023907803029622,1541121.146441369,4.023907803029622,0.85,0.08741131701328864,4.698906859688992,1.2312644631462173,1.0,0.0,4.698906859689332,1.2707338429650852,1.2715915088355625,3.6977899704982513,17091.550767157587,1742.853142220594,1603.0968420496806,1603.0968420496806,7.780935245857257,5.866155129061826,3.766900950934202,2.099254178127624,5.912354575694588,5.912354575694588,1.6892441644841678,0.0,0.0,0.0006749023224525488,0.0002652231917168216,0.00040967913073572724,0.0019250440776855322,0.08780992441554387,0.07597521698247174,0.011834707433072128,0.09818333728906975,0.07560464653155387,0.011806670481734767,0.4144395239243504,0.4144395239243504,0.06455750584401707,0.0,2.2963549973140402,3.177717244529674,0.0,6.114790876807604,7.882731441095586,0.0,23963.57394950882,20369.037857082498,0.85,1.052237141959434,0.8420048622995145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390243863009516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17071.173021395323,1455.8582298160186,0.4144395239243504,0.06455750584401707,6.113110376966115,5.912354575694588
2322.0,-19.359005745637802,5.868230379384889,34.86586266684861,23.71709762318062,6.193022293169352,-16.55064135793171,-28.547623206954427,3.94985483017045,5.849677910603248,-3.208305806858433,39.42325990174291,48819.26897960073,12753.40179432011,12753.40179432011,61572.67077392084,82833.7285715423,82833.7285715423,12753.40179432011,95587.13036586242,95587.13036586242,95587.13036586242,119390.11923495939,93436.85148265104,62093.9946847513,34825.39644211082,23802.988869096967,0.0,58628.385311207785,20232.54053873242,1456.8582298160186,0.0,0.8976813437825204,2.9516366556134286,0.0014959713701933424,380110.8541548327,1529815.7938794196,4.024656957720737,1529815.7938794196,4.024656957720737,0.85,0.0873640414072701,4.698906859688992,1.2288435764936732,1.0,0.0,4.698906859688907,1.2724606056298782,1.273319134456893,3.6927719717994694,16902.08512996788,1723.5330240161402,1603.0968420496806,1603.0968420496806,7.955478084539122,5.868230379384889,3.7224579786540297,2.1457724007308596,5.913931985436624,5.913931985436624,1.6896948529818925,0.0,0.0,0.0006746646062371417,0.00027128309529179896,0.00040338151094534275,0.0018954521488527812,0.08718278261643284,0.07544009174095281,0.011742690875480017,0.09624416698503065,0.07555825189979952,0.011805789507470573,0.4145360754260966,0.4145360754260966,0.06452496117287781,0.0,3.7019603975500672,4.579626498163179,5.684341886080802e-14,9.057983717461696,9.91138540872879,3.6666248407570947,23802.988869096967,20232.54053873242,0.85,1.0502194533771376,0.8326899797847259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390243864247736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17071.52783958014,1456.8582298160186,0.4145360754260966,0.06452496117287781,6.113110376966115,5.913931985436624
2323.0,-19.3590074378487,5.86956712687708,34.866219090521795,23.71651385854932,6.380356686739934,-16.67380875931482,-28.65943779526276,3.949854800944525,1.5928206935232652,-3.1754221981962094,39.73130844280429,49389.279650755336,12709.648136157637,12709.648136157637,62098.92778691297,81945.46701602763,81945.46701602763,12709.648136157637,94655.11515218526,94655.11515218526,94655.11515218526,118594.20256657913,93434.09220815545,62081.81914820035,34835.85895550566,23939.08741439387,0.0,58774.94636989953,20348.22430223479,1455.8582298160186,0.0,0.8967884431815092,3.014128867887425,0.0014959713701933424,380591.04685252975,1542980.6122220578,4.054169495006348,1542980.6122220578,4.054169495006348,0.85,0.08751045274031685,4.698906859688992,1.2288363343430682,1.0,0.0,4.698906859689247,1.2724606059871133,1.2733191346755006,3.692771970762747,16901.58599614989,1723.4821265314752,1603.0968420496806,1603.0968420496806,7.928184874912108,5.86956712687708,3.731904413599683,2.1376627132773973,5.916001611165851,5.916001611165851,1.6902861746188145,0.0,0.0,0.0006746644971089366,0.00026817966339881517,0.0004064848337101215,0.0019100343734800291,0.08816889830723587,0.07630205477924291,0.01186684352799295,0.09811670089371446,0.0757038061417137,0.011806646598603162,0.41469715093371035,0.41469715093371035,0.06449559210263309,0.0,3.9040187289537585,4.667434077233395,5.684341886080802e-14,4.768242891719467,5.079425386146454,2.783451441314071,23939.08741439387,20348.22430223479,0.85,1.0565543930247763,0.8403117774012826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3902642540454082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17071.80882776225,1455.8582298160186,0.41469715093371035,0.06449559210263309,6.113110376966115,5.916001611165851
2324.0,-19.35900948993786,5.8673781165970045,34.86906015867335,23.699260129965865,6.459978893727414,-16.714801628369305,-28.692663764208532,3.9404568085647274,-3.4858525109914353,-3.4858525109915317,39.79753529562821,49558.56663273154,13143.305314495612,13143.305314495612,62701.871947227155,81487.54866168238,81487.54866168238,13143.305314495612,94630.85397617798,94630.85397617798,94630.85397617798,118447.7655544311,93396.95924959755,62057.34855993183,34821.78965518413,23816.911578253123,0.0,58638.701233437256,20244.374841515153,1454.8582298160186,0.0,0.8950910931093353,3.0538138193640685,0.0014959713701933424,376076.7757782056,1545822.0437823404,4.110389535710127,1545822.0437823404,4.110389535710127,0.85,0.08872735830831213,4.698906859688992,1.2287469415878878,1.0,0.0,4.698906859688933,1.2725037639152512,1.2733623215538692,3.6926467276068027,16894.868898808596,1722.7971732251683,1603.0968420496806,1603.0968420496806,8.198697027991708,5.8673781165970045,3.657468857973965,2.2099092586230396,5.9178519139583035,5.9178519139583035,1.6908148325595154,0.0,0.0,0.0006746643647727293,0.0002672637922665546,0.0004074005725061747,0.0019143373447904869,0.08874666534889822,0.0768096949534348,0.01193697039546342,0.09915223279367186,0.07679830090251873,0.011929057405793406,0.4148310580839304,0.4148310580839304,0.06446876351310397,0.0,3.0823198244441414,3.268076179248169,1.890360546484544,1.1368683772161603e-13,1.1368683772161603e-13,12.97077877952546,23816.911578253123,20244.374841515153,0.85,1.0692916218866215,0.8451511645089439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3902642634073739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17072.1634936701,1454.8582298160186,0.4148310580839304,0.06446876351310397,6.113110376966115,5.9178519139583035
2325.0,-19.34738924885574,5.864235264263527,34.878713629372335,23.641420911904447,6.426602635593441,-16.72030208149282,-28.683257278148062,3.90843871811464,-3.58186131736403,-3.581861317364118,40.01690417669365,49575.64033722691,13274.02975915037,13274.02975915037,62849.67009637728,81372.02867101543,81372.02867101543,13274.02975915037,94646.05843016581,94646.05843016581,94646.05843016581,118508.83859011115,93275.03590100419,61993.51247409699,34757.248252119105,23862.780159945334,0.0,58620.028412064436,20283.363135953532,1453.8582298160186,0.0,0.8938737204165146,3.0440039854119294,0.0014959713701933424,374689.14653170493,1555262.2162630968,4.150806690450789,1555262.2162630968,4.150806690450789,0.8499999999999999,0.08887071725473135,4.698906859688992,1.2284541515493763,1.0,0.0,4.698906859689055,1.2726492875252093,1.273508897572691,3.6922244845840244,16872.813801868193,1720.5481792322755,1603.0968420496806,1603.0968420496806,8.280241973515782,5.864235264263527,3.6326435585375263,2.231591705726001,5.918640841068608,5.918640841068608,1.6910402403053166,0.0,0.0,0.0006754141192357353,0.0002675227885507688,0.00040789133068496646,0.00191664337176326,0.08958906320341067,0.07752480048725911,0.012064262716151561,0.09863146343689984,0.07694030057337392,0.011930416681357423,0.41485306771434677,0.41485306771434677,0.06455864918130073,0.0,2.3202232253257193,1.9030844176820665,5.030275078137777,1.1368683772161603e-13,1.1368683772161603e-13,17.824595600245743,23862.780159945334,20283.363135953532,0.85,1.0721535249792262,0.8457116395225744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3902642747603249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17072.518152311986,1453.8582298160186,0.41485306771434677,0.06455864918130073,6.113110376966115,5.918640841068608
2326.0,-19.34887641279637,5.864160936866941,34.879143737256264,23.640006186347478,6.426583061998218,-16.72029263180303,-28.682555188983656,3.908438750550277,-3.581856740005435,-3.581856740005541,40.01660556414295,49563.74380416704,13274.062486117393,13274.062486117393,62837.80629028443,81365.41947551898,81365.41947551898,13274.062486117393,94639.48196163637,94639.48196163637,94639.48196163637,118483.81785572867,93268.33191781201,61988.68801810867,34755.159888559276,23844.335894092314,0.0,58599.49578265159,20267.685509978466,1452.8582298160186,0.0,0.8938747768005714,3.044184150168989,0.0014959713701933424,374689.21259315737,1555249.33643103,4.150771583914643,1555249.33643103,4.150771583914643,0.85,0.08887071279259544,4.698906859688992,1.228436480811797,1.0,0.0,4.698906859688997,1.2726494835953441,1.2735089715988677,3.692223915743223,16871.601097321476,1720.4245177834914,1603.0968420496806,1603.0968420496806,8.280262388356713,5.864160936866941,3.632751307298698,2.2314096295682435,5.919138377475671,5.919138377475671,1.6911823935644776,0.0,0.0,0.0006753181226280735,0.00026754212899825463,0.0004077759936298189,0.0019161014136836508,0.08962432760406112,0.07751155028821427,0.012112777315846857,0.0985695724051243,0.07694029645251522,0.01193041634008021,0.4147867113025977,0.4147867113025977,0.06481897277114276,0.0,1.6722183168196239,0.7766752117058786,7.539683718471451,1.1368683772161603e-13,1.1368683772161603e-13,17.825121065291285,23844.335894092314,20267.685509978466,0.85,1.0723267402052903,0.8458049534760743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901999897119908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17073.105644158666,1452.8582298160186,0.4147867113025977,0.06481897277114276,6.113110376966115,5.919138377475671
2327.0,-19.34887641279637,5.864160936866941,34.879143737256264,23.63923309547829,6.426583061998218,-16.72029263180303,-28.682112868968375,3.908438750550277,-3.581856740005435,-3.581856740005541,40.01660556414295,49561.49003188165,13274.471642917562,13274.471642917562,62835.96167479921,81361.76510650221,81361.76510650221,13274.471642917562,94636.23674941977,94636.23674941977,94636.23674941977,118463.24256296514,93264.67754879524,61986.43424582328,34753.60366996885,23827.005813545373,0.0,58580.60948351422,20252.954941513566,1451.8582298160186,0.0,0.8938747768005714,3.044271133675285,0.0014959713701933424,374689.21259315737,1555249.33643103,4.150771583914643,1555249.33643103,4.150771583914643,0.85,0.08887071279259544,4.698906859688992,1.2284268434764818,1.0,0.0,4.69890685968907,1.2726494835953441,1.2735089715988677,3.692223915743223,16870.940047048083,1720.3571094153542,1603.0968420496806,1603.0968420496806,8.280517617354386,5.864160936866941,3.633216964675609,2.2309439721913322,5.920556347484807,5.920556347484807,1.6915875278528019,0.0,0.0,0.0006753181226280735,0.0002675543142471205,0.00040776380838095306,0.001916044156334168,0.08966862184389227,0.07748847449653752,0.012180147347354738,0.09850454168142843,0.07694029645251522,0.01193041634008021,0.414663226070981,0.414663226070981,0.06517948928391538,0.0,1.1525173287463417,1.1368683772161603e-13,9.56887752997352,1.1368683772161603e-13,1.1368683772161603e-13,17.839054252335018,23827.005813545373,20252.954941513566,0.85,1.0726409682112052,0.8460391666943866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39020821665027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17073.430938332764,1451.8582298160186,0.414663226070981,0.06517948928391538,6.113110376966115,5.920556347484807
2328.0,-19.377896768374388,5.861613561803238,34.88713161428621,23.6377710121684,6.494857691170236,-16.78723729639587,-28.74461392695082,3.9084387517924655,-3.517207739032017,-3.5172077390321426,39.9880209880403,49717.56792174072,13180.453149486188,13180.453149486188,62898.02107122691,81031.8493010443,81031.8493010443,13180.453149486188,94212.3024505305,94212.3024505305,94212.3024505305,117721.88192192941,93257.44397599318,61963.20692593322,34771.374500066624,23509.579471398913,0.0,58280.95397146554,19983.142550689074,1450.8582298160186,0.0,0.8942841975958615,3.08237851866668,0.0014959713701933424,375623.1520730106,1554016.7924154496,4.137169883802563,1554016.7924154496,4.137169883802563,0.8499999999999999,0.08953257816127036,4.698906859688992,1.2284085408365355,1.0,0.0,4.698906859688816,1.272653307477991,1.2735104171094553,3.6922128218884573,16869.63154337577,1720.2236791744144,1603.0968420496806,1603.0968420496806,8.221869573789425,5.861613561803238,3.6470093317181083,2.2146042300851296,5.921996615712918,5.921996615712918,1.6919990330608337,0.0,0.0,0.0006734473613071478,0.00026583756136353226,0.00040760979994361555,0.0019153204850315129,0.08955340263351896,0.07731853211568723,0.012234870517831726,0.09971455037378918,0.0773049149050567,0.012227663256213661,0.41451450403965195,0.41451450403965195,0.06559270004117693,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.414630026329974,1.1368683772161603e-13,1.1368683772161603e-13,3.9773316163662003,23509.579471398913,19983.142550689074,0.85,1.0792208566459276,0.853067160604175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39020821665027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17073.785975785668,1450.8582298160186,0.41451450403965195,0.06559270004117693,6.113110376966115,5.921996615712918
2329.0,-19.37937759355591,5.861532849219753,34.887935692108485,23.638275917060696,6.494826686827292,-16.787222109918073,-28.745012905541785,3.908438622466889,-3.517223268665475,-3.5172232686656075,39.98797147590331,49711.31952409261,13180.553868995257,13180.553868995257,62891.873393087866,81034.36819614349,81034.36819614349,13180.553868995257,94214.92206513874,94214.92206513874,94214.92206513874,117708.93088036755,93259.81477478106,61964.02777983281,34773.096661053605,23494.0088152288,0.0,58267.105476282406,19969.90749294448,1449.8582298160186,0.0,0.8942842942084734,3.082306075268255,0.0014959713701933424,375622.9275083041,1554014.658132464,4.1371666752107625,1554014.658132464,4.1371666752107625,0.85,0.0895325796917633,4.698906859688992,1.2284149027196687,1.0,0.0,4.698906859688935,1.2726535029335613,1.273510491365968,3.692212254834219,16870.060404604534,1720.267410849223,1603.0968420496806,1603.0968420496806,8.221932401877181,5.861532849219753,3.647162901207646,2.2143699480121066,5.922668425796813,5.922668425796813,1.6921909787990894,0.0,0.0,0.0006733520294852109,0.0002658266350467397,0.00040752539443847125,0.0019149238714243947,0.08957960997938186,0.07729559243955456,0.012284017539827306,0.09964349124269634,0.077304916319131,0.012227663372632296,0.4143921930812554,0.4143921930812554,0.0658562902167851,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.521094785964351,1.1368683772161603e-13,1.1368683772161603e-13,3.9804167452334127,23494.0088152288,19969.90749294448,0.85,1.0793718493308024,0.8531626741666029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903687734204757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17073.55963878183,1449.8582298160186,0.4143921930812554,0.0658562902167851,6.113110376966115,5.922668425796813
2330.0,-19.379796026721998,5.8615220431216954,34.88805437699118,23.637492313887947,6.494822099229917,-16.78722148059911,-28.74459974756462,3.90843848540784,-3.5172263283082543,-3.517226328308366,39.98797976923274,49706.87574112525,13180.946982475656,13180.946982475656,62887.82272360091,81030.68188482111,81030.68188482111,13180.946982475656,94211.62886729676,94211.62886729676,94211.62886729676,117700.43327624445,93256.10681759597,61961.56422850321,34771.713987880845,23488.80440894769,0.0,58260.518396828535,19965.483747605536,1449.5884333617175,0.0,0.8942842508780207,3.0823952879368632,0.0014959713701933424,375622.88326465915,1554015.015626715,4.137168114254039,1554015.015626715,4.137168114254039,0.85,0.08953258094082445,4.698906859688992,1.228405135157518,1.0,0.0,4.698906859688159,1.2726535586201007,1.273510512808744,3.6922120932768796,16869.389660599292,1720.199013995533,1603.0968420496806,1603.0968420496806,8.222177623170174,5.8615220431216954,3.647613738339191,2.2139083047825046,5.9240801001038,5.9240801001038,1.6925943143153714,0.0,0.0,0.0006733250940501651,0.00026583794968387147,0.00040748714436629366,0.0019147441378978558,0.08959041410760081,0.07727674552775077,0.012313668579850041,0.09962782777773796,0.07730491751970779,0.012227663421116657,0.41429101098120485,0.41429101098120485,0.06601523097270702,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.8111372125456455,1.1368683772161603e-13,1.1368683772161603e-13,3.992830097829483,23488.80440894769,19965.483747605536,0.85,1.079424358967329,0.8531828605189873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390376967047333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17073.88404302508,1449.5884333617175,0.41429101098120485,0.06601523097270702,6.113110376966115,5.9240801001038
2331.0,-19.37979624056822,5.859159908940472,34.890697031184516,23.615982743818336,6.464131587691717,-16.775978847525703,-28.728935297671683,3.897199206847986,-3.516368271085753,-3.5163682710859314,39.86863353427886,49627.09143955692,13176.83098343471,13176.83098343471,62803.92242299163,81074.07862628323,81074.07862628323,13176.83098343471,94250.90960971793,94250.90960971793,94250.90960971793,117755.64856601195,93207.56066700049,61934.923079985136,34747.37509668373,23504.738956294026,0.0,58252.11405297776,19979.028112849923,1449.9204325465403,0.0,0.8947003733046279,3.0757951381492497,0.0014959713701933424,375635.2912715584,1548876.8801871962,4.123352933490653,1548876.8801871962,4.123352933490653,0.85,0.08928612568099509,4.698906859688992,1.228287351853215,1.0,0.0,4.698906859689026,1.2727051877854274,1.2735621767215728,3.692062313241083,16860.60799515277,1719.3035333322564,1603.0968420496806,1603.0968420496806,8.219610093291145,5.859159908940472,3.646478034566706,2.212681874373766,5.925512728346252,5.925512728346252,1.6930036366703578,0.0,0.0,0.0006733250802846766,0.0002662672595590824,0.0004070578207255942,0.0019127267860975467,0.08919910578001564,0.07692333089151421,0.012275774888501427,0.09948353902406065,0.07704226195848912,0.012243863722505972,0.4142067319678311,0.4142067319678311,0.06610099354784779,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.061132948562658,1.7053025658242404e-13,1.7053025658242404e-13,3.0873122164218216,23504.738956294026,19979.028112849923,0.85,1.0781397970531026,0.8519363158978787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903792823159618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17074.22968116087,1449.9204325465403,0.4142067319678311,0.06610099354784779,6.113110376966115,5.925512728346252
2332.0,-19.379799301655588,5.856669253157436,34.890206201289764,23.615099291224055,6.388925590498511,-16.730044812274933,-28.686584195215232,3.8971986092179236,-3.521112699821799,-3.521112699821926,39.768311175024174,49411.327202703265,13180.205362385286,13180.205362385286,62591.53256508855,81425.3895037519,81425.3895037519,13180.205362385286,94605.59486613718,94605.59486613718,94605.59486613718,118245.22846467551,93203.3875501148,61936.29620361194,34741.212607225396,23639.63359853833,0.0,58380.84620576372,20093.68855875758,1449.018174660055,0.0,0.8950234766668675,3.0555311784118575,0.0014959713701933424,375566.68809171405,1544567.7096711607,4.112632346386308,1544567.7096711607,4.112632346386308,0.8500000000000001,0.08889147257797676,4.698906859688992,1.2282763704890391,1.0,0.0,4.6989068596892185,1.2727051909336158,1.2735621796210879,3.6920623041083256,16859.85310695031,1719.226556158353,1603.0968420496806,1603.0968420496806,8.221715006021341,5.856669253157436,3.6436908712130274,2.212978381944408,5.9262360212734535,5.9262360212734535,1.6932102917924152,0.0,0.0,0.0006733248832396066,0.000267431159483667,0.00040589372375593956,0.0019072568028614932,0.08886811112299646,0.07663220613794851,0.012235904985047947,0.09880229012696928,0.07664861140676894,0.012242861171207816,0.4141359754237987,0.4141359754237987,0.06612531077408713,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.455185494954719,1.1368683772161603e-13,1.1368683772161603e-13,3.038873716531782,23639.63359853833,20093.68855875758,0.85,1.0721244489071677,0.8463619562579254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903792834992148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17074.583683675923,1449.018174660055,0.4141359754237987,0.06612531077408713,6.113110376966115,5.9262360212734535
2333.0,-19.380492517340443,5.856644347899066,34.89025834443797,23.61420515170323,6.388917698322467,-16.730052090338937,-28.686130385007687,3.8971987739027725,-3.5211242709265207,-3.5211242709266117,39.76847445038171,49405.13894200446,13180.381182658026,13180.381182658026,62585.520124662486,81421.19382827019,81421.19382827019,13180.381182658026,94601.57501092821,94601.57501092821,94601.57501092821,118223.86912415666,93199.15281938178,61933.34922755204,34739.78176869971,23622.294113228447,0.0,58362.075881928155,20078.94999624418,1448.018174660055,0.0,0.8950228590843761,3.055636475573632,0.0014959713701933424,375566.5207886138,1544574.7155063583,4.112652832481083,1544574.7155063583,4.112652832481083,0.85,0.08889148107441501,4.698906859688992,1.2282651583431292,1.0,0.0,4.6989068596880195,1.2727052813888575,1.2735622133441598,3.692062041701629,16859.087073225754,1719.148442457491,1603.0968420496806,1603.0968420496806,8.221824681412203,5.856644347899066,3.6438905642100594,2.2127537836890068,5.926916606627138,5.926916606627138,1.6934047447506109,0.0,0.0,0.0006732802616583021,0.0002674436565014797,0.00040583660515682235,0.0019069884078842855,0.08885449362797732,0.07662158519185623,0.012232908436121081,0.09873743880809806,0.07664861968570612,0.01224286138870889,0.41407603685523947,0.41407603685523947,0.06610871116485877,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.970983821659331,1.1368683772161603e-13,1.1368683772161603e-13,3.0446949668373122,23622.294113228447,20078.94999624418,0.85,1.072366244327545,0.8465281297045636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903793004368064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17074.937629144122,1448.018174660055,0.41407603685523947,0.06610871116485877,6.113110376966115,5.926916606627138
2334.0,-19.380492517340443,5.856644347899066,34.89025834443797,23.613353201095038,6.388917698322467,-16.730052090338937,-28.685643047187455,3.8971987739027725,-3.5211242709265207,-3.5211242709266117,39.76847445038171,49402.6560061616,13180.787068090838,13180.787068090838,62583.443074252435,81417.16657963058,81417.16657963058,13180.787068090838,94597.95364772141,94597.95364772141,94597.95364772141,118202.93272952932,93195.12557074215,61930.86629170918,34738.065865592194,23604.979081807902,0.0,58343.04494740009,20064.232219536716,1447.018174660055,0.0,0.8950228590843761,3.055734049479905,0.0014959713701933424,375566.5207886138,1544574.7155063583,4.112652832481083,1544574.7155063583,4.112652832481083,0.85,0.08889148107441501,4.698906859688992,1.2282545605162163,1.0,0.0,4.698906859688562,1.2727052813888575,1.2735622133441598,3.692062041701629,16858.358571587843,1719.0741559643552,1603.0968420496806,1603.0968420496806,8.222077869755022,5.856644347899066,3.6443525554166825,2.2122917924823837,5.9283368756294585,5.9283368756294585,1.693810535894131,0.0,0.0,0.0006732802616583021,0.00026745707740098154,0.00040582318425732054,0.0019069253443275533,0.08883716713231973,0.07661209544735537,0.012225071684964365,0.09867240157422454,0.07664861968570612,0.01224286138870889,0.41402475266705874,0.41402475266705874,0.06606636003295946,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.5869327669198015,1.1368683772161603e-13,1.1368683772161603e-13,3.0574243321618155,23604.979081807902,20064.232219536716,0.85,1.0726804391281828,0.8467617014281854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39038313614334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17075.27774841318,1447.018174660055,0.41402475266705874,0.06606636003295946,6.113110376966115,5.9283368756294585
2335.0,-19.380492517340443,5.856644347899066,34.89025834443797,23.612459131423407,6.388917698322467,-16.730052090338937,-28.685133217927046,3.8971987739027725,-3.5211242709265207,-3.5211242709266117,39.76847445038171,49400.05846441922,13181.194909959118,13181.194909959118,62581.25337437834,81412.94045451492,81412.94045451492,13181.194909959118,94594.13536447403,94594.13536447403,94594.13536447403,118196.71130054418,93190.89944562649,61928.268749966795,34736.256328510775,23602.575936070145,0.0,58338.832264580924,20062.18954565962,1446.9355659713167,0.0,0.8950228590843761,3.0558369359433653,0.0014959713701933424,375566.5207886138,1544574.7155063583,4.112652832481083,1544574.7155063583,4.112652832481083,0.8499999999999999,0.08889148107441501,4.698906859688992,1.2282435242040082,1.0,0.0,4.698906859688779,1.2727052813888575,1.2735622133441598,3.692062041701629,16857.5940945604,1718.9962010024221,1603.0968420496806,1603.0968420496806,8.222332278507867,5.856644347899066,3.6448167839553283,2.211827563943738,5.92976461620929,5.92976461620929,1.694218461774083,0.0,0.0,0.0006732802616583021,0.00026747111836082724,0.00040580914329747483,0.0019068593671650177,0.08881837422990024,0.07660388684406422,0.012214487385836024,0.09867009058128243,0.07664861968570612,0.01224286138870889,0.4139803919831808,0.4139803919831808,0.06600916068600025,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.2827426846449725,1.1368683772161603e-13,1.1368683772161603e-13,3.070215826031358,23602.575936070145,20062.18954565962,0.85,1.0727203638659923,0.8467783215196668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39038313614334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17075.631731995934,1446.9355659713167,0.4139803919831808,0.06600916068600025,6.113110376966115,5.92976461620929
2336.0,-19.380493990896003,5.854633045377088,34.88945887721949,23.611565061751776,6.408284290593534,-16.742151061200712,-28.695645172242052,3.897198517668988,-3.480358749875734,-3.480358749875804,39.757642705475774,49453.60711292707,13121.474506976223,13121.474506976223,62575.08161990329,81317.17172790728,81317.17172790728,13121.474506976223,94438.6462348835,94438.6462348835,94438.6462348835,118060.15285569092,93186.6747290817,61924.634450903344,34735.60030908706,23621.506620807417,0.0,58357.10692989448,20078.280627686305,1447.2442143487217,0.0,0.8952545383990055,3.059664716486836,0.0014959713701933424,376156.2995281533,1544109.9979807637,4.104969130964123,1544109.9979807637,4.104969130964123,0.85,0.08871230662061969,4.698906859688992,1.228232407118194,1.0,0.0,4.698906859687946,1.272705282759831,1.273562214595336,3.6920620377244955,16856.829872333765,1718.91827202294,1603.0968420496806,1603.0968420496806,8.18507913108944,5.854633045377088,3.653356682398387,2.2012763629787004,5.931192356789122,5.931192356789122,1.6946263876540348,0.0,0.0,0.0006732801668099353,0.00026718175098537937,0.0004060984158245559,0.0019082186318268384,0.08871915654170157,0.0765276095941215,0.012191546947580071,0.09884033835068147,0.0765239105381511,0.01218839608246859,0.4139415701027452,0.4139415701027452,0.06594467163195283,0.0,5.684341886080802e-14,5.684341886080802e-14,4.010108380787585,5.684341886080802e-14,5.684341886080802e-14,2.997317574506212,23621.506620807417,20078.280627686305,0.85,1.0722786805568678,0.8474307537612624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39038313614334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17075.98571557869,1447.2442143487217,0.4139415701027452,0.06594467163195283,6.113110376966115,5.931192356789122
