time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2337.0,-19.472894470079346,5.8900841500785495,34.900433949150234,33.57053924063223,10.353009314195504,-16.57297897778549,-32.102141180634476,7.254129546554778,132.7579341543326,-0.23847304768978683,40.061990588769596,66108.796616086,8614.591035944888,8614.591035944888,74723.38765203088,109744.36866867323,109744.36866867323,8614.591035944888,118358.95970461812,118358.95970461812,118358.95970461812,142788.4992076408,124392.11994828394,79816.08571667268,49528.926924012514,24429.539503022675,0.0,73958.4664270352,20765.108577569274,1448.2442143487217,0.0,0.9088171023332444,2.177185497271895,0.0014959713701933424,425433.28717630275,1557207.8199413184,3.660286740317994,1557207.8199413184,3.660286740317994,0.85,0.08533006503200738,4.698906859688992,1.3082294147973883,1.0,0.0,4.698906859688477,1.2574807236122687,1.2583199554743143,3.7367625375527043,22501.680734110047,2294.5328663825107,1603.0968420496806,1603.0968420496806,5.373718424228495,5.8900841500785495,4.445088688688264,1.4449954613902856,5.93201335444149,5.93201335444149,1.6948609584118544,0.0,0.0,0.000667356689681136,0.00018720417306145794,0.0004801525166196781,0.002256191954041138,0.08595249163010386,0.07415088788376883,0.011801603746335024,0.07144728952503795,0.07368199913936747,0.011648065892639899,0.4139071792650633,0.4139071792650633,0.06587606240273731,0.0,21.893547870953057,29.460002207529783,-1.7053025658242404e-13,132.9964072020224,176.0747790195805,-1.7053025658242404e-13,24429.539503022675,20765.108577569274,0.85,1.0103425782327482,0.8938638104578142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903831442968495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17076.339669641216,1448.2442143487217,0.4139071792650633,0.06587606240273731,6.113110376966115,5.93201335444149
2338.0,-19.437575996636486,5.913425607358268,34.9099270509631,24.257690633554034,9.409675257459769,-16.495294611837526,-27.150312101561553,6.672257749584621,-1.3198238236797692,-1.3198238236795266,40.11466421114635,41218.22118705254,10170.061656834476,10170.061656834476,51388.28284388702,70183.73116747999,70183.73116747999,10170.061656834476,80353.79282431446,80353.79282431446,80353.79282431446,103059.43430954011,83122.98059134417,55125.823006498,31107.952872051294,22705.64148522566,0.0,53813.594357276954,19299.79526244181,1449.2442143487217,0.0,0.9039745307394124,3.7273443231894103,0.0014959713701933424,408467.429360514,1559483.1619453337,3.81788864876404,1559483.1619453337,3.81788864876404,0.85,0.08711113867017722,4.698906859688992,1.1998192479787395,1.0,0.0,4.698906859687931,1.260091000374856,1.260934820341735,3.729021839129988,15036.376674918596,1533.2837079857645,1603.0968420496806,1603.0968420496806,6.3440095383328705,5.913425607358268,4.2109963773662,1.7024292299920676,5.944132159435393,5.944132159435393,1.698323474124398,0.0,0.0,0.0006696151617472482,0.0003129579206729072,0.000356657241074341,0.0016758991566419715,0.08767932277520689,0.0757315256062312,0.011947797168975687,0.12175009680225074,0.0753980550404042,0.011713083629773021,0.41566357339550797,0.41566357339550797,0.0655772351831843,0.0,6.3425245219734165,12.68608521507474,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,22705.64148522566,19299.79526244181,0.85,0.954931248463206,0.7659443989821282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3908945825787902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17074.842563575214,1449.2442143487217,0.41566357339550797,0.0655772351831843,6.113110376966115,5.944132159435393
2339.0,-19.43757598267826,5.913534412932091,34.910146268616934,27.3672018427402,9.409714167997565,-16.495183848472504,-28.918652376718796,6.672257789270206,7.013995871873988,-1.319824970168341,40.11462844579516,50269.83778314333,10172.08343215508,10172.08343215508,60441.92121529841,84881.61244289513,84881.61244289513,10172.08343215508,95053.69587505021,95053.69587505021,95053.69587505021,119563.06211518736,97821.0456018707,64177.96309389298,37381.202786641916,24509.36624013716,0.0,61890.56902677908,20832.961304116583,1450.2442143487217,0.0,0.9039746414723937,3.169580073023768,0.0014959713701933424,408467.41165762825,1559481.6161378522,3.8178850298221296,1559481.6161378522,3.8178850298221296,0.85,0.08711130048783162,4.698906859688992,1.237903539869003,1.0,0.0,4.698906859688981,1.2600910001943355,1.2609348201622201,3.7290218396642074,17695.155755245898,1804.4037214793939,1603.0968420496806,1603.0968420496806,6.345270706883373,5.913534412932091,4.2132052828594295,1.700329130072661,5.952656972631573,5.952656972631573,1.7007591350375921,0.0,0.0,0.000669615162641206,0.0002611104546234232,0.00040850470801778277,0.0019195255747200082,0.08770861417084547,0.0758049958077318,0.011903618363113662,0.10360271790465612,0.07539820758016878,0.011713092907662842,0.41606737773712643,0.41606737773712643,0.06533484007420855,0.0,6.739410190858678,14.551782256091201,-2.2737367544323206e-13,8.333820842042314,22.130784070854588,-2.2737367544323206e-13,24509.36624013716,20832.961304116583,0.85,0.9765933997011103,0.8122374470558247,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906990549994254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17075.90101384418,1450.2442143487217,0.41606737773712643,0.06533484007420855,6.113110376966115,5.952656972631573
2340.0,-19.43757595955688,5.921672161245683,34.917065645977274,33.00338020725178,9.41343712123361,-16.484830605282617,-32.057631423789985,6.672257830912383,136.7477725505933,-1.3199242034052983,40.11112826865793,66083.93035779147,10184.007377688373,10184.007377688373,76267.93773547985,111505.1528894028,111505.1528894028,10184.007377688373,121689.16026709118,121689.16026709118,121689.16026709118,145921.6517499343,124462.18354004872,80040.99336128459,49356.87797640458,24232.49148284311,0.0,73589.3694592477,20597.617760416644,1451.2442143487217,0.0,0.9039855353509573,2.0678412448240477,0.0014959713701933424,408465.87940361095,1559330.3412453926,3.8175290027214146,1559330.3412453926,3.8175290027214146,0.85,0.0871324772191388,4.698906859688992,1.3091229016659787,1.0,0.0,4.698906859688863,1.260091000003816,1.2609348199734391,3.7290218402280173,22514.35475697928,2295.8252570428517,1603.0968420496806,1603.0968420496806,6.352708776262917,5.921672161245683,4.219794501838385,1.7018776594072973,5.954212171658606,5.954212171658606,1.7012034776167444,0.0,0.0,0.0006696151641220184,0.00018808846683553455,0.0004815266972864839,0.002262649101002844,0.08774167206698094,0.07587553531319222,0.011866136753788718,0.06763807016716876,0.075418602137527,0.011713875081611796,0.4165087308877196,0.4165087308877196,0.06513759065369461,0.0,31.694820967387557,45.314334268994685,-2.2737367544323206e-13,138.06769675399863,172.56929865406357,-2.2737367544323206e-13,24232.49148284311,20597.617760416644,0.85,1.0363988480389887,0.8980091940370193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906990549221603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17076.253094923923,1451.2442143487217,0.4165087308877196,0.06513759065369461,6.113110376966115,5.954212171658606
2341.0,-19.406185159141348,5.93574526280906,34.92533066161763,26.24189411234113,8.563082486913203,-16.60757988046049,-28.933605936449,5.763674843457379,-2.018508873844098,-2.0185088738439028,40.07409000125162,50521.329800754385,11187.18851270986,11187.18851270986,61708.51831346424,83564.67510581369,83564.67510581369,11187.18851270986,94751.86361852355,94751.86361852355,94751.86361852355,119086.1318862545,96796.98931045232,63749.8513663201,36719.04216014691,24334.26826773095,0.0,61053.31042787786,20684.128027571307,1452.2442143487217,0.0,0.9009812940758091,3.216956057859926,0.0014959713701933424,397789.92209148465,1557730.256043832,3.9159620933925563,1557730.256043832,3.9159620933925563,0.85,0.08870305017409336,4.698906859688992,1.2360468365298587,1.0,0.0,4.698906859689661,1.2641917567157162,1.2650408679640812,3.7169257232751076,17509.91100073224,1785.5140135247248,1603.0968420496806,1603.0968420496806,6.978485777818757,5.93574526280906,4.067471244181313,1.868274018627747,5.958189616421426,5.958189616421426,1.7023398904061218,0.0,0.0,0.0006716283669408539,0.00026070793000900866,0.0004109204369318452,0.0019308768598854452,0.08877124350264573,0.07684111391227386,0.011930129590371878,0.10494761894031848,0.0768117986972875,0.011891251476805852,0.4185087308877196,0.4185087308877196,0.06497645778395013,0.0,25.42293392504473,37.830415417314725,-1.7053025658242404e-13,-1.7053025658242404e-13,7.316703209588695,-1.7053025658242404e-13,24334.26826773095,20684.128027571307,0.85,1.010731733971418,0.8274953388552962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906990547941733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17076.605176187702,1452.2442143487217,0.4185087308877196,0.06497645778395013,6.113110376966115,5.958189616421426
2342.0,-19.406185159141348,5.93574526280906,34.92533066161763,26.24188883872705,8.563082486913203,-16.60757988046049,-28.933598462585337,5.763674843457379,-2.018508873844098,-2.0185088738439028,40.07409000125162,50521.29166994842,11188.575629082208,11188.575629082208,61709.86729903063,83564.65024633007,83564.65024633007,11188.575629082208,94753.22587541227,94753.22587541227,94753.22587541227,119104.64610591158,96796.96445096874,63749.813235514135,36719.056906060665,24351.420230499316,0.0,61070.47713655998,20698.707195924417,1453.2442143487217,0.0,0.9009812940758091,3.2169173010362124,0.0014959713701933424,397789.92209148465,1557730.256043832,3.9159620933925563,1557730.256043832,3.9159620933925563,0.85,0.08870305017409336,4.698906859688992,1.2360467063030232,1.0,0.0,4.698906859688798,1.2641917567157162,1.2650408679640812,3.7169257232751076,17509.906503822283,1785.5135549675256,1603.0968420496806,1603.0968420496806,6.979351050792893,5.93574526280906,4.069050933583815,1.8666943292252443,5.963971122328454,5.963971122328454,1.7039917492367012,0.0,0.0,0.0006716283669408539,0.0002607081310499904,0.00041092023589086343,0.001930875915212597,0.08900374940563036,0.07709789993095417,0.011905849474676183,0.1050186195154108,0.0768117986972875,0.011891251476805852,0.4199072945643251,0.4199072945643251,0.0648442181548212,0.0,20.114455113326642,31.542276133509233,-1.7053025658242404e-13,-1.7053025658242404e-13,7.316577491046473,-1.7053025658242404e-13,24351.420230499316,20698.707195924417,0.85,1.010469709628122,0.8272621082847859,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390525312044784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17077.586119357373,1453.2442143487217,0.4199072945643251,0.0648442181548212,6.113110376966115,5.963971122328454
2343.0,-19.406185159141348,5.93574526280906,34.92533066161763,26.24187832642349,8.563082486913203,-16.60757988046049,-28.93359469072891,5.763674843457379,-2.018508873844098,-2.0185088738439028,40.07409000125162,50521.27260454475,11188.949386789429,11188.949386789429,61710.221991334176,83564.60052736294,83564.60052736294,11188.949386789429,94753.54991415238,94753.54991415238,94753.54991415238,119121.82091930983,96796.9147320016,63749.794170110465,36719.02284654571,24368.27100515745,0.0,61087.29385170316,20713.03035438383,1454.2442143487217,0.0,0.9009812940758091,3.2169080821252005,0.0014959713701933424,397789.92209148465,1557730.256043832,3.9159620933925563,1557730.256043832,3.9159620933925563,0.8499999999999999,0.08870305017409336,4.698906859688992,1.236046620034613,1.0,0.0,4.698906859688691,1.2641917567157162,1.2650408679640812,3.7169257232751076,17509.897510002374,1785.5126378531277,1603.0968420496806,1603.0968420496806,6.979584198097173,5.93574526280906,4.069476604414904,1.866268658394156,5.965530697766469,5.965530697766469,1.7044373422189911,0.0,0.0,0.0006716283669408539,0.0002607082325099816,0.00041092013443087225,0.0019308754384615484,0.0891231182359428,0.07723730487700804,0.011885813358934759,0.10509058329955116,0.0768117986972875,0.011891251476805852,0.4206665519993368,0.4206665519993368,0.06473509311818475,0.0,15.924892364230118,26.56606072887041,-1.7053025658242404e-13,-1.7053025658242404e-13,7.316326054165415,-1.7053025658242404e-13,24368.27100515745,20713.03035438383,0.85,1.0101973438395102,0.827034059279026,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390525312044784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17077.939246518734,1454.2442143487217,0.4206665519993368,0.06473509311818475,6.113110376966115,5.965530697766469
2344.0,-19.406674863996447,5.947545228192093,34.93140126419005,26.241878361348085,8.55268188673691,-16.6013682075036,-28.927980946004368,5.763674810138251,-1.9972099311856937,-2.018068647314073,40.05070219798731,50489.98054703227,11205.302815997075,11205.302815997075,61695.283363029346,83613.75752544815,83613.75752544815,11205.302815997075,94819.06034144522,94819.06034144522,94819.06034144522,119207.0494866775,96796.90928855933,63750.177591678475,36718.590774312055,24387.98914523228,0.0,61106.57991954434,20729.79077344744,1455.2442143487217,0.0,0.9010605695897762,3.215249607191089,0.0014959713701933424,397796.58028477564,1556720.5220616015,3.9133582318560216,1556720.5220616015,3.9133582318560216,0.85,0.08870469018107954,4.698906859688992,1.2360465744277462,1.0,0.0,4.698906859688967,1.2641918207226264,1.265040892254174,3.7169255350845756,17509.89652532103,1785.5125374435745,1603.0968420496806,1603.0968420496806,6.989785346760616,5.947545228192093,4.0790373742283705,1.868507853963722,5.967090273204484,5.967090273204484,1.704882935201281,0.0,0.0,0.0006715969178063496,0.0002608592781651856,0.000410737639641164,0.0019300179124423307,0.08908768987261094,0.07722891773509753,0.011858772137513409,0.10511787969674215,0.07681347862310552,0.01189121155797402,0.42098976239688707,0.42098976239688707,0.06464445975554224,0.0,12.66170759999244,22.666385879748645,-1.7053025658242404e-13,0.02085871612837309,7.510654199729174,-1.7053025658242404e-13,24387.98914523228,20729.79077344744,0.85,1.0096340434084206,0.8262609462599549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390525312044784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17078.292373680095,1455.2442143487217,0.42098976239688707,0.06464445975554224,6.113110376966115,5.967090273204484
2345.0,-19.393346802736048,5.951893914531375,34.91988352491106,23.873513715248578,6.234643303767363,-16.500079805105617,-28.532605001796014,4.049804985819748,2.3386178791472503,-2.9743942221689688,39.46458749324282,48550.647202291824,12558.066900513584,12558.066900513584,61108.71410280541,83376.00702730699,83376.00702730699,12558.066900513584,95934.07392782057,95934.07392782057,95934.07392782057,119810.28927712179,93703.37441749187,62226.63914960207,34974.150297655324,23876.21534930122,0.0,58850.36564695655,20294.783046906035,1456.2442143487217,0.0,0.8986315711132539,3.0284352736233684,0.0014959713701933424,383536.95844063273,1531577.0269159586,3.9932971079057817,1531577.0269159586,3.9932971079057817,0.85,0.08845039546356814,4.698906859688992,1.2294570459937675,1.0,0.0,4.698906859690154,1.272006311094538,1.2728617205135409,3.6940908379972335,16950.297299602098,1728.4492971200257,1603.0968420496806,1603.0968420496806,7.833629616821613,5.951893914531375,3.8596047968182345,2.0922891177131406,5.97220950486638,5.97220950486638,1.7063455728189658,0.0,0.0,0.0006724533364087756,0.00027170243795013695,0.0004007508984586386,0.0018830911457938236,0.08824386174740213,0.07651024151850529,0.01173362022889685,0.09881120896642423,0.07656484533205364,0.011885550131514497,0.4210261278145665,0.4210261278145665,0.0645686197320949,0.0,11.543210314043847,19.900038743455525,0.0,5.313012101316247,7.00246378322214,0.0,23876.21534930122,20294.783046906035,0.85,1.038374416726596,0.8249846312518642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3905280221837997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17078.635690420862,1456.2442143487217,0.4210261278145665,0.0645686197320949,6.113110376966115,5.97220950486638
2346.0,-19.380697379774517,5.952132201416751,34.91511690173404,23.208882193453633,5.917832180288085,-16.55693885746686,-28.402171761821933,3.7245489547516093,-3.2154016316357,-3.2154016316357734,39.62969998297472,47955.808686350225,12898.262982187956,12898.262982187956,60854.07166853818,81732.04089299895,81732.04089299895,12898.262982187956,94630.3038751869,94630.3038751869,94630.3038751869,118244.70304089185,92099.34155571132,61303.265712789944,34217.86204769042,23614.399165704952,0.0,57832.261213395366,20072.239290849207,1455.2442143487217,0.0,0.8969464007966251,3.104734309146702,0.0014959713701933424,380007.2975393591,1538628.8272034926,4.048945473327732,1538628.8272034926,4.048945473327732,0.85,0.08934635793236781,4.698906859688992,1.2255242351209743,1.0,0.0,4.698906859688422,1.273498925315692,1.2743563748500357,3.689761150386651,16660.138764175474,1698.8613608291796,1603.0968420496806,1603.0968420496806,8.045841426333638,5.952132201416751,3.804203090692488,2.1479291107242626,5.9751006006257175,5.9751006006257175,1.7071716001787764,0.0,0.0,0.0006732670753937941,0.0002753696171285024,0.00039789745826529174,0.0018696830960955937,0.08902218175702134,0.07719215146350608,0.011830030293515257,0.10104128143992092,0.07734095688919804,0.012005401043169765,0.4208991726796948,0.4208991726796948,0.06450461438000371,0.0,8.461740138859454,14.873950921792527,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.8033814123783714,23614.399165704952,20072.239290849207,0.85,1.0522512935123292,0.8292224388287015,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3904542649606195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17079.255806752644,1455.2442143487217,0.4208991726796948,0.06450461438000371,6.113110376966115,5.9751006006257175
2347.0,-19.380698657225786,5.952135038083856,34.914765298763385,23.207708622235828,5.918041962299022,-16.55701557081807,-28.400870611052937,3.7256857352286383,-3.2155080558070495,-3.2155080558071267,39.63029638707516,47949.15920274326,12898.873205342317,12898.873205342317,60848.03240808558,81725.50201241524,81725.50201241524,12898.873205342317,94624.37521775755,94624.37521775755,94624.37521775755,118221.29135007,92088.42089936977,61296.25965366343,34213.51249522926,23596.916132312446,0.0,57810.42862754171,20057.37871246558,1454.2442143487217,0.0,0.8969438698354961,3.104878097346166,0.0014959713701933424,380005.74455100286,1538654.343471514,4.049029167413026,1538654.343471514,4.049029167413026,0.85,0.08934638920390772,4.698906859688992,1.2254945505457004,1.0,0.0,4.698906859688057,1.2734936968242594,1.274351142733531,3.6897762991734977,16658.16329239714,1698.659918769115,1603.0968420496806,1603.0968420496806,8.046222079041796,5.952135038083856,3.804700322496469,2.147434715587387,5.976758973693691,5.976758973693691,1.7076454210553405,0.0,0.0,0.0006732669931695514,0.0002754064279677587,0.00039786056520179275,0.0018695097390264434,0.08894153161854627,0.07712122727034927,0.011820304348197,0.10097624024831785,0.07734098739527666,0.01200540180863106,0.4205026259364455,0.4205026259364455,0.06445007676499742,0.0,5.923303464352898,10.801632883825334,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.8238929095766139,23596.916132312446,20057.37871246558,0.85,1.0525442182778888,0.8294205793156774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390384269693362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17079.862771965883,1454.2442143487217,0.4205026259364455,0.06445007676499742,6.113110376966115,5.976758973693691
2348.0,-19.37573618206021,5.95215507969666,34.91206154061882,23.244288365263515,5.925036011211215,-16.557682914031854,-28.414379864092894,3.7381926759180093,-3.218441506273109,-3.218441506273148,39.646301518975754,48045.86923325267,12903.465748810482,12903.465748810482,60949.334982063156,81865.39721924973,81865.39721924973,12903.465748810482,94768.86296806022,94768.86296806022,94768.86296806022,118395.97093676841,92202.2636506324,61366.36629767795,34262.10816994939,23627.1079687082,0.0,57889.21613865759,20083.04177340197,1453.2442143487217,0.0,0.8968755717828405,3.100422590771757,0.0014959713701933424,379962.9403075396,1539339.2188724778,4.051287785136483,1539339.2188724778,4.051287785136483,0.85,0.08934738398823519,4.698906859688992,1.2257828562753281,1.0,0.0,4.698906859688941,1.2734355201324323,1.2742933337340572,3.689944865995511,16678.756664741548,1700.7598583350634,1603.0968420496806,1603.0968420496806,8.049086873823802,5.95215507969666,3.8045263102696714,2.147628769426989,5.978346716423963,5.978346716423963,1.708099061835418,0.0,0.0,0.0006735864766861465,0.0002750244584716027,0.0003985620182145438,0.0018728058013998089,0.08888642258571952,0.0770673132118434,0.011819109373876117,0.10075433067458096,0.07734195664088593,0.012005427347349263,0.4199449172148239,0.4199449172148239,0.06440311333965906,0.0,4.043515382398539,7.7357769462815895,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,2.000275614126224,23627.1079687082,20083.04177340197,0.85,1.052861638963566,0.8299623390679897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903842767617929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17080.216723128284,1453.2442143487217,0.4199449172148239,0.06440311333965906,6.113110376966115,5.978346716423963
2349.0,-19.37573575122744,5.946786908172378,34.91280573454503,23.245424532238417,6.211303570839573,-16.751845438268546,-28.590987017936982,3.7396223552090295,-3.6639705011701267,-3.6639705011702826,39.83778997567952,48946.82344447136,13523.252200155623,13523.252200155623,62470.07564462698,80517.62560230686,80517.62560230686,13523.252200155623,94040.87780246248,94040.87780246248,94040.87780246248,117322.97432430714,92200.87614700843,61349.5425873174,34279.259510767806,23282.09652184466,0.0,57561.35603261247,19789.78204356796,1452.2442143487217,0.0,0.8940992126334991,3.081537766065396,0.0014959713701933424,373505.5962826253,1547551.0832106445,4.143314313394221,1547551.0832106445,4.143314313394221,0.8499999999999999,0.08986797370713595,4.698906859688992,1.2257778713898735,1.0,0.0,4.698906859689718,1.2734289448766052,1.2742867540843266,3.6899639187519133,16678.505674859094,1700.7342644898201,1603.0968420496806,1603.0968420496806,8.435705096184407,5.946786908172378,3.696601602477673,2.2501853056947048,5.979939654040632,5.979939654040632,1.7085541868687522,0.0,0.0,0.0006735865044291513,0.0002700756209917792,0.00040351088343737213,0.0018960600581430331,0.08988670974868616,0.07792565865373455,0.011961051094951611,0.09976194178408009,0.07791366099578503,0.011954312711350924,0.41931662273257153,0.41931662273257153,0.06436220926605504,0.0,1.7600389583211609,3.6504526361371745,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25.152375641462413,23282.09652184466,19789.78204356796,0.85,1.0852780398229913,0.8503417365070346,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903568187265918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17080.67011475886,1452.2442143487217,0.41931662273257153,0.06436220926605504,6.113110376966115,5.979939654040632
2350.0,-19.37573575122744,5.946786908172378,34.91280573454503,23.242957947682612,6.211303570839573,-16.751845438268546,-28.58957372428847,3.7396223552090295,-3.6639705011701267,-3.6639705011702826,39.83778997567952,48939.6180477701,13523.24284063906,13523.24284063906,62462.86088840916,80505.9664622976,80505.9664622976,13523.24284063906,94029.20930293665,94029.20930293665,94029.20930293665,117292.4848518612,92189.21700699917,61342.337190616134,34274.31090709226,23263.27554892454,0.0,57537.5864560168,19773.784216585856,1451.2442143487217,0.0,0.8940992126334991,3.081855597733841,0.0014959713701933424,373505.5962826253,1547551.0832106445,4.143314313394221,1547551.0832106445,4.143314313394221,0.8499999999999999,0.08986797370713595,4.698906859688992,1.2257472367631275,1.0,0.0,4.698906859688342,1.2734289448766052,1.2742867540843266,3.6899639187519133,16676.39661645385,1700.5192003848258,1603.0968420496806,1603.0968420496806,8.435699257786933,5.946786908172378,3.6965909404494846,2.250195967722893,5.979907180763634,5.979907180763634,1.7085449087896099,0.0,0.0,0.0006735865044291513,0.00027011489629622285,0.0004034716081329285,0.0018958755071455666,0.08974087926091709,0.0777865289108083,0.011954350350108793,0.09970352918828632,0.07791366099578503,0.011954312711350924,0.41856796798991835,0.41856796798991835,0.0643261526738385,0.0,1.7053025658242404e-13,0.2588136633062277,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25.15205119214602,23263.27554892454,19773.784216585856,0.85,1.0856009912087183,0.8505677951086946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390356816342778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17081.024265517142,1451.2442143487217,0.41856796798991835,0.0643261526738385,6.113110376966115,5.979907180763634
2351.0,-19.37355581063686,5.944181634262984,34.914179850313985,22.93997862087565,6.210952044590506,-16.754018086479824,-28.435120534244902,3.711012767086175,-3.664506954632486,-3.6645069546326567,39.84475677886219,48163.92610487655,13520.7864180171,13520.7864180171,61684.71252289365,79075.51288883637,79075.51288883637,13520.7864180171,92596.29930685347,92596.29930685347,92596.29930685347,115528.02722593302,90892.33793995978,60546.074455328875,33718.07053847878,22931.72791907955,0.0,56649.798457558325,19491.968731217617,1450.2442143487217,0.0,0.8940725052888734,3.1212470382697393,0.0014959713701933424,373497.8733018427,1547850.4731986406,4.144201570721512,1547850.4731986406,4.144201570721512,0.8500000000000001,0.08986816648985076,4.698906859688992,1.2223654079390691,1.0,0.0,4.698906859690079,1.2735602482083277,1.274418324667084,3.68958348558658,16441.80009434776,1676.597012674844,1603.0968420496806,1603.0968420496806,8.434166959451904,5.944181634262984,3.69498791959147,2.249193714671514,5.981485158943922,5.981485158943922,1.7089957596982635,0.0,0.0,0.0006737268927383531,0.00027443897243916755,0.00039928792029918556,0.0018762167476847945,0.08960862410610695,0.0776571283001138,0.01195149580599316,0.10090531816269038,0.07791384357048753,0.01195432291936323,0.41776238506653485,0.41776238506653485,0.06429397406673193,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.9438489740721252,1.7053025658242404e-13,1.7053025658242404e-13,25.08107765835348,22931.72791907955,19491.968731217617,0.85,1.0888778813415807,0.8502047212217473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390356816342778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17081.37840765877,1450.2442143487217,0.41776238506653485,0.06429397406673193,6.113110376966115,5.981485158943922
2352.0,-19.394603431681904,5.936975156081148,34.91447509803355,23.128763387817912,6.160695646887062,-16.749765095298145,-28.541293053980894,3.7109868760969213,-3.8253149880936803,-3.8253149880938344,39.848119940939704,48587.93325204667,13737.157320266093,13737.157320266093,62325.090572312765,80205.22245478675,80205.22245478675,13737.157320266093,93942.37977505285,93942.37977505285,93942.37977505285,117044.39503158524,91784.58669784579,61089.64236382641,34105.49370446598,23102.0152565324,0.0,57207.508960998384,19636.71296805254,1449.428957564508,0.0,0.8932851753215575,3.0742407607597104,0.0014959713701933424,371188.45692930184,1547995.0167112262,4.170374880504606,1547995.0167112262,4.170374880504606,0.85,0.0901755834510255,4.698906859688992,1.2247091145860032,1.0,0.0,4.698906859689606,1.2735631376142318,1.2744194910847082,3.689575114816422,16603.201770705593,1693.0554032932341,1603.0968420496806,1603.0968420496806,8.569137534262811,5.936975156081148,3.6520905264145163,2.284884629666632,5.982277212828208,5.982277212828208,1.7092220608080595,0.0,0.0,0.00067237254664936,0.0002714597749342792,0.00040091277171508074,0.0018838517731489199,0.08968886093325344,0.07769584014793907,0.011993020785314376,0.09924233376623663,0.07809736243346888,0.01207822101755662,0.41709905657469637,0.41709905657469637,0.06438282468547371,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.985735136691687,1.7053025658242404e-13,1.7053025658242404e-13,27.807510094055147,23102.0152565324,19636.71296805254,0.85,1.0894564665418893,0.8493278965384042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903447547439904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17081.77622127689,1449.428957564508,0.41709905657469637,0.06438282468547371,6.113110376966115,5.982277212828208
2353.0,-19.39460263444622,5.9319853306291686,34.91650410049559,23.187531809695088,6.162802900234522,-16.748114328263284,-28.56501059196887,3.724805240108043,-3.8255875695368786,-3.825587569537066,39.864726834695794,48708.88870050729,13730.3438195,13730.3438195,62439.23252000729,80473.05034882126,80473.05034882126,13730.3438195,94203.39416832126,94203.39416832126,94203.39416832126,117358.82960364733,91997.05812869288,61218.396945158005,34198.51242614986,23155.43543532607,0.0,57353.94786147593,19682.12012002716,1448.428957564508,0.0,0.8932260408190128,3.06693654291963,0.0014959713701933424,371184.55182419997,1548708.904936078,4.172342025886831,1548708.904936078,4.172342025886831,0.85,0.0901756044990264,4.698906859688992,1.2252554919896652,1.0,0.0,4.698906859688718,1.2734995760776866,1.2743558868741787,3.6897592649079507,16641.636394249497,1696.9746441699763,1603.0968420496806,1603.0968420496806,8.56488732268022,5.9319853306291686,3.6480047860597864,2.283980544569382,5.981676894633793,5.981676894633793,1.709050541323941,0.0,0.0,0.0006723725979015043,0.00027079834418291046,0.00040157425371859385,0.0018869600154727884,0.08971391594691887,0.07764369902256706,0.012070216924351809,0.09893168285803919,0.07809735743604748,0.012078247062978914,0.4165650604478922,0.4165650604478922,0.06475774217364877,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.000178898326908,1.7053025658242404e-13,1.7053025658242404e-13,27.60560572172426,23155.43543532607,19682.12012002716,0.85,1.0886649454508972,0.8492682808540293,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3904612188251604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17081.708782074933,1448.428957564508,0.4165650604478922,0.06475774217364877,6.113110376966115,5.981676894633793
2354.0,-19.39188265466312,5.924661733006291,34.92285428550075,23.254688770417147,6.19080098802318,-16.74493458408285,-28.587243415508397,3.7462526218014296,-3.8484077515675494,-3.8484077515677813,40.010784479600936,48837.456458676636,13752.16630864668,13752.16630864668,62589.622767323315,80658.17391136341,80658.17391136341,13752.16630864668,94410.34022001008,94410.34022001008,94410.34022001008,117697.46330696822,92213.14952132401,61349.14197859116,34293.34171414762,23287.123086958134,0.0,57580.46480110575,19794.054623914413,1448.0193248007402,0.0,0.8926060407490589,3.055181473726036,0.0014959713701933424,370857.7354235974,1554998.2760424332,4.192977865936378,1554998.2760424332,4.192977865936378,0.85,0.09011144235995977,4.698906859688992,1.2258048239490016,1.0,0.0,4.698906859689063,1.2734005777356516,1.2742570446701869,3.6900461189082714,16680.725844034554,1700.9606587401972,1603.0968420496806,1603.0968420496806,8.578500030642873,5.924661733006291,3.6370726705325023,2.2875890624737885,5.981733255882581,5.981733255882581,1.7090666445378804,0.0,0.0,0.0006725474789964318,0.00027017966685534607,0.00040236781214108576,0.0018906888725877995,0.09023941250972238,0.07799926018971964,0.012240152320002739,0.09845623474481599,0.07802081964406209,0.012090622715897684,0.4161345302131156,0.4161345302131156,0.06530254290915248,0.0,2.2737367544323206e-13,2.2737367544323206e-13,14.377056507863529,2.2737367544323206e-13,2.2737367544323206e-13,28.187918168664055,23287.123086958134,19794.054623914413,0.85,1.0869940522974273,0.8481601638224147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3904612144134418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17082.062311265166,1448.0193248007402,0.4161345302131156,0.06530254290915248,6.113110376966115,5.981733255882581
2355.0,-19.42215588054998,5.9187046734281505,34.92988474447434,23.2502132881433,6.3154761763531315,-16.841560689346185,-28.675170383043564,3.746251926262475,-3.7395199429143418,-3.7395199429145394,40.05088748883152,49116.40092122867,13590.372536472596,13590.372536472596,62706.77345770127,80047.4123116495,80047.4123116495,13590.372536472596,93637.7848481221,93637.7848481221,93637.7848481221,116764.23912555241,92191.66653979721,61314.40351318168,34308.07002957281,23126.454277430315,0.0,57434.52430700313,19657.48613581577,1449.0193248007402,0.0,0.8929945714872844,3.0937233607915604,0.0014959713701933424,372419.19039259123,1556728.5197766116,4.180043778451811,1556728.5197766116,4.180043778451811,0.85,0.09030720496037238,4.698906859688992,1.2257490747747948,1.0,0.0,4.69890685968766,1.2734045570194723,1.2742585509211382,3.690034587819634,16676.839720124663,1700.5643843845414,1603.0968420496806,1603.0968420496806,8.477574267501062,5.9187046734281505,3.6577810787533633,2.260923594674787,5.981077279484062,5.981077279484062,1.7088792227097318,0.0,0.0,0.000670603414660219,0.00026774563623264275,0.00040285777842757626,0.0018929911785324062,0.09030794232649755,0.07794518616614358,0.012362756160353967,0.09981056286155021,0.07794757552177341,0.01235962943859897,0.41578677269196096,0.41578677269196096,0.06594724752513288,0.0,1.7053025658242404e-13,1.7053025658242404e-13,13.99863415983009,1.7053025658242404e-13,1.7053025658242404e-13,12.718060062794905,23126.454277430315,19657.48613581577,0.85,1.0917958181827456,0.8551720679131626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390446162815489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17082.47031477234,1449.0193248007402,0.41578677269196096,0.06594724752513288,6.113110376966115,5.981077279484062
2356.0,-19.42215588054998,5.9187046734281505,34.92988474447434,23.25198040287944,6.3154761763531315,-16.841560689346185,-28.676182637549914,3.746251926262475,-3.7395199429143418,-3.7395199429145394,40.05088748883152,49121.55870693122,13590.298426799049,13590.298426799049,62711.857133730264,80055.76508230051,80055.76508230051,13590.298426799049,93646.06350909956,93646.06350909956,93646.06350909956,116790.31634617117,92200.01931044822,61319.56129888423,34311.62001284887,23144.252837071595,0.0,57455.872849920466,19672.614911510856,1450.0193248007402,0.0,0.8929945714872844,3.0934966410391174,0.0014959713701933424,372419.19039259123,1556728.5197766116,4.180043778451811,1556728.5197766116,4.180043778451811,0.85,0.09030720496037238,4.698906859688992,1.225771035854705,1.0,0.0,4.698906859689035,1.2734045570194723,1.2742585509211382,3.690034587819634,16678.35067900624,1700.71845931141,1603.0968420496806,1603.0968420496806,8.477528038432677,5.9187046734281505,3.6576966543047855,2.261008019123365,5.980821336066334,5.980821336066334,1.7088060960189524,0.0,0.0,0.000670603414660219,0.00026771773253978615,0.00040288568212043285,0.0018931222953861807,0.09034871920834583,0.07789240758223914,0.012456311626106688,0.09987212477537227,0.07794757552177341,0.01235962943859897,0.4155052333417039,0.4155052333417039,0.06644630496647509,0.0,1.7053025658242404e-13,1.7053025658242404e-13,13.741588723446455,1.7053025658242404e-13,1.7053025658242404e-13,12.71566250181246,23144.252837071595,19672.614911510856,0.85,1.0914786256496158,0.8549440861379102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906137024872396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17082.217445058584,1450.0193248007402,0.4155052333417039,0.06644630496647509,6.113110376966115,5.980821336066334
2357.0,-19.417276555590032,5.9127041406466105,34.93605622596312,23.15410841200503,6.291839163579913,-16.8443827704739,-28.638837731536455,3.719207955186725,-3.7486940121016232,-3.7486940121018306,40.039804320216014,48958.51793672081,13595.207397501941,13595.207397501941,62553.72533422275,79704.91600755561,79704.91600755561,13595.207397501941,93300.12340505756,93300.12340505756,93300.12340505756,116370.85540529796,91865.28134337623,61120.12442551714,34161.28546428788,23070.732000240405,0.0,57232.01746452828,19610.122200204343,1451.0193248007402,0.0,0.8929887268434777,3.1027928340283073,0.0014959713701933424,372287.43549386295,1556250.1912123377,4.180238285903667,1556250.1912123377,4.180238285903667,0.85,0.09033263763434865,4.698906859688992,1.2249145592330026,1.0,0.0,4.698906859688459,1.2735283001561504,1.2743827756641892,3.689676043408574,16617.798878234855,1694.543894014251,1603.0968420496806,1603.0968420496806,8.48059021819258,5.9127041406466105,3.6514583304138903,2.26124581023272,5.982352510522047,5.982352510522047,1.7092435744348706,0.0,0.0,0.0006709164023899504,0.00026874895304583054,0.00040216744934411984,0.00188974738646671,0.09035246882586886,0.07782677811084691,0.012525690715021945,0.10024067542546872,0.0778294834664969,0.012503154167851749,0.4152766685281649,0.4152766685281649,0.06683595591918147,0.0,2.2737367544323206e-13,2.2737367544323206e-13,12.557351767611351,2.2737367544323206e-13,2.2737367544323206e-13,7.852215556219733,23070.732000240405,19610.122200204343,0.85,1.0929848030080853,0.855439317110649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906137024872396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17082.570039862567,1451.0193248007402,0.4152766685281649,0.06683595591918147,6.113110376966115,5.982352510522047
2358.0,-19.417276555590032,5.9127041406466105,34.93605622596312,23.14833376966419,6.291839163579913,-16.8443827704739,-28.63552726395426,3.719207955186725,-3.7486940121016232,-3.7486940121018306,40.039804320216014,48941.64556292458,13595.126620286455,13595.126620286455,62536.77218321104,79677.62033052465,79677.62033052465,13595.126620286455,93272.7469508111,93272.7469508111,93272.7469508111,116353.52819476524,91837.98566634527,61103.25205172091,34149.704016249285,23080.78124395414,0.0,57230.48526020342,19618.66405736102,1452.0193248007402,0.0,0.8929887268434777,3.103547230086675,0.0014959713701933424,372287.43549386295,1556250.1912123377,4.180238285903667,1556250.1912123377,4.180238285903667,0.85,0.09033263763434865,4.698906859688992,1.2248428234783932,1.0,0.0,4.698906859688531,1.2735283001561504,1.2743827756641892,3.689676043408574,16612.86127760366,1694.0403988725673,1603.0968420496806,1603.0968420496806,8.480539829960652,5.9127041406466105,3.651366308611466,2.2613378320351445,5.98207352425533,5.98207352425533,1.7091638640729514,0.0,0.0,0.0006709164023899504,0.0002688405426455729,0.00040207585974437747,0.0018893170154682044,0.09036362336133155,0.07779188524516567,0.012571738116165888,0.10033414712699733,0.0778294834664969,0.012503154167851749,0.4150904833440004,0.4150904833440004,0.06708166069850821,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.609171803029426,2.2737367544323206e-13,2.2737367544323206e-13,7.849679278693998,23080.78124395414,19618.66405736102,0.85,1.092717839083176,0.8551674049312546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3905866966630311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17083.02038380991,1452.0193248007402,0.4150904833440004,0.06708166069850821,6.113110376966115,5.98207352425533
2359.0,-19.437056312943053,5.9055729965095765,34.93945332616934,23.13945722943174,6.165166366216668,-16.77351207920596,-28.567687632143475,3.718814636715116,-3.8663104871644123,-3.866310487164644,40.01030666966462,48485.27711587025,13751.042475647015,13751.042475647015,62236.31959151727,80234.23392767177,80234.23392767177,13751.042475647015,93985.27640331879,93985.27640331879,93985.27640331879,117172.41895346105,91797.67175311512,61075.34246530905,34135.921430895636,23187.14255014226,0.0,57323.06398103789,19709.07116762092,1453.0193248007402,0.0,0.8925206585293334,3.0732119655892216,0.0014959713701933424,370601.50153700216,1554977.6697054934,4.19582128851747,1554977.6697054934,4.19582128851747,0.85,0.09041707747965573,4.698906859688992,1.2247377315210182,1.0,0.0,4.698906859689626,1.273532702872174,1.2743855664658854,3.689663287869748,16605.568767394616,1693.2967697832203,1603.0968420496806,1603.0968420496806,8.577798991896993,5.9055729965095765,3.618882466821802,2.2866905296877746,5.983594697823074,5.983594697823074,1.709598485092307,0.0,0.0,0.0006696484457331315,0.0002707237806157621,0.00039892466511736943,0.001874509845419141,0.09039363851860795,0.07779049941892953,0.012603139099678414,0.09936975400915384,0.07780334084860697,0.012613736631048757,0.41493820186333547,0.41493820186333547,0.06722573983863003,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.125784952514437,2.2737367544323206e-13,2.2737367544323206e-13,8.963017813608644,23187.14255014226,19709.07116762092,0.85,1.085711671171392,0.845824939363131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3905866966630311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17083.373141258056,1453.0193248007402,0.41493820186333547,0.06722573983863003,6.113110376966115,5.983594697823074
2360.0,-19.441036749138302,5.905010363791,34.94028054223833,23.13966223681348,6.16510431656327,-16.773698220619732,-28.568293364346005,3.718815293970589,-3.8663085455411306,-3.8663085455413704,40.010326211586815,48466.1273236554,13750.063563372234,13750.063563372234,62216.19088702763,80235.45837716913,80235.45837716913,13750.063563372234,93985.52194054137,93985.52194054137,93985.52194054137,117156.77247935123,91798.59434924624,61074.121638297685,34138.30301216506,23171.250538809873,0.0,57309.55355097493,19695.56295798839,1452.0193248007402,0.0,0.8925205996926082,3.073205380024404,0.0014959713701933424,370601.52931906574,1554978.5124788822,4.19582324804747,1554978.5124788822,4.19582324804747,0.8499999999999999,0.09041708045804539,4.698906859688992,1.2247402338543911,1.0,0.0,4.698906859689018,1.2735332212259207,1.274385760532926,3.6896617861022576,16605.735658702506,1693.3137879604662,1603.0968420496806,1603.0968420496806,8.577188353631668,5.905010363791,3.618241829540689,2.286768534250311,5.982964642909479,5.982964642909479,1.7094184694027084,0.0,0.0,0.0006693935509776033,0.0002707069117872873,0.000398686639190316,0.001873391383757726,0.09038717385935219,0.07776708885079764,0.012620085008554554,0.09930114621078669,0.07780334365234076,0.012613736805704627,0.4148130433454702,0.4148130433454702,0.0673160837963316,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.685658579333563,2.2737367544323206e-13,2.2737367544323206e-13,8.932431256914924,23171.250538809873,19695.56295798839,0.85,1.085616394336215,0.8456901916108349,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906961783264677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17083.329644233898,1452.0193248007402,0.4148130433454702,0.0673160837963316,6.113110376966115,5.982964642909479
2361.0,-19.441037973511122,5.900495815915861,34.94411800013937,23.20165322106334,6.166717612442533,-16.774285733003083,-28.59472594046963,3.734548545016979,-3.866188795675953,-3.8661887956761185,40.01233213441588,48600.890097231,13743.934155089528,13743.934155089528,62344.824252320526,80520.85213061437,80520.85213061437,13743.934155089528,94264.7862857039,94264.7862857039,94264.7862857039,117485.34120154678,92017.24579870135,61206.11313979902,34234.59184322481,23220.554915842877,0.0,57455.146759067684,19737.471678466445,1451.0193248007402,0.0,0.892514173232059,3.0656440942311654,0.0014959713701933424,370603.24278455845,1555065.0226107908,4.196037279454653,1555065.0226107908,4.196037279454653,0.85,0.0904171257735538,4.698906859688992,1.2253011988615614,1.0,0.0,4.698906859690588,1.2734608561423655,1.2743133469062953,3.6898714530756505,16645.288205196084,1697.3470252528728,1603.0968420496806,1603.0968420496806,8.573364873900488,5.900495815915861,3.6152583166644834,2.285237499251378,5.984304203700225,5.984304203700225,1.7098012010572072,0.0,0.0,0.0006693934725862845,0.0002699717420258429,0.0003994217305604416,0.0018768455096393071,0.09038355794310043,0.07775325908082861,0.012630298862271827,0.09898789379916229,0.07780338479370184,0.012613740979851965,0.4147095831978446,0.4147095831978446,0.06736574181915489,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.296229280215357,1.7053025658242404e-13,1.7053025658242404e-13,8.744509570617538,23220.554915842877,19737.471678466445,0.85,1.0851042555640351,0.8458927152520189,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907182120222492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17083.60200095169,1451.0193248007402,0.4147095831978446,0.06736574181915489,6.113110376966115,5.984304203700225
2362.0,-19.441037989385475,5.895144463439299,34.94786965225167,23.254708328191214,6.171810191335689,-16.77149660270522,-28.6121788440272,3.7515359466808205,-3.8656406788769573,-3.8656406788771998,40.01213878038577,48689.86249843196,13735.675081852221,13735.675081852221,62425.53758028418,80747.56186211074,80747.56186211074,13735.675081852221,94483.23694396297,94483.23694396297,94483.23694396297,117744.99451128638,92187.73099915357,61308.26929650664,34310.513002941036,23261.757567323402,0.0,57572.27057026444,19772.49393222489,1450.3764510586411,0.0,0.8925175150270139,3.0598203048661765,0.0014959713701933424,370611.08570538793,1555056.683605838,4.19592598166912,1555056.683605838,4.19592598166912,0.8499999999999999,0.09041686719614522,4.698906859688992,1.2257345261843877,1.0,0.0,4.698906859688988,1.2733827316552013,1.2742351701190924,3.6900978338077013,16676.127807833793,1700.4917895340197,1603.0968420496806,1603.0968420496806,8.568212924859942,5.895144463439299,3.6113361152072807,2.283808348232018,5.984450665697544,5.984450665697544,1.7098430473421555,0.0,0.0,0.000669393471569918,0.00026948733230663604,0.00039990613926328195,0.001879121701015977,0.09036990970181358,0.07773605402077445,0.012633855681039132,0.09875644349290628,0.07780312588344583,0.012613741312699385,0.41462348174641084,0.41462348174641084,0.06738563329898657,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.932925938100766,2.2737367544323206e-13,2.2737367544323206e-13,8.485870471900114,23261.757567323402,19772.49393222489,0.85,1.0842986903581742,0.8457172527008139,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390718218799857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17083.95394186512,1450.3764510586411,0.41462348174641084,0.06738563329898657,6.113110376966115,5.984450665697544
