time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2363.0,-19.44231142100001,5.8949424349522985,34.948159634985046,23.253114718850725,6.1718367936726395,-16.770957378673312,-28.610677540395386,3.751864211679208,-3.865639481860626,-3.8656394818608235,40.012144459371775,48675.09506679377,13735.355919336997,13735.355919336997,62410.45098613077,80739.89118777182,80739.89118777182,13735.355919336997,94475.24710710882,94475.24710710882,94475.24710710882,117742.55303953296,92178.63269929626,61302.06803471484,34307.29407175713,23267.305932424137,0.0,57574.600004181266,19777.210042560517,1450.8405564791087,0.0,0.8925175010065685,3.0600350918952492,0.0014959713701933424,370611.10283345776,1555056.928529614,4.195926448615904,1555056.928529614,4.195926448615904,0.85,0.09041686679381022,4.698906859688992,1.2257103952066974,1.0,0.0,4.698906859688824,1.273381388811889,1.274233722555484,3.6901017251973838,16674.481987835723,1700.3239626004522,1603.0968420496806,1603.0968420496806,8.568013833634216,5.8949424349522985,3.6111438398920046,2.283798595060294,5.98433716739364,5.98433716739364,1.7098106192553257,0.0,0.0,0.0006693119437928426,0.0002695289698799569,0.0003997829739128857,0.001878542958506124,0.0903559010920045,0.07772252976953865,0.012633371322465845,0.09879497750032061,0.07780312541147692,0.012613741382333303,0.4145512672519305,0.4145512672519305,0.06738303689961711,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.640863645752404,1.7053025658242404e-13,1.7053025658242404e-13,8.4759144727214,23267.305932424137,19777.210042560517,0.85,1.0839927846932207,0.8454265433586828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907182188877307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17084.305906947982,1450.8405564791087,0.4145512672519305,0.06738303689961711,6.113110376966115,5.98433716739364
2364.0,-19.442606741886102,5.894905421558675,34.94821405136528,23.25072695910933,6.171841355780773,-16.770950361220564,-28.60932316454125,3.7518645769842576,-3.8656393069801425,-3.865639306980367,40.01214531379366,48666.54100965078,13735.721794554827,13735.721794554827,62402.2628042056,80728.58033960938,80728.58033960938,13735.721794554827,94464.30213416422,94464.30213416422,94464.30213416422,117733.20283859449,92167.34128874229,61294.94263086656,34302.66517541748,23268.900704430267,0.0,57571.56587984775,19778.565598765726,1451.1020287489582,0.0,0.8925174988717821,3.060329296133772,0.0014959713701933424,370611.10533581633,1555056.9653791944,4.195926519714334,1555056.9653791944,4.195926519714334,0.85,0.09041686665249275,4.698906859688992,1.2256807166757064,1.0,0.0,4.698906859689038,1.2733814257983602,1.274233735491211,3.690101618015169,16672.43944916504,1700.115681620639,1603.0968420496806,1603.0968420496806,8.568242063899685,5.894905421558675,3.6115919730004835,2.283313448558191,5.98576812957246,5.98576812957246,1.7102194655921312,0.0,0.0,0.0006692930380296474,0.0002695665376002114,0.000399726500429436,0.0018782775948673516,0.09034135257688132,0.07771107570863739,0.012630276868243934,0.0988222824797392,0.07780312525820895,0.012613741394283793,0.41449016232301283,0.41449016232301283,0.06736652995167781,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.409743024751094,2.2737367544323206e-13,2.2737367544323206e-13,8.487338118031516,23268.900704430267,19778.565598765726,0.85,1.0839076869029332,0.8453225175639338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907252680958226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17084.632361268326,1451.1020287489582,0.41449016232301283,0.06736652995167781,6.113110376966115,5.98576812957246
2365.0,-19.442675265894973,5.889500378447034,34.95233772899219,23.309995710756652,6.288106870395783,-16.821114669030585,-28.675949446018763,3.773159449198754,-3.7291201081591794,-3.7291201081593397,40.023765883299845,49005.71787957514,13536.42224351128,13536.42224351128,62542.14012308642,80459.16695785875,80459.16695785875,13536.42224351128,93995.58920137002,93995.58920137002,93995.58920137002,117257.7087991928,92346.83562039823,61397.326344876645,34388.343639468425,23262.119597822777,0.0,57650.4632372912,19772.80165814936,1451.362620423457,0.0,0.8931393457855634,3.082061876001067,0.0014959713701933424,372568.593516928,1555558.199337714,4.175226324510457,1555558.199337714,4.175226324510457,0.85,0.09018646476841234,4.698906859688992,1.2261340038711208,1.0,0.0,4.698906859689315,1.2732835141231031,1.2741357526951627,3.6903853757386305,16704.908741803378,1703.426628033363,1603.0968420496806,1603.0968420496806,8.443920472205498,5.889500378447034,3.639873228112466,2.2496271503345677,5.987248534590305,5.987248534590305,1.7106424384543728,0.0,0.0,0.0006692886513504646,0.00026772416043365714,0.0004015644909168075,0.0018869141409765047,0.09021598256176959,0.07760575341371255,0.012610229148057034,0.099611284587144,0.07758200812841057,0.012604456640001777,0.4144379450465454,0.4144379450465454,0.06734239698474946,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.980199267459625,1.7053025658242404e-13,1.7053025658242404e-13,2.6098609478212893,23262.119597822777,19772.80165814936,0.85,1.0848506084966034,0.8500489870803986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390726902883142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17084.978367959207,1451.362620423457,0.4144379450465454,0.06734239698474946,6.113110376966115,5.987248534590305
2366.0,-19.442675295057796,5.884524736977405,34.95514516895485,22.895825758483284,6.284525003565492,-16.818341358456756,-28.43583131963385,3.773159673692918,-3.729217558683331,-3.729217558683476,39.99907184504372,47781.228270974105,13529.517105386634,13529.517105386634,61310.74537636074,78518.39683856096,78518.39683856096,13529.517105386634,92047.9139439476,92047.9139439476,92047.9139439476,114902.25082770365,90389.1336501487,60185.94577525301,33559.09763877298,22854.336883756052,0.0,56413.43452252903,19426.186351192642,1452.362620423457,0.0,0.893224794216102,3.136233485400828,0.0014959713701933424,372567.1933331638,1554493.208946505,4.172383496891574,1554493.208946505,4.172383496891574,0.8499999999999999,0.09018480021000043,4.698906859688992,1.2209939259430396,1.0,0.0,4.698906859689438,1.2732835130947044,1.2741357516636984,3.690385378719261,16350.773892060419,1667.3149232470232,1603.0968420496806,1603.0968420496806,8.439613097913734,5.884524736977405,3.6359929496604546,2.2485317873169506,5.987109522287557,5.987109522287557,1.7106027206535879,0.0,0.0,0.0006692886494835636,0.00027441892811427474,0.00039486972136928885,0.0018554560424256324,0.09010714591519726,0.07752754146055245,0.01257960445464482,0.10144163767137719,0.0775803765103615,0.012604423699638934,0.4143928378920381,0.4143928378920381,0.06723930478528094,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.843982907476118,1.7053025658242404e-13,1.7053025658242404e-13,2.3542042288951848,22854.336883756052,19426.186351192642,0.85,1.0868110742641621,0.846983146397378,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907272822072234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17085.3289083035,1452.362620423457,0.4143928378920381,0.06723930478528094,6.113110376966115,5.987109522287557
2367.0,-19.44267531022328,5.879119040524565,34.95891091323753,23.23909989735114,6.281178754178858,-16.8270638885181,-28.65449289148671,3.750725932613305,-3.73387800503599,-3.7338780050361353,40.01959093230331,48896.38169846782,13528.462990120766,13528.462990120766,62424.844688588586,80156.80406385547,80156.80406385547,13528.462990120766,93685.26705397623,93685.26705397623,93685.26705397623,116904.67685251957,92117.7637464577,61259.86956662468,34286.54908870335,23219.409798543325,0.0,57505.95888724668,19736.498328761827,1453.362620423457,0.0,0.8931308485059877,3.09002831570362,0.0014959713701933424,372500.23615477723,1555378.105711368,4.175509046026736,1555378.105711368,4.175509046026736,0.85,0.0901864406407783,4.698906859688992,1.225551313511096,1.0,0.0,4.698906859688766,1.273386671051793,1.2742389786655948,3.690086417983145,16663.471212040902,1699.2011759409077,1603.0968420496806,1603.0968420496806,8.438955548576594,5.879119040524565,3.630755499826193,2.248363540698372,5.9870910377416315,5.9870910377416315,1.7105974393547518,0.0,0.0,0.000669288648512726,0.0002683162160837667,0.0004009724324289593,0.0018841321132866179,0.09014435561491752,0.07758259686369534,0.012561758751222167,0.10000542667680541,0.07758215200664476,0.012604288634133544,0.41435341883509896,0.41435341883509896,0.06708988736604542,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.943327375400429,1.7053025658242404e-13,1.7053025658242404e-13,2.367491799391189,23219.409798543325,19736.498328761827,0.85,1.0855369755851996,0.8502837383224952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907272823686585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17085.680818543744,1453.362620423457,0.41435341883509896,0.06708988736604542,6.113110376966115,5.9870910377416315
2368.0,-19.43879822436938,5.873357113108803,34.96426666826617,23.119719244446628,6.296243477539709,-16.859757109850232,-28.63222007928414,3.7235237744396708,-3.766908285838497,-3.766908285838604,40.07422555182885,48804.529922679525,13566.79285501925,13566.79285501925,62371.32277769878,79521.34342125547,79521.34342125547,13566.79285501925,93088.13627627472,93088.13627627472,93088.13627627472,116180.27129932301,91682.09603660402,60995.162637424495,34096.59266575503,23092.135023048286,0.0,57188.727688803316,19628.31476959104,1454.362620423457,0.0,0.8927804602180511,3.1060784619103905,0.0014959713701933424,372025.9564852147,1557736.1096827975,4.187170498531346,1557736.1096827975,4.187170498531346,0.8499999999999999,0.09033192396852212,4.698906859688992,1.2244300489174202,1.0,0.0,4.698906859687985,1.2735112704755212,1.2743639776391116,3.689725382590803,16584.661913530967,1691.1648639985078,1603.0968420496806,1603.0968420496806,8.46286543592281,5.873357113108803,3.618564395431982,2.2547927176768208,5.986934527206653,5.986934527206653,1.7105527220590437,0.0,0.0,0.0006695368881759413,0.00026893207011880046,0.00040060481805714084,0.0018824047275931596,0.09032119373036132,0.07776181634450172,0.01255937738585961,0.10055457489560177,0.07776212771923698,0.012569796249285147,0.41431855025621434,0.41431855025621434,0.06691694298364939,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.7259949565572015,1.1368683772161603e-13,1.1368683772161603e-13,4.796625640382672,23092.135023048286,19628.31476959104,0.85,1.0906226681085989,0.85339422461456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907272824526093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17086.032729063427,1454.362620423457,0.41431855025621434,0.06691694298364939,6.113110376966115,5.986934527206653
2369.0,-19.43918214086812,5.868170285635975,34.961284480450864,23.10911362236368,6.203481574835061,-16.803583097718697,-28.575011564511783,3.723451362318446,-3.7264967421656934,-3.7264967421658577,39.829567364837544,48510.74473175636,13502.543659922656,13502.543659922656,62013.288391679016,79909.67681082095,79909.67681082095,13502.543659922656,93412.2204707436,93412.2204707436,93412.2204707436,116508.01911525452,91632.30344818583,60968.715361591996,34070.65342954871,23095.798644510916,0.0,57166.45207405962,19631.42884783428,1455.362620423457,0.0,0.8938267931687601,3.1001883425058336,0.0014959713701933424,372606.2879833377,1547197.7827179204,4.152366271358009,1547197.7827179204,4.152366271358009,0.85,0.09016846767801229,4.698906859688992,1.2242992824921384,1.0,0.0,4.698906859689923,1.2735116538300615,1.2743643299394973,3.6897242719036933,16575.654776037234,1690.2463915850199,1603.0968420496806,1603.0968420496806,8.422787261347622,5.868170285635975,3.6239534167407417,2.2442168688952338,5.986661544170439,5.986661544170439,1.7104747269058398,0.0,0.0,0.0006695123032357028,0.00027051988382269823,0.0003989924194130045,0.0018748282165436743,0.08944036800850935,0.07702682097492035,0.012413547033589009,0.10055060678332542,0.07760016315831318,0.012568304519699109,0.41428732205977326,0.41428732205977326,0.06676603152923968,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.039951757353776,1.7053025658242404e-13,1.7053025658242404e-13,2.391799902532341,23095.798644510916,19631.42884783428,0.85,1.0847846270281087,0.8485876413829264,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907058205974832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17086.46231083969,1455.362620423457,0.41428732205977326,0.06676603152923968,6.113110376966115,5.986661544170439
2370.0,-19.43917069330397,5.867354483563324,34.945565458086406,23.099252173583977,6.2362059785251915,-16.819252268962103,-28.583631024789042,3.723453573721081,-3.353832863716036,-3.353832863716157,39.46942748418826,48554.756669838476,12976.916813575423,12976.916813575423,61531.6734834139,79708.38175190153,79708.38175190153,12976.916813575423,92685.29856547696,92685.29856547696,92685.29856547696,116069.70435317165,91585.67992549682,60938.60804210715,34052.30209265518,23384.405787694686,0.0,57436.70788034987,19876.744919540484,1454.362620423457,0.0,0.896841074398645,3.1003157992145756,0.0014959713701933424,377991.4465527695,1531783.3901228984,4.0524287099418626,1531783.3901228984,4.0524287099418626,0.8500000000000001,0.08783664881796785,4.698906859688992,1.2241767313471068,1.0,0.0,4.698906859689263,1.273511642159042,1.2743643191942702,3.6897243057179456,16567.220900783046,1689.386375651527,1603.0968420496806,1603.0968420496806,8.094905106907618,5.867354483563324,3.710461154058078,2.1568933295052464,5.986552446404651,5.986552446404651,1.7104435561156144,0.0,0.0,0.0006695130362937445,0.0002702801009470923,0.00039923293534665225,0.001875958378514156,0.08782183326356822,0.07565766613550184,0.012164167128066386,0.10082451913579284,0.07566896704583274,0.012167681772135112,0.41425900616928707,0.41425900616928707,0.06660416640826462,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.596329441368596,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23384.405787694686,19876.744919540484,0.85,1.0712952701187979,0.8453610671939282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390707945765574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17086.806659771686,1454.362620423457,0.41425900616928707,0.06660416640826462,6.113110376966115,5.986552446404651
2371.0,-19.439165856269874,5.867266062140902,34.942593945366845,23.122200811654352,6.236194940529501,-16.819339825231424,-28.59439530931411,3.7274920706122843,-3.354144366131834,-3.3541443661318957,39.473864448083006,48609.663885371854,12977.562112084324,12977.562112084324,61587.225997456175,79816.90766900018,79816.90766900018,12977.562112084324,92794.46978108451,92794.46978108451,92794.46978108451,116225.5462625839,91675.0644754801,60993.07853932706,34091.09548461449,23431.07648149938,0.0,57522.17196611387,19916.415009274475,1455.362620423457,0.0,0.8968244731883732,3.0971905038094083,0.0014959713701933424,377986.9198870075,1531972.5878906862,4.052977781211695,1531972.5878906862,4.052977781211695,0.85,0.0878369335762893,4.698906859688992,1.2244080664077774,1.0,0.0,4.698906859689975,1.273493066260418,1.2743457312526716,3.6897781261481226,16583.389952384725,1691.0351600581978,1603.0968420496806,1603.0968420496806,8.095307639363524,5.867266062140902,3.7106980662936846,2.1565679958472175,5.987753296588794,5.987753296588794,1.7107866561682268,0.0,0.0,0.0006695133460390546,0.0002699809265106203,0.00039953241952843426,0.0018773656267903,0.08779218560239545,0.07566562251380934,0.0121265630885861,0.1007902722095175,0.0756692447810204,0.012167688795268902,0.4142330201235648,0.4142330201235648,0.06638712119215304,0.0,5.684341886080802e-14,5.684341886080802e-14,2.590882092638253,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23431.07648149938,19916.415009274475,0.85,1.0706693417928832,0.8450596043905931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907078823975498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17087.158916366527,1455.362620423457,0.4142330201235648,0.06638712119215304,6.113110376966115,5.987753296588794
2372.0,-19.439263698670434,5.867170034023847,34.939495449074364,23.13900893731045,6.236235199525176,-16.819347570515617,-28.60174693688748,3.731249331426862,-3.35448212337883,-3.354482123378951,39.47862524559324,48646.596214718455,12978.293689078526,12978.293689078526,61624.88990379698,79896.16523707708,79896.16523707708,12978.293689078526,92874.4589261556,92874.4589261556,92874.4589261556,116337.5682850702,91736.75235243462,61030.436596978594,34118.12861717336,23463.1093589146,0.0,57581.237976087956,19943.64295507741,1455.898083057755,0.0,0.8968066422503256,3.0948767880346075,0.0014959713701933424,377982.0117413883,1532175.6139824612,4.053567541279613,1532175.6139824612,4.053567541279613,0.8499999999999999,0.08783724575918271,4.698906859688992,1.2245669233659284,1.0,0.0,4.698906859688733,1.2734757978562083,1.2743284433071433,3.6898281597492586,16594.548865931436,1692.173052564478,1603.0968420496806,1603.0968420496806,8.09576399170296,5.867170034023847,3.71099141647835,2.1561786175454967,5.98917221359897,5.98917221359897,1.711192061028277,0.0,0.0,0.0006695070806086199,0.00026977677618789575,0.00039973030442072414,0.0018782954694681097,0.08776055979684382,0.07567484948689306,0.012085710309950759,0.10075003041200019,0.07566954947964993,0.012167696279532781,0.4142088979536536,0.4142088979536536,0.06615155209973504,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.796363215709448,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23463.1093589146,19943.64295507741,0.85,1.070225164825186,0.8448341495353081,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907078556221355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17087.511040912,1455.898083057755,0.4142088979536536,0.06615155209973504,6.113110376966115,5.98917221359897
2373.0,-19.44034288336538,5.867150931487966,34.93876108455421,23.132187814358645,6.236237300248191,-16.819353222837112,-28.59792457949368,3.731248793688464,-3.354544541421774,-3.354544541421914,39.47949573918853,48621.08061523903,12978.745193935123,12978.745193935123,61599.82580917415,79863.90292773482,79863.90292773482,12978.745193935123,92842.64812166995,92842.64812166995,92842.64812166995,116302.34139253771,91704.50100168421,61009.99379588814,34105.008006440075,23459.693270867763,0.0,57564.70127730784,19940.739280237598,1456.1744123508097,0.0,0.896803378651697,3.0957458015229466,0.0014959713701933424,377981.1047142246,1532212.7387255596,4.053675486990283,1532212.7387255596,4.053675486990283,0.85,0.08783730293937952,4.698906859688992,1.2244821467949079,1.0,0.0,4.698906859687555,1.2734759416706187,1.2743284992122057,3.689827743054727,16588.714817937638,1691.5781452318213,1603.0968420496806,1603.0968420496806,8.096045637106245,5.867150931487966,3.7114071484106237,2.1557437830773427,5.990588688553892,5.990588688553892,1.711596768158255,0.0,0.0,0.0006694379775706417,0.0002698829030299013,0.0003995550745407404,0.0018774720805830316,0.08771578552889792,0.07567320827310929,0.012042577255788623,0.10079708101039124,0.07566960532376003,0.01216769761561949,0.41418626688439136,0.41418626688439136,0.06591328993532872,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.166019609982186,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23459.693270867763,19940.739280237598,0.85,1.0700972026664015,0.844633595526111,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390708397229168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17087.861108607365,1456.1744123508097,0.41418626688439136,0.06591328993532872,6.113110376966115,5.990588688553892
2374.0,-19.44045130093864,5.867144476678587,34.93850427134968,23.124960134178423,6.236237537563179,-16.8193552019486,-28.593803651723988,3.7312273743263487,-3.3545654610404085,-3.354565461040457,39.47978611692084,48599.46586892749,12979.162277689891,12979.162277689891,61578.62814661738,79829.73699664458,79829.73699664458,12979.162277689891,92808.89927433447,92808.89927433447,92808.89927433447,116264.36044104287,91670.43728555027,60988.88200465226,34090.61697877557,23455.46116670839,0.0,57546.07814548396,19937.14199170213,1456.4492157797854,0.0,0.8968022895113313,3.0966799401085656,0.0014959713701933424,377980.800721379,1532225.12288375,4.053711511165349,1532225.12288375,4.053711511165349,0.85,0.08783732185612118,4.698906859688992,1.2243927370058376,1.0,0.0,4.698906859688232,1.2734760543846833,1.2743286031609249,3.689827416471843,16582.552925485106,1690.9498070681739,1603.0968420496806,1603.0968420496806,8.096305810879805,5.867144476678587,3.7118493278853664,2.1552951487932206,5.992028209345609,5.992028209345609,1.7120080598130312,0.0,0.0,0.0006694310356700022,0.00026999736267363625,0.0003994336729963659,0.0018769016260333936,0.0876706304575927,0.07567012325645465,0.012000507201138048,0.10084640172942423,0.07566962380938314,0.012167698046738049,0.41416482869564825,0.41416482869564825,0.06568230360053334,0.0,5.684341886080802e-14,5.684341886080802e-14,0.6658656396645029,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23455.46116670839,19937.14199170213,0.85,1.0700751490125637,0.8445313292430063,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390714371085437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17088.191513484024,1456.4492157797854,0.41416482869564825,0.06568230360053334,6.113110376966115,5.992028209345609
2375.0,-19.440723042997917,5.867139848145706,34.93829026075383,23.024627740401797,6.236238760426696,-16.819355689971992,-28.53706138031555,3.729927413907233,-3.354576481812103,-3.3545764818122215,39.47993422312954,48308.608084995576,12979.56886854429,12979.56886854429,61288.17695353986,79355.4767614473,79355.4767614473,12979.56886854429,92335.04562999158,92335.04562999158,92335.04562999158,115674.1453368482,91202.32711184293,60699.30598764705,33892.24569355097,23339.099706856618,0.0,57231.34540040759,19838.234750828124,1456.723944725177,0.0,0.8968017323437933,3.1099287177570076,0.0014959713701933424,377980.6405734232,1532231.439412105,4.053729939945078,1532231.439412105,4.053729939945078,0.85,0.08783733072762404,4.698906859688992,1.2231644028751179,1.0,0.0,4.698906859689115,1.2734820689847568,1.2743345996288942,3.689809989578453,16497.875007932686,1682.3150625272326,1603.0968420496806,1603.0968420496806,8.096559439259414,5.867139848145706,3.7122962204528753,2.154843627692831,5.9934715136972585,5.9934715136972585,1.712420432484931,0.0,0.0,0.00066941363650838,0.0002715779434237926,0.00039783569308458736,0.001869392867264292,0.08762760692528951,0.07566680531945384,0.01196080160583566,0.10129690212652354,0.0756696324975968,0.012167698230027238,0.4141443448113204,0.4141443448113204,0.0654646158715711,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.26923648555367663,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23339.099706856618,19838.234750828124,0.85,1.07088478393701,0.8440935250956294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907149712363707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17088.541330089192,1456.723944725177,0.4141443448113204,0.0654646158715711,6.113110376966115,5.9934715136972585
2376.0,-19.440731111493715,5.867136130351385,34.93814087332073,23.044248239044123,6.23623766158634,-16.81935834796525,-28.54848528569562,3.7296688749190965,-3.354588751433141,-3.3545887514332557,39.48010302712276,48366.82472671119,12979.978473520094,12979.978473520094,61346.80320023128,79448.22415686195,79448.22415686195,12979.978473520094,92428.20263038205,92428.20263038205,92428.20263038205,115795.13156764615,91296.29136586699,60757.548191928814,33931.9368599313,23366.928937264103,0.0,57298.86579719541,19861.889596674486,1456.998713364257,0.0,0.8968010986829928,3.1073114156951886,0.0014959713701933424,377980.46227792045,1532238.638696823,4.053750898823449,1532238.638696823,4.053750898823449,0.8499999999999999,0.0878373411411731,4.698906859688992,1.2234114212030542,1.0,0.0,4.6989068596891785,1.273483259167239,1.27433578995022,3.6898065411254164,16514.87249656257,1684.0483240008127,1603.0968420496806,1603.0968420496806,8.096814947825742,5.867136130351385,3.7127435001893714,2.1543926301620138,5.9949153582176375,5.9949153582176375,1.7128329594907536,0.0,0.0,0.0006694131199032708,0.00027125904217739904,0.00039815407772587176,0.001870888927039243,0.0875878211304235,0.07566368588308488,0.011924135247338624,0.1012306702172379,0.0756696426861142,0.0121676984550589,0.4141246243705248,0.4141246243705248,0.06526351409681169,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23366.928937264103,19861.889596674486,0.85,1.0706460301912992,0.8441148712768863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907164754802268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17088.887871146573,1456.998713364257,0.4141246243705248,0.06526351409681169,6.113110376966115,5.9949153582176375
2377.0,-19.53122650784816,5.865142301235703,34.933744749481384,29.9825201969594,6.192648747577371,-16.902466068026985,-32.66162109849972,3.5865166713827263,148.2848096778219,-3.336861352116914,39.45798116286103,68572.04064344273,12952.616604458304,12952.616604458304,81524.65724790104,112448.93396614667,112448.93396614667,12952.616604458304,125401.55057060497,125401.55057060497,125401.55057060497,148851.46805394551,124767.48618798492,80786.21557878515,48868.07845466641,23449.917483340534,0.0,72317.99593800693,19932.429860839453,1457.2733888909952,0.0,0.8969600088873801,1.8584073096530818,0.0014959713701933424,378238.13599797717,1531295.386032396,4.04849548550172,1531295.386032396,4.04849548550172,0.85,0.08783635937229146,4.698906859688992,1.3137582797231153,1.0,0.0,4.698906859688543,1.274153826047566,1.2749994519443848,3.687864654666567,22569.581910548124,2301.456859431929,1603.0968420496806,1603.0968420496806,8.079746815480837,5.865142301235703,3.7158088947216346,2.149333406514068,5.996359469763259,5.996359469763259,1.7132455627895027,0.0,0.0,0.000663641907022662,0.00017641082924188054,0.00048723107778078146,0.002289453453637775,0.08746028368908025,0.0755814751619652,0.011878808527115054,0.060565743294389844,0.0756687210824556,0.01216763828983586,0.414105514684555,0.414105514684555,0.06508314515453761,0.0,22.274042649875753,26.09512197266804,5.684341886080802e-14,151.6216710299388,176.16918774822057,5.684341886080802e-14,23449.917483340534,19932.429860839453,0.85,1.1273080260380324,0.9482016164029857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907165201438954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17089.239685406275,1457.2733888909952,0.414105514684555,0.06508314515453761,6.113110376966115,5.996359469763259
2378.0,-19.621076455517965,5.864073273760931,34.923439655066566,29.887789009977155,6.14059295677142,-16.942340819206095,-32.70850869650019,3.4878219679387383,146.85003668866358,-3.331117210151904,39.44583128151681,68304.13913483852,12943.257958971277,12943.257958971277,81247.39709380979,112246.03790465055,112246.03790465055,12943.257958971277,125189.29586362184,125189.29586362184,125189.29586362184,148623.2592062017,124784.90911564688,80796.84010304291,48875.63223622663,23433.963342579857,0.0,72309.59557880649,19918.868841192878,1456.2733888909952,0.0,0.8970284385026067,1.8654282278929402,0.0014959713701933424,378321.658549033,1530777.5148734662,4.046232829345316,1530777.5148734662,4.046232829345316,0.85,0.08789256308564664,4.698906859688992,1.3139326463127512,1.0,0.0,4.698906859690397,1.2746200376758459,1.2754587266347168,3.686515762185116,22572.73359858002,2301.778242170366,1603.0968420496806,1603.0968420496806,8.073908961371506,5.864073273760931,3.716594997991877,2.147478275769054,5.997203224863948,5.997203224863948,1.7134866356754137,0.0,0.0,0.0006579570957200084,0.00017553286402414376,0.0004824242316958647,0.0022668665315958903,0.08767313327888687,0.07582745103536015,0.011845682243526721,0.060757472814160315,0.07572493579324749,0.012167627292399147,0.41566999766878765,0.41566999766878765,0.06493551666738502,0.0,47.35479735190978,55.53231222678403,1.1368683772161603e-13,150.18115389881547,174.5604910215087,1.1368683772161603e-13,23433.963342579857,19918.868841192878,0.85,1.1236046397917197,0.94460684765409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3912176225390096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17087.77873659559,1456.2733888909952,0.41566999766878765,0.06493551666738502,6.113110376966115,5.997203224863948
2379.0,-19.621076455517965,5.864073273760931,34.923439655066566,29.889035468827956,6.14059295677142,-16.942340819206095,-32.709213614556916,3.4878219679387383,146.87993267069584,-3.331117210151904,39.44583128151681,68307.64738028041,12943.564973045073,12943.564973045073,81251.21235332548,112251.92945332504,112251.92945332504,12943.564973045073,125195.4944263701,125195.4944263701,125195.4944263701,148613.28490090615,124790.80066432136,80800.24134999733,48878.399238137805,23417.79047453603,0.0,72296.18971267383,19905.121903355623,1455.2733888909952,0.0,0.8970284385026067,1.865290077062092,0.0014959713701933424,378321.658549033,1530777.5148734662,4.046232829345316,1530777.5148734662,4.046232829345316,0.85,0.08789256308564664,4.698906859688992,1.3139489625813439,1.0,0.0,4.698906859689528,1.2746200376758459,1.2754587266347168,3.686515762185116,22573.799339298625,2301.8869174793253,1603.0968420496806,1603.0968420496806,8.074100474488956,5.864073273760931,3.7169448341837197,2.147128439577211,5.998322638744451,5.998322638744451,1.7138064682127003,0.0,0.0,0.0006579570957200084,0.00017551969530760358,0.0004824374004124049,0.002266928410168374,0.08801582510460126,0.07619229551035535,0.01182352959424592,0.060711255096541884,0.07572493579324749,0.012167627292399147,0.41766999766878765,0.41766999766878765,0.06481408054432962,0.0,67.9552465210246,79.60734865505884,1.1368683772161603e-13,150.21104988084772,174.5929765140561,1.1368683772161603e-13,23417.79047453603,19905.121903355623,0.85,1.1238657621686774,0.9448305318960093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917154666746425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17086.327701760343,1455.2733888909952,0.41766999766878765,0.06481408054432962,6.113110376966115,5.998322638744451
2380.0,-19.69341701200796,5.8634536351648165,34.909816361090115,29.824121889565163,6.094088525305042,-17.017598360215754,-32.78771817041559,3.4213563760678367,145.42114577274378,-3.327251245642658,39.42906201932999,68295.11818369388,12937.64546179469,12937.64546179469,81232.76364548857,112163.9722566456,112163.9722566456,12937.64546179469,125101.61771844029,125101.61771844029,125101.61771844029,148500.92914867532,124797.08786773177,80773.21394598769,48915.41546860453,23399.311430235022,0.0,72314.72689883955,19889.414715699768,1454.2733888909952,0.0,0.8971037422060557,1.8723376818857234,0.0014959713701933424,378377.879642419,1530062.9667816844,4.043743170789081,1530062.9667816844,4.043743170789081,0.85,0.08803421293273087,4.698906859688992,1.3140517791407185,1.0,0.0,4.698906859687483,1.2749356601045412,1.2757687625518768,3.6856031302032095,22574.936651243388,2302.002891022254,1603.0968420496806,1603.0968420496806,8.070407926980215,5.8634536351648165,3.717822286134395,2.1456313490304217,5.999762760867386,5.999762760867386,1.714217931676396,0.0,0.0,0.0006534126415105207,0.00017405882286597427,0.00047935381864454643,0.0022524389466469725,0.08830324213910729,0.07650593812448837,0.011797304014618905,0.06090387635257399,0.07586660075981137,0.012167612172919492,0.41966999766878765,0.41966999766878765,0.06471359831255195,0.0,84.2545291409794,98.54767119564707,5.684341886080802e-14,148.74839701838647,172.914284929337,5.684341886080802e-14,23399.311430235022,19889.414715699768,0.85,1.123322553082782,0.9444150743904672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917154666746425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17086.673665878494,1454.2733888909952,0.41966999766878765,0.06471359831255195,6.113110376966115,5.999762760867386
2381.0,-19.737496212196646,5.863126341811424,34.900906093369194,29.7634563286789,6.083154509363008,-17.037561628452284,-32.812285563535966,3.358087573867534,144.01642721855353,-3.3265136991233626,39.42755117873245,68171.86895625918,12936.489723442182,12936.489723442182,81108.35867970136,111928.3377814253,111928.3377814253,12936.489723442182,124864.82750486748,124864.82750486748,124864.82750486748,148251.40396944273,124808.75690078511,80783.90707729633,48916.499803876424,23386.57646457526,0.0,72303.07626845168,19878.58999488897,1453.2733888909952,0.0,0.8971123550972853,1.87895697291931,0.0014959713701933424,378388.6062141935,1529998.6013637453,4.0434584346275555,1529998.6013637453,4.0434584346275555,0.85,0.08807224964745479,4.698906859688992,1.3141645874502137,1.0,0.0,4.698906859687405,1.2752330254185504,1.2760628088367687,3.6847437025454552,22577.0474992324,2302.218137614007,1603.0968420496806,1603.0968420496806,8.06968698591029,5.863126341811424,3.718134699282572,2.144991642528852,6.001015958680492,6.001015958680492,1.7145759881944262,0.0,0.0,0.0006506577265109935,0.00017360396283970414,0.00047705376367128936,0.002241631202555473,0.08864680027758395,0.07686552648862145,0.011781273788962505,0.06107774941870132,0.07590579245201591,0.01216645719543888,0.42166999766878765,0.42166999766878765,0.0646298791937965,0.0,96.99234783020427,113.30397434608045,1.1368683772161603e-13,147.3429409176769,171.293060469645,1.1368683772161603e-13,23386.57646457526,19878.58999488897,0.85,1.1217829567660003,0.9428626342694758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921165231597343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17085.57040751496,1453.2733888909952,0.42166999766878765,0.0646298791937965,6.113110376966115,6.001015958680492
2382.0,-19.773760995615103,5.862831730977608,34.89370138879314,29.687058773729973,6.073879658710231,-17.055747310076857,-32.835843426268525,3.2792415762245546,142.22978340860402,-3.3259836034843566,39.42745299272734,68087.20773369989,12935.695680122155,12935.695680122155,81022.90341382204,111610.60659433824,111610.60659433824,12935.695680122155,124546.3022744604,124546.3022744604,124546.3022744604,147923.8869499517,124819.808538644,80799.38063214443,48911.58656277731,23377.584675491307,0.0,72289.17123826861,19870.94697416761,1452.4058578455704,0.0,0.8971151814910976,1.8874168494989871,0.0014959713701933424,378396.3158532351,1529994.4184762628,4.04336499689835,1529994.4184762628,4.04336499689835,0.85,0.08810891591468115,4.698906859688992,1.3142949417652563,1.0,0.0,4.698906859690023,1.2756013878761672,1.2764285298671525,3.6836796387565176,22579.046664668233,2302.421995754741,1603.0968420496806,1603.0968420496806,8.069191667536991,5.862831730977608,3.718450706156327,2.144381024821281,6.002356314577494,6.002356314577494,1.7149589470221411,0.0,0.0,0.0006483992093665827,0.00017316882380663981,0.0004752303855599429,0.00223306331864026,0.08899764144971956,0.07722930563566276,0.011768335814056799,0.06131631652868935,0.07594323341353335,0.012165682501147803,0.42366999766878766,0.42366999766878766,0.06455957056545879,0.0,106.79123397114137,124.62457562139446,5.684341886080802e-14,145.55576701208838,169.23628754932224,5.684341886080802e-14,23377.584675491307,19870.94697416761,0.85,1.1208166040079037,0.9418728499360044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392360998852081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17085.03090697078,1452.4058578455704,0.42366999766878766,0.06455957056545879,6.113110376966115,6.002356314577494
2383.0,-19.799015839104516,5.862629801711533,34.88834699743305,29.631177603174024,6.067247131158295,-17.069158060004916,-32.853172068111576,3.2215845352079597,140.9160539412308,-3.325672931828251,39.4277272504204,68032.8891624177,12935.343353028085,12935.343353028085,80968.2325154458,111377.50362207084,111377.50362207084,12935.343353028085,124312.84697509893,124312.84697509893,124312.84697509893,147692.09370149745,124827.84021702583,80810.60294076714,48908.04141806521,23379.24672639851,0.0,72287.28814446372,19872.359717438732,1452.273503743617,0.0,0.8971157079526704,1.8936826820747619,0.0014959713701933424,378400.8342768389,1530006.1023327946,4.043347592657363,1530006.1023327946,4.043347592657363,0.85,0.08813648568989842,4.698906859688992,1.3143901337357238,1.0,0.0,4.698906859691506,1.2758707201523725,1.2766960353792725,3.6829020256282856,22580.499540162127,2302.5701478243977,1603.0968420496806,1603.0968420496806,8.068971888491326,5.862629801711533,3.718789239762046,2.143840561949487,6.003705984212312,6.003705984212312,1.7153445669178033,0.0,0.0,0.0006468306305205027,0.0001728493874489919,0.0004739812430715108,0.0022271937144326373,0.08935190966535109,0.07759436136487421,0.011757548300476865,0.0615143039325025,0.07597121001012536,0.012165275679773057,0.42566999766878766,0.42566999766878766,0.06449999032945529,0.0,114.33839183516335,133.32814159705458,1.1368683772161603e-13,144.24172687305906,167.72359518545989,1.1368683772161603e-13,23379.24672639851,19872.359717438732,0.85,1.1200895011254746,0.9411459595282681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392562190613801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17084.64648593589,1452.273503743617,0.42566999766878766,0.06449999032945529,6.113110376966115,6.003705984212312
2384.0,-19.833395952780023,5.862380799353455,34.88153183667518,29.67196974148976,6.057539558367311,-17.08815489734514,-32.86923912875352,3.2630905268402928,141.70988472943827,-3.325194008796824,39.42636441355011,67921.59883526122,12934.695199957157,12934.695199957157,80856.29403521838,111615.75649659225,111615.75649659225,12934.695199957157,124550.45169654941,124550.45169654941,124550.45169654941,147926.611050639,124823.97454250911,80785.62758594028,48931.49661840981,23376.159354089596,0.0,72307.6559724994,19869.735450976157,1452.245368670686,0.0,0.8971226004410171,1.8899402926984796,0.0014959713701933424,378407.7998393934,1529948.0437680788,4.043119735950026,1529948.0437680788,4.043119735950026,0.8500000000000001,0.08818782787418586,4.698906859688992,1.3143287282111122,1.0,0.0,4.698906859689137,1.2756835001488187,1.2765059772436385,3.6834425303304674,22579.800266174087,2302.4988417221057,1603.0968420496806,1603.0968420496806,8.06856757538064,5.862380799353455,3.7191392785343838,2.1432415208190716,6.005083121768676,6.005083121768676,1.7157380347910502,0.0,0.0,0.0006447008822730095,0.00017255369267492153,0.000472147189598088,0.002218575667985335,0.0897021234273746,0.07795453469486295,0.011747588732511654,0.061392018621326525,0.07602322882608084,0.012164599048105013,0.42766999766878766,0.42766999766878766,0.06444899280731917,0.0,120.52455737150484,140.44319427572498,1.1368683772161603e-13,145.0350787382351,168.6136915599592,1.1368683772161603e-13,23376.159354089596,19869.735450976157,0.85,1.1182259049577028,0.9393417325143782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927023312587883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17084.481421871464,1452.245368670686,0.42766999766878766,0.06444899280731917,6.113110376966115,6.005083121768676
2385.0,-19.87346100100498,5.862088117371174,34.87414184074257,29.707670432422333,6.046035170093588,-17.11050493491686,-32.88906798753885,3.299205178204803,142.2596127981467,-3.32456222273903,39.423850033861804,67797.50296218236,12933.766146800395,12933.766146800395,80731.26910898276,111838.36403257267,111838.36403257267,12933.766146800395,124772.13017937307,124772.13017937307,124772.13017937307,148143.38713106068,124821.446958737,80760.73535374842,48956.34622776509,23371.256951687603,0.0,72327.6031794527,19865.56840893446,1452.092074549795,0.0,0.8971341324975162,1.887379903452184,0.0014959713701933424,378416.98882929015,1529840.932402422,4.042738506892346,1529840.932402422,4.042738506892346,0.85,0.08826321226475102,4.698906859688992,1.3142779518337924,1.0,0.0,4.698906859688206,1.2755219160963225,1.2763411334792212,3.68390915153366,22579.343043617766,2302.452217996744,1603.0968420496806,1603.0968420496806,8.067988038865828,5.862088117371174,3.7194867110915304,2.1426014062796437,6.006445722393508,6.006445722393508,1.716127349255288,0.0,0.0,0.0006422270958134956,0.00017218940968121674,0.00047003768613227884,0.0022086633076793065,0.09004953837941827,0.07831117943154865,0.011738358947869624,0.0613031644792125,0.07609961764748559,0.012163594617265435,0.42966999766878766,0.42966999766878766,0.06440486145627693,0.0,125.57705145647463,146.23700278057862,1.1368683772161603e-13,145.5841750208857,169.21616717466742,1.1368683772161603e-13,23371.256951687603,19865.56840893446,0.85,1.1161889176484896,0.9373669246853009,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928931487654328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17084.132706399527,1452.092074549795,0.42966999766878766,0.06440486145627693,6.113110376966115,6.006445722393508
2386.0,-19.90076290869225,5.861874884712014,34.86881836770867,29.650757240038388,6.038430402786384,-17.125851250012587,-32.908408355992265,3.2404223738777778,140.81022448901024,-3.3242036452618833,39.42340831720845,67741.97830328072,12933.329668508139,12933.329668508139,80675.30797178886,111604.95746273393,111604.95746273393,12933.329668508139,124538.28713124208,124538.28713124208,124538.28713124208,147909.73507059232,124829.89583735159,80771.26980524544,48954.02892456239,23371.447939350255,0.0,72325.47686391266,19865.730748447717,1451.8643512788667,0.0,0.897137322059884,1.894295720611757,0.0014959713701933424,378422.20422444306,1529822.1160708885,4.042633066963342,1529822.1160708885,4.042633066963342,0.85,0.08831059259410219,4.698906859688992,1.3143757576821375,1.0,0.0,4.698906859688298,1.2757966386532174,1.276613888088073,3.683115880168291,22580.871387770323,2302.6080657278812,1603.0968420496806,1603.0968420496806,8.067715766922662,5.861874884712014,3.7198268753686494,2.1420480093433647,6.007794731327776,6.007794731327776,1.7165127803793645,0.0,0.0,0.0006405463578338739,0.00017183478425950372,0.0004687115735743702,0.00220243202828423,0.09040512706390083,0.07867405515869655,0.011731071905204279,0.06151836378691411,0.07614756101453984,0.012163031579562344,0.43166999766878766,0.43166999766878766,0.0643662230421098,0.0,129.31256352786693,150.51979559880988,5.684341886080802e-14,144.13442813427213,167.5421576665944,5.684341886080802e-14,23371.447939350255,19865.730748447717,0.85,1.1154479924631153,0.9366267771831462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393115577467599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17083.668956734997,1451.8643512788667,0.43166999766878766,0.0643662230421098,6.113110376966115,6.007794731327776
2387.0,-19.97779778326505,5.861332280237263,34.85601386686822,29.59059204384687,5.914733031661996,-17.329822436735476,-33.11314954245461,3.178341567532694,135.8604663989267,-3.3161410610767987,39.37070177188099,68331.69750004646,12921.588663881144,12921.588663881144,81253.28616392761,111904.26904880775,111904.26904880775,12921.588663881144,124825.8577126889,124825.8577126889,124825.8577126889,148188.50035445034,124837.86045354302,80662.62747768493,49083.592195397876,23362.64264176144,0.0,72446.23483715931,19858.246245497223,1451.790922898309,0.0,0.8973545697122841,1.9188304080539609,0.0014959713701933424,378539.48681085533,1527578.168202654,4.035452631566383,1527578.168202654,4.035452631566383,0.85,0.08923342523807108,4.698906859688992,1.3144780511362477,1.0,0.0,4.698906859689517,1.276092938854815,1.276904353853499,3.682260685421441,22582.312132174255,2302.7549807706255,1603.0968420496806,1603.0968420496806,8.060391814732734,5.861332280237263,3.7217176409530124,2.1396146392842503,6.009167219671214,6.009167219671214,1.7169049199060613,0.0,0.0,0.0006358257561659364,0.00016812172977728488,0.00046770402638865157,0.002197697657901796,0.09057726328804991,0.07887647720498481,0.011700786083065101,0.0623270797934229,0.07708995381117105,0.012143471426900027,0.43366999766878767,0.43366999766878767,0.06433197897744276,0.0,131.4874771087949,152.72184334501975,1.1368683772161603e-13,139.17660746000348,161.5285522738925,1.1368683772161603e-13,23362.64264176144,19858.246245497223,0.85,1.1215667225020638,0.943205642827936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3932671852820027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17083.459559817627,1451.790922898309,0.43366999766878767,0.06433197897744276,6.113110376966115,6.009167219671214
2388.0,-19.996799390130466,5.861220968741069,34.852760416855666,29.646388242859416,5.9136680063201,-17.33263003657726,-33.112765092495806,3.2343942494521967,137.01522123184805,-3.316007289745946,39.371319546510655,68224.35628647613,12921.590713797275,12921.590713797275,81145.94700027342,112172.7837826658,112172.7837826658,12921.590713797275,125094.37449646308,125094.37449646308,125094.37449646308,148438.0779216804,124836.38041752558,80645.5411793894,49100.932486817976,23343.70342521733,0.0,72444.6359120353,19842.147911434728,1450.790922898309,0.0,0.8973530961382706,1.9131982419359022,0.0014959713701933424,378541.43295904965,1527604.4551453341,4.035501327302762,1527604.4551453341,4.035501327302762,0.8499999999999999,0.089252810500225,4.698906859688992,1.31440447352361,1.0,0.0,4.6989068596892345,1.2758365143813963,1.2766462869572723,3.6830007659463404,22582.04440381692,2302.7276800759605,1603.0968420496806,1603.0968420496806,8.06039309345532,5.861220968741069,3.7220590754903156,2.1391618932507535,6.010439992129185,6.010439992129185,1.7172685691797671,0.0,0.0,0.0006346662847093962,0.00016812863202890553,0.0004665376526804907,0.0021922169764835584,0.09093736333919661,0.07924191846557299,0.011695444873623619,0.06210122972370959,0.07710957180405477,0.012143238696170233,0.43566999766878767,0.43566999766878767,0.0643012503923758,0.0,133.26354764813442,154.75032443623257,1.1368683772161603e-13,140.33122852159397,162.83970681103995,1.1368683772161603e-13,23343.70342521733,19842.147911434728,0.85,1.12010980493854,0.9417447603617807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936951187817883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17082.252935733395,1450.790922898309,0.43566999766878767,0.0643012503923758,6.113110376966115,6.010439992129185
