time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2389.0,-20.026049702010486,5.861070972983896,34.847799527881484,29.704444377589994,5.911893811680054,-17.336662494694984,-33.11285876026375,3.2937039427931563,138.10200185132516,-3.3157650709100404,39.371025227379256,68062.57602508907,12921.42065722236,12921.42065722236,80983.99668231144,112455.2016795816,112455.2016795816,12921.42065722236,125376.62233680396,125376.62233680396,125376.62233680396,148701.20579085394,124830.04435208115,80624.09653223681,49117.71979982704,23324.583454049985,0.0,72442.30325387703,19825.895935942488,1449.790922898309,0.0,0.8973552340770367,1.9079380495118334,0.0014959713701933424,378544.9568562494,1527591.931522452,4.0354306770029105,1527591.931522452,4.0354306770029105,0.85,0.08929164838039252,4.698906859688992,1.3143137801485143,1.0,0.0,4.698906859690509,1.2755664387570325,1.2763737679519116,3.6837805675318736,22580.89825306557,2302.610805225594,1603.0968420496806,1603.0968420496806,8.060287013416694,5.861070972983896,3.7224360832166727,2.138634889767223,6.011841966961562,6.011841966961562,1.717669133417589,0.0,0.0,0.0006328852360424827,0.00016812695033341992,0.00046475828570906276,0.0021838558968156115,0.09129478114993024,0.07960457708446035,0.011690204065469887,0.06188794718726366,0.07714892570921167,0.01214272267118086,0.43766999766878767,0.43766999766878767,0.0642733341909889,0.0,134.90538015147507,156.61758464799055,5.684341886080802e-14,141.41776692223522,164.0661330440053,5.684341886080802e-14,23324.583454049985,19825.895935942488,0.85,1.1179102961221385,0.9395418556276569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3938007097736131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17082.206343616417,1449.790922898309,0.43766999766878767,0.0642733341909889,6.113110376966115,6.011841966961562
2390.0,-20.072133882238163,5.8608147293126445,34.84076079120637,29.74355105487632,5.908572487006691,-17.343966811173253,-33.11763965813441,3.333376362202297,138.42499602058132,-3.315198130795426,39.36888121676512,67830.82928513929,12920.640332716981,12920.640332716981,80751.46961785627,112655.15453656083,112655.15453656083,12920.640332716981,125575.79486927782,125575.79486927782,125575.79486927782,148882.61748513352,124826.7248521125,80607.54832300071,49132.41836567977,23306.822615855704,0.0,72439.24098153548,19810.79922347735,1448.790922898309,0.0,0.8973651874995537,1.9064172969177642,0.0014959713701933424,378553.2050298953,1527500.7037084515,4.035101759573852,1527500.7037084515,4.035101759573852,0.85,0.08938457182675896,4.698906859688992,1.3142565297940751,1.0,0.0,4.69890685968741,1.2753891378735616,1.2761927877221138,3.6842926759776344,22580.297778304608,2302.5495738406703,1603.0968420496806,1603.0968420496806,8.059800252738919,5.8608147293126445,3.7228033645373713,2.138011364775273,6.0132320865227165,6.0132320865227165,1.7180663104350617,0.0,0.0,0.0006300884867452302,0.00016804113549104616,0.000462047351254184,0.0021711174683094144,0.09164594347281739,0.07996141930813754,0.011684524164679857,0.0617966503719788,0.07724312538722854,0.012141446439530423,0.43966999766878767,0.43966999766878767,0.06424766789654605,0.0,136.29400343871777,158.1770726036312,5.684341886080802e-14,141.74019415137673,164.40203716998985,5.684341886080802e-14,23306.822615855704,19810.79922347735,0.85,1.1147475943106522,0.9363823856524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393963280095223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17081.95380238875,1448.790922898309,0.43966999766878767,0.06424766789654605,6.113110376966115,6.0132320865227165
2391.0,-20.123100557626426,5.8605592491992455,34.83280805446524,29.806568787340098,5.904074380303555,-17.353410290681428,-33.1230738205835,3.3972336742618343,139.05320995294971,-3.314456530098301,39.364023223226965,67575.43818471502,12919.606116213257,12919.606116213257,80495.04430092828,112973.62228886402,112973.62228886402,12919.606116213257,125893.22840507727,125893.22840507727,125893.22840507727,149180.30718918517,124822.04573894697,80582.63889101722,49154.89649769971,23287.078784107915,0.0,72441.97528180762,19794.016966491727,1447.790922898309,0.0,0.8973851904946089,1.9034402582347265,0.0014959713701933424,378563.9944795443,1527294.010956224,4.034440763591297,1527294.010956224,4.034440763591297,0.85,0.08951502712308193,4.698906859688992,1.3141655292594807,1.0,0.0,4.698906859688786,1.275100946568583,1.275900487516965,3.685125379550689,22579.451358848026,2302.4632630763845,1603.0968420496806,1603.0968420496806,8.059155116103005,5.8605592491992455,3.7232016449911383,2.1373576042081073,6.014589904636862,6.014589904636862,1.718454258467675,0.0,0.0,0.0006270086519643588,0.00016794364391466198,0.0004590650080496968,0.0021571037153679026,0.09198792124501168,0.08030994850376562,0.011677972741246058,0.06165893651266791,0.077375378659484,0.012139648463597927,0.4416699976687877,0.4416699976687877,0.06422380152765844,0.0,137.53812702181034,159.55814556781974,5.684341886080802e-14,142.36766648304803,165.07323487609807,5.684341886080802e-14,23287.078784107915,19794.016966491727,0.85,1.1111657845854326,0.9328215847488806,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394219479764048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17081.363047654788,1447.790922898309,0.4416699976687877,0.06422380152765844,6.113110376966115,6.014589904636862
2392.0,-20.21037811839315,5.886470673342722,34.851620091480854,33.13891488304364,9.943142202218032,-17.280448885783407,-32.83057127902282,6.812215428896448,89.43083412700088,-1.0411483236973658,40.210602066948354,65638.59283991964,9755.260487740481,9755.260487740481,75393.85332766012,109632.28432086836,109632.28432086836,9755.260487740481,119387.54480860884,119387.54480860884,119387.54480860884,143804.2592520442,124430.267506085,79486.58311790235,49937.42709798072,24416.71444343537,0.0,74354.14154141609,20754.207276920064,1447.4284468249896,0.0,0.9048903699902966,2.38080840251375,0.0014959713701933424,412788.19967342576,1563633.84325825,3.7879809657720522,1563633.84325825,3.7879809657720522,0.85,0.09284070620614818,4.698906859688992,1.3088921913644302,1.0,0.0,4.698906859689033,1.2595578584076765,1.2603410503170018,3.730600248589862,22508.58136549074,2295.2365349523784,1603.0968420496806,1603.0968420496806,6.085259624906775,5.886470673342722,4.2729714179897105,1.6134992553530116,6.015947526018174,6.015947526018174,1.7188421502909068,0.0,0.0,0.0006217667036456305,0.00017326611857850662,0.0004485005850671239,0.0021074624757464345,0.09251758563402397,0.08082219082137518,0.01169539481264879,0.07774805772633961,0.08098155058223878,0.011859155623909389,0.4436699976687877,0.4436699976687877,0.06420137509921502,0.0,127.67995359184272,150.07614896709657,-2.8421709430404007e-13,90.47198245069825,119.74725076764798,-2.8421709430404007e-13,24416.71444343537,20754.207276920064,0.85,1.0139832397320452,0.8827832784991299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3945029206146475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17080.672944128433,1447.4284468249896,0.4436699976687877,0.06420137509921502,6.113110376966115,6.015947526018174
2393.0,-20.253537393420938,5.913419930983432,34.86784201689911,33.3414452028461,10.048039729730009,-17.219414624286795,-32.765559980738885,7.018612046138336,92.63372117306136,-0.9323274865651285,40.16861410129559,65076.51686296651,9641.847295831378,9641.847295831378,74718.3641587979,110093.2104256559,110093.2104256559,9641.847295831378,119735.05772148728,119735.05772148728,119735.05772148728,144165.8576373048,124411.40101838003,79416.89815857827,49993.89206644639,24430.799915817523,0.0,74424.6919822639,20766.179928444893,1448.4284468249896,0.0,0.9055003427302947,2.368258045297013,0.0014959713701933424,414485.0952945954,1561816.2385582407,3.7680878185696383,1561816.2385582407,3.7680878185696383,0.85,0.0925674012793072,4.698906859688992,1.308592469082214,1.0,0.0,4.698906859689044,1.2586351687525819,1.2594145429199268,3.7333351048390155,22505.16854735493,2294.8885243538753,1603.0968420496806,1603.0968420496806,6.0145133113128395,5.913419930983432,4.321127484759564,1.5922924462238681,6.025198404383455,6.025198404383455,1.7214852583952729,0.0,0.0,0.0006191894313666187,0.00017447001938401466,0.000444719411982604,0.002089695095601913,0.09259440999417064,0.08093859474479818,0.011655815249372448,0.07744381124405547,0.08091324226982873,0.011654159009478469,0.4456699976687877,0.4456699976687877,0.06418010062312691,0.0,121.08029543398987,144.5188696283305,-2.2737367544323206e-13,93.56604865962646,122.50187276431444,-2.2737367544323206e-13,24430.799915817523,20766.179928444893,0.85,1.0039458971036652,0.8743941712042941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394988535279329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17079.253713642487,1448.4284468249896,0.4456699976687877,0.06418010062312691,6.113110376966115,6.025198404383455
2394.0,-20.254869335649875,5.916385186925752,34.86454979083908,23.946540522761666,6.805252047425047,-17.514991063669978,-29.535040946770437,4.1022436884288025,-2.9907430489593594,-2.99074304895928,39.58541498037552,48857.31598434578,12547.712827315107,12547.712827315107,61405.028811660886,81016.02842251856,81016.02842251856,12547.712827315107,93563.74124983366,93563.74124983366,93563.74124983366,116120.9972186904,93791.43923239685,61806.98755199177,35538.27964489453,22557.255968856734,0.0,58095.535613751264,19173.667573528222,1449.4284468249896,0.0,0.8981477869579795,3.2706729242353623,0.0014959713701933424,383296.71389881306,1536735.0523550005,4.009257049776547,1536735.0523550005,4.009257049776547,0.8499999999999999,0.09308514197181157,4.698906859688992,1.2296632681554187,1.0,0.0,4.698906859690029,1.2718746963896617,1.2726621677912984,3.6944731057448426,16966.227620186102,1730.0737377377702,1603.0968420496806,1603.0968420496806,7.827170822239229,5.916385186925752,3.8475055361131587,2.0688796508125935,6.0348055482273075,6.0348055482273075,1.7242301566363736,0.0,0.0,0.0006191100502562163,0.00024498418000782355,0.0003741258702483927,0.0017579826180972864,0.09344872564559886,0.08173458297357139,0.011714142672027467,0.10615824549233574,0.08152759568245961,0.011557546289351964,0.4476699976687877,0.4476699976687877,0.0641597477089231,0.0,92.33262950590904,110.1456503737657,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,5.963903533736925,22557.255968856734,19173.667573528222,0.85,1.05696639445607,0.8409822797602577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39522878589848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17078.71541022882,1449.4284468249896,0.4476699976687877,0.0641597477089231,6.113110376966115,6.0348055482273075
2395.0,-20.241012924006977,5.917749896610397,34.86316001828422,23.89042804660278,6.802153109697619,-17.522491207385784,-29.52940851738674,4.068546996757819,-2.9926981246078412,-2.9926981246078377,39.604781766075924,48905.372557192735,12553.024416782599,12553.024416782599,61458.39697397534,80765.59035101463,80765.59035101463,12553.024416782599,93318.61476779723,93318.61476779723,93318.61476779723,115856.71363561464,93685.63713111752,61754.124828125976,35479.458114435045,22538.09886781741,0.0,58017.556982252456,19157.3840376448,1450.4284468249896,0.0,0.8980732301906729,3.279155963096178,0.0014959713701933424,383267.9921289461,1537563.0239676072,4.011717794191151,1537563.0239676072,4.011717794191151,0.85,0.09314924425631324,4.698906859688992,1.2294144162116574,1.0,0.0,4.698906859688786,1.2720276080800679,1.2728162252513273,3.6940289894975447,16947.088746236732,1728.1221157313387,1603.0968420496806,1603.0968420496806,7.830484152618381,5.917749896610397,3.848823052146596,2.0689268444638014,6.037222433654879,6.037222433654879,1.7249206953299654,0.0,0.0,0.0006199363222686639,0.00024512728940604957,0.0003748090328626143,0.0017611927355915351,0.09375641703131504,0.0820371579568446,0.011719259074470443,0.10649817479871355,0.08158710306854862,0.011562141187764621,0.44899375553081766,0.44899375553081766,0.06414013204422674,0.0,67.30151515324525,80.55285083750232,0.0,0.0,0.0,6.012757582207769,22538.09886781741,19157.3840376448,0.85,1.059306874861612,0.8429409148019257,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3952362014665598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17079.01360907305,1450.4284468249896,0.44899375553081766,0.06414013204422674,6.113110376966115,6.037222433654879
2396.0,-20.241013513188992,5.918120162154585,34.86270477242218,23.872028372157388,6.801476368528173,-17.523908937842187,-29.526507820095844,4.058221873655273,-2.9930564822117844,-2.9930564822117596,39.60825294596093,48890.67379011511,12554.559981699023,12554.559981699023,61445.23377181413,80681.82513509861,80681.82513509861,12554.559981699023,93236.38511679764,93236.38511679764,93236.38511679764,115779.10273300872,93647.47378265226,61732.72811954364,35460.82851456514,22542.71761621108,0.0,58003.546130776216,19161.30997377942,1451.4284468249896,0.0,0.8980598271310244,3.281716580291263,0.0014959713701933424,383262.7277253581,1537711.4599815442,4.012160193890421,1537711.4599815442,4.012160193890421,0.85,0.09315807626462533,4.698906859688992,1.2293231354421006,1.0,0.0,4.698906859689007,1.272074987127727,1.272863633627786,3.6938914036025947,16940.185258433266,1727.4181558874097,1603.0968420496806,1603.0968420496806,7.8314420267006915,5.918120162154585,3.849604586002127,2.068515576152458,6.03916142972129,6.03916142972129,1.7254746942060828,0.0,0.0,0.0006199362871136102,0.00024520102068615945,0.00037473526642745075,0.0017608461139833303,0.09364368585484276,0.08192634304239817,0.011717342812444596,0.10665322768045034,0.08159514803469915,0.011562928229926168,0.4483275624154909,0.4483275624154909,0.06412110617913631,0.0,47.32241892497109,56.78274785722914,0.0,0.0,0.0,6.042438057547827,22542.71761621108,19161.30997377942,0.85,1.059335814284151,0.8428911170342067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3951590595396621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17079.616036875108,1451.4284468249896,0.4483275624154909,0.06412110617913631,6.113110376966115,6.03916142972129
2397.0,-20.241014753943904,5.918688298707669,34.86059111008421,23.87144984621557,6.800172389239287,-17.525933047320233,-29.52802920537067,4.058221924875016,-2.9930611623562413,-2.993061162356261,39.60765068277702,48898.37479398912,12555.797708607852,12555.797708607852,61454.17250259697,80685.25389422891,80685.25389422891,12555.797708607852,93241.05160283676,93241.05160283676,93241.05160283676,115799.64621339578,93644.73920320072,61730.8682861011,35459.85657455514,22558.594610559034,0.0,58018.45118511417,19174.80541897518,1452.4284468249896,0.0,0.8980618411964036,3.28158723991952,0.0014959713701933424,383262.6589727078,1537685.7049802644,4.012093714273801,1537685.7049802644,4.012093714273801,0.85,0.09315804517857453,4.698906859688992,1.2293160235183316,1.0,0.0,4.698906859689192,1.2720749870439556,1.2728636334497825,3.6938914038458526,16939.690591779254,1727.3677139266981,1603.0968420496806,1603.0968420496806,7.8322141116280415,5.918688298707669,3.850530861058945,2.0681574376487237,6.040802709654804,6.040802709654804,1.7259436313299439,0.0,0.0,0.0006199362130808032,0.00024516234685674677,0.0003747738662240564,0.0017610274908323833,0.09328651562776523,0.08157282396810758,0.011713691659657651,0.10672274222900321,0.08159511611743336,0.011562929061141158,0.44640292357631783,0.44640292357631783,0.06410255215373065,0.0,31.623091153209998,38.01807090141227,0.0,0.0,0.0,6.082810431196435,22558.594610559034,19174.80541897518,0.85,1.0592177358633852,0.8428073103498324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3951590628196167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17079.94132464103,1452.4284468249896,0.44640292357631783,0.06410255215373065,6.113110376966115,6.040802709654804
2398.0,-20.241014753943904,5.918688298707669,34.86059111008421,23.87087659388783,6.800172389239287,-17.525933047320233,-29.527699028234906,4.058221924875016,-2.9930611623562413,-2.993061162356261,39.60765068277702,48896.70207625557,12556.244020101596,12556.244020101596,61452.94609635716,80682.5444695096,80682.5444695096,12556.244020101596,93238.7884896112,93238.7884896112,93238.7884896112,115812.60471098732,93642.0297784814,61729.195568367555,35458.70467790427,22573.81622137612,0.0,58032.5208992804,19187.7437881697,1453.4284468249896,0.0,0.8980618411964036,3.281653159778008,0.0014959713701933424,383262.6589727078,1537685.7049802644,4.012093714273801,1537685.7049802644,4.012093714273801,0.8499999999999999,0.09315804517857453,4.698906859688992,1.2293088275240738,1.0,0.0,4.698906859689698,1.2720749870439556,1.2728636334497825,3.6938914038458526,16939.20047544365,1727.317735969332,1603.0968420496806,1603.0968420496806,7.832492517449846,5.918688298707669,3.851039766135001,2.067648532572668,6.042504297785243,6.042504297785243,1.7264297993672122,0.0,0.0,0.0006199362130808032,0.0002451707395289365,0.0003747654735518667,0.00176098805444746,0.0929177269123393,0.08120735672020252,0.01171037019213678,0.10679836635933429,0.08159511611743336,0.011562929061141158,0.44440292357631783,0.44440292357631783,0.06408437560007277,0.0,19.383323564008208,23.36559540966408,0.0,0.0,0.0,6.097796395830301,22573.81622137612,19187.7437881697,0.85,1.0589398003752613,0.8425741518470188,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3951590697268532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17080.266599334132,1453.4284468249896,0.44440292357631783,0.06408437560007277,6.113110376966115,6.042504297785243
2399.0,-20.241014753943904,5.918688298707669,34.86059111008421,23.870292829256528,6.800172389239287,-17.525933047320233,-29.527368886023737,4.058221924875016,-2.9930611623562413,-2.993061162356261,39.60765068277702,48895.02935500158,12556.645430109504,12556.645430109504,61451.674785111085,80679.78533057527,80679.78533057527,12556.645430109504,93236.43076068477,93236.43076068477,93236.43076068477,115825.45530765485,93639.27063954707,61727.52284711356,35457.49754714834,22589.02454697007,0.0,58046.52209411841,19200.67086492456,1454.4284468249896,0.0,0.8980618411964036,3.281721838415128,0.0014959713701933424,383262.6589727078,1537685.7049802644,4.012093714273801,1537685.7049802644,4.012093714273801,0.85,0.09315804517857453,4.698906859688992,1.2293016309803355,1.0,0.0,4.698906859688649,1.2720749870439556,1.2728636334497825,3.6938914038458526,16938.70136614776,1727.2668409852256,1603.0968420496806,1603.0968420496806,7.832742914055575,5.918688298707669,3.8514974837096014,2.0671908149980673,6.044035444949754,6.044035444949754,1.7268672699856442,0.0,0.0,0.0006199362130808032,0.0002451791315780013,0.0003747570815028019,0.0017609486209905424,0.09254899337833768,0.08084188947229744,0.011707103906040243,0.10687408328539204,0.08159511611743336,0.011562929061141158,0.44240292357631783,0.44240292357631783,0.06406650102381314,0.0,9.885300780319596,12.01150677533758,0.0,0.0,0.0,6.111275522101607,22589.02454697007,19200.67086492456,0.85,1.0586624756858207,0.8423421006295895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3951590697268532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17080.591898842333,1454.4284468249896,0.44240292357631783,0.06406650102381314,6.113110376966115,6.044035444949754
2400.0,-20.241241157092233,5.918697263137725,34.860566629000154,23.869714268390112,6.800159990533698,-17.525960276589238,-29.52708163121713,4.058221946811072,-2.993066340616963,-2.9930663406169637,39.607705795749325,48892.32248502497,12557.066581944864,12557.066581944864,61449.38906696983,80677.10761604088,80677.10761604088,12557.066581944864,93234.17419798575,93234.17419798575,93234.17419798575,115838.44714440657,93636.53389667581,61725.757026938154,35456.41874415296,22604.27294642082,0.0,58060.691690573774,19213.632004457697,1455.4284468249896,0.0,0.8980616307697153,3.281786048393108,0.0014959713701933424,383262.5829025995,1537688.0618012457,4.012100659959353,1537688.0618012457,4.012100659959353,0.85,0.09315803997993044,4.698906859688992,1.2292944333376363,1.0,0.0,4.698906859688952,1.2720750145455364,1.2728636437833303,3.693891323985898,16938.20630814597,1727.2163591181466,1603.0968420496806,1603.0968420496806,7.83300562546783,5.918697263137725,3.8519606846054133,2.0667365785323115,6.045566592114268,6.045566592114268,1.7273047406040765,0.0,0.0,0.0006199227042953531,0.00024518643366607516,0.00037473627062927796,0.0017608508326341847,0.09218049825503616,0.08047659182458464,0.01170390643045152,0.10694963259896391,0.08159511088946107,0.011562929090469364,0.44040292357631783,0.44040292357631783,0.0640488680294721,0.0,2.525518439665575,3.245672363183587,0.0,0.0,0.0,6.125525411902288,22604.27294642082,19213.632004457697,0.85,1.0583647434731855,0.842089907326452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3951590697268532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17080.917198350537,1455.4284468249896,0.44040292357631783,0.0640488680294721,6.113110376966115,6.045566592114268
2401.0,-20.241242850677317,5.921295809743637,34.853651257293535,23.86914628967645,6.710836998216028,-17.505259428854202,-29.507841740827985,4.0582220086377045,-2.9967821231376774,-2.9967821231376885,39.52494966181284,48794.83307185437,12566.365781069237,12566.365781069237,61361.19885292361,81096.59690242795,81096.59690242795,12566.365781069237,93662.96268349719,93662.96268349719,93662.96268349719,116406.57344191385,93633.84896785117,61726.11557646986,35453.037101534785,22743.610758416657,0.0,58196.64785995144,19332.069144654157,1456.4284468249896,0.0,0.8983239157247125,3.2500542124728407,0.0014959713701933424,383208.0000592888,1534152.1991339636,4.0034451235271815,1534152.1991339636,4.0034451235271815,0.85,0.09247343268211321,4.698906859688992,1.2292872818512843,1.0,0.0,4.698906859689179,1.272075014468295,1.2728636435774912,3.693891324210194,16937.72062294958,1727.1668330112302,1603.0968420496806,1603.0968420496806,7.838806397374092,5.921295809743637,3.8535533164520612,2.067742493291576,6.047100443548514,6.047100443548514,1.727742983871004,0.0,0.0,0.0006199226032453117,0.00024567597273528186,0.0003742466305100299,0.001758550059319071,0.09153497605975355,0.07986954109361827,0.011665434966135278,0.10601925591111308,0.08090956824414673,0.011563864437966472,0.4384029235763178,0.4384029235763178,0.06403142830066594,0.0,0.0,0.0,0.0,0.0,0.0,6.24684054064943,22743.610758416657,19332.069144654157,0.85,1.054376860340609,0.8384474856572107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395160330105787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17081.237962249,1456.4284468249896,0.4384029235763178,0.06403142830066594,6.113110376966115,6.047100443548514
2402.0,-20.241242850677317,5.921295809743637,34.853651257293535,23.86856252504515,6.710836998216028,-17.505259428854202,-29.50751156369222,4.0582220086377045,-2.9967821231376774,-2.9967821231376885,39.52494966181284,48793.16016953749,12566.97221882615,12566.97221882615,61360.13238836364,81093.83776356305,81093.83776356305,12566.97221882615,93660.8099823892,93660.8099823892,93660.8099823892,116419.69137647345,93631.08982898625,61724.44267415299,35451.830172036956,22758.88139408425,0.0,58210.7115661212,19345.04918497161,1457.4284468249896,0.0,0.8983239157247125,3.2501161800412177,0.0014959713701933424,383208.0000592888,1534152.1991339636,4.0034451235271815,1534152.1991339636,4.0034451235271815,0.8499999999999999,0.09247343268211321,4.698906859688992,1.229280085307546,1.0,0.0,4.698906859688926,1.272075014468295,1.2728636435774912,3.693891324210194,16937.22151366625,1727.1159380284041,1603.0968420496806,1603.0968420496806,7.839184688779202,5.921295809743637,3.8542448743513593,2.067050935392278,6.049415500546527,6.049415500546527,1.728404428727579,0.0,0.0,0.0006199226032453117,0.00024568438160273474,0.000374238221642577,0.0017585105468341145,0.0911674610915919,0.0795051751790752,0.011662285912516702,0.10609407273099729,0.08090956824414673,0.011563864437966472,0.4364029235763178,0.4364029235763178,0.06401414318428768,0.0,0.0,0.0,0.6208457825375149,0.0,0.0,6.267216602300834,22758.88139408425,19345.04918497161,0.85,1.054103802161309,0.8382161780330349,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3951603395339276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17081.563220282274,1457.4284468249896,0.4364029235763178,0.06401414318428768,6.113110376966115,6.049415500546527
2403.0,-20.238519982274216,5.922848808619116,34.84618350240882,23.333126759994798,6.230878475348931,-17.445014634418175,-29.31127748508004,3.7883234452723604,-3.2019327008039227,-3.201932700803895,39.50569374479791,47813.28986732607,12858.661328516024,12858.661328516024,60671.95119584209,80831.65590126769,80831.65590126769,12858.661328516024,93690.31722978372,93690.31722978372,93690.31722978372,116391.79435432222,92376.08938184651,61016.44650816279,34844.04763742635,22701.477124538505,0.0,57545.52476196486,19296.25555585773,1458.4284468249896,0.0,0.8974313330480475,3.227564547596723,0.0014959713701933424,380203.8822398572,1533330.347480708,4.032916072417651,1533330.347480708,4.032916072417651,0.85,0.0925717084715102,4.698906859688992,1.2262166737345983,1.0,0.0,4.698906859688981,1.2733144210692748,1.2741040254575597,3.6902957996368655,16710.200546466363,1703.9662419344388,1603.0968420496806,1603.0968420496806,8.021138206519861,5.922848808619116,3.808356739077956,2.1144920695411598,6.0509509935627666,6.0509509935627666,1.7288431410179332,0.0,0.0,0.0006200850864053293,0.00025072919120176963,0.0003693558952035597,0.001735568949638575,0.0909790062579794,0.07929086546235704,0.011688140795622356,0.1053254500016253,0.08082823326806685,0.011743475203443356,0.4344029235763178,0.4344029235763178,0.06403464640199234,0.0,0.0,0.0,2.4475812256756626,0.0,0.0,9.545027988787751,22701.477124538505,19296.25555585773,0.85,1.0543296189722762,0.8308776410520914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3951603395339276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17081.88851218725,1458.4284468249896,0.4344029235763178,0.06403464640199234,6.113110376966115,6.0509509935627666
2404.0,-20.238519982274216,5.922848808619116,34.84618350240882,23.331012564618163,6.230878475348931,-17.445014634418175,-29.310069443285443,3.7883234452723604,-3.2019327008039227,-3.201932700803895,39.50569374479791,47807.16112139485,12859.197846711122,12859.197846711122,60666.35896810597,80821.66334129506,80821.66334129506,12859.197846711122,93680.86118800618,93680.86118800618,93680.86118800618,116396.396691381,92366.09682187389,61010.31776223157,34839.75451071368,22715.53550337482,0.0,57555.2900140885,19308.205177868596,1459.4284468249896,0.0,0.8974313330480475,3.227834590351978,0.0014959713701933424,380203.8822398572,1533330.347480708,4.032916072417651,1533330.347480708,4.032916072417651,0.85,0.0925717084715102,4.698906859688992,1.2261904816562312,1.0,0.0,4.698906859688728,1.2733144210692748,1.2741040254575597,3.6902957996368655,16708.392960951187,1703.7819195088218,1603.0968420496806,1603.0968420496806,8.02147288261741,5.922848808619116,3.808968597751792,2.1138802108673236,6.052954974573108,6.052954974573108,1.729415707020888,0.0,0.0,0.0006200850864053293,0.0002507605410441511,0.00036932454536117823,0.0017354216396491587,0.09063663868901208,0.0789258086859911,0.011710830003020978,0.10540648683290732,0.08082823326806685,0.011743475203443356,0.4324029235763178,0.4324029235763178,0.06415895149022814,0.0,0.0,0.0,3.852767103624103,0.0,0.0,9.563039272296578,22715.53550337482,19308.205177868596,0.85,1.054053570979417,0.8306301837709881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3951451815487343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17082.26835222257,1459.4284468249896,0.4324029235763178,0.06415895149022814,6.113110376966115,6.052954974573108
2405.0,-20.322283208292607,5.954532059964856,34.8554006263024,32.94764460241424,9.7023485706801,-17.367914612370353,-32.930639118980594,6.617292433320948,111.51311119425719,-0.46598146521249184,39.92966914331241,65517.5262211194,9048.468291266221,9048.468291266221,74565.99451238562,109864.99756974535,109864.99756974535,9048.468291266221,118913.46586101157,118913.46586101157,118913.46586101157,143485.5548191156,124445.9985729651,79480.85445342121,49961.27124393765,24572.088958104043,0.0,74533.36020204169,20886.275614388436,1460.4284468249896,0.0,0.9082669009047581,2.2846409025107155,0.0014959713701933424,421818.8863122979,1551502.9995134992,3.678125967941673,1551502.9995134992,3.678125967941673,0.85,0.08886086309688285,4.698906859688992,1.3091750726243483,1.0,0.0,4.698906859689005,1.2604489217290014,1.261224269903386,3.727962933431161,22511.42700751927,2295.5267096836606,1603.0968420496806,1603.0968420496806,5.644367859709008,5.954532059964856,4.467462712799424,1.4870693471654315,6.0544930559208066,6.0544930559208066,1.7298551588345161,0.0,0.0,0.0006151045057824687,0.00017142799260502466,0.00044367651317744406,0.0020847946112523856,0.088469138078131,0.07696366012630515,0.011505477951825853,0.07555857368336258,0.07719527485429607,0.011665588242586773,0.4304029235763178,0.4304029235763178,0.06434194189156277,0.0,9.948329387703097,14.676697481181293,-2.2737367544323206e-13,111.9790926594697,148.24538800855692,-2.2737367544323206e-13,24572.088958104043,20886.275614388436,0.85,1.0004378483709235,0.8790362603204448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3951451815487343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17082.59373488983,1460.4284468249896,0.4304029235763178,0.06434194189156277,6.113110376966115,6.0544930559208066
2406.0,-20.32230953118415,5.966546906040145,34.87297447581843,26.51446295147764,8.89205859834482,-17.396680306919166,-29.744977271743096,5.983683921892634,-2.1462176778342723,-2.146217677834149,40.22743878132376,49547.55471369466,11436.002619150508,11436.002619150508,60983.55733284517,83289.34160910122,83289.34160910122,11436.002619150508,94725.34422825172,94725.34422825172,94725.34422825172,118566.09754448052,97035.28724661034,63375.05108060425,37400.262406673435,23840.753316228802,0.0,61241.01572290224,20264.64031879448,1461.4284468249896,0.0,0.8998916168865936,3.278834052941632,0.0014959713701933424,395862.07226494735,1564363.1316591494,3.9517883658531794,1564363.1316591494,3.9517883658531794,0.85,0.09130275590766895,4.698906859688992,1.2364947344223038,1.0,0.0,4.698906859688965,1.2633100312771994,1.2640871374545064,3.71951994629412,17553.01746182684,1789.9096492509511,1603.0968420496806,1603.0968420496806,7.133694184394202,5.966546906040145,4.090536639371283,1.876010266668862,6.065588918091137,6.065588918091137,1.7330254051688965,0.0,0.0,0.0006151029464097921,0.0002397046675322389,0.0003753982788775532,0.001763961547733176,0.09133824002341746,0.07945372012076736,0.011884519902650098,0.10751256700963478,0.07943654586616287,0.011866210041506077,0.4295677278443704,0.4295677278443704,0.06425383485307969,0.0,6.243112845781354,10.822116694898,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,23840.753316228802,20264.64031879448,0.85,0.9957959810591321,0.8090583431516375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3956116189300476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17081.241060929184,1461.4284468249896,0.4295677278443704,0.06425383485307969,6.113110376966115,6.065588918091137
2407.0,-20.322309855407635,5.978306166187695,34.88928366938049,26.455595658067637,8.84397257228907,-17.39515812739589,-29.73878395333884,5.936749172467789,-2.1190760862579054,-2.119076086257742,40.22595621218969,49516.21904705717,11415.552229162855,11415.552229162855,60931.771276220024,83238.38577439873,83238.38577439873,11415.552229162855,94653.93800356159,94653.93800356159,94653.93800356159,118502.68303825716,96978.89009530953,63350.91127235337,37364.420914395734,23848.745034695574,0.0,61213.16594909131,20271.433279491237,1462.4284468249896,0.0,0.9000205326862122,3.2839801619082705,0.0014959713701933424,396271.1796940925,1564298.9033200396,3.947546487048651,1564298.9033200396,3.947546487048651,0.85,0.09129510913016153,4.698906859688992,1.2363895649882037,1.0,0.0,4.698906859688263,1.2635224854722447,1.2642997223132866,3.7188945299479683,17542.815604238014,1788.8693492923694,1603.0968420496806,1603.0968420496806,7.1209373817786386,5.978306166187695,4.107259447058102,1.871046719129593,6.070804283423791,6.070804283423791,1.7345155095496545,0.0,0.0,0.0006151029272027554,0.00023985890567882037,0.00037524402152393503,0.0017632367067961022,0.0911220169505279,0.0792559593975009,0.01186605755302702,0.10777042618227795,0.07942885358885424,0.011866255541307298,0.4286721778227654,0.4286721778227654,0.06418001588895988,0.0,2.589845820323035,7.052782940069335,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,23848.745034695574,20271.433279491237,0.85,0.9954030367730806,0.8089145248301314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3956117655533353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17081.563124153647,1462.4284468249896,0.4286721778227654,0.06418001588895988,6.113110376966115,6.070804283423791
2408.0,-20.322310177148605,5.99001448860586,34.90464830094714,26.396375731006287,8.80619473473715,-17.40711871739785,-29.74480806207282,5.889637092500215,-2.104962697963515,-2.104962697963343,40.23163198055405,49546.695168436665,11413.378866054463,11413.378866054463,60960.07403449113,83137.04336524826,83137.04336524826,11413.378866054463,94550.42223130273,94550.42223130273,94550.42223130273,118402.3945250812,96921.664418585,63324.85918914379,37329.783588268016,23851.97229377847,0.0,61181.75588204649,20274.1764497117,1463.4284468249896,0.0,0.9000661002123849,3.2882197477162354,0.0014959713701933424,396484.04264424834,1564544.8015802274,3.9460473393731013,1564544.8015802274,3.9460473393731013,0.85,0.09128187189726156,4.698906859688992,1.236282330057584,1.0,0.0,4.698906859688301,1.2637358142444315,1.264513182287369,3.718266750632843,17532.46387208662,1787.8137663816515,1603.0968420496806,1603.0968420496806,7.11958165388286,5.99001448860586,4.120912144323363,1.8691023442824974,6.075962571745035,6.075962571745035,1.735989306212867,0.0,0.0,0.0006151029081427876,0.00023970888030857773,0.0003753940278342099,0.0017639415724764493,0.09093903250066214,0.07908417449656899,0.01185485800409315,0.10798881179079796,0.07941560320186934,0.01186626869539222,0.42773094630215175,0.42773094630215175,0.06411762738433072,0.0,-1.7053025658242404e-13,4.0023049807591065,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,23851.97229377847,20274.1764497117,0.85,0.9963766674499708,0.8098279373341084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3956117673593191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17081.885707340665,1463.4284468249896,0.42773094630215175,0.06411762738433072,6.113110376966115,6.075962571745035
2409.0,-20.32480453979959,5.990266938077849,34.9057555081171,26.39637569608169,8.806117931004328,-17.406181214979338,-29.744138627406187,5.889637371912117,-2.10497481637384,-2.1049748163736854,40.23172259689699,49529.53390866387,11414.96829486477,11414.96829486477,60944.50220352864,83137.38341734953,83137.38341734953,11414.96829486477,94552.3517122143,94552.3517122143,94552.3517122143,118421.12733583339,96921.63638397832,63323.91429573824,37330.80232026675,23868.77562361909,0.0,61199.57794388584,20288.459280076226,1464.4284468249896,0.0,0.900065743907445,3.288156570314403,0.0014959713701933424,396483.85983186984,1564548.727699852,3.9460590611766735,1564548.727699852,3.9460590611766735,0.85,0.09128171776976503,4.698906859688992,1.236282316320576,1.0,0.0,4.698906859689074,1.2637361128970475,1.2645132943969715,3.718265871912926,17532.458800818684,1787.813249256238,1603.0968420496806,1603.0968420496806,7.120573127865362,5.990266938077849,4.122491282284605,1.8677756557932446,6.081125092618161,6.081125092618161,1.7374643121766176,0.0,0.0,0.0006149551581477564,0.00023972554774649867,0.0003752296104012578,0.0017631689902728983,0.09075632254929317,0.07891126731049936,0.01184505523879381,0.10806048443734557,0.07941544911675306,0.011866268653011963,0.42679426727808933,0.42679426727808933,0.06406438324729405,0.0,-1.7053025658242404e-13,1.598611490585256,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,23868.77562361909,20288.459280076226,0.85,0.9958320670023071,0.809311690908681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395611769151475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17082.208290566607,1464.4284468249896,0.42679426727808933,0.06406438324729405,6.113110376966115,6.081125092618161
2410.0,-20.28926907327732,6.002687182973626,34.917293572498245,26.49918026234957,8.817897283996981,-17.323630503244974,-29.6746802405454,5.971312209329417,-2.050606373147275,-2.0506063731471262,40.16128625206982,49374.32458443473,11356.222024950743,11356.222024950743,60730.54660938548,83567.92456882865,83567.92456882865,11356.222024950743,94924.14659377938,94924.14659377938,94924.14659377938,118884.87560335244,97021.88077328447,63390.96922805932,37367.67949469461,23960.729009573064,0.0,61328.408504267674,20366.619658137104,1465.4284468249896,0.0,0.900547063274447,3.2823781143334267,0.0014959713701933424,397304.6992811918,1561499.1891634027,3.9302308580504706,1561499.1891634027,3.9302308580504706,0.85,0.09119664005851848,4.698906859688992,1.2364700155006725,1.0,0.0,4.698906859689978,1.2633620481546168,1.2641416628794944,3.7193668011102985,17550.592322817432,1789.6623538942895,1603.0968420496806,1603.0968420496806,7.083927637478813,6.002687182973626,4.145051199127918,1.8576359838457082,6.082851272356555,6.082851272356555,1.7379575063875872,0.0,0.0,0.0006170631297546247,0.00024146072116026463,0.0003756024085943601,0.0017649207342597464,0.09028205380490374,0.07848471085261476,0.011797342952288983,0.10800196870887728,0.07933041814949833,0.011866221909020152,0.4258984348570894,0.4258984348570894,0.06401845460433138,0.0,-1.7053025658242404e-13,0.1390071906315029,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,23960.729009573064,20366.619658137104,0.85,0.9902514689445986,0.8050808065726818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3956256633292634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17082.480909828926,1465.4284468249896,0.4258984348570894,0.06401845460433138,6.113110376966115,6.082851272356555
2411.0,-20.28926907327732,6.002687182973626,34.917293572498245,26.499253883399092,8.817897283996981,-17.323630503244974,-29.674721486493922,5.971312209329417,-2.050606373147275,-2.0506063731471262,40.16128625206982,49374.53344312827,11357.484478313987,11357.484478313987,60732.01792144225,83568.272566485,83568.272566485,11357.484478313987,94925.75704479899,94925.75704479899,94925.75704479899,118903.20439955623,97022.22877094081,63391.17808675286,37367.83409354217,23977.447354757245,0.0,61345.281448299414,20380.83025154366,1466.4284468249896,0.0,0.900547063274447,3.2823316683049972,0.0014959713701933424,397304.6992811918,1561499.1891634027,3.9302308580504706,1561499.1891634027,3.9302308580504706,0.85,0.09119664005851848,4.698906859688992,1.2364709287369626,1.0,0.0,4.698906859688254,1.2633620481546168,1.2641416628794944,3.7193668011102985,17550.655273204986,1789.6687730473695,1603.0968420496806,1603.0968420496806,7.084715146586268,6.002687182973626,4.146491661901198,1.8561955210724284,6.088248491130243,6.088248491130243,1.7394995688943553,0.0,0.0,0.0006170631297546247,0.00024145968735108267,0.00037560344240354204,0.0017649255920328029,0.0901258653200609,0.07833590763255721,0.011789957687503681,0.10807413935213915,0.07933041814949833,0.011866221909020152,0.4250909520004193,0.4250909520004193,0.06397837835662791,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,23977.447354757245,20380.83025154366,0.85,0.9900030856101947,0.8048627747309326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3954277458118294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17083.515310190265,1466.4284468249896,0.4250909520004193,0.06397837835662791,6.113110376966115,6.088248491130243
2412.0,-20.28926907327732,6.002687182973626,34.917293572498245,26.49927494293081,8.817897283996981,-17.323630503244974,-29.674732767138607,5.971312209329417,-2.050606373147275,-2.0506063731471262,40.16128625206982,49374.590404580784,11357.874957827009,11357.874957827009,60732.46536240779,83568.37199438679,83568.37199438679,11357.874957827009,94926.2469522138,94926.2469522138,94926.2469522138,118920.15716079038,97022.32819884262,63391.23504820537,37367.881278485824,23993.910208576573,0.0,61361.79148706239,20394.823677290085,1467.4284468249896,0.0,0.900547063274447,3.2823175394469826,0.0014959713701933424,397304.6992811918,1561499.1891634027,3.9302308580504706,1561499.1891634027,3.9302308580504706,0.8499999999999999,0.09119664005851848,4.698906859688992,1.2364711897401137,1.0,0.0,4.6989068596889005,1.2633620481546168,1.2641416628794944,3.7193668011102985,17550.67325903,1789.6706070911068,1603.0968420496806,1603.0968420496806,7.084958724829814,6.002687182973626,4.146937223708781,1.8557499592648456,6.0899196364352,6.0899196364352,1.7399770389814857,0.0,0.0,0.0006170631297546247,0.00024145940460804484,0.0003756037251465799,0.0017649269206160031,0.08999814901895842,0.07821471381110233,0.011783435207856095,0.10814737271130849,0.07933041814949833,0.011866221909020152,0.424433291950312,0.424433291950312,0.0639429840251318,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,23993.910208576573,20394.823677290085,0.85,0.9897440066627244,0.804647146180388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3954277458118294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17083.839001221153,1467.4284468249896,0.424433291950312,0.0639429840251318,6.113110376966115,6.0899196364352
2413.0,-20.28926907327732,6.002687182973626,34.917293572498245,26.499295967537932,8.817897283996981,-17.323630503244974,-29.674747749790527,5.971312209329417,-2.050606373147275,-2.0506063731471262,40.16128625206982,49374.66635317786,11358.265241380306,11358.265241380306,60732.93159455817,83568.47142228861,83568.47142228861,11358.265241380306,94926.73666366891,94926.73666366891,94926.73666366891,118937.10983938191,97022.42762674445,63391.31099680245,37367.90736660222,24010.373175713008,0.0,61378.28054231523,20408.817199356057,1468.4284468249896,0.0,0.900547063274447,3.282303416361978,0.0014959713701933424,397304.6992811918,1561499.1891634027,3.9302308580504706,1561499.1891634027,3.9302308580504706,0.85,0.09119664005851848,4.698906859688992,1.2364715364621954,1.0,0.0,4.69890685968908,1.2633620481546168,1.2641416628794944,3.7193668011102985,17550.691244855017,1789.6724411348441,1603.0968420496806,1603.0968420496806,7.0852021808351315,6.002687182973626,4.147382573057534,1.8553046099160921,6.091590781740155,6.091590781740155,1.7404545090686159,0.0,0.0,0.0006170631297546247,0.00024145902907674356,0.00037560410067788116,0.0017649286852026106,0.08989474744243775,0.07811714448611906,0.011777602956318682,0.10822060562634289,0.07933041814949833,0.011866221909020152,0.4239038305768928,0.4239038305768928,0.06391133522660157,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,24010.373175713008,20408.817199356057,0.85,0.9894857115244187,0.8044322179918045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3954277458118294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17084.162692252045,1468.4284468249896,0.4239038305768928,0.06391133522660157,6.113110376966115,6.091590781740155
2414.0,-20.28927106052459,6.022074713599963,34.91285723751665,26.499322335608326,8.808759159428055,-17.319223911463872,-29.670739418920107,5.971311804874898,-0.886244952752179,-1.4604349397439187,39.69376097528044,49354.36698213073,10553.60115173725,10553.60115173725,59907.96813386798,83611.78599757268,83611.78599757268,10553.60115173725,94165.38714930993,94165.38714930993,94165.38714930993,118753.38908405545,97022.55413937182,63391.848108379694,37367.4511455468,24588.001934745527,0.0,61955.453080292325,20899.801644533698,1469.4284468249896,0.0,0.9047160192064561,3.2714238153899604,0.0014959713701933424,406300.76596603566,1541371.410730014,3.7936709448853554,1541371.410730014,3.7936709448853554,0.85,0.08777658130489036,4.698906859688992,1.2364718040591107,1.0,0.0,4.698906859688662,1.263362050224861,1.264141664801844,3.719366795015452,17550.714130120992,1789.6747747825193,1603.0968420496806,1603.0968420496806,6.583258649704328,6.022074713599963,4.2986799540934015,1.7233947595065615,6.093261927045112,6.093261927045112,1.7409319791557463,0.0,0.0,0.0006170630116853343,0.0002415595147018319,0.0003755034969835024,0.0017644559578129842,0.08756406328692781,0.07608624042644117,0.011477822860486642,0.10843502051303573,0.07622507670225888,0.011551504602631482,0.4234769281448241,0.4234769281448241,0.06388268285444405,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,0.574189986991712,9.825648047097502,-1.7053025658242404e-13,24588.001934745527,20899.801644533698,0.85,0.9669523045248193,0.7966105407730456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3954277458118294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17084.486383282936,1469.4284468249896,0.4234769281448241,0.06388268285444405,6.113110376966115,6.093261927045112
