time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2415.0,-20.28929043261245,6.033972255415703,34.92842291179948,26.499800069164507,8.654549102844761,-17.225754539697274,-29.58549853703005,5.971674226322396,5.315840910929637,-2.100802664405101,40.27294518995417,48922.68855879566,11475.350188676566,11475.350188676566,60398.03874747222,84342.89444244445,84342.89444244445,11475.350188676566,95818.24463112102,95818.24463112102,95818.24463112102,120546.85583317331,97023.09898903717,63402.03014044518,37356.74316510221,24728.61120205228,0.0,62085.35436715449,21019.319521744437,1470.4284468249896,0.0,0.899947828436566,3.0950875608183974,0.0014959713701933424,396546.8027621415,1566335.5445291838,3.949938654451112,1566335.5445291838,3.949938654451112,0.8499999999999999,0.08814200125660102,4.698906859688992,1.236472883238457,1.0,0.0,4.6989068596889965,1.2633604121665596,1.264140024278549,3.7193716175028406,17550.81268968588,1789.6848250611454,1603.0968420496806,1603.0968420496806,7.158238908389625,6.033972255415703,4.162366359592735,1.8716058958229684,6.100781644089013,6.100781644089013,1.743080469739718,0.0,0.0,0.0006170618607231143,0.00024370557654863052,0.0003733562841744838,0.0017543664048154746,0.0901736444712043,0.07834961413798755,0.011824030333216745,0.10211891712369009,0.07686002575522288,0.011281975501378135,0.4231320728658358,0.4231320728658358,0.06385642762338471,0.0,-1.7053025658242404e-13,2.137851729079614,-1.7053025658242404e-13,7.416643575334717,11.441317052680745,-1.7053025658242404e-13,24728.61120205228,21019.319521744437,0.85,0.9728226465503607,0.7879908080975312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3954277568785576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17084.81003450264,1470.4284468249896,0.4231320728658358,0.06385642762338471,6.113110376966115,6.100781644089013
2416.0,-20.327668520399666,6.049452532952204,34.93746760875324,26.49945473475384,8.895640066021176,-17.403450034540533,-29.75045956028623,5.971515241839694,-1.7598078630381337,-1.759807863037895,40.121093029989595,49545.697517129534,11017.355959382563,11017.355959382563,60563.0534765121,83201.43180236156,83201.43180236156,11017.355959382563,94218.78776174413,94218.78776174413,94218.78776174413,118652.0778802395,97021.80976281945,63366.5181535549,37394.76845473839,24433.29011849538,0.0,61828.05857323377,20768.296600721074,1471.4284468249896,0.0,0.901993874390263,3.2793097381616656,0.0014959713701933424,401717.69384167175,1559761.039520709,3.882729248504187,1559761.039520709,3.882729248504187,0.85,0.08924717947653268,4.698906859688992,1.236470591905527,1.0,0.0,4.698906859689049,1.2633657510725966,1.26414249052224,3.7193558996669203,17550.57947751169,1789.6610440376367,1603.0968420496806,1603.0968420496806,6.8725454822155605,6.049452532952204,4.254102051552782,1.7953504813994217,6.106074193726094,6.106074193726094,1.744592626778884,0.0,0.0,0.0006147855545680499,0.00023956821308476796,0.00037521734148328193,0.0017631113397700605,0.0892363763331947,0.0775355277427461,0.011700848590448608,0.10851685695341419,0.07754098315404848,0.011706196322484201,0.4229825516475427,0.4229825516475427,0.06383209010520391,0.0,-2.2737367544323206e-13,1.9079140777180328,-2.2737367544323206e-13,-2.2737367544323206e-13,1.5752052583678733,-2.2737367544323206e-13,24433.29011849538,20768.296600721074,0.85,0.9795399511821432,0.8013464866997871,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3954278647592657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17085.133337379797,1471.4284468249896,0.4229825516475427,0.06383209010520391,6.113110376966115,6.106074193726094
2417.0,-20.327796882290667,6.069043240136879,34.93709941691504,26.499417365435534,8.819251897375292,-17.358032319844554,-29.708988208416827,5.971518404237666,1.0726771156652717,-1.4176827663612865,39.72472458073159,49335.15630762135,10563.702669717457,10563.702669717457,59898.85897733881,83562.28966126591,83562.28966126591,10563.702669717457,94125.99233098337,94125.99233098337,94125.99233098337,118790.39776112109,97021.61681693087,63371.24252059855,37389.30477370257,24664.405430137722,0.0,62053.710203840295,20964.744615617063,1472.4284468249896,0.0,0.9048040001927738,3.2461426464635728,0.0014959713701933424,406958.57709699695,1542698.3506667663,3.7907994510681373,1542698.3506667663,3.7907994510681373,0.85,0.08733452895025076,4.698906859688992,1.2364701506728308,1.0,0.0,4.69890685968883,1.2633657521826913,1.2641424820302751,3.7193558963987954,17550.54457492473,1789.657484964257,1603.0968420496806,1603.0968420496806,6.589559902202138,6.069043240136879,4.3494190183346095,1.7196242218022695,6.112467364541965,6.112467364541965,1.7464192470119901,0.0,0.0,0.0006147779540435746,0.00024060221645771685,0.0003741757375858577,0.001758216940071375,0.08748925551484826,0.07601786130566979,0.011471394209178474,0.10782720382764263,0.07583629406567062,0.011498234884580147,0.42284707702321167,0.42284707702321167,0.06380928675732593,0.0,-2.8421709430404007e-13,3.737044306392704,-2.8421709430404007e-13,2.490359882026553,11.818130367105937,-2.8421709430404007e-13,24664.405430137722,20964.744615617063,0.85,0.96527441760657,0.7950395898256566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3956416166687842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17084.68818667337,1472.4284468249896,0.42284707702321167,0.06380928675732593,6.113110376966115,6.112467364541965
2418.0,-20.327802805587755,6.084733665825286,34.93955175887122,26.499438704364024,8.813943295971038,-17.31915634105018,-29.673520115297265,5.9715166248923,2.078660474321339,-1.422785235433478,39.826508606892624,49155.62258282162,10594.696009127585,10594.696009127585,59750.3185919492,83587.4807186655,83587.4807186655,10594.696009127585,94182.17672779308,94182.17672779308,94182.17672779308,118913.53076095667,97021.72607533787,63375.477472074585,37384.72067029253,24731.35403316358,0.0,62116.074703456114,21021.650928189043,1473.4284468249896,0.0,0.9044527289680647,3.2298912796449746,0.0014959713701933424,406880.02364947856,1547066.3727830576,3.802266719576859,1547066.3727830576,3.802266719576859,0.85,0.08721230436258598,4.698906859688992,1.2364704391499983,1.0,0.0,4.698906859689003,1.2633657609481344,1.2641424903579885,3.7193558705932817,17550.56433902066,1789.6595003411626,1603.0968420496806,1603.0968420496806,6.608893318997165,6.084733665825286,4.3622224731798065,1.72251119264548,6.120126315430928,6.120126315430928,1.7486075186945509,0.0,0.0,0.0006147776033172266,0.00024148980079278146,0.00037328780252444515,0.001754044615920345,0.08782798875803464,0.07631557652220924,0.011512412235825399,0.1073185656296243,0.07574422238912018,0.011468081973465797,0.4228476031670049,0.4228476031670049,0.0637877107456902,0.0,-2.2737367544323206e-13,5.499888755954487,-2.2737367544323206e-13,3.501445709754819,12.679769605674608,-2.2737367544323206e-13,24731.35403316358,21021.650928189043,0.85,0.9619139470289921,0.7913510764724259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3956423316954958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17085.008026206142,1473.4284468249896,0.4228476031670049,0.0637877107456902,6.113110376966115,6.120126315430928
2419.0,-20.31992811305023,6.089358444393835,34.94070673612927,26.591260462906234,8.812341452273447,-17.316458413961918,-29.677932139579184,6.044766315332717,4.086374809296046,-1.4241535964920184,39.83504443315151,49221.438494370035,10604.559337736817,10604.559337736817,59825.99783210685,84029.1038228847,84029.1038228847,10604.559337736817,94633.66316062152,94633.66316062152,94633.66316062152,119385.73085194877,97109.58743929313,63416.83852774751,37436.38767949513,24752.06769132725,0.0,62188.45537082238,21039.257537628164,1474.4284468249896,0.0,0.9044190983357107,3.1992569088004377,0.0014959713701933424,406858.95949610823,1547433.108847019,3.8033649566510794,1547433.108847019,3.8033649566510794,0.85,0.08720966481251954,4.698906859688992,1.2366339760320266,1.0,0.0,4.698906859688801,1.263033357333138,1.263810471529688,3.720334726242394,17566.45785672425,1791.2801881095227,1603.0968420496806,1603.0968420496806,6.615045990720111,6.089358444393835,4.367077056720012,1.7222813876738234,6.126641332580493,6.126641332580493,1.7504689521658552,0.0,0.0,0.0006152440367323481,0.00024137922643951645,0.00037386481029283165,0.0017567559216813103,0.08787337487203631,0.07636076513123026,0.011512609740806043,0.1063688770030549,0.07574164692434186,0.011468017888177681,0.4229541280081839,0.4229541280081839,0.06376711660304829,0.0,0.08667195613691092,7.376813113768435,-2.2737367544323206e-13,5.5105284057880795,15.029038059786274,-2.2737367544323206e-13,24752.06769132725,21039.257537628164,0.85,0.9620113166563073,0.7914883590671039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395642364690629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17085.33031431335,1474.4284468249896,0.4229541280081839,0.06376711660304829,6.113110376966115,6.126641332580493
2420.0,-20.358793612304826,6.106872683766645,34.95406770853373,26.591139449179195,8.908809560996254,-17.376841947073554,-29.735888913832582,6.044766499404961,3.024854172929281,-1.4987654676706428,40.22542018136922,49300.14600731826,10735.284563814961,10735.284563814961,60035.43057113322,83572.23620538013,83572.23620538013,10735.284563814961,94307.5207691951,94307.5207691951,94307.5207691951,119254.1303505916,97108.60187841073,63393.784717291324,37460.90795679934,24946.609581396508,0.0,62407.51753819585,21204.618144187032,1475.4284468249896,0.0,0.9028207393409827,3.205550407560032,0.0014959713701933424,405711.69613035786,1564275.6817101187,3.8556336842887236,1564275.6817101187,3.8556336842887236,0.85,0.08727828679112223,4.698906859688992,1.2366322611039506,1.0,0.0,4.698906859689241,1.263038020517577,1.2638122338004498,3.7203209906250003,17566.27957552501,1791.2620084865896,1603.0968420496806,1603.0968420496806,6.6965914236903465,6.106872683766645,4.364271313431894,1.742601370334751,6.129844363558381,6.129844363558381,1.7513841038738232,0.0,0.0,0.000612945110168108,0.00023993103497580402,0.00037301407519230395,0.0017527583966816624,0.08929230646854763,0.0776017454636934,0.011690561004854232,0.10646192677803532,0.07581044490411074,0.011467841887011495,0.4231535478846717,0.4231535478846717,0.06374730795560143,0.0,0.9953759419602193,8.526453989735558,-2.8421709430404007e-13,4.523619640599918,13.037004295612974,-2.8421709430404007e-13,24946.609581396508,21204.618144187032,0.85,0.9619903649330256,0.7899712719248068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3955985007328338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17085.810477226994,1475.4284468249896,0.4231535478846717,0.06374730795560143,6.113110376966115,6.129844363558381
2421.0,-20.35879391073188,6.122573078493411,34.9663764800175,26.657086482178443,8.94555769935206,-17.366787453901292,-29.731936532165832,6.097597418098558,3.785976931124935,-1.5126459920101722,40.25854666847886,49280.14719583895,10778.589670440668,10778.589670440668,60058.73686627962,83710.23939027241,83710.23939027241,10778.589670440668,94488.82906071308,94488.82906071308,94488.82906071308,119465.35644170182,97170.59279942779,63421.3080036325,37499.20532866143,24976.527380988748,0.0,62475.73270965018,21230.048273840435,1476.4284468249896,0.0,0.902650758239558,3.1923053963908226,0.0014959713701933424,405498.54274576926,1565711.2572469236,3.861200700364932,1565711.2572469236,3.861200700364932,0.85,0.08729727981803957,4.698906859688992,1.2367467030184347,1.0,0.0,4.6989068596889965,1.262799066092886,1.2635731328799333,3.72102497211014,17577.493307662702,1792.4054909334689,1603.0968420496806,1603.0968420496806,6.723604830173222,6.122573078493411,4.374966149984635,1.7476069285087759,6.136943423176502,6.136943423176502,1.7534124066218577,0.0,0.0,0.0006129450925462374,0.00024002953999024013,0.0003729155525559973,0.0017522954479900865,0.08945825251811707,0.07775457736739191,0.01170367515072515,0.10607392017682987,0.07582943892767884,0.01146784089036074,0.42338441320774645,0.42338441320774645,0.0637281277043106,0.0,1.8546763679040055,9.562360233867253,-2.2737367544323206e-13,5.298622923135099,13.721646383724305,-2.2737367544323206e-13,24976.527380988748,21230.048273840435,0.85,0.9613130452650581,0.7887886233341765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3958150149173196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17085.35454078816,1476.4284468249896,0.42338441320774645,0.0637281277043106,6.113110376966115,6.136943423176502
2422.0,-20.359180030567416,6.134957879410175,34.980984738726974,26.657118193712108,8.877815075805698,-17.3185903017292,-29.6879978273995,6.097596687003814,-1.9403692026889416,-1.940369202688792,40.35723968862124,49055.67270043549,11401.405836885951,11401.405836885951,60457.078537321446,84030.55848086778,84030.55848086778,11401.405836885951,95431.96431775374,95431.96431775374,95431.96431775374,120195.59872653277,97170.74190843906,63426.45268155115,37493.65469654212,24763.63440877904,0.0,62257.289105321164,21049.089247462183,1477.4284468249896,0.0,0.9003993335150369,3.2410232192959336,0.0014959713701933424,398973.1097479935,1569994.1379147074,3.935087602536359,1569994.1379147074,3.935087602536359,0.85,0.0899472118223826,4.698906859688992,1.2367471898579971,1.0,0.0,4.698906859689249,1.262799115645949,1.2635731536704697,3.7210248260946868,17577.52028045943,1792.4082413932822,1603.0968420496806,1603.0968420496806,7.112112966493277,6.134957879410175,4.288349726254909,1.846608153155266,6.1435244967253535,6.1435244967253535,1.755292713350101,0.0,0.0,0.0006129222928766096,0.00024112713427399809,0.00037179515860261147,0.0017470308211569678,0.09033448544254011,0.0785252432388187,0.011809242203721405,0.10749686424740575,0.07831361612477401,0.011633595697608589,0.42363430141434344,0.42363430141434344,0.06370945016994461,0.0,1.2332417950297554,8.21307461489016,-1.7053025658242404e-13,-1.7053025658242404e-13,2.094549204464215,-1.7053025658242404e-13,24763.63440877904,21049.089247462183,0.85,0.9710843405829269,0.7879506706025636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395815016580044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17085.67590835593,1477.4284468249896,0.42363430141434344,0.06370945016994461,6.113110376966115,6.1435244967253535
2423.0,-20.35918294244803,6.150954629579865,34.97733130081113,26.65714983539658,8.901655927233747,-17.334015347913866,-29.70209555989129,6.097596019310978,-1.6105513771710207,-1.6105513771707975,39.86047113331345,49127.00220808937,10959.568863195804,10959.568863195804,60086.57107128517,83918.02881620363,83918.02881620363,10959.568863195804,94877.59767939943,94877.59767939943,94877.59767939943,119629.31305496645,97170.89473087268,63424.892344631946,37495.55820693415,24751.71537556701,0.0,62247.27358250116,21038.958069231958,1478.4284468249896,0.0,0.903512086243053,3.2663731644950538,0.0014959713701933424,403997.5651168027,1548525.9394233313,3.8330080998771012,1548525.9394233313,3.8330080998771012,0.8499999999999999,0.08875691720393702,4.698906859688992,1.2367475915281099,1.0,0.0,4.698906859688924,1.2627991190141157,1.263573156823566,3.7210248161698845,17577.547924988776,1792.4110603507597,1603.0968420496806,1603.0968420496806,6.836498317333824,6.150954629579865,4.377526368105658,1.7734282614742067,6.149131533466067,6.149131533466067,1.7568947238474475,0.0,0.0,0.0006129221209383495,0.0002407744684544885,0.000372147652483861,0.0017486871570735697,0.08830942626411804,0.07677066195226845,0.011538764311849591,0.10878577434560206,0.07721537473710743,0.011541542466829592,0.42375539689222563,0.42375539689222563,0.0636911748091185,0.0,0.7472450741628336,7.7026173898289585,-2.2737367544323206e-13,-2.2737367544323206e-13,6.2892595342868844,-2.2737367544323206e-13,24751.71537556701,21038.958069231958,0.85,0.9652883992043082,0.7892233567945354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3958171678993856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17085.989546624867,1478.4284468249896,0.42375539689222563,0.0636911748091185,6.113110376966115,6.149131533466067
2424.0,-20.31357410681429,6.166359257003066,34.97784460915237,26.714680075552337,8.923332556274508,-17.271031207069196,-29.645826272293903,6.1435540427924655,-0.47255763319043353,-1.6234845646126124,39.983759859851425,49094.01377619025,11001.072737043716,11001.072737043716,60095.08651323397,84087.90388294739,84087.90388294739,11001.072737043716,95088.9766199911,95088.9766199911,95088.9766199911,119950.35238528645,97226.07387855797,63474.0968086751,37502.1967443143,24861.375765295343,0.0,62363.57250960964,21132.16940050104,1479.4284468249896,0.0,0.9030529794881546,3.24321508036923,0.0014959713701933424,403799.61306484113,1553833.1192303966,3.8480302332060083,1553833.1192303966,3.8480302332060083,0.85,0.08864403593591078,4.698906859688992,1.2368492376944054,1.0,0.0,4.698906859688461,1.2625858514514712,1.2633631658193365,3.7216533468097395,17587.529454083313,1793.4288930555606,1603.0968420496806,1603.0968420496806,6.862388128079659,6.166359257003066,4.388157524202407,1.7782017328006585,6.15584881623294,6.15584881623294,1.7588139474951257,0.0,0.0,0.0006156206338717588,0.00024218493150193627,0.00037343570236982255,0.001754739583518336,0.08874331038677245,0.07715231337471937,0.011590997012053083,0.10803263711248833,0.0772759457125696,0.011368090223341173,0.4238234475859543,0.4238234475859543,0.06367322118712426,0.0,0.907643105873774,7.577028559875828,-2.2737367544323206e-13,1.150926931422191,7.051196564322765,-2.2737367544323206e-13,24861.375765295343,21132.16940050104,0.85,0.9636248228719398,0.7872226012809853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3958171841233482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17086.31084895584,1479.4284468249896,0.4238234475859543,0.06367322118712426,6.113110376966115,6.15584881623294
2425.0,-20.35607201874653,6.180863285862607,34.99379833165848,32.4815294117667,8.983168704010103,-17.33776104839272,-32.93459810139609,6.14355413399721,129.2000179691205,-1.6882616966921222,40.376157206665674,65350.592577412215,11114.50410780508,11114.50410780508,76465.0966852173,111060.65469579444,111060.65469579444,11114.50410780508,122175.15880359952,122175.15880359952,122175.15880359952,146947.3398036617,124481.5676458003,79616.0810056472,49850.540711281225,24772.18100006218,0.0,74622.7217113434,21056.353850052852,1480.4284468249896,0.0,0.9014780325971907,2.07897145175912,0.0014959713701933424,402809.2920057923,1570816.0922216976,3.899652077040739,1570816.0922216976,3.899652077040739,0.85,0.08867882665860684,4.698906859688992,1.3098491695849226,1.0,0.0,4.698906859688991,1.2625909511999804,1.2633650933829363,3.7216383146284224,22517.861208667047,2296.1828156064557,1603.0968420496806,1603.0968420496806,6.933145781507715,6.180863285862607,4.3862406229900355,1.7946226628725714,6.162414136554904,6.162414136554904,1.7606897533014012,0.0,0.0,0.0006131058373905782,0.00017135564203235267,0.0004417501953582255,0.0020757430232377183,0.09013595276176055,0.07836707764563106,0.01176887511612949,0.06917722350563199,0.07731066933851373,0.01136815732009311,0.42387207083017997,0.42387207083017997,0.06365552495619554,0.0,25.27178528546449,35.977979110976435,-1.7053025658242404e-13,130.8882796658126,155.85994164838752,-1.7053025658242404e-13,24772.18100006218,21056.353850052852,0.85,1.0246891956179325,0.8757465699281546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3955631091601581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17087.545906531617,1480.4284468249896,0.42387207083017997,0.06365552495619554,6.113110376966115,6.162414136554904
2426.0,-20.35651549721357,6.19549804192512,35.00330822153572,26.771700311824702,9.131875186537489,-17.397076543313908,-29.76847003502769,6.189451863598444,-1.6746532999836177,-1.6746532999834358,40.26409027159439,49477.54743374149,11117.364152554333,11117.364152554333,60594.91158629583,83371.36612578525,83371.36612578525,11117.364152554333,94488.73027833959,94488.73027833959,94488.73027833959,119077.33594468757,97278.18495377475,63464.78748976022,37570.441626682805,24588.60566634799,0.0,62159.047293030795,20900.314816395792,1481.4284468249896,0.0,0.9019072418003957,3.3008277329703217,0.0014959713701933424,403017.18113005743,1565951.59305908,3.8855703091073246,1565951.59305908,3.8855703091073246,0.85,0.08992817658029524,4.698906859688992,1.2369450637651611,1.0,0.0,4.698906859688452,1.2623835504144183,1.2631575323649982,3.722249753766534,17596.95598992599,1794.3901321986602,1603.0968420496806,1603.0968420496806,6.9349298563522455,6.19549804192512,4.402252480001428,1.7932455619236922,6.168733450689205,6.168733450689205,1.7624952716254871,0.0,0.0,0.0006130796445569921,0.00023912043496581573,0.0003739592095911763,0.001757199495191852,0.09006593961077605,0.07835139367992788,0.011714545930848171,0.10996068716205751,0.07830878424860371,0.011619392331691524,0.4256356784447005,0.4256356784447005,0.06363803463811923,0.0,18.550897989962436,28.180590591291605,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,24588.60566634799,20900.314816395792,0.85,0.9748365559825699,0.7959830400954176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957998513552747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17087.017412559017,1481.4284468249896,0.4256356784447005,0.06363803463811923,6.113110376966115,6.168733450689205
2427.0,-20.352499703197186,6.196124675543449,35.003435497441494,24.033847753331088,9.130677958777046,-17.396609796431992,-28.166812321264274,6.259581559216323,-1.674848500584801,-1.6748485005845644,40.261969358737154,41355.21225278779,11119.947131095656,11119.947131095656,52475.159383883445,70437.10250820243,70437.10250820243,11119.947131095656,81557.04963929809,81557.04963929809,81557.04963929809,104720.05238571521,84006.8137969254,55325.68452330829,31867.92141513012,23163.00274641713,0.0,55030.92416154725,19688.552334454558,1482.4284468249896,0.0,0.9019133219037629,3.7273528652374806,0.0014959713701933424,403014.1985485241,1565859.640306589,3.8853709024300165,1565859.640306589,3.8853709024300165,0.85,0.0899281006857271,4.698906859688992,1.2024231753172354,1.0,0.0,4.698906859689458,1.2620662207761615,1.262840307570323,3.7231856635852267,15196.25603562458,1549.586865609008,1603.0968420496806,1603.0968420496806,6.93654109933743,6.196124675543449,4.404316498909019,1.7918081766344303,6.175116374244501,6.175116374244501,1.7643189640698576,0.0,0.0,0.0006133168638570403,0.00028210238079882184,0.00033121448305821846,0.001556346006470606,0.09023228744996777,0.07852182680477415,0.011710460645193608,0.12425420148691628,0.07830871013155816,0.01161939055416894,0.4265941749521967,0.4265941749521967,0.06362070905032485,0.0,2.174419321584253,8.840350610739051,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,23163.00274641713,19688.552334454558,0.85,0.9535576620490477,0.7514904189394781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3958023222086837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17087.3299924731,1482.4284468249896,0.4265941749521967,0.06362070905032485,6.113110376966115,6.175116374244501
2428.0,-20.35250018341026,6.209410198657344,35.012413952049016,26.7876545310952,9.090280493169367,-17.362524347786003,-29.73791485475374,6.202190310443656,-1.7842111133502954,-1.7842111133500906,40.283407411621056,49345.13533914339,11293.714837308036,11293.714837308036,60638.85017645142,83643.39721308056,83643.39721308056,11293.714837308036,94937.1120503886,94937.1120503886,94937.1120503886,119463.55617755734,97293.42650479056,63476.708508807205,37574.13110664818,24526.444127168736,0.0,62100.57523381691,20847.477508093423,1483.4284468249896,0.0,0.9013505126602933,3.296661035061835,0.0014959713701933424,401345.8968797977,1566789.2807454325,3.9038377940977997,1566789.2807454325,3.9038377940977997,0.8499999999999999,0.09066350963840203,4.698906859688992,1.23697329221759,1.0,0.0,4.698906859688931,1.2623255048449002,1.263099750634816,3.7224209141415856,17599.71308189446,1794.6712773367524,1603.0968420496806,1603.0968420496806,7.044936114319936,6.209410198657344,4.390244703760889,1.8191654948964553,6.177297905455905,6.177297905455905,1.7649422587016872,0.0,0.0,0.0006133168354850567,0.0002398805569877232,0.0003734362784973335,0.0017547422906878491,0.09035856436412112,0.07862511296475223,0.011733451399368884,0.10990226418152622,0.07893097595808979,0.011732533680312233,0.426203117993101,0.426203117993101,0.06360351524675602,0.0,0.19714124701721403,6.44394443780385,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,24526.444127168736,20847.477508093423,0.85,0.9764619723430596,0.7946002940126142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957799483779096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17087.731891696654,1483.4284468249896,0.426203117993101,0.06360351524675602,6.113110376966115,6.177297905455905
2429.0,-20.31616576101965,6.22407540734864,35.02239154844888,26.920387660525762,9.24162485257847,-17.337167839061397,-29.722208774741716,6.30908797196571,-1.6419824090507973,-1.6419824090506343,40.31381482035447,49466.284651535585,11114.820812488337,11114.820812488337,60581.10546402392,83555.76677040618,83555.76677040618,11114.820812488337,94670.58758289451,94670.58758289451,94670.58758289451,119312.44872577742,97415.92034859947,63546.02870537078,37633.21293692076,24641.86114288291,0.0,62275.07407980367,20945.581971450472,1484.4284468249896,0.0,0.9018908917951821,3.3080667995675,0.0014959713701933424,403516.62163931574,1568108.5838565994,3.886106543730575,1568108.5838565994,3.886106543730575,0.85,0.09022890643327355,4.698906859688992,1.2371960812108598,1.0,0.0,4.69890685968818,1.2618382866524789,1.2626149469125683,3.7238582070248367,17621.871377503765,1796.9307946652289,1603.0968420496806,1603.0968420496806,6.933343339555955,6.22407540734864,4.4354634129408375,1.7886119944078027,6.183299246054503,6.183299246054503,1.7666569274441437,0.0,0.0,0.0006154670029264792,0.00024027214312220016,0.00037519485980427907,0.0017630057004543766,0.0902054030486089,0.07848367371947976,0.01172172932912914,0.11042300756207316,0.07850641777907105,0.011722488654202499,0.4257474506850735,0.4257474506850735,0.0635864268705676,0.0,-1.7053025658242404e-13,4.805478507437954,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,24641.86114288291,20945.581971450472,0.85,0.9727986093824798,0.7943191619193579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957799510533586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17088.053465419613,1484.4284468249896,0.4257474506850735,0.0635864268705676,6.113110376966115,6.183299246054503
2430.0,-20.316165843704894,6.224268976022726,35.02278424873171,26.92058222545313,9.24159414605903,-17.33716816134543,-29.722313827928133,6.309088031117234,-1.6419825608982137,-1.641982560898004,40.313734771778634,49466.81592215294,11116.52219483651,11116.52219483651,60583.33811698946,83556.83155500756,83556.83155500756,11116.52219483651,94673.35374984407,94673.35374984407,94673.35374984407,119332.46974455411,97416.83972418788,63546.55884343623,37633.645423057395,24659.11599471004,0.0,62292.76141776743,20960.248595503534,1485.4284468249896,0.0,0.9018911536270952,3.307986848131863,0.0014959713701933424,403516.619316898,1568105.1096429827,3.886097956256632,1568105.1096429827,3.886097956256632,0.85,0.09022890035011438,4.698906859688992,1.2371984274918213,1.0,0.0,4.698906859689107,1.2618382863953264,1.262614946649073,3.7238582077837292,17622.03768623758,1796.947753436452,1603.0968420496806,1603.0968420496806,6.934404649330602,6.224268976022726,4.437244316081526,1.7870246599412,6.189738934340806,6.189738934340806,1.7684968383830875,0.0,0.0,0.0006154669980255316,0.0002402695219667265,0.00037519747605880514,0.0017630179939907159,0.09011665413885657,0.07839809432444109,0.011718559814415488,0.1104947566281072,0.07850641178330635,0.011722488566808034,0.42528447920183454,0.42528447920183454,0.06356942283628356,0.0,-2.2737367544323206e-13,3.5562439745258985,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,24659.11599471004,20960.248595503534,0.85,0.9725582353090161,0.794102152421899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3955775443821443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17089.102948342057,1485.4284468249896,0.42528447920183454,0.06356942283628356,6.113110376966115,6.189738934340806
2431.0,-20.276780844376518,6.238364201635826,35.031373685680826,26.79287928566339,9.147848090664462,-17.330668284883533,-29.703833896759875,6.205932350191136,-1.674981757369892,-1.6749817573696668,40.29652022489998,49590.869852322,11183.543073535182,11183.543073535182,60774.412925857185,83396.70042923912,83396.70042923912,11183.543073535182,94580.2435027743,94580.2435027743,94580.2435027743,119269.96161901177,97301.24177530756,63515.24685947942,37539.994350920155,24689.718116237455,0.0,62229.71246715761,20986.260398801835,1486.4284468249896,0.0,0.9017993629300914,3.300528099206899,0.0014959713701933424,403012.1624518694,1567358.1107465602,3.8891087088066363,1567358.1107465602,3.8891087088066363,0.85,0.09002053728008545,4.698906859688992,1.236988564473577,1.0,0.0,4.6989068596884875,1.2622994944557384,1.2630793906374342,3.7224976167125887,17601.126810690927,1794.8154375542033,1603.0968420496806,1603.0968420496806,6.976211779717675,6.238364201635826,4.4411749763372885,1.7971892252985375,6.191837453236403,6.191837453236403,1.7690964152104007,0.0,0.0,0.0006178055089453799,0.0002407310155190835,0.0003770744934262964,0.0017718379237745758,0.09001251072071205,0.07829951294350582,0.011712997777206238,0.11030860655447182,0.07830809251593326,0.011712444764152194,0.42483818543925167,0.42483818543925167,0.06355248627552297,0.0,-2.2737367544323206e-13,2.619391559639041,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,24689.718116237455,20986.260398801835,0.85,0.9766140725450326,0.7969001926289488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395577544842696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17089.42574116023,1486.4284468249896,0.42483818543925167,0.06355248627552297,6.113110376966115,6.191837453236403
2432.0,-20.276780844376518,6.238364201635826,35.031373685680826,26.793052825983636,9.147848090664462,-17.330668284883533,-29.703935178089864,6.205932350191136,-1.674981757369892,-1.6749817573696668,40.29652022489998,49591.38241484553,11184.942938493841,11184.942938493841,60776.32535333937,83397.5207105552,83397.5207105552,11184.942938493841,94582.46364904904,94582.46364904904,94582.46364904904,119289.36329022632,97302.06205662365,63515.75942200295,37540.33626068966,24706.89964117729,0.0,62247.23590186695,21000.864695000695,1487.4284468249896,0.0,0.9017993629300914,3.300463331240247,0.0014959713701933424,403012.1624518694,1567358.1107465602,3.8891087088066363,1567358.1107465602,3.8891087088066363,0.85,0.09002053728008545,4.698906859688992,1.2369907810771843,1.0,0.0,4.698906859689026,1.2622994944557384,1.2630793906374342,3.7224976167125887,17601.27519395101,1794.8305684358074,1603.0968420496806,1603.0968420496806,6.977085005166031,6.238364201635826,4.442774801965218,1.7955893996706083,6.198129961256393,6.198129961256393,1.7708942746446839,0.0,0.0,0.0006178055089453799,0.00024072848402820955,0.00037707702491717035,0.0017718498190144086,0.08993294363199798,0.078223057387579,0.011709886244418986,0.11038065096105686,0.07830809251593326,0.011712444764152194,0.42442335221199856,0.42442335221199856,0.06353560369358117,0.0,-2.2737367544323206e-13,1.862318522222381,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,24706.89964117729,21000.864695000695,0.85,0.9763698656299137,0.7966840888007714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953582035378813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17090.537548451986,1487.4284468249896,0.42442335221199856,0.06353560369358117,6.113110376966115,6.198129961256393
2433.0,-20.22837244465342,6.251755179927779,35.04269946857005,26.684851326886587,9.018281226925431,-17.29122712054973,-29.655968759302027,6.1188388397160445,-1.7566005331031533,-1.7566005331029209,40.35495070052567,49616.17336078898,11319.696457538465,11319.696457538465,60935.86981832744,83498.94653851577,83498.94653851577,11319.696457538465,94818.64299605423,94818.64299605423,94818.64299605423,119641.35651504039,97202.81681372292,63498.24209183477,37449.52746876461,24822.71351898616,0.0,62272.24098775077,21099.306491138235,1488.4284468249896,0.0,0.9012395860762872,3.2806368212567567,0.0014959713701933424,401766.5793033162,1569894.7048613222,3.9074795807645324,1569894.7048613222,3.9074795807645324,0.85,0.08994465659298428,4.698906859688992,1.2368087866017592,1.0,0.0,4.698906859688488,1.2626873061594703,1.263471085571043,3.721354318497874,17583.32241067937,1792.9998940187907,1603.0968420496806,1603.0968420496806,7.0611432576121755,6.251755179927779,4.4351378710970195,1.8166173088307591,6.200193901592453,6.200193901592453,1.771483971883558,0.0,0.0,0.0006206909703715255,0.00024193013586085865,0.0003787608345106668,0.0017797618834636993,0.09015181264441817,0.078407002506862,0.011744810137556167,0.10972318555730391,0.07823208885948821,0.011712567733496075,0.42404396946029926,0.42404396946029926,0.0635187642946944,0.0,-2.2737367544323206e-13,1.4909297823118663,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,24822.71351898616,21099.306491138235,0.85,0.9785398574352544,0.7967622904489451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953582035378813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17090.861655757173,1488.4284468249896,0.42404396946029926,0.0635187642946944,6.113110376966115,6.200193901592453
2434.0,-20.228372224536276,6.262327553303945,35.05616776594335,32.47362828059124,9.029118583805012,-17.27695154831064,-32.86729393349958,6.140345433344507,120.88436190018854,-1.7660567383243857,40.43932000668484,65721.68077925082,11349.38077555883,11349.38077555883,77071.06155480965,110807.69211510933,110807.69211510933,11349.38077555883,122157.07289066816,122157.07289066816,122157.07289066816,147112.91469380137,124461.13550960852,79671.22026793561,49766.57249074767,24955.841803133222,0.0,74722.4142938809,21212.46553266324,1489.4284468249896,0.0,0.9009188002580468,2.1188316309082422,0.0014959713701933424,401622.4631353057,1573562.8317341125,3.918014992114579,1573562.8317341125,3.918014992114579,0.85,0.08995177343418335,4.698906859688992,1.3097931094048552,1.0,0.0,4.698906859688266,1.2625900736175475,1.2633737926912194,3.7216409014097342,22514.165175465794,2295.8059251085533,1603.0968420496806,1603.0968420496806,7.079660116507863,6.262327553303945,4.442737648242384,1.8195899050615605,6.206297453713252,6.206297453713252,1.773227843918072,0.0,0.0,0.000620690983520062,0.00017258946679942402,0.00044810151672063797,0.0021055872907556473,0.09038204004267779,0.07860201755347987,0.011780022489197916,0.0708881713702747,0.07823909575683015,0.011712677677353211,0.42371584055440004,0.42371584055440004,0.06350195944225165,0.0,19.303297367879964,28.989779637448635,-2.2737367544323206e-13,122.65041863851292,147.48949021278503,-2.2737367544323206e-13,24955.841803133222,21212.46553266324,0.85,1.031431629760939,0.8795443964212603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3950886936221665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17092.155544670146,1489.4284468249896,0.42371584055440004,0.06350195944225165,6.113110376966115,6.206297453713252
2435.0,-20.279385463168982,6.272093212046942,35.07400457420083,32.473491480946564,9.070433905393305,-17.33749044472012,-32.926090295053996,6.140345642120277,112.63012921735549,-2.005490697386507,40.62961631418606,65731.95280883521,11702.88613938163,11702.88613938163,77434.83894821684,110611.15180729916,110611.15180729916,11702.88613938163,122314.0379466808,122314.0379466808,122314.0379466808,147334.91291599238,124459.78831771105,79636.39223236984,49803.7734281569,25020.874969311597,0.0,74824.6483974685,21267.743723914857,1490.4284468249896,0.0,0.8991971715821205,2.1468509966014997,0.0014959713701933424,397986.8519578205,1581860.1236875001,3.9746542276606394,1581860.1236875001,3.9746542276606394,0.85,0.09141630525408972,4.698906859688992,1.309791169189848,1.0,0.0,4.698906859688968,1.2625962387200225,1.263376122651798,3.72162272909397,22513.921477697982,2295.781074852063,1603.0968420496806,1603.0968420496806,7.300174158174134,6.272093212046942,4.3974210893930525,1.8746721226538892,6.211573044981608,6.211573044981608,1.774735155709031,0.0,0.0,0.0006176506062791791,0.00017151115733635876,0.00044613944894282033,0.0020963677170152853,0.09156217642264688,0.0796653516421102,0.01189682478053669,0.07173646930918964,0.07958163051992673,0.011834674734162992,0.42511926160741387,0.42511926160741387,0.06348518222696412,0.0,37.91936459339439,50.336256898230886,-1.7053025658242404e-13,114.635619914742,136.89116387289477,-1.7053025658242404e-13,25020.874969311597,21267.743723914857,0.85,1.0348841004488656,0.8784799423268534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3950886923968926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17092.481269998338,1490.4284468249896,0.42511926160741387,0.06348518222696412,6.113110376966115,6.211573044981608
2436.0,-20.279388229989344,6.2841883324639545,35.0775767724012,26.711591274384432,8.952111686282164,-17.26628927667903,-29.639131017588056,6.140344839294085,-1.8017747720942339,-1.801774772094072,40.252898867811645,49248.964027867805,11433.113226717549,11433.113226717549,60682.077254585354,83937.60019234747,83937.60019234747,11433.113226717549,95370.71341906502,95370.71341906502,95370.71341906502,120261.79006506773,97227.00771368293,63489.93850110439,37485.6324584206,24891.076646002708,0.0,62376.70910442331,21157.4151491023,1491.4284468249896,0.0,0.901371692871238,3.266745213204349,0.0014959713701933424,401078.4714741191,1565466.4327484732,3.903142512224045,1565466.4327484732,3.903142512224045,0.85,0.09014669159081455,4.698906859688992,1.2368538560764866,1.0,0.0,4.698906859688892,1.2625962426830606,1.2633761264095382,3.721622717412538,17587.698378448047,1793.4461185469092,1603.0968420496806,1603.0968420496806,7.131891802680768,6.2841883324639545,4.454218547723984,1.82996978473997,6.216622897957919,6.216622897957919,1.7761779708451197,0.0,0.0,0.0006176504417489812,0.00024235326252872592,0.0003752971792202553,0.0017634864898599866,0.09042069297105275,0.07872276557917292,0.011697927391879828,0.10949483478758765,0.07858455946958177,0.011562132121232775,0.42711926160741387,0.42711926160741387,0.06346842712140076,0.0,29.156555007477266,39.70505669141039,-1.7053025658242404e-13,-1.7053025658242404e-13,0.0017473102577127975,-1.7053025658242404e-13,24891.076646002708,21157.4151491023,0.85,0.9728322979174645,0.7895409157514438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953727071756274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17091.785025710244,1491.4284468249896,0.42711926160741387,0.06346842712140076,6.113110376966115,6.216622897957919
2437.0,-20.279391814411113,6.29608102342123,35.081479446832574,32.473849423136585,8.95893647020038,-17.268928533808197,-32.863979938533134,6.140343788358869,119.32352552582802,-1.80564311332529,40.268710507572976,65423.11354005687,11456.702913441706,11456.702913441706,76879.81645349857,111139.81998174815,111139.81998174815,11456.702913441706,122596.52289518986,122596.52289518986,122596.52289518986,147512.96285439853,124461.48881464096,79651.6308835324,49788.73103456507,24916.439959208656,0.0,74705.17099377373,21178.973965327357,1492.4284468249896,0.0,0.9013021660026409,2.124481343623828,0.0014959713701933424,401019.59059409134,1566151.9187699454,3.905424960535634,1566151.9187699454,3.905424960535634,0.85,0.090460290656697,4.698906859688992,1.309795728777535,1.0,0.0,4.698906859688881,1.262596247866335,1.263376131326879,3.7216227021343427,22514.22908592125,2295.8124421613143,1603.0968420496806,1603.0968420496806,7.146606875473257,6.29608102342123,4.464035589251566,1.8320454341696646,6.2223917479704625,6.2223917479704625,1.7778262137058465,0.0,0.0,0.0006176502285998162,0.00017265043029943212,0.0004449997983003841,0.0020910126047938926,0.09073711712101458,0.0790347983704102,0.011702318750604368,0.07125065917179386,0.0788962417732497,0.0115640488834473,0.428538275948789,0.428538275948789,0.06345168970361674,0.0,47.2305993666393,60.43765402917899,-2.2737367544323206e-13,121.1291686391533,143.9484362715254,-2.2737367544323206e-13,24916.439959208656,21178.973965327357,0.85,1.0291097046000481,0.8757508037229381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395372722582616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,17092.108990766174,1492.4284468249896,0.428538275948789,0.06345168970361674,6.113110376966115,6.2223917479704625
2438.0,-20.327531458418395,6.307012621867943,35.09515977155861,32.469757517706626,9.041326782323177,-17.354276767326933,-32.945358858536906,6.136291958211174,117.45703980015793,-1.856741276784343,40.567936924665005,65561.70401600689,11545.722520089344,11545.722520089344,77107.42653609623,110730.4894012437,110730.4894012437,11545.722520089344,122276.21192133304,122276.21192133304,122276.21192133304,147346.05843959955,124460.64193373652,79614.28613578065,49829.28421995096,25069.8465182665,0.0,74899.13073821746,21309.369540526524,1493.4284468249896,0.0,0.900081933564617,2.131001212433617,0.0014959713701933424,400242.44847130496,1579167.1696838154,3.945526457064517,1579167.1696838154,3.945526457064517,0.85,0.09061193778001758,4.698906859688992,1.309799992195331,1.0,0.0,4.698906859689089,1.26262035875298,1.2633966501700016,3.7215516343565387,22514.0758909782,2295.796820624597,1603.0968420496806,1603.0968420496806,7.202136650289492,6.307012621867943,4.462430037429925,1.844582584438018,6.2281196902966816,6.2281196902966816,1.7794627686561948,0.0,0.0,0.0006147936703348565,0.00017115913100307993,0.00044363453933177655,0.002084597380061051,0.09218133180371782,0.0803436062201039,0.011837725583613913,0.07142038593699987,0.07904570060542654,0.011566237174591043,0.430538275948789,0.430538275948789,0.06343496643605619,0.0,61.612658135226525,76.70072349962038,-1.7053025658242404e-13,119.31378107694229,141.28926434235638,-1.7053025658242404e-13,25069.8465182665,21309.369540526524,0.85,1.029483597154112,0.8753333098771716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953727425424034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17092.432939350587,1493.4284468249896,0.430538275948789,0.06343496643605619,6.113110376966115,6.2281196902966816
2439.0,-20.378721513319572,6.316509546972927,35.11058535559204,26.70611635493117,9.09221734639537,-17.434937343147336,-29.79988146163521,6.136291980913734,-1.9814396541913766,-1.9814396541911612,40.6372862583586,49513.868147493355,11736.770214678985,11736.770214678985,61250.638362172336,83248.62943634728,83248.62943634728,11736.770214678985,94985.39965102627,94985.39965102627,94985.39965102627,119582.23249823769,97219.22931829026,63427.08505768146,37546.826956232,24596.83284721142,0.0,62143.659803443414,20907.307920129704,1494.4284468249896,0.0,0.8992818903233735,3.301253467509454,0.0014959713701933424,398350.87993549294,1582195.2397936126,3.971863298130095,1582195.2397936126,3.971863298130095,0.8499999999999999,0.09181238459232344,4.698906859688992,1.2368394827703018,1.0,0.0,4.698906859689081,1.2626264921935246,1.2633989686853713,3.7215335562346046,17586.29132010848,1793.302638526763,1603.0968420496806,1603.0968420496806,7.3213107947194525,6.316509546972927,4.443046310536873,1.873463236436054,6.233577524200475,6.233577524200475,1.7810221497715644,0.0,0.0,0.0006117694209624545,0.00023834132564794214,0.0003734280953145124,0.001754703838673957,0.0929376531732995,0.08105366056748452,0.01188399260581498,0.11061699992896896,0.08023821114318622,0.01157417344913722,0.432538275948789,0.432538275948789,0.06341825448867441,0.0,46.26760915244631,58.337824026653095,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,24596.83284721142,20907.307920129704,0.85,0.9856297256374077,0.7967645984176452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3956408531798352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17091.792562088496,1494.4284468249896,0.432538275948789,0.06341825448867441,6.113110376966115,6.233577524200475
2440.0,-20.341077239876697,6.327410801701488,35.121747949626474,32.31777639538052,8.96506756047309,-17.43330913516876,-33.0293265991844,5.9790240330638245,105.70318313812402,-1.8582248185040116,40.48400883345978,65904.17418143354,11579.058415182937,11579.058415182937,77483.23259661648,110372.4390523348,110372.4390523348,11579.058415182937,121951.49746751774,121951.49746751774,121951.49746751774,147048.0679561699,124485.44450958897,79647.2247275779,49820.24420223453,25096.570488652163,0.0,74916.81469088669,21332.08491535434,1495.4284468249896,0.0,0.9003531310197304,2.201014691721206,0.0014959713701933424,400219.9031827423,1575508.3907669317,3.936606796008211,1575508.3907669317,3.936606796008211,0.85,0.09220660934325382,4.698906859688992,1.3100599326519293,1.0,0.0,4.6989068596889565,1.2633333757238625,1.264109092778168,3.719451215318855,22518.562506717586,2296.254328105682,1603.0968420496806,1603.0968420496806,7.222931336062165,6.327410801701488,4.480616204350461,1.8467945973510265,6.238620784310258,6.238620784310258,1.782463081231502,0.0,0.0,0.0006139920678792485,0.00016963285025277803,0.00044435921762647047,0.0020880025758710555,0.09255559478828584,0.0807605974427008,0.011794997345585053,0.07388792835854069,0.08049102576291325,0.011715583580340564,0.4341117709297074,0.4341117709297074,0.06340155159743566,0.0,58.29348896690209,72.30881056045638,-2.2737367544323206e-13,107.56140795662805,128.48434438312955,-2.2737367544323206e-13,25096.570488652163,21332.08491535434,0.85,1.0342569010217406,0.8796980284514219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3959260536605662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17091.089470273364,1495.4284468249896,0.4341117709297074,0.06340155159743566,6.113110376966115,6.238620784310258
