time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2441.0,-20.341073711996575,6.336804554823472,35.13391738388718,32.307734770607226,8.827694442217698,-17.337242368453254,-32.94205429321153,5.969765505842871,108.56095374394721,-1.9688902921885474,40.592524772739885,65470.48033820468,11750.151996149725,11750.151996149725,77220.6323343544,110974.24875615907,110974.24875615907,11750.151996149725,122724.4007523088,122724.4007523088,122724.4007523088,147850.61734064994,124481.74331236165,79667.55676101075,49793.54061261211,25126.21658834115,0.0,74919.75720095326,21357.28410008998,1496.4284468249896,0.0,0.8994883335008281,2.1741938791365016,0.0014959713701933424,398540.9259765989,1580240.2723277337,3.965063985475159,1580240.2723277337,3.965063985475159,0.85,0.09236285257000128,4.698906859688992,1.3100610585371033,1.0,0.0,4.698906859688937,1.2633752806324783,1.2641510236810156,3.719327844800476,22517.892985542305,2296.1860559459456,1603.0968420496806,1603.0968420496806,7.329658251416848,6.336804554823472,4.464367061448124,1.8724374933753483,6.244103512064996,6.244103512064996,1.7840295748757131,0.0,0.0,0.0006139922765245379,0.00017121945626315322,0.00044277282026138466,0.0020805482424100614,0.0934314382262383,0.08157522552214669,0.011856212704091613,0.07296621034060956,0.0806466350846689,0.011716217485332376,0.4361117709297074,0.4361117709297074,0.06338485595111132,0.0,68.80332763956676,84.13879327624642,-2.2737367544323206e-13,110.52984403613578,130.86757477838552,-2.2737367544323206e-13,25126.21658834115,21357.28410008998,0.85,1.0307111931400101,0.8738746998685102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957163120911344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17092.164319834224,1496.4284468249896,0.4361117709297074,0.06338485595111132,6.113110376966115,6.244103512064996
2442.0,-20.341077502581275,6.3450445050564905,35.14190956700946,26.497880892734997,8.699832361873357,-17.27487313115845,-29.63428390268234,5.96976434211258,-2.0699940460453377,-2.069994046045205,40.52519575625729,48883.71014004941,11906.017394234314,11906.017394234314,60789.727534283724,84119.3217268941,84119.3217268941,11906.017394234314,96025.3391211284,96025.3391211284,96025.3391211284,120553.31069131428,97022.50431843541,63375.581617639065,37385.4696675515,24527.97157018588,0.0,61913.44123773738,20848.775834657998,1497.4284468249896,0.0,0.8992492903051366,3.295956398979959,0.0014959713701933424,397011.8372722182,1577303.100921677,3.9729372095275113,1577303.100921677,3.9729372095275113,0.85,0.09295394890407396,4.698906859688992,1.2364743355149406,1.0,0.0,4.6989068596894485,1.2633752863547905,1.2641510291236007,3.719327827954211,17550.70511785554,1789.6738557871997,1603.0968420496806,1603.0968420496806,7.426885938476162,6.3450445050564905,4.449301220175375,1.8957432848811155,6.249149645592963,6.249149645592963,1.785471327312275,0.0,0.0,0.0006139920523424232,0.0002424751951698862,0.000371516857172537,0.0017457231086581296,0.09369064618713982,0.08185167917915338,0.011838967007986433,0.1106571989078981,0.08122873031168311,0.011725218592390847,0.4381117709297074,0.4381117709297074,0.06336816610071852,0.0,51.69789770524221,64.0414846206142,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24527.97157018588,20848.775834657998,0.85,0.9818502463925599,0.7895492345893688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395716292437575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17092.486354601424,1497.4284468249896,0.4381117709297074,0.06336816610071852,6.113110376966115,6.249149645592963
2443.0,-20.341089004341317,6.3626001945728445,35.12268350945445,26.50714974096047,8.839987819630815,-17.385457389343266,-29.73599211601538,5.97711369996663,-1.2508699087201194,-1.250869908719813,39.72687223138194,49398.40303694609,10772.910512647508,10772.910512647508,60171.3135495936,83500.70929033632,83500.70929033632,10772.910512647508,94273.61980298383,94273.61980298383,94273.61980298383,118808.42575095054,97031.57635620346,63367.671962714965,37404.33821498721,24534.805947966714,0.0,61939.144162953926,20854.585055771706,1498.4284468249896,0.0,0.9055278172665493,3.3722466598639316,0.0014959713701933424,409533.2293061614,1542790.419875228,3.767192280072246,1542790.419875228,3.767192280072246,0.85,0.09012102936368914,4.698906859688992,1.2364914210559803,1.0,0.0,4.698906859689142,1.263342023331151,1.264117744816252,3.719425755583609,17552.346187221905,1789.84119829115,1603.0968420496806,1603.0968420496806,6.720062213380403,6.3626001945728445,4.648569473694805,1.7140307208780392,6.253863371504629,6.253863371504629,1.7868181061441797,0.0,0.0,0.0006139913721077413,0.00023992846337183145,0.0003740629087359098,0.001757686767814384,0.09012238627339249,0.07875818979497186,0.011364196478420624,0.11408516380638606,0.0787545958583627,0.011366433505326448,0.4390497792757179,0.4390497792757179,0.06335148088707095,0.0,38.312545049912046,49.24177228234487,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,24534.805947966714,20854.585055771706,0.85,0.9714585883087213,0.7975312494952342,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957163135546422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17092.80824287298,1498.4284468249896,0.4390497792757179,0.06335148088707095,6.113110376966115,6.253863371504629
2444.0,-20.343288426481067,6.362958049631858,35.121984636948156,26.50717607410627,8.840136319621553,-17.38539084742109,-29.73611302496863,5.977113541217062,-1.2509970395034884,-1.2509970395032406,39.72835324472931,49386.8719815282,10775.18071092265,10775.18071092265,60162.05269245085,83500.11176477309,83500.11176477309,10775.18071092265,94275.29247569574,94275.29247569574,94275.29247569574,118827.73210376644,97031.67818524386,63366.84722234889,37405.36773654996,24552.439628070693,0.0,61957.807364620654,20869.57368386009,1499.4284468249896,0.0,0.9055225055697205,3.3721627050909873,0.0014959713701933424,409531.26228545635,1542853.912940638,3.7673654126683482,1542853.912940638,3.7673654126683482,0.85,0.09012108440316789,4.698906859688992,1.2364917622832583,1.0,0.0,4.6989068596889645,1.263342287987163,1.2641178453095478,3.7194249764057123,17552.364607396412,1789.843076626209,1603.0968420496806,1603.0968420496806,6.721478346339803,6.362958049631858,4.650629976097407,1.7123280735344508,6.261401078683823,6.261401078683823,1.7889717367668065,0.0,0.0,0.0006138613070667264,0.0002399254505807947,0.0003739358564859317,0.001757089761125423,0.09010521029449994,0.07874334994430283,0.011361860350197114,0.11415778857674957,0.07875464977034115,0.011366434632826744,0.4389416977270851,0.4389416977270851,0.06333479938281955,0.0,28.22868582877203,38.01163639919048,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,24552.439628070693,20869.57368386009,0.85,0.9710164909225755,0.7971049022262406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395716377630101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17093.129976537635,1499.4284468249896,0.4389416977270851,0.06333479938281955,6.113110376966115,6.261401078683823
2445.0,-20.32015207588063,6.3699893985407146,35.11446627564491,26.61341477595272,8.84682026968363,-17.36758090549083,-29.726856051105983,6.061709930111027,-1.2545263305573826,-1.254526330557128,39.76262949564981,49467.78451399053,10790.625879098883,10790.625879098883,60258.41039308942,83970.85219327995,83970.85219327995,10790.625879098883,94761.47807237883,94761.47807237883,94761.47807237883,119469.88929295237,97134.21270567182,63422.62077383507,37457.324368707494,24708.411220573536,0.0,62165.73558928103,21002.149537487505,1500.4284468249896,0.0,0.9053969658478973,3.356715162041066,0.0014959713701933424,409476.6585652509,1544323.9345707477,3.7714577919577716,1544323.9345707477,3.7714577919577716,0.85,0.0901198191086856,4.698906859688992,1.2366831578174606,1.0,0.0,4.69890685968831,1.2629567386480025,1.2637337889422906,3.720560424515554,17570.91239839679,1791.7344249460102,1603.0968420496806,1603.0968420496806,6.731112928463044,6.3699893985407146,4.655858136193592,1.7141312623471228,6.263780031950914,6.263780031950914,1.789651437700261,0.0,0.0,0.0006152307664867209,0.00024015621529413842,0.0003750745511925825,0.001762440381493596,0.0900908117840761,0.07871666270864984,0.01137414907542626,0.11369486390274694,0.07875340939600656,0.011366409712679045,0.438203432092789,0.438203432092789,0.0633181208460851,0.0,20.773277168540574,29.678264124025702,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,24708.411220573536,21002.149537487505,0.85,0.9693187062276074,0.7957403551180701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957286305454135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17093.407878480622,1500.4284468249896,0.438203432092789,0.0633181208460851,6.113110376966115,6.263780031950914
2446.0,-20.282954289495734,6.3845324059221635,35.096299679247586,26.74062430104243,8.844394201255174,-17.18897074987741,-29.57131852218879,6.16334052646516,-1.4810051190187892,-1.4810051190185896,39.70213342989353,48885.87877399913,11132.684170739745,11132.684170739745,60018.56294473888,84583.89849026216,84583.89849026216,11132.684170739745,95716.5826610019,95716.5826610019,95716.5826610019,120601.9626642474,97255.50422441994,63509.13676046531,37495.96384883847,24885.380003245507,0.0,62381.343852083985,21152.57300275868,1501.4284468249896,0.0,0.9045984353089072,3.302205773255057,0.0014959713701933424,405984.55699083715,1541730.1256808806,3.7975092873192136,1541730.1256808806,3.7975092873192136,0.85,0.09013354212250435,4.698906859688992,1.236907701850869,1.0,0.0,4.698906859689564,1.2624927239112096,1.2632722760034474,3.721927873874593,17592.853201654747,1793.9717642268,1603.0968420496806,1603.0968420496806,6.944486370833195,6.3845324059221635,4.617303243598099,1.7672291623240648,6.268172752287805,6.268172752287805,1.7909065006536586,0.0,0.0,0.0006174384179049887,0.00024406427796478192,0.00037337413994020677,0.0017544503073955151,0.0899660155957472,0.07858586126256507,0.011380154333182128,0.11182441535330408,0.07868026752669398,0.011453274595810366,0.43712926942492497,0.43712926942492497,0.06330144468336421,0.0,15.792715447092178,23.9342440281647,-2.2737367544323206e-13,-2.2737367544323206e-13,1.4436229578969915,-2.2737367544323206e-13,24885.380003245507,21152.57300275868,0.85,0.9621235971936156,0.783661841109343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395599748226459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17094.1932670901,1501.4284468249896,0.43712926942492497,0.06330144468336421,6.113110376966115,6.268172752287805
2447.0,-20.31090828385986,6.397443779520469,35.09342344257868,26.740687374863796,8.891214589915533,-17.22692367167882,-29.60808238768948,6.163340581255671,-1.5071692705593023,-1.507169270559065,40.00687366142606,48917.640077264856,11189.440008461524,11189.440008461524,60107.08008572638,84362.64812751688,84362.64812751688,11189.440008461524,95552.0881359784,95552.0881359784,95552.0881359784,120594.28034610205,97255.50371084575,63493.594868370674,37513.23204719453,25042.19221012366,0.0,62555.424257318184,21285.86337860511,1502.4284468249896,0.0,0.9034948917542072,3.299927289569937,0.0014959713701933424,405582.63441739534,1554829.6216645585,3.833570497657067,1554829.6216645585,3.833570497657067,0.85,0.09013550314168853,4.698906859688992,1.2369083777116612,1.0,0.0,4.6989068596889965,1.2624960894136807,1.263273548085325,3.7219179521349837,17592.8531087527,1793.9717547534276,1603.0968420496806,1603.0968420496806,6.979890244281801,6.397443779520469,4.623093284579883,1.7743504949405855,6.27484320851211,6.27484320851211,1.7928123452891744,0.0,0.0,0.0006157786982261647,0.00024313529196968165,0.0003726434062564831,0.0017510166578764601,0.09081574923947172,0.07930334417277003,0.011512405066701694,0.11168527086760029,0.07868237662813642,0.011453126513552113,0.43593792091423417,0.43593792091423417,0.06328477041985417,0.0,11.807413672222594,19.199849309259662,-2.2737367544323206e-13,-2.2737367544323206e-13,0.9519123744410649,-2.2737367544323206e-13,25042.19221012366,21285.86337860511,0.85,0.9608612010763339,0.7819887828758849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953925803718759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17095.261124341483,1502.4284468249896,0.43593792091423417,0.06328477041985417,6.113110376966115,6.27484320851211
2448.0,-20.34193929796464,6.409050986652751,35.097513364173885,26.80514616603034,9.101080585251585,-17.399448675913973,-29.772794887516625,6.215247224674172,-1.736314876735321,-1.7363148767350736,40.377087254639534,49579.890305918896,11531.625711412646,11531.625711412646,61111.51601733154,83675.11995895172,83675.11995895172,11531.625711412646,95206.74567036437,95206.74567036437,95206.74567036437,119832.16533963758,97314.49853902198,63487.04936461988,37586.05463822455,24625.419669273208,0.0,62211.47430749776,20931.606718882227,1503.4284468249896,0.0,0.9012582786337853,3.3384720803622803,0.0014959713701933424,402075.8768868034,1570856.510607631,3.9068658452490914,1570856.510607631,3.9068658452490914,0.85,0.0921508097502419,4.698906859688992,1.2370163852116098,1.0,0.0,4.6989068596885275,1.2622652408441395,1.2630402376821277,3.722598632714151,17603.52486825915,1795.0599713724002,1603.0968420496806,1603.0968420496806,7.193343164888652,6.409050986652751,4.582244591821741,1.82680639483101,6.28104569355747,6.28104569355747,1.7945844838735627,0.0,0.0,0.0006139410861376508,0.00023901302493989476,0.0003749280611977561,0.0017617520386520303,0.0921291239395887,0.08042412813394748,0.01170499580564123,0.11278512123873205,0.08044675759074224,0.011704052159499661,0.4347102449887534,0.4347102449887534,0.0632680976757128,0.0,6.810626149326936,13.156562149752517,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,24625.419669273208,20931.606718882227,0.85,0.9823190447998489,0.796957327531836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395548261104291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17095.025014178074,1503.4284468249896,0.4347102449887534,0.0632680976757128,6.113110376966115,6.28104569355747
2449.0,-20.342753072617462,6.41674767679609,35.10311559648497,26.8515370664187,9.112210013364638,-17.36497920346417,-29.744933790620394,6.252623704863345,-1.7366421968355326,-1.7366421968352928,40.37797750956779,49434.45481783548,11544.287492483414,11544.287492483414,60978.74231031889,83841.76970514143,83841.76970514143,11544.287492483414,95386.05719762485,95386.05719762485,95386.05719762485,120067.98929107137,97357.09505483259,63508.3726218791,37609.69159217055,24681.932093446514,0.0,62291.623685617065,20979.642279429536,1504.4284468249896,0.0,0.9012538704016113,3.3331577225062334,0.0014959713701933424,402070.88472422626,1570895.2003880523,3.9070105796531456,1570895.2003880523,3.9070105796531456,0.85,0.09214976700526051,4.698906859688992,1.2370940048014747,1.0,0.0,4.698906859689375,1.262096481606212,1.2628713140919086,3.723096394111574,17611.23028560837,1795.8457052722765,1603.0968420496806,1603.0968420496806,7.201241490640812,6.41674767679609,4.589631518356387,1.8271161584397033,6.286876274008242,6.286876274008242,1.7962503640023548,0.0,0.0,0.0006138929634254054,0.0002397057500657784,0.00037418721335962706,0.0017582708636634601,0.09188169448706336,0.08017934567243311,0.01170234881463025,0.1126799319241529,0.08044571710157597,0.011704049903684538,0.4333709447268982,0.4333709447268982,0.06325142614706637,0.0,2.9488387051759446,8.481433942155604,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,24681.932093446514,20979.642279429536,0.85,0.978923628930846,0.7935971466617868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957211145678394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17094.726329252713,1504.4284468249896,0.4333709447268982,0.06325142614706637,6.113110376966115,6.286876274008242
2450.0,-20.34275275176586,6.42395236419122,35.11657551807824,32.33201696947219,8.882061985307498,-17.38570241854253,-32.982867176737614,5.997509605923859,109.32727136065,-2.071278016620816,40.596016019750785,65664.0559715128,12029.380311993125,12029.380311993125,77693.43628350593,110832.03540679063,110832.03540679063,12029.380311993125,122861.41571878376,122861.41571878376,122861.41571878376,148108.454599053,124465.35844413434,79640.02767466255,49805.923077190884,25247.03888026922,0.0,75052.96195746011,21459.983048228838,1505.4284468249896,0.0,0.8990072074508532,2.1610016038393054,0.0014959713701933424,396992.4481192565,1580392.6876335542,3.980913730527197,1580392.6876335542,3.980913730527197,0.85,0.09234071437469575,4.698906859688992,1.3099824564764275,1.0,0.0,4.698906859688034,1.26324991692214,1.2640254575544934,3.719696947329075,22514.92907533743,2295.8838212169735,1603.0968420496806,1603.0968420496806,7.5038388177551685,6.42395236419122,4.521473761030382,1.902478603160838,6.2915465271792375,6.2915465271792375,1.7975847220512107,0.0,0.0,0.000613892982398337,0.00017047578438166252,0.00044341719801667455,0.002083576113464624,0.09277157760934175,0.080926416386053,0.011845161223288759,0.0729206301082952,0.08063470063681394,0.011706013737881812,0.4320213177809196,0.4320213177809196,0.06323475559081589,0.0,23.439494078745213,31.834763909278934,-1.7053025658242404e-13,111.3985493772708,130.2939099879208,-1.7053025658242404e-13,25247.03888026922,21459.983048228838,0.85,1.035181480612883,0.8749029253333277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395725648087303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17095.031961990568,1505.4284468249896,0.4320213177809196,0.06323475559081589,6.113110376966115,6.2915465271792375
2451.0,-20.306479342007155,6.433038005237877,35.123991756061535,26.661576597858243,9.015266612608011,-17.357756466679827,-29.72089358428491,6.099929165840759,-1.8890113781898208,-1.8890113781896545,40.45166329794867,49513.12850679933,11785.183850317044,11785.183850317044,61298.312357116374,83402.47245912853,83402.47245912853,11785.183850317044,95187.65630944558,95187.65630944558,95187.65630944558,119869.65113871396,97181.35037536653,63449.79733153774,37479.50338203199,24681.994829268384,0.0,62161.49821130037,20979.695604878125,1506.4284468249896,0.0,0.9003202264718528,3.3185340892107646,0.0014959713701933424,399752.2659767759,1574100.0239144044,3.9376888085128545,1574100.0239144044,3.9376888085128545,0.85,0.09212600904435096,4.698906859688992,1.2367715389793745,1.0,0.0,4.698906859689737,1.2627822412223255,1.2635602078433221,3.7210745497502624,17579.439279315466,1792.6039248179009,1603.0968420496806,1603.0968420496806,7.3515108639655224,6.433038005237877,4.570522140857692,1.8625158643801845,6.296081187338094,6.296081187338094,1.7988803392394555,0.0,0.0,0.0006160413854182959,0.00024030496033581304,0.0003757364250824829,0.0017655504652550977,0.09212190591068146,0.08037045356672479,0.011751452343956682,0.11221833743615303,0.08038318605031305,0.011742822994037906,0.4323607058647704,0.4323607058647704,0.06321808581248217,0.0,15.755158880402348,22.709245334387163,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,24681.994829268384,20979.695604878125,0.85,0.986113818375969,0.7965240531766706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395725646299841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17095.35387664921,1506.4284468249896,0.4323607058647704,0.06321808581248217,6.113110376966115,6.296081187338094
2452.0,-20.341176576661837,6.437271574619047,35.13116005517348,32.43049280662092,9.014066038862227,-17.36265666873531,-32.9542855155654,6.099929054349809,108.57318643165212,-1.8902562446693565,40.46608192051263,65530.70816738272,11794.10345909454,11794.10345909454,77324.81162647725,110673.58940206241,110673.58940206241,11794.10345909454,122467.69286115695,122467.69286115695,122467.69286115695,147739.2641063593,124446.74118008984,79608.15441777313,49820.65195812968,25271.57124520235,0.0,75092.22320333203,21480.835558421997,1507.4284468249896,0.0,0.9002668158549437,2.1807347203033327,0.0014959713701933424,399733.36588035856,1574727.7120119072,3.9394452563242575,1574727.7120119072,3.9394452563242575,0.85,0.09212665648698883,4.698906859688992,1.3098066381597895,1.0,0.0,4.698906859689485,1.262786410424744,1.263561784210039,3.7210622642894084,22511.56134005126,2295.5404077897406,1603.0968420496806,1603.0968420496806,7.357074850209849,6.437271574619047,4.5748588397613865,1.862412734857661,6.301195276327489,6.301195276327489,1.8003415075221396,0.0,0.0,0.0006139861929466065,0.00017099627171942103,0.00044298992122718543,0.002081568379627508,0.09212038612202879,0.08036556379918798,0.011754822322840808,0.07378750382515431,0.08038381907870805,0.011742837408280778,0.4320964913809137,0.4320964913809137,0.06320141665648187,0.0,33.98564537890343,43.804503181049824,-2.2737367544323206e-13,110.46344267632145,130.858375759887,-2.2737367544323206e-13,25271.57124520235,21480.835558421997,0.85,1.0297312867818535,0.8726697036248483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3955235934809729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17096.402462199647,1507.4284468249896,0.4320964913809137,0.06320141665648187,6.113110376966115,6.301195276327489
2453.0,-20.341176576661837,6.437271574619047,35.13116005517348,26.661529309954517,9.014066038862227,-17.36265666873531,-29.72794493017716,6.099929054349809,-1.8902562446695583,-1.8902562446693565,40.46608192051263,49357.20367745366,11794.934813822058,11794.934813822058,61152.13849127572,83407.60617099969,83407.60617099969,11794.934813822058,95202.54098482174,95202.54098482174,95202.54098482174,119928.54876892564,97180.75794902712,63434.64992784408,37495.67557909226,24726.007784103902,0.0,62221.68336319616,21017.106616488316,1508.4284468249896,0.0,0.9002668158549437,3.317778377855234,0.0014959713701933424,399733.36588035856,1574727.7120119072,3.9394452563242575,1574727.7120119072,3.9394452563242575,0.85,0.09212665648698883,4.698906859688992,1.2367708433372901,1.0,0.0,4.69890685968891,1.262786410424744,1.263561784210039,3.7210622642894084,17579.332113456778,1792.5929969415427,1603.0968420496806,1603.0968420496806,7.35759344316426,6.437271574619047,4.575810406986798,1.8614611676322497,6.304860799766205,6.304860799766205,1.8013887999332014,0.0,0.0,0.0006139861929466065,0.00024012906030168073,0.00037385713264492576,0.001756719845128899,0.09231819468277062,0.08056647256123994,0.011751722121530679,0.11233507003659744,0.08038381907870805,0.011742837408280778,0.43317670493341554,0.43317670493341554,0.06318474799834828,0.0,24.14487294399953,32.197826378982086,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,24726.007784103902,21017.106616488316,0.85,0.9828107371239481,0.7932476430981329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957168654892271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17096.03047828733,1508.4284468249896,0.43317670493341554,0.06318474799834828,6.113110376966115,6.304860799766205
2454.0,-20.341194176258394,6.442032052205494,35.14308269359975,26.661567063443385,8.85054909935154,-17.28689132628935,-29.658825730998046,6.099923671576251,-2.2535635551053588,-2.2535635551051856,40.609635717209066,49007.30507773027,12316.825078719856,12316.825078719856,61324.13015645013,84180.61831923643,84180.61831923643,12316.825078719856,96497.44339795629,96497.44339795629,96497.44339795629,121275.8440735283,97180.96169007817,63442.92593951132,37486.706389518724,24778.400675572,0.0,62265.10706509072,21061.6405742362,1509.4284468249896,0.0,0.8981209871307536,3.265971161420385,0.0014959713701933424,394247.2763250702,1580987.3808882372,4.010141542701895,1580987.3808882372,4.010141542701895,0.85,0.09318525771238602,4.698906859688992,1.2367714483151215,1.0,0.0,4.698906859689039,1.262786436877262,1.2635618093643446,3.721062186341575,17579.36896881454,1792.596755142127,1603.0968420496806,1603.0968420496806,7.683144745623637,6.442032052205494,4.498945097816298,1.9430869543891962,6.3072562523905695,6.3072562523905695,1.8020732149687342,0.0,0.0,0.000613985152084358,0.00024185840871043717,0.00037212674337392076,0.0017485889071134414,0.09327283824224421,0.08140677187359238,0.011866066368651822,0.11039051331734791,0.08135582929522502,0.011829428417161005,0.43336260705154556,0.43336260705154556,0.06316807973850808,0.0,16.889702042496026,23.116946867892636,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,24778.400675572,21061.6405742362,0.85,0.9848875726230276,0.7870749347061909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957168654892271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17096.352439068112,1509.4284468249896,0.43336260705154556,0.06316807973850808,6.113110376966115,6.3072562523905695
2455.0,-20.36479273329544,6.44324408044094,35.14966996449071,26.66151967076587,8.85029118960261,-17.288225940117286,-29.661784403119213,6.099923870380982,-2.2536738089508503,-2.253673808950761,40.61133719519717,48892.01658111193,12319.603949055247,12319.603949055247,61211.62053016717,84181.39637352385,84181.39637352385,12319.603949055247,96501.0003225791,96501.0003225791,96501.0003225791,121297.59473548758,97180.48632632119,63432.82653431845,37497.39976889193,24796.59441290848,0.0,62293.994181800415,21077.105250972207,1510.4284468249896,0.0,0.8981147662224755,3.2658342905999294,0.0014959713701933424,394245.6204389846,1581061.686449183,4.010346861148901,1581061.686449183,4.010346861148901,0.85,0.09318520955105629,4.698906859688992,1.2367707482771952,1.0,0.0,4.6989068596888774,1.2627892639344263,1.2635628774961885,3.721053855849851,17579.282978773557,1792.5879865982326,1603.0968420496806,1603.0968420496806,7.684878184466819,6.44324408044094,4.500898670309626,1.9423454101313142,6.311087782420179,6.311087782420179,1.8031679378343368,0.0,0.0,0.0006125909610068902,0.00024178414891704654,0.0003708068120898436,0.0017423866729483733,0.09320352859234815,0.08133983395267777,0.011863694639670377,0.11045825286877547,0.0813557815454378,0.011829428005618493,0.4329785539399628,0.4329785539399628,0.06315141179730259,0.0,11.021355246294604,15.832154236223687,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24796.59441290848,21077.105250972207,0.85,0.9826247511361301,0.7848592343978489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957169635353557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17096.674047270302,1510.4284468249896,0.4329785539399628,0.06315141179730259,6.113110376966115,6.311087782420179
2456.0,-20.32473229704827,6.448360738560604,35.156027808457175,24.017082270607375,8.934992667056198,-17.248042768905826,-28.05533231059087,6.20050799791976,-2.190749380154841,-2.190749380154717,40.49570567218927,40938.27925442323,12238.36618551141,12238.36618551141,53176.64543993464,71282.95069894117,71282.95069894117,12238.36618551141,83521.31688445258,83521.31688445258,83521.31688445258,107065.27124679278,84207.03092072479,55479.73297988606,31919.219934265257,23543.954362340195,0.0,55463.17429660545,20012.361207989165,1511.4284468249896,0.0,0.8987926861662114,3.6861955932506865,0.0014959713701933424,395191.5582885016,1576017.9207218022,3.987984782739874,1576017.9207218022,3.987984782739874,0.85,0.09314366424713917,4.698906859688992,1.2029830754315483,1.0,0.0,4.698906859689488,1.2623297762380705,1.2631060982604465,3.7224083184446695,15232.47393913092,1553.2800639495567,1603.0968420496806,1603.0968420496806,7.634202666049627,6.448360738560604,4.519669736888546,1.9286910016720578,6.313856797691548,6.313856797691548,1.803959085054728,0.0,0.0,0.0006149594368850842,0.00028534402030888455,0.00032961541657619965,0.0015488321420091492,0.09259225212887369,0.08079154739288917,0.011800704735984517,0.12485258222343712,0.08131416396079996,0.011829500286339214,0.432241445328954,0.432241445328954,0.06313474411100486,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,23543.954362340195,20012.361207989165,0.85,0.9587739272829403,0.738116412802013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395848440506137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17096.523249705122,1511.4284468249896,0.432241445328954,0.06313474411100486,6.113110376966115,6.313856797691548
2457.0,-20.32473973609865,6.452943332038037,35.16807441959322,26.78736800970512,8.93215427581829,-17.24073426149955,-29.625554115604587,6.200505927350977,-2.257126218280007,-2.257126218279835,40.66173537241993,48929.720343991656,12339.822275739447,12339.822275739447,61269.5426197311,84389.65384863724,84389.65384863724,12339.822275739447,96729.4761243767,96729.4761243767,96729.4761243767,121728.53462433512,97300.32866901548,63505.751643612064,37549.530028226014,24999.058499958428,0.0,62548.58852818444,21249.199724964663,1512.4284468249896,0.0,0.8979295503187978,3.247936176339925,0.0014959713701933424,394193.7719709053,1583263.8313648128,4.016460796548735,1583263.8313648128,4.016460796548735,0.85,0.0928271627646065,4.698906859688992,1.236992332809605,1.0,0.0,4.698906859688814,1.2623297864879326,1.2631061079604065,3.7224082882194685,17600.961636029788,1794.7985944262095,1603.0968420496806,1603.0968420496806,7.697490227703308,6.452943332038037,4.509478994822176,1.943464337215861,6.317805729691715,6.317805729691715,1.80508735134049,0.0,0.0,0.000614958996289548,0.00024269494175931057,0.00037226405453023745,0.0017492341194477697,0.09294511811019988,0.0810651662939626,0.011879951816237282,0.10997567081535396,0.08101153888453054,0.011815623880075949,0.43069849585264014,0.43069849585264014,0.06311807662863336,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,24999.058499958428,21249.199724964663,0.85,0.9795511627272453,0.7822673779751863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395625260916936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17097.646967353496,1512.4284468249896,0.43069849585264014,0.06311807662863336,6.113110376966115,6.317805729691715
2458.0,-20.32523467173541,6.45295834477761,35.168214085825205,32.52688511218878,8.932155253810917,-17.24073460937289,-32.834750041924394,6.2005058213756055,111.0537741489872,-2.257126667595504,40.661744059430085,65024.44884932753,12340.740406543331,12340.740406543331,77365.18925587086,111516.50188614399,111516.50188614399,12340.740406543331,123857.24229268733,123857.24229268733,123857.24229268733,149210.15096442756,124427.18112987786,79602.81694429103,49804.84909509648,25352.90867174025,0.0,75157.75776683673,21549.972370979212,1513.4284468249896,0.0,0.8979295190546345,2.1352996393296517,0.0014959713701933424,394193.76522340573,1583264.2111427577,4.016461828728968,1583264.2111427577,4.016461828728968,0.85,0.09282716263919254,4.698906859688992,1.3096302615711468,1.0,0.0,4.698906859689008,1.2623298464033292,1.2631061309079301,3.722408111538572,22508.02306121819,2295.179603760529,1603.0968420496806,1603.0968420496806,7.6980629509348635,6.45295834477761,4.510516613584334,1.9424417311932753,6.321602079955008,6.321602079955008,1.8061720228442881,0.0,0.0,0.0006149296831950482,0.0001731889975117265,0.00044174068568332174,0.0020756983381610794,0.09270905519804913,0.08083223660889044,0.011876818589158688,0.07234941107356636,0.08101153873493634,0.01181562390425619,0.4294608029382557,0.4294608029382557,0.06310140930940282,0.0,16.71918167144719,21.598964373210435,-1.7053025658242404e-13,113.31090081658272,131.46869897049947,-1.7053025658242404e-13,25352.90867174025,21549.972370979212,0.85,1.0293706405649072,0.8651728149082634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3956253023545169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17097.96932724795,1513.4284468249896,0.4294608029382557,0.06310140930940282,6.113110376966115,6.321602079955008
2459.0,-20.348851113256423,6.437986517957209,35.15566097993702,29.825702018011384,6.018139714228346,-17.65166729222247,-33.405620337557025,3.4313267347927336,128.18899256289285,-3.9169704145048834,39.98616883863252,67729.23707369235,14671.930367682588,14671.930367682588,82401.16744137494,112522.12764484076,112522.12764484076,14671.930367682588,127194.05801252334,127194.05801252334,127194.05801252334,151682.7501754917,124748.23028954933,80345.2747964414,49336.617214564365,24488.692162968364,0.0,73825.30937753273,20815.38833852311,1514.4284468249896,0.0,0.8923584524627943,1.911859580729623,0.0014959713701933424,369877.18041645724,1553936.954692598,4.201224181883748,1553936.954692598,4.201224181883748,0.85,0.09229685722161811,4.698906859688992,1.3139261767314747,1.0,0.0,4.6989068596886305,1.274971368053157,1.2757536451033409,3.685499908020744,22566.098650683867,2301.1016657761693,1603.0968420496806,1603.0968420496806,9.152242074735431,6.437986517957209,4.129499700479752,2.3084868174774575,6.324028181018177,6.324028181018177,1.8068651945766219,0.0,0.0,0.0006135324649307566,0.00016294589687051831,0.0004505865680602383,0.0021172643155419747,0.09237464640947968,0.0805509998674016,0.011823646542078077,0.06441931817702605,0.0805369108632493,0.011759946358368818,0.4297776524453897,0.4297776524453897,0.06308474212068506,0.0,39.8396614779129,45.58827806619274,2.2557086691787163,132.10596297739772,140.25445905763223,75.55100848710703,24488.692162968364,20815.38833852311,0.85,1.1161642008160972,0.9174257127367271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395628059288716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17098.281920712823,1514.4284468249896,0.4297776524453897,0.06308474212068506,6.113110376966115,6.324028181018177
2460.0,-20.426946072289393,6.425904140578415,35.14232727732719,29.76805114829915,5.983973569038952,-17.69524779615074,-33.45269596958531,3.3718363306354897,126.43459202297504,-3.9097737776069996,39.93865955246401,67531.63292665889,14644.027649541096,14644.027649541096,82175.66057619998,112410.17536929023,112410.17536929023,14644.027649541096,127054.20301883132,127054.20301883132,127054.20301883132,151512.98165517085,124755.86352500173,80338.41616163681,49352.719292627684,24458.77863633954,0.0,73811.49792896722,20789.96184088861,1513.4284468249896,0.0,0.8925596054374139,1.92119237886199,0.0014959713701933424,369980.0081883802,1551890.105211691,4.194524219864133,1551890.105211691,4.194524219864133,0.8500000000000001,0.09245426279088163,4.698906859688992,1.3140240781893957,1.0,0.0,4.698906859686442,1.2752550849132607,1.2760316700882228,3.684679963466759,22567.479450586543,2301.242468180933,1603.0968420496806,1603.0968420496806,9.134836564719068,6.425904140578415,4.121044036595474,2.304860103982941,6.321933277168652,6.321933277168652,1.8062666506196148,0.0,0.0,0.0006089328765924553,0.00016212666949374317,0.0004468062070987121,0.0020995007514877585,0.0925511888200462,0.08072652459610292,0.011824664223943286,0.0647056207311138,0.08067428385320749,0.011779978937674147,0.4314975497247199,0.4314975497247199,0.0632049213623077,0.0,57.81204587301909,64.14225111197362,15.648610159952739,130.344365800582,138.53993362982425,73.48651267760232,24458.77863633954,20789.96184088861,0.85,1.1133178824697751,0.9149202335881087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39575962096402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17098.131296845295,1513.4284468249896,0.4314975497247199,0.0632049213623077,6.113110376966115,6.321933277168652
2461.0,-20.426946072289393,6.425904140578415,35.14232727732719,29.76922922478991,5.983973569038952,-17.69524779615074,-33.4533597464673,3.3718363306354897,126.45880742016317,-3.9097737776069996,39.93865955246401,67534.92452068813,14643.678146167931,14643.678146167931,82178.60266685607,112415.74324808057,112415.74324808057,14643.678146167931,127059.42139424851,127059.42139424851,127059.42139424851,151501.96662306052,124761.43140379206,80341.6136417028,49355.35306898806,24442.54522881201,0.0,73797.89829780007,20776.16344449021,1512.4284468249896,0.0,0.8925596054374139,1.9210704090719486,0.0014959713701933424,369980.0081883802,1551890.105211691,4.194524219864133,1551890.105211691,4.194524219864133,0.85,0.09245426279088163,4.698906859688992,1.3140394850680606,1.0,0.0,4.6989068596890515,1.2752550849132607,1.2760316700882228,3.684679963466759,22568.486641644613,2301.3451730860806,1603.0968420496806,1603.0968420496806,9.134618547089696,6.425904140578415,4.120643893833596,2.305260246744819,6.320685070855977,6.320685070855977,1.8059100202445648,0.0,0.0,0.0006089328765924553,0.000162115145415232,0.0004468177311772233,0.0020995549020593265,0.09309500928523516,0.08110069369461857,0.011994315590616594,0.06465876118072611,0.08067428385320749,0.011779978937674147,0.4334975497247199,0.4334975497247199,0.06411173791849221,0.0,72.3502290859413,79.1046929079323,26.806608625258093,130.36858119777014,138.56941262188803,73.47358538432889,24442.54522881201,20776.16344449021,0.85,1.113562913881869,0.9151334398191304,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3961948272822513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17096.888499462228,1512.4284468249896,0.4334975497247199,0.06411173791849221,6.113110376966115,6.320685070855977
2462.0,-20.498789044650696,6.415066845371596,35.1295068193146,29.712120384816103,5.952709194121742,-17.74264296353709,-33.50381887340916,3.313387496155903,124.42695464859207,-3.905098288057003,39.909367240733445,67388.93092047606,14622.363823190002,14622.363823190002,82011.29474366606,112292.722102209,112292.722102209,14622.363823190002,126915.08592539899,126915.08592539899,126915.08592539899,151335.89691480596,124766.79462405374,80330.81244606835,49373.313531094886,24420.810989406957,0.0,73794.12452050185,20757.689340995912,1511.4284468249896,0.0,0.8926846843476921,1.9317154652752198,0.0014959713701933424,370046.8250351763,1550629.1162163666,4.190359195944906,1550629.1162163666,4.190359195944906,0.85,0.09265874093605735,4.698906859688992,1.314129635556601,1.0,0.0,4.69890685968925,1.2755333066393162,1.2763046994269975,3.6838762541366603,22569.456811379525,2301.444102866884,1603.0968420496806,1603.0968420496806,9.121322829439427,6.415066845371596,4.114027140863605,2.301039704507991,6.323061577756942,6.323061577756942,1.806589022216269,0.0,0.0,0.0006047295090269804,0.00016124131416270189,0.00044348819486427854,0.002083909721038847,0.09362756529586315,0.08138333062069981,0.012244234675163335,0.06498316564270958,0.08085450448767445,0.01180423644838289,0.4354975497247199,0.4354975497247199,0.06552120881044166,0.0,83.59573275407712,90.6635291140189,35.55755470575548,128.33205293664906,136.525962170222,71.50753498872825,24420.810989406957,20757.689340995912,0.85,1.1113526351394178,0.9132018484988427,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3961948272822513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17097.207601259815,1511.4284468249896,0.4354975497247199,0.06552120881044166,6.113110376966115,6.323061577756942
2463.0,-20.498789044650696,6.415066845371596,35.1295068193146,29.71317220889034,5.952709194121742,-17.74264296353709,-33.50441101994363,3.313387496155903,124.4488398972486,-3.905098288057003,39.909367240733445,67391.86656558678,14622.114320715531,14622.114320715531,82013.9808863023,112297.69338391551,112297.69338391551,14622.114320715531,126919.80770463104,126919.80770463104,126919.80770463104,151324.3959974908,124771.76590576027,80333.6644251508,49375.66831178831,24404.58829285977,0.0,73780.25660464808,20743.900048930805,1510.4284468249896,0.0,0.8926846843476921,1.9316039692537812,0.0014959713701933424,370046.8250351763,1550629.1162163666,4.190359195944906,1550629.1162163666,4.190359195944906,0.85,0.09265874093605735,4.698906859688992,1.3141433956427502,1.0,0.0,4.6989068596878,1.2755333066393162,1.2763046994269975,3.6838762541366603,22570.35608211987,2301.5358029622626,1603.0968420496806,1603.0968420496806,9.121167191633946,6.415066845371596,4.113741482910768,2.301325362460828,6.322168833937182,6.322168833937182,1.8063339525534805,0.0,0.0,0.0006047295090269804,0.00016123108544335838,0.000443498423583622,0.002083957784838336,0.09431395582836712,0.08175707936244196,0.012556876465925152,0.06493642284670058,0.08085450448767445,0.01180423644838289,0.4374975497247199,0.4374975497247199,0.06719421399196822,0.0,92.59468338417832,99.9037130299971,42.65141007789589,128.3539381853056,136.55225298040415,71.49832855383477,24404.58829285977,20743.900048930805,0.85,1.111597935010916,0.9134132851652507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3965954065552044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17096.087448844435,1510.4284468249896,0.4374975497247199,0.06719421399196822,6.113110376966115,6.322168833937182
2464.0,-20.498789044650696,6.415066845371596,35.1295068193146,29.71287768976765,5.952709194121742,-17.74264296353709,-33.50424509318543,3.313387496155903,124.44544265097699,-3.905098288057003,39.909367240733445,67391.0438408637,14622.773314523505,14622.773314523505,82013.81715538721,112296.30142503769,112296.30142503769,14622.773314523505,126919.0747395612,126919.0747395612,126919.0747395612,151307.51576123462,124770.37394688244,80332.86512754069,49375.009799268606,24388.441021673418,0.0,73763.45082094203,20730.174868422404,1509.4284468249896,0.0,0.8926846843476921,1.9316212758815272,0.0014959713701933424,370046.8250351763,1550629.1162163666,4.190359195944906,1550629.1162163666,4.190359195944906,0.85,0.09265874093605735,4.698906859688992,1.3141395426867533,1.0,0.0,4.69890685968896,1.2755333066393162,1.2763046994269975,3.6838762541366603,22570.104286312577,2301.510126935557,1603.0968420496806,1603.0968420496806,9.121578267116524,6.415066845371596,4.114495979374979,2.300570865996617,6.324527278679468,6.324527278679468,1.8070077939084193,0.0,0.0,0.0006047295090269804,0.00016123395159624437,0.00044349555743073603,0.0020839443170528786,0.09502204831068234,0.08213082810418411,0.012891220206498232,0.06489401221857902,0.08085450448767445,0.01180423644838289,0.4394975497247199,0.4394975497247199,0.06898335039956983,0.0,99.78216760484474,107.27713409913662,48.37692917493047,128.35054093903398,136.544891591865,71.52264491473869,24388.441021673418,20730.174868422404,0.85,1.1118489745615703,0.9136102377375604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3965954065552044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17096.40415587628,1509.4284468249896,0.4394975497247199,0.06898335039956983,6.113110376966115,6.324527278679468
2465.0,-20.563707795024097,6.4056355469043735,35.11752853452924,29.656923666503303,5.926361761856975,-17.78641985641623,-33.55105012943966,3.2561430967143803,122.04300531266335,-3.9020279073830366,39.889383650376395,67265.37399017846,14605.71727141617,14605.71727141617,81871.09126159463,112155.59052644882,112155.59052644882,14605.71727141617,126761.307797865,126761.307797865,126761.307797865,151132.78079764493,124775.60147926993,80323.94047585978,49390.734448233496,24371.472999779922,0.0,73762.20744801342,20715.752049812934,1508.4284468249896,0.0,0.8927693893594388,1.9441767036709696,0.0014959713701933424,370090.7086133359,1549769.2978525248,4.18753905943555,1549769.2978525248,4.18753905943555,0.85,0.0929161757219326,4.698906859688992,1.3142276216344915,1.0,0.0,4.69890685968875,1.2758052095778405,1.2765719499961932,3.68309113680751,22571.049911042333,2301.6065538223893,1603.0968420496806,1603.0968420496806,9.110938833078636,6.4056355469043735,4.108604646289418,2.2970309006149554,6.3268857234217535,6.3268857234217535,1.8076816352633582,0.0,0.0,0.0006009542031820104,0.00016042732050468541,0.000440526882677325,0.0020699947908898904,0.09565959246238455,0.08244142195458438,0.013218170507800163,0.0652787412746278,0.08107846249520743,0.011837713226725164,0.4414975497247199,0.4414975497247199,0.07078710862425648,0.0,105.033677732846,112.66872291437886,52.54265585864533,125.94503322004641,134.11592056083248,69.32438759834054,24371.472999779922,20715.752049812934,0.85,1.1099327703729074,0.9119219220436992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3965954065552044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17096.720862908125,1508.4284468249896,0.4414975497247199,0.07078710862425648,6.113110376966115,6.3268857234217535
2466.0,-20.633949505152476,6.395249957940532,35.104965609347616,29.713138192333304,5.899945681362543,-17.82932309676121,-33.59004833092911,3.3125371245825797,121.39355116929494,-3.8978885296167562,39.86186646116051,67071.97077413545,14585.000237096952,14585.000237096952,81656.97101123241,112545.27494385924,112545.27494385924,14585.000237096952,127130.2751809562,127130.2751809562,127130.2751809562,151476.51639760207,124773.8162110552,80282.11906578277,49435.219050302694,24346.24121664586,0.0,73781.46026694856,20694.30503414898,1507.4284468249896,0.0,0.8928855378356142,1.9478524552354264,0.0014959713701933424,370149.8773458969,1548585.927000088,4.183672673631521,1548585.927000088,4.183672673631521,0.85,0.09328069661423302,4.698906859688992,1.314154430855997,1.0,0.0,4.6989068596903385,1.275553284901433,1.2763146943101105,3.683818555688244,22570.72696827547,2301.573622824866,1603.0968420496806,1603.0968420496806,9.098015699693425,6.395249957940532,4.10130076034798,2.2939491975925517,6.3263990597930935,6.3263990597930935,1.8075425885123124,0.0,0.0,0.0005968937401500653,0.0001597580758351132,0.00043713566431495207,0.002054059771664233,0.09625361087665292,0.08272765679872147,0.01352595407793145,0.06536730562719924,0.08138932140952267,0.01189137520471035,0.4434975497247199,0.4434975497247199,0.07251175390893445,0.0,109.09239010256397,116.91751247093953,55.23948547304167,125.29143969891169,133.84203929327714,66.08107468200569,24346.24121664586,20694.30503414898,0.85,1.1067410527765305,0.9090626633230419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396957554599031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17095.737030974156,1507.4284468249896,0.4434975497247199,0.07251175390893445,6.113110376966115,6.3263990597930935
